time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.17185;0.9967905541599935;0.4166151614977109;0.41799954114330146;-0.4083748450690221;-0.40967498578606804;0.9869173315212731;1.000052914998007;10.000439459014778;0.4167378238388082;-0.4352279717546462;-0.43522798945050334;0.4222371813680221;0.4053133905395854;0.585298334924921;0.9998883483448194
22.18185;0.9967905040914689;0.4166159038560641;0.41799922879430557;-0.4083737390981159;-0.4096738766606314;0.9869172478856597;1.000053207601168;10.00043242088759;0.416737395940385;-0.43522797161260507;-0.43522798920497363;0.42223799823504704;0.40531329012388495;0.5852977478308815;0.9998862117457612
22.19185;0.9967904159479674;0.4166167094100233;0.4179989754837749;-0.40837373914600555;-0.40967387709923664;0.9869171906859063;1.0000535934398633;10.000425862334453;0.41673693636095605;-0.43522797147253256;-0.4352279889550168;0.4222388086781039;0.4053131600218099;0.5852971663099894;0.9998841500938274
22.20185;0.99679029083178;0.4166175173771217;0.41799872277714806;-0.4083737391763383;-0.40967387754309953;0.9869171643094918;1.000054066291115;10.000419801187396;0.4167364450247161;-0.43522797133445906;-0.43522798870025503;0.42223961026139967;0.4053130000502921;0.585296590945946;0.9998821589239909
22.21185;0.9967901302079658;0.4166183260965163;0.41799847103356896;-0.4083737391899076;-0.4096738779926164;0.9869171705598828;1.0000546207647307;10.000414246678123;0.4167359221283432;-0.4352279711978374;-0.43522798844111016;0.42224040015204006;0.40531281037544237;0.5852960223699412;0.9998802332132057
22.22185;0.9967899359908718;0.41661913442214893;0.4179982206024999;-0.40837373918718944;-0.40967387844784875;0.9869172103198456;1.000055253232381;10.000409194773987;0.4167353683085495;-0.4352279710619219;-0.43522798817859826;0.42224117524946253;0.40531259143431386;0.5852954613772454;0.9998783681523223
22.23185;0.9967897107146415;0.4166199409840493;0.4179979717926961;-0.408373739168694;-0.40967387890848295;0.9869172848630671;1.0000559617736895;10.000404628414685;0.41673478458682883;-0.43522797092619253;-0.43522798791387796;0.42224193242911034;0.4053123437796532;0.5852949089029347;0.9998765600829915
22.24185;0.996789457879423;0.416620743666733;0.41799772464336354;-0.4083737391352868;-0.40967387937394945;0.9869173962435276;1.0000567451539721;10.000400519594098;0.41673417216767733;-0.4352279707903926;-0.4352279876480994;0.42224266868541804;0.40531106803599826;0.58529367342386;0.9998748063989095
22.25185;0.9967891820770982;0.4166215398110692;0.41799747862730574;-0.4083737390883293;-0.40967387984365466;0.986917547305254;1.0000576015868723;10.000396832255316;0.41673353252939127;-0.4352279706543005;-0.4352279873825189;0.42224338125952543;0.40531076486546935;0.5852931404680927;0.999873104551968
22.26185;0.9967888885676783;0.416622326780431;0.41799723286501017;-0.4083737390293506;-0.4096738803172212;0.9869177410918237;1.0000585286058559;10.000393529277426;0.4167328677680547;-0.4352279705176892;-0.4352279871184572;0.4222440679185556;0.405310434877813;0.5852926177982993;0.9998714514970495
22.27185;0.9967885825549457;0.416623102414437;0.41799698679294733;-0.40837373895954965;-0.40967388079442585;0.98691798017247;1.000059523639706;10.000390581197264;0.4167321806144831;-0.4352279703803373;-0.43522798685707764;0.42224472711623223;0.405310078669163;0.5852921052026786;0.999869843909869
22.28185;0.9967882684905613;0.4166238652132876;0.41799674056612324;-0.40837373887979306;-0.40967388127502025;0.9869182670600932;1.0000605843639518;10.00038796988736;0.41673147411480166;-0.4352279702420293;-0.4352279865993515;0.42224535781769235;0.4053096969847322;0.585291602256621;0.999868278737018
22.29185;0.9967879495135199;0.4166246142684882;0.41799649500175856;-0.4083737387910469;-0.409673881758771;0.9869186052090216;1.0000617087156891;10.000385687019946;0.4167307514148211;-0.4352279701027239;-0.43522798634623505;0.42224595926893527;0.4053092907455731;0.5852911088026798;0.9998667532790975
22.30185;0.9967876269560567;0.41662534905025184;0.4179962512867725;-0.40837373869477217;-0.4096738822455497;0.9869189993172311;1.000062894140642;10.000383729358454;0.4167300156547152;-0.43522796996260826;-0.4352279860986581;0.4222465309534557;0.40530886087603574;0.5852906252959533;0.9998652647193477
22.31185;0.9967872999680477;0.41662606911232364;0.4179960106399442;-0.4083737385929806;-0.4096738827353072;0.9869194547061956;1.0000641364321174;10.000382092342992;0.41672926989657444;-0.43522796982196577;-0.43522798585733014;0.4222470725435168;0.4053084082409172;0.5852901524654555;0.9998638102962769
22.32185;0.9967869657921472;0.41662677381126023;0.41799577402257654;-0.40837373848799047;-0.4096738832280303;0.9869199765793341;1.000065429748935;10.000380769686883;0.4167285172489371;-0.435227969681224;-0.43522798562278975;0.422247583650771;0.4053079339493239;0.5852896905982866;0.9998623881631601
22.33185;0.9967866208203309;0.4166274623838667;0.41799554188007665;-0.408373738382214;-0.4096738837237959;0.9869205698178017;1.000066768261114;10.000379756361198;0.4167277610767588;-0.4352279695410835;-0.435227985395668;0.42224806363031464;0.4053074395612873;0.5852892391827608;0.9998609978746241
22.34185;0.9967862616550833;0.41662813435162704;0.417995314189722;-0.40837373827799867;-0.4096738842228163;0.9869212386617339;1.0000681477306996;10.000379044262674;0.4167270048838636;-0.4352279694024286;-0.4352279851768294;0.4222485116866783;0.4053069267028848;0.5852887971769911;0.9998596403606014
22.35185;0.9967858856521061;0.41662878972813683;0.41799509084716346;-0.40837373817730194;-0.40967388472515376;0.9869219857334558;1.0000695653753304;10.00037861864261;0.41672625200443264;-0.4352279692662667;-0.43522798496741616;0.4222489270802281;0.4053063966720107;0.5852883634744465;0.999858317608186
22.36185;0.996785490654743;0.41662942891556354;0.41799487187096723;-0.40837373808133626;-0.4096738852303762;0.9869228112289045;1.0000710184614776;10.000378460975917;0.4167255056701405;-0.4352279691338017;-0.4352279847688006;0.4222493092503312;0.4053058506308996;0.585287936921648;0.9998570322002814
22.37185;0.9967850741794266;0.4166300525965145;0.4179946572578149;-0.4083737379906112;-0.4096738857377988;0.9869237130450639;1.0000725035409834;10.000378547954394;0.4167247691599657;-0.4352279690062277;-0.43522798458232115;0.42224965785686014;0.4053052899686284;0.5852875161171822;0.9998557871684977
22.38185;0.9967846335916324;0.4166306615503887;0.41799444679188463;-0.4083737379054246;-0.40967388624696116;0.9869246875174023;1.0000740172779305;10.000378849032867;0.416724045684055;-0.4352279688842794;-0.4352279844091711;0.4222499726311748;0.405304716296615;0.5852870997873043;0.9998545862260598
22.39185;0.996784167122508;0.4166312561221354;0.4179942400807751;-0.40837373782626224;-0.4096738867576718;0.9869257301003885;1.000075557659847;10.00037933130285;0.41672333856664084;-0.4352279687681173;-0.4352279842507093;0.42225025312807607;0.40530413107903146;0.5852866875270509;0.9998534339739292
22.40185;0.9967836739122664;0.416631835670572;0.41799403678445984;-0.40837373775368285;-0.4096738872698909;0.9869268357920766;1.0000771241449742;10.000379968807703;0.4167226515872033;-0.4352279686576193;-0.4352279841087247;0.4222504987104804;0.4053035352575088;0.5852862800361771;0.9998523360921707
22.41185;0.9967831535206629;0.41663239851378114;0.4179938368213276;-0.40837373768799007;-0.40967388778380864;0.9869279993920964;1.0000787166145126;10.00038075016982;0.41672198875983496;-0.4352279685526401;-0.43522798398532847;0.42225070881082877;0.4053029292932483;0.5852858787836981;0.9998512995563504
22.42185;0.9967826058530831;0.416632942348836;0.4179936404903793;-0.40837373762916035;-0.4096738882999064;0.9869292159661891;1.0000803340017437;10.000381678164855;0.4167213538617179;-0.4352279684531349;-0.4352279838826225;0.422250883267197;0.4053023135981398;0.5852854857047332;0.9998503323282637
22.43185;0.9967820308412416;0.41663346480872626;0.4179934485034719;-0.4083737375768601;-0.4096738888188629;0.9869304813840002;1.0000819737043047;10.000382756916567;0.4167207502922344;-0.43522796835925076;-0.4352279838023053;0.4222510224717048;0.40530168874009015;0.5852851032080342;0.999849442524493
22.44185;0.9967814282172015;0.4166339053775779;0.41799320311181937;-0.40837263149258934;-0.4096727797823305;0.9869317919096319;1.0000836319444273;10.000383977066097;0.4167201811303363;-0.4352279682712945;-0.4352279837453922;0.42225112706442813;0.4053010550955342;0.5852847341180317;0.9998486380007415
22.45185;0.9967807982040031;0.4166343796878538;0.4179930225542652;-0.4083726314509019;-0.40967278030978055;0.9869331431623963;1.0000853045660376;10.000385316862943;0.4167196491516654;-0.4352279681895997;-0.4352279837122872;0.4222511974620912;0.40530041259874633;0.585284381297998;0.9998479263257624
22.46185;0.9967801419723686;0.41663482837545895;0.4179928485385285;-0.40837263141295543;-0.4096727808431926;0.9869345301346002;1.0000869882169228;10.000386754998571;0.4167191569407392;-0.4352279681146025;-0.43522798370320026;0.4222512339002929;0.4052997611952893;0.585284047298217;0.9998473143502596
22.47185;0.9967794609597871;0.4166352510313472;0.41799268114550286;-0.4083726313776799;-0.409672781383446;0.9869359484486246;1.0000886811332892;10.000388275895087;0.41671870714574116;-0.43522796804711655;-0.43522798371840765;0.4222512368347131;0.4052991013586407;0.5852837341546561;0.9998468076100221
22.48185;0.9967787563709416;0.41663564780518936;0.41799252041686324;-0.40837263134413754;-0.4096727819310579;0.9869373953854639;1.0000903825618912;10.000389864846808;0.41671830249609654;-0.43522796798830604;-0.43522798375807914;0.4222512070070246;0.40529843396137066;0.5852834432038841;0.9998464100263037
22.49185;0.9967780296630392;0.41663601957496704;0.4179923665389344;-0.4083726313117069;-0.4096727824864143;0.9869388700788516;1.0000920921989258;10.00039150357968;0.41671794536528967;-0.4352279679392639;-0.43522798382209493;0.42225114517069545;0.4052967599338854;0.5852824825152597;0.9998461237645558
22.50185;0.996777282819729;0.4166363676639821;0.4179922199638138;-0.40837263127992823;-0.4096727830497722;0.9869403731916633;1.0000938105103712;10.000393171090504;0.4167176372991588;-0.43522796790070595;-0.4352279839100519;0.42225105189530626;0.40529608019383123;0.5852822365260901;0.9998459493912799
22.51185;0.9967765180054456;0.4166366933836843;0.417992081605997;-0.4083726312482593;-0.40967278362109866;0.986941905742805;1.0000955385443424;10.00039484455775;0.4167173790197704;-0.435227967873077;-0.4352279840212893;0.42225092761355976;0.40529539562121664;0.5852820113463292;0.9998458866370213
22.52185;0.9967757376151004;0.4166369980231421;0.41799195296807135;-0.40837263121605216;-0.4096727842002907;0.9869434673280031;1.000097276973305;10.000396499188746;0.41671717080136034;-0.4352279678567276;-0.4352279841551156;0.422250772690597;0.40529470678677176;0.5852818047938134;0.999845934854191
22.53185;0.9967749447364255;0.41663728312700105;0.41799183593727945;-0.40837263118249656;-0.4096727847876769;0.9869450553902505;1.0000990250647162;10.000398113717528;0.41671701275385076;-0.43522796785180323;-0.4352279843112661;0.4222505872921484;0.4052940136886232;0.5852816142811481;0.9998460922984506
22.54185;0.996774143852636;0.4166375504999061;0.4179917322026595;-0.40837263114642275;-0.40967278538428437;0.9869466661773417;1.0001007802314528;10.000399674661299;0.416716904889532;-0.43522796785806356;-0.4352279844902029;0.42225037134313587;0.4052933158955987;0.5852814369676244;0.9998463555216669
22.55185;0.9967733417272074;0.41663780184751575;0.41799164269860184;-0.40837263110629146;-0.4096727859917969;0.9869482959098933;1.0001025389824931;10.000401169858012;0.4167168471392431;-0.4352279678748658;-0.43522798469307167;0.42225012483350777;0.40529261284187745;0.5852812699738754;0.9998467199008543
22.56185;0.9967725469442137;0.4166380385560793;0.4179915676687419;-0.4083726310605496;-0.40967278661233175;0.9869499409152896;1.000104298596607;10.0004025854723;0.41671683944018384;-0.43522796790117835;-0.4352279849213242;0.42224984815693756;0.4052919037812543;0.5852811109041762;0.9998471806016084
22.57185;0.9967717679902633;0.4166382619181993;0.4179915071775095;-0.4083726310080786;-0.409672787248153;0.9869515970083809;1.0001060578286438;10.000403911985003;0.41671688179937616;-0.4352279679356558;-0.43522798517633077;0.4222495421374657;0.405291187534614;0.5852809583287617;0.9998477331264333
22.58185;0.9967710120682559;0.4166384732319344;0.4179914612504813;-0.4083726309483751;-0.4096727879014303;0.9869532588986576;1.000107816138607;10.00040514032618;0.41671697408310837;-0.4352279679769312;-0.43522798545944624;0.4222492079033058;0.4052904625904567;0.5852808117185488;0.9998483731403156
22.59185;0.996770285212561;0.4166386736112452;0.41799142969531766;-0.4083726308814187;-0.4096727885739426;0.9869549202103869;1.0001095725305484;10.000406252585817;0.4167171156230786;-0.4352279680239522;-0.4352279857722416;0.4222488469419275;0.4052897276519765;0.5852806709358866;0.9998490966717204
22.60185;0.9967695928526364;0.4166388642254279;0.417991412298415;-0.40837263080750963;-0.40967278926681294;0.9869565740620783;1.0001113254566762;10.000407225654184;0.4167173050203511;-0.43522796807607284;-0.43522798611630986;0.4222484612129265;0.40528898203803027;0.5852805357200253;0.9998499011811355
22.61185;0.9967689404847139;0.4166390467447849;0.41799140916304145;-0.40837263072728136;-0.4096727899805623;0.9869582137046341;1.0001130739140007;10.000408036654635;0.41671754028872765;-0.4352279681329264;-0.4352279864928924;0.4222480531777528;0.40528822559092875;0.5852804056175273;0.9998507855695358
22.62185;0.996768333971779;0.416639223240014;0.4179914206910418;-0.40837263064178414;-0.4096727907153878;0.986959832868499;1.000114818712925;10.000408657390299;0.4167178191273624;-0.43522796819439236;-0.43522798690285464;0.4222476258847477;0.40528745841306274;0.5852802804998333;0.9998517487382143
22.63185;0.9967677792287385;0.4166393958538916;0.4179914476064689;-0.408372630552424;-0.4096727914713718;0.986962425866792;1.000116562824736;10.000409049353927;0.4167181390577187;-0.43522796826071763;-0.43522798734677354;0.42224718294374275;0.40528668067940643;0.5852801610055661;0.9998527889700581
22.64185;0.9967672814852357;0.4166395667459223;0.41799149115944;-0.40837263046070754;-0.40967279224851616;0.9869639876910441;1.0001183103071742;10.00040916798362;0.4167184973988444;-0.43522796833255184;-0.43522798782474775;0.422246728411511;0.4052858925313113;0.5852800482373869;0.9998539048255366
22.65185;0.9967668442371238;0.41663973804720345;0.4179915529248623;-0.4083726303680673;-0.409672793046561;0.9869655138255704;1.0001200648819593;10.000408967855185;0.41671889135366746;-0.4352279684108164;-0.4352279883362121;0.4222462668384389;0.40528509411496666;0.5852799431724408;0.9998550959087672
22.66185;0.9967664686445721;0.41663991169088305;0.41799163424113234;-0.40837263027600085;-0.40967279386478966;0.9869669997777516;1.0001218292828489;10.000408404829912;0.41671931835030046;-0.43522796849642126;-0.4352279888801193;0.42224580313666765;0.40528428570891506;0.5852798466141911;0.9998563625238629
22.67185;0.9967661539586293;0.41664008952713244;0.4179917358980805;-0.4083726301862872;-0.4096727947021889;0.9869684410386965;1.0001236048693452;10.000407441909859;0.41671977625553563;-0.435227968589998;-0.43522798945528557;0.4222453422331936;0.40528346781997077;0.5852797595436592;0.9998577048377955
22.68185;0.9967658984130909;0.4166402736080848;0.4179918582445233;-0.40837263010089425;-0.4096727955578349;0.9869698336390534;1.0001253913295962;10.000406053675198;0.4167202632973933;-0.4352279686919004;-0.4352279900605046;0.4222448889254029;0.4052826410948274;0.5852796831970081;0.9998591224971597
22.69185;0.9967657000719211;0.41664046595616444;0.417992001472139;-0.4083726300216777;-0.40967279643103965;0.9869711747875308;1.000127186885033;10.000404219790225;0.4167207779756178;-0.43522796880228404;-0.4352279906943985;0.4222444477848769;0.4052818058247901;0.5852796189106291;0.9998606147367971
22.70185;0.9967655570235695;0.4166406679459078;0.41799216581949755;-0.4083726299502762;-0.4096727973212789;0.98697246304406;1.0001289886565232;10.00040191408563;0.416721318881911;-0.43522796892112436;-0.43522799135524276;0.42224402305999775;0.4052809614279234;0.5852795681676084;0.9998621802635399
22.71185;0.9967654665272265;0.4166408803001939;0.41799235147315256;-0.4083726298882109;-0.4096727982281993;0.9869736977357311;1.0001307926088323;10.000399096872556;0.41672188439781654;-0.435227969048398;-0.4352279920409613;0.4222436188174431;0.40528010668470554;0.5852795325414385;0.9998638169415617
22.72185;0.9967654247236691;0.41664110386285946;0.4179925582266054;-0.40837262983689226;-0.4096727991516458;0.9869748779796187;1.0001325929069547;10.000395716248155;0.4167224727222366;-0.43522796918433104;-0.43522799274940427;0.4222432390553944;0.4052792403843179;0.5852795132617966;0.999865521793987
22.73185;0.996765428130608;0.41664133997817565;0.4179927854763621;-0.40837262979746736;-0.4096728000915144;0.9869760019787718;1.0001343813880594;10.000391720834495;0.4167230822588161;-0.4352279693293992;-0.4352279934787097;0.4222428875144616;0.40527836144102947;0.5852795110200385;0.9998672910860587
22.74185;0.9967654752495151;0.4166415899604953;0.41799303266109566;-0.40837262977081384;-0.40967280104750325;0.9869770666197146;1.00013614793349;10.000387066480869;0.41672371173270184;-0.43522796948410086;-0.43522799422739994;0.4222425674425455;0.405277468714583;0.5852795263759164;0.9998691202154988
22.75185;0.9967655667028853;0.4166418546364445;0.41799329956405806;-0.4083726297577937;-0.4096728020190272;0.9869780675119144;1.0001378816389543;10.000381708556148;0.4167243599322589;-0.4352279696487981;-0.43522799499430864;0.4222422814978665;0.40527656112688104;0.5852795602277936;0.9998710038311236
22.76185;0.9967657039253759;0.4166420760345104;0.41799352773119086;-0.40837152372153385;-0.4096716934461291;0.986978999984528;1.000139572246868;10.000375600963494;0.4167250256796387;-0.43522796982369183;-0.4352279957786332;0.4222420316495695;0.4052756378071223;0.5852796138202653;0.9998729363334948
22.77185;0.9967658870721994;0.4166423717101655;0.41799383542623997;-0.4083715237382487;-0.4096716944463114;0.986979860541408;1.0001412109753895;10.000368709707091;0.4167257080602661;-0.4352279700087342;-0.4352279965800105;0.422241819151101;0.4052746980189411;0.5852796883892589;0.9998749122535993
22.78185;0.9967661139404383;0.4166426835497075;0.41799416524004485;-0.40837152377040303;-0.4096716954593768;0.9869806475934831;1.0001427905043991;10.00036102252252;0.4167264063662386;-0.435227970203533;-0.4352279973983219;0.42224164470891484;0.4052737411399025;0.5852797848416136;0.9998769263507594
22.79185;0.9967663807886604;0.4166430118229632;0.4179945182550871;-0.40837152381792274;-0.40967169648414425;0.986981360917358;1.000144305038826;10.000352546246773;0.41672711971594695;-0.4352279704073262;-0.4352279982333576;0.4222415086873078;0.4052717668637819;0.585279211126266;0.9998789733627937
22.80185;0.9967666835341469;0.4166433568010131;0.41799489466447554;-0.40837152388052705;-0.4096716975192367;0.986982000877433;1.0001457502362552;10.000343299315515;0.4167278468240669;-0.43522797061892554;-0.43522799908465004;0.4222414113483101;0.4052707754283519;0.5852793517566449;0.9998810472548181
22.81185;0.9967670184128441;0.4166437186796638;0.41799529378060135;-0.40837152395774357;-0.4096716985632321;0.9869825688879159;1.0001471220658562;10.000333304774454;0.4167285861497888;-0.43522797083677267;-0.4352279999513528;0.4222413530737327;0.40526976767152556;0.585279513023288;0.9998831408693228
22.82185;0.9967673824866013;0.4166440971078831;0.41799571453247286;-0.40837152404888344;-0.40967169961473177;0.9869830682866592;1.0001484159638259;10.000322588660373;0.4167293360618125;-0.43522797105923755;-0.4352280008320851;0.4222413342763615;0.40526874493145937;0.5852796931007717;0.9998852465480812
22.83185;0.9967677737051374;0.41664449066942877;0.41799615572231774;-0.4083715241530645;-0.4096717006721914;0.9869835040198115;1.0001496275136434;10.000311182666074;0.41673009464213856;-0.43522797128487345;-0.4352280017249476;0.42224135517838046;0.40526770882352897;0.5852798903568363;0.9998873565321386
22.84185;0.9967681900538458;0.4166448969499933;0.4179966160846147;-0.4083715242692934;-0.4096717017338624;0.9869838816619289;1.0001507529792442;10.000299121636179;0.4167308593906687;-0.43522797151228027;-0.43522800262773564;0.42224141579556657;0.405266661144519;0.5852801039124236;0.9998894627517247
22.85185;0.9967686285807693;0.4166453132480033;0.4179970945820106;-0.4083715243964434;-0.40967170279797105;0.9869842066585195;1.0001517886380127;10.000286438075591;0.41673162731709196;-0.43522797173971883;-0.435228003538292;0.42224151600095555;0.4052656040747454;0.5852803334425698;0.9998915571418578
22.86185;0.9967690854567445;0.4166457373177553;0.41799759074682974;-0.40837152453313696;-0.40967170386292445;0.9869844835107391;1.0001527300651671;10.00027316456994;0.4167323954639037;-0.435227971965045;-0.43522800445484894;0.4222416554814368;0.4052645402314077;0.5852805783979462;0.9998936321833088
22.87185;0.9967695569328046;0.416646167725794;0.41799810457414077;-0.40837152467783455;-0.4096717049273723;0.986984714842394;1.000153572003918;10.000259344854204;0.4167331615289239;-0.4352279721860862;-0.43522800537616896;0.42224183356082035;0.40526347230991006;0.5852808375663333;0.999895680873426
22.88185;0.9967700402021932;0.416646603785456;0.4179986359639497;-0.40837152482916655;-0.4096717059899079;0.9869849011683081;1.000154308774966;10.00024504133187;0.4167339242147429;-0.4352279724010006;-0.4352280063014766;0.42224204907954277;0.405262402718385;0.5852811094167074;0.9998976968234787
22.89185;0.9967705334152998;0.4166470452324462;0.41799918411146547;-0.4083715249861258;-0.40967170704851386;0.9869850417459165;1.0001549354240395;10.000230328730089;0.4167346830795429;-0.4352279726083373;-0.43522800723025906;0.42224230055232465;0.4052613336471934;0.5852813924893389;0.9998996742376539
22.90185;0.9967710349045816;0.4166474920611695;0.4179997474069005;-0.40837152514794256;-0.40967170810041525;0.9869851353548997;1.0001554488233615;10.000215283656797;0.41673543805867436;-0.4352279728069338;-0.43522800816213264;0.42224258639124757;0.405260267430439;0.5852816852097597;0.9999016073088995
22.91185;0.9967715424708289;0.4166479446906283;0.41800032396661585;-0.40837152531388254;-0.4096717091425848;0.9869851803205505;1.000155847506566;10.00019998137479;0.41673618914880717;-0.43522797299589777;-0.4352280090968691;0.42224290494865996;0.40525920665698467;0.5852819855556419;0.9999034902501707
22.92185;0.9967720532314006;0.41664840401834524;0.4180009119640789;-0.4083715254831704;-0.4096717101723059;0.9869851746373913;1.0001561305694724;10.000184495465193;0.4167369364172039;-0.4352279731747247;-0.4352280100342738;0.42224325452553463;0.4052581539471924;0.5852822911113786;0.9999053181319195
22.93185;0.9967725640269501;0.4166488712068515;0.4180015094693882;-0.4083715256551144;-0.4096717111873896;0.9869851166084108;1.0001562968130873;10.000168902025585;0.41673768007001327;-0.43522797334336977;-0.435228010973812;0.4222436335214358;0.40525711163016503;0.5852825992705502;0.9999070877296415
22.94185;0.9967730722051418;0.416649347626693;0.4180021144832815;-0.4083715258293766;-0.4096717121861859;0.9869850053133017;1.0001563444085142;10.000153289012179;0.4167384204432016;-0.4352279735021619;-0.4352280119144334;0.42224404070062843;0.4052560813722367;0.5852829073197716;0.9999087981344053
22.95185;0.9967735758597169;0.4166498348862813;0.4180027250630519;-0.40837152600594245;-0.40967171316752055;0.9869848402809852;1.000156270885554;10.00013775734547;0.41673915795317246;-0.4352279736517213;-0.43522801285480545;0.4222444753464783;0.40525506388109156;0.5852832125598045;0.9999104504263746
22.96185;0.9967740732616036;0.4166503344119964;0.4180033391983595;-0.4083715261846944;-0.40967171413054126;0.9869846210105436;1.0001560736060062;10.00012241255172;0.41673989298151626;-0.43522797379294303;-0.4352280137936442;0.4222449369795852;0.4052540589331547;0.5852835123084412;0.9999120463691277
22.97185;0.9967745626726542;0.41665084666974417;0.4180039548564542;-0.40837152636516943;-0.4096717150745168;0.9869843472689849;1.0001557502333869;10.000107359448496;0.41674062582176635;-0.43522797392689816;-0.4352280147298769;0.42224542471054316;0.4052530657812599;0.5852838038933446;0.9999135875767393
22.98185;0.9967750423530065;0.4166513707264812;0.4180045701703102;-0.4083715265466335;-0.40967171599873575;0.9869840197323121;1.0001552986083275;10.000092703826462;0.4167413568398255;-0.43522797405473873;-0.43522801566266167;0.4222459368620456;0.4052520835323279;0.585284085154642;0.9999150758339397
22.99185;0.9967755099362016;0.4166519046151257;0.41800518342124277;-0.4083715267282039;-0.4096717169024962;0.9869836398898729;1.000154716609942;10.000078552575836;0.41674208658357;-0.43522797417766096;-0.43522801659146954;0.4222464711940741;0.4052511111426133;0.5852843551765098;0.9999165134510389
23.00185;0.9967759623881268;0.4166524461959083;0.4180057929328384;-0.408371526908921;-0.40967171778499534;0.9869832090130907;1.0001540020226833;10.00006500639934;0.41674281567406063;-0.43522797429678484;-0.43522801751618456;0.42224702524923247;0.40525014740450815;0.58528461460795;0.9999179029829455
23.01185;0.9967763968473304;0.4166529937457776;0.4180063970642162;-0.4083715270876829;-0.40967171864518925;0.9869827273027875;1.0001531522605143;10.000052153107761;0.41674354476747316;-0.435227974413133;-0.4352280184369807;0.4222475964758367;0.4052491912977381;0.5852848653915929;0.9999192471415767
23.02185;0.9967768111532266;0.4166535460616873;0.4180069943873815;-0.4083715272632177;-0.4096717194818329;0.9869821940219;1.000152165170481;10.000040067737038;0.41674427467834785;-0.4352279745277995;-0.435228019353958;0.42224818240636763;0.4052482423894996;0.5852851100022796;0.9999205491181822
23.03185;0.9967772039002238;0.4166541023997014;0.41800758384559566;-0.4083715274343086;-0.40967172029369764;0.9869816082017828;1.0001510407221967;10.000028812878197;0.4167450064126145;-0.43522797464196;-0.43522802026681656;0.4222487809202468;0.4052473008792055;0.5852853506674898;0.9999218124928265
23.04185;0.9967775740264884;0.4166546622191997;0.4180081646141765;-0.40837152760003714;-0.4096717210798609;0.9869809695102032;1.0001497814485156;10.000018431715693;0.4167457410617616;-0.4352279747566006;-0.435228021174941;0.42224939020938573;0.40524636737801983;0.5852855892076194;0.9999230408254883
23.05185;0.996777920250579;0.41665522472382965;0.41800873583080556;-0.40837152775990015;-0.40967172183992717;0.9869802788796334;1.0001483910279745;10.000008940689904;0.4167464797559145;-0.43522797487236675;-0.43522802207764955;0.42225000843736604;0.40524544262446893;0.5852858274136704;0.9999242377926343
23.06185;0.9967782409667524;0.41665578863478253;0.4180092963678785;-0.4083715279139087;-0.4096717225740899;0.9869795382434972;1.0001468726354625;10.00000033455843;0.416747223754468;-0.4352279749898238;-0.43522802297410046;0.42225063356473447;0.4052445272252952;0.5852860672600826;0.9999254077057582
23.07185;0.9967785342945306;0.4166563523311101;0.41800984468972824;-0.4083715280625625;-0.40967172328308116;0.9869787497648997;1.000145228669485;9.999992598606603;0.4167479745922497;-0.4352279751097005;-0.43522802386315085;0.4222512635279718;0.40524362167511285;0.5852863106816083;0.9999265556275972
23.08185;0.9967787979823088;0.4166569141829511;0.41801037909714295;-0.40837152820664946;-0.4096717239680647;0.9869779157215433;1.000143461182741;9.999985717120577;0.416748734163305;-0.43522797523265877;-0.4352280247435353;0.4222518964846975;0.4052427265380658;0.5852865591901331;0.9999276871405153
23.09185;0.9967790291677385;0.4166574729249171;0.4180108983150451;-0.4083715283469842;-0.409671724630471;0.9869770389114936;1.0001415716524649;9.999979675480834;0.416749504753031;-0.4352279753589138;-0.4352280256140196;0.42225253096949544;0.40524184229403626;0.5852868136065933;0.9999288082364992
23.10185;0.9967792240081909;0.4166580277459083;0.41801140180791085;-0.4083715284841227;-0.4096717252717552;0.9869761230593463;1.0001395609818216;9.999974452796181;0.4167502891530178;-0.4352279754881825;-0.4352280264731713;0.42225316597305257;0.4052409690471271;0.5852870739513771;0.9999299252572131
23.11185;0.9967793778412792;0.41665857805636036;0.4180118895795215;-0.4083715286182356;-0.4096717258930794;0.986975173677334;1.0001374302981503;9.999970011316687;0.4167510906888253;-0.4352279756199027;-0.43522802731906646;0.42225380098832666;0.4052401066830343;0.585287339455996;0.9999310443640701
23.12185;0.9967794862412506;0.41665912337535155;0.41801236175409595;-0.4083715287492373;-0.40967172649503236;0.9869741987378228;1.0001351814579198;9.999966293644633;0.41675191283657553;-0.4352279757534481;-0.43522802814950956;0.42225443600942186;0.4052392553294329;0.5852876089240072;0.9999321703711292
23.13185;0.9967795457591742;0.41665966353462297;0.41801281836073584;-0.40837152887687994;-0.4096717270776622;0.9869732079624906;1.000132817363156;9.999963229402033;0.41675275877764556;-0.43522797588821466;-0.4352280289625775;0.4222550712991813;0.4052384156180484;0.5852878814864533;0.9999333058828151
23.14185;0.9967795533189177;0.41666019881736577;0.41801325942767664;-0.40837152900071355;-0.40967172764071647;0.9869722116349963;1.0001303423106764;9.999960746730826;0.4167536314971944;-0.435227976023618;-0.43522802975671865;0.4222557070002539;0.4052375887324146;0.5852881570826596;0.9999344518575114
23.15185;0.9967795054208535;0.41666072959907846;0.4180136850235122;-0.40837152912008473;-0.4096717281836512;0.9869712201699886;1.000127761662596;9.999958778741263;0.4167545340538077;-0.43522797615923625;-0.4352280305304676;0.42225634282029334;0.4052367763614209;0.5852884363115878;0.9999356087676673
23.16185;0.9967793986723483;0.4166612557558512;0.41801409523006217;-0.4083715292341111;-0.40967172870557517;0.9869702438554762;1.0001250810675546;9.999957262866324;0.4167554693647815;-0.43522797629513016;-0.435228031282528;0.42225697786975275;0.405235980463359;0.5852887201613202;0.9999367766542268
23.17185;0.9967792309033242;0.41666177654630066;0.4180144902332723;-0.4083715293416539;-0.4096717292054077;0.9869692923569154;1.0001223060871967;9.999956143191183;0.4167564398491876;-0.4352279764318767;-0.43522803201217014;0.42225761075181883;0.4052352029543589;0.5852890098843734;0.9999379548133801
23.18185;0.9967790009788975;0.41666229109071595;0.4180148702528452;-0.4083715294414898;-0.4096717296820046;0.9869683747589005;1.0001194427071332;9.999955375329693;0.41675744740963216;-0.4352279765702983;-0.43522803271930743;0.4222582397455099;0.4052344456321174;0.5852893068258473;0.9999391424006552
23.19185;0.9967787077824604;0.41666279877094126;0.4180152353108091;-0.40837152953255257;-0.40967173013411196;0.9869674999093965;1.0001164982061366;9.999954923414496;0.41675849346072225;-0.43522797671141106;-0.43522803340416355;0.4222588627951224;0.40523371036391104;0.5852896123772814;0.9999403390937771
23.20185;0.9967783503856045;0.41666329905722616;0.4180155852980988;-0.40837152961410084;-0.4096717305602974;0.9869666759662249;1.0001134810493226;9.999954754115123;0.41675957883842296;-0.43522797685652237;-0.4352280340669078;0.42225947765096933;0.4052329992641259;0.5852899282387571;0.9999415452365975
23.21185;0.9967779288783509;0.4166637911967617;0.41801592035477053;-0.40837152968581236;-0.40967173095908954;0.9869659095454212;1.000110399643576;9.999954840214308;0.4167607038532397;-0.4352279770070675;-0.43522803470753957;0.42226008238727764;0.4052323146497144;0.5852902565236819;0.9999427613319976
23.22185;0.9967774444943841;0.41666421575142787;0.41801618251269185;-0.4083704237098559;-0.4096706217701236;0.9869652058743046;1.0001072610288788;9.999955169898788;0.416761868371606;-0.435227977164285;-0.4352280353260572;0.42226067563185504;0.40523065889402454;0.5852899069867994;0.999943986805459
23.23185;0.9967768995212046;0.4166657949071759;0.41801760028752666;-0.4083703652427992;-0.4096705634059222;0.9869645701229022;1.0001040703925723;9.99995575079083;0.41676307175155364;-0.43522797732909124;-0.43522803592264814;0.4222612562937053;0.4052300343514836;0.585290266261256;0.9999452196804491
23.24185;0.9967762970213133;0.41666625729756634;0.4180178981614592;-0.40837036528439796;-0.4096705637175366;0.9869640087347943;1.0001008315537405;9.999956604499049;0.41676431290868415;-0.43522797750222625;-0.4352280364975481;0.4222618233715855;0.4052294432402452;0.5852906428803075;0.9999464578050361
23.25185;0.9967756397964602;0.4166667083482859;0.41801818836069027;-0.40837036531552706;-0.4096705639999829;0.986963529879435;1.0000975476295548;9.999957755281304;0.41676559051812245;-0.4352279776844536;-0.4352280370507433;0.422262376031993;0.4052288874778429;0.5852910372595447;0.9999476998651519
23.26185;0.9967749294090679;0.41666714745996103;0.41801847355027905;-0.4083703653360834;-0.4096705642536169;0.9869631426900516;1.0000942214038266;9.999959222571844;0.41676690294662255;-0.43522797787650297;-0.43522803758193024;0.422262913658801;0.4052283687632397;0.5852914495830063;0.9999489450175237
23.27185;0.9967741662426632;0.41666757376055097;0.41801875632842794;-0.4083703653460118;-0.409670564478675;0.9869628557419496;1.0000908556495927;9.999961020899395;0.41676824804692303;-0.435227978078756;-0.43522803809058197;0.4222634356853679;0.4052278887519191;0.5852918795828419;0.9999501916734316
23.28185;0.9967733502798108;0.4166679861127244;0.4180190392605895;-0.4083703653451013;-0.409670564675247;0.9869626761521283;1.0000874533520783;9.999963160616742;0.4167696232276237;-0.43522797829115906;-0.4352280385758485;0.42226394140127516;0.4052274487755715;0.5852923262401597;0.9999514370966134
23.29185;0.9967724817318613;0.41666838342476037;0.41801932478018033;-0.4083703653329089;-0.40967056484338477;0.9869626093366319;1.0000840179320385;9.99996564689234;0.41677102565864677;-0.4352279785134363;-0.43522803903654383;0.4222644299134591;0.4052270494120555;0.5852927880640191;0.9999526783966766
23.30185;0.9967715610824242;0.4166687648516712;0.41801961493736034;-0.4083703653088815;-0.4096705649831921;0.986962658528585;1.000080553457496;9.999968479456705;0.41677245237705585;-0.4352279787451738;-0.43522803947138583;0.4222649000831768;0.40522669061850947;0.5852932637755159;0.9999539134550451
23.31185;0.9967705889544626;0.4166691296011842;0.41801991119754917;-0.40837036527254483;-0.4096705650949031;0.986962824084168;1.000077064463635;9.999971650706833;0.41677390034191086;-0.4352279789857958;-0.4352280398791132;0.42226535037249996;0.40522637202082346;0.5852937528626213;0.9999551409309924
23.32185;0.9967695661142522;0.4166694765313737;0.41802021445410087;-0.40837036522363407;-0.40967056517896205;0.9869631028760054;1.0000735556485187;9.999975143070097;0.4167753666555694;-0.435227979234638;-0.4352280402583885;0.4222657787802006;0.40522609275004234;0.5852942555606503;0.9999563597926039
23.33185;0.9967684932452635;0.41666980408345633;0.41802052520499156;-0.40837036516205166;-0.4096705652361859;0.9869634885677144;1.0000700316745186;9.999978932647;0.4167768488894051;-0.4352279794911209;-0.43522804060784476;0.42226618309960107;0.40522585125963234;0.5852947720263274;0.9999575690323073
23.34185;0.9967673708093825;0.41667011069575793;0.4180208437138673;-0.40837036508778024;-0.409670565267923;0.9869639729908387;1.0000664967467676;9.999982995894909;0.41677834492957855;-0.43522797975495636;-0.4352280409263404;0.42226656148082625;0.40522564549023127;0.5852953013847493;0.9999587678487983
23.35185;0.9967661995726824;0.41667039518064525;0.41802117011632606;-0.4083703650010549;-0.4096705652760133;0.9869645475978204;1.000062954378266;9.99998731160511;0.4167798523179862;-0.4352279800261781;-0.43522804121321;0.4222669127260314;0.4052254730269736;0.5852958418030291;0.9999599557701108
23.36185;0.9967649812540217;0.4166706566598838;0.4180215044943548;-0.4083703649026654;-0.40967056526259366;0.9869652049962647;1.000059408030276;9.99999185819912;0.4167813677751508;-0.43522798030504856;-0.43522804146833455;0.4222672360922295;0.4052253310594608;0.5852963913924529;0.9999611324209733
23.37185;0.996763718522278;0.4166708944413088;0.41802184677006937;-0.40837036479403777;-0.409670565229864;0.986965940018731;1.0000558617494513;9.999996608712584;0.4167828873729051;-0.4352279805920669;-0.4352280416920131;0.42226753104368697;0.4052252164416768;0.5852969487618336;0.9999622976113791
23.38185;0.9967624147913593;0.4166711082901337;0.4180221965918522;-0.4083703646770411;-0.409670565179972;0.9869667485540171;1.0000523201700697;10.000001529838917;0.41678440717170084;-0.4352279808879868;-0.43522804188472164;0.42226779716653856;0.4052251260074703;0.5852975127902377;0.9999634519760885
23.39185;0.9967610746868092;0.41667129865983504;0.4180225535724032;-0.4083703645537007;-0.4096705651150967;0.9869676251891778;1.000048788832566;10.00000658553865;0.41678592346249543;-0.4352279811937239;-0.43522804204692533;0.4222680342404992;0.4052250568831815;0.5852980822170785;0.9999645970388823
23.40185;0.9967597046071197;0.4166714663856057;0.41802291760439036;-0.4083703644259334;-0.4096705650374279;0.9869685624968635;1.0000452744735595;10.000011733659168;0.4167874324073272;-0.4352279815102441;-0.4352280421791772;0.42226824245025046;0.4052250065384361;0.5852986556789032;0.9999657343579235
23.41185;0.9967583126256048;0.41667161227184835;0.4180232888014485;-0.40837036429524803;-0.4096705649489308;0.9869695520723437;1.0000417843346447;10.000016918261416;0.4167889298497031;-0.43522798183851463;-0.4352280422823563;0.4222684225163918;0.4052249726356025;0.5852992319460134;0.9999668652389577
23.42185;0.9967569080702606;0.4166717369538881;0.41802366716796807;-0.4083703641624676;-0.40967056485126196;0.9869705855483902;1.0000383253600893;10.000022070677996;0.4167904115548055;-0.43522798217944947;-0.4352280423576953;0.42226857564249604;0.4052249529846472;0.5852998097925772;0.9999679916369524
23.43185;0.9967555008338954;0.41667184076823954;0.4180240522946364;-0.40837036402772764;-0.4096705647458744;0.9869716550954002;1.0000349040205068;10.000027114852859;0.4167918737035751;-0.43522798253381134;-0.435228042406616;0.42226870346960427;0.40522494566137757;0.5853003875273635;0.9999691168542657
23.44185;0.9967541008112177;0.41667192373408524;0.41802444319465776;-0.4083703638907988;-0.4096705646339741;0.9869727538186795;1.000031526193086;10.000031969135952;0.4167933134579583;-0.43522798290221837;-0.43522804243056623;0.42226880796907484;0.40522494899716666;0.585300962842814;0.9999702451150771
23.45185;0.9967527181950525;0.416671985944308;0.41802483832243303;-0.40837036375143526;-0.40967056451641926;0.9869738759720434;1.000028196782844;10.000036551585628;0.41679472906231124;-0.43522798328534695;-0.4352280424309064;0.4222688910329501;0.40522496143080644;0.5853015334402758;0.9999713811379042
23.46185;0.9967513635667323;0.4166720279544598;0.41802523575493356;-0.4083703636095104;-0.40967056439381655;0.9869750165634008;1.0000249196276325;10.000040792759041;0.41679611928913346;-0.4352279836841463;-0.4352280424088457;0.42226895400562237;0.40522498144290797;0.5853020977901126;0.99997253043109
23.47185;0.9967500466858609;0.41667205073954794;0.41802563332431975;-0.40837036346492334;-0.40967056426671306;0.9869761704254335;1.0000216979953336;10.000044642563438;0.41679748294094454;-0.4352279840998297;-0.4352280423654504;0.42226899768879805;0.40522500743906775;0.5853026551468333;0.9999736991934203
23.48185;0.9967487751041347;0.41667205541065594;0.41802602849067183;-0.4083703633173872;-0.40967056413571407;0.9869773319064551;1.0000185351615285;10.000048060581896;0.41679881900784815;-0.43522798453353145;-0.43522804230171575;0.422269022989384;0.40522503753049166;0.5853032050005477;0.999974893373291
23.49185;0.9967475540494697;0.41667204298553945;0.41802641825508186;-0.4083703631663918;-0.409670564001358;0.9869784955684116;1.000015434472072;10.000051002212045;0.4168001270159633;-0.4352279849858602;-0.4352280422187322;0.4222690315665199;0.40522506963902616;0.5853037466739368;0.9999761176851901
23.50185;0.9967463875638293;0.416672014386782;0.41802679953464744;-0.4083703630115124;-0.40967056386378414;0.9869796562964839;1.0000123989033727;10.000053417348571;0.4168014067848246;-0.4352279854567589;-0.43522804211784605;0.4222690257398466;0.40522510195402056;0.5853042792799413;0.9999773752196213
23.51185;0.9967452794523025;0.41667197060159045;0.41802716971297293;-0.40837036285267697;-0.4096705637226151;0.9869808085109171;1.0000094306690273;10.000055258562487;0.41680265779590514;-0.4352279859455457;-0.43522804200054405;0.42226900795631234;0.4052251332112706;0.585304801878442;0.9999786679580185
23.52185;0.9967442329242496;0.4166719127222978;0.4180275268311514;-0.40837036269004384;-0.40967056357712756;0.9869819461698527;1.0000065309496315;10.0000564846773;0.416803878805378;-0.4352279864509437;-0.43522804186814945;0.4222689804225181;0.4052251626354968;0.5853053136990523;0.9999799976901629
23.53185;0.9967432496257166;0.4166718418625712;0.4180278693377763;-0.40837036252371867;-0.40967056342643754;0.9869830638612854;1.0000036995534234;10.000057056919973;0.4168050675997532;-0.4352279869712828;-0.4352280417215741;0.42226894495257306;0.4052251897134842;0.5853058142928321;0.9999813663131395
23.54185;0.996742329068802;0.41667175903404396;0.41802819572780303;-0.4083703623535676;-0.4096705632697123;0.9869841576384416;1.0000009350832195;10.000056937291419;0.41680622087469676;-0.4352279875048414;-0.4352280415611118;0.42226890290696123;0.4052252139480149;0.5853063035765065;0.9999827753163768
23.55185;0.9967414687609156;0.41667166506079717;0.4180285044808499;-0.40837036217915895;-0.40967056310650446;0.9869852245684725;0.999998235838928;10.000056093061533;0.4168073346181841;-0.43522798805000984;-0.4352280413864627;0.42226885502893813;0.40522523484003814;0.5853067817327301;0.9999842252128999
23.56185;0.9967406649280252;0.41667156066174527;0.4180287944308744;-0.40837036199976595;-0.4096705629370288;0.9869862616832851;0.9999956004391358;10.00005449765223;0.41680840452750706;-0.43522798860508527;-0.43522804119715797;0.4222688011881172;0.4052252520032896;0.5853072488966818;0.9999857159760986
23.57185;0.9967399133190646;0.4166714464503053;0.41802906519620003;-0.40837036181434844;-0.40967056276212477;0.9869872658174433;0.9999930275025085;10.000052120384213;0.4168094260181189;-0.43522798916799815;-0.4352280409929941;0.422268740510791;0.4052252650198625;0.5853077047953484;0.9999872481192467
23.58185;0.9967392097398386;0.4166713227084177;0.4180293171078642;-0.4083703616216213;-0.40967056258298534;0.9869882338281851;0.9999905152327765;10.000048917807174;0.4168103945616168;-0.4352279897363486;-0.4352280407740813;0.42226867192688894;0.4052252731893287;0.5853081485191952;0.9999888224828076
23.59185;0.9967385502929598;0.41667118930285024;0.418029550690082;-0.40837036142028205;-0.4096705624008738;0.9869891620665414;0.9999880616515269;10.000044841489352;0.41681130643560277;-0.43522799030757525;-0.4352280405406022;0.42226859454083987;0.40522527559008803;0.5853085785984812;0.999990438609183
23.60185;0.9967379313781987;0.41667104593810944;0.4180297662869896;-0.40837036120918613;-0.4096705622169489;0.9869900457009161;0.9999856647809834;10.000039854463559;0.4168121589648425;-0.43522799087914893;-0.4352280402924984;0.4222685076375954;0.4052252713278918;0.5853089934189678;0.9999920937510531
23.61185;0.9967373493366711;0.41667089257026674;0.4180299641532505;-0.40837036098733287;-0.409670562032296;0.9869908785295706;0.9999833223683886;10.000033940198998;0.41681295018799286;-0.43522799144893587;-0.435228040029236;0.4222684106557135;0.4052252596077613;0.5853093916614908;0.9999937832420471
23.62185;0.9967367999351064;0.41667072975129926;0.4180301447869897;-0.40837036075380045;-0.40967056184803263;0.9869916531988984;0.9999810321328305;10.000027099837318;0.4168136785367823;-0.43522799201554857;-0.43522803974988405;0.42226830333457244;0.4052252396095365;0.5853097726498911;0.9999955011344788
23.63185;0.9967362785430166;0.41667055881776155;0.4180303091583008;-0.40837036050779957;-0.40967056166525423;0.9869923617188443;0.9999787925289803;10.000019345969523;0.41681434285393754;-0.43522799257842565;-0.43522803945341476;0.42226818574962016;0.40522521041003323;0.5853101367413046;0.9999972407544283
23.64185;0.9967357806789621;0.4166703818676067;0.41803045865743943;-0.40837036024883316;-0.4096705614848476;0.9869929962206152;0.9999766029340491;10.000010697265779;0.4168149426456394;-0.4352279931375981;-0.4352280391387139;0.422268058095897;0.40522517116259976;0.5853104857365369;0.9999989954836618
23.65185;0.996735301956438;0.41667020137894617;0.41803059479514443;-0.4083703599768128;-0.40967056130727714;0.9869935499436415;0.9999744637534079;10.000001170394338;0.41681547829945853;-0.4352279936933261;-0.4352280388043593;0.4222679206042646;0.40522512138920963;0.5853108229996754;1.0000007591563254
23.66185;0.9967348379455216;0.4166700196510176;0.4180307190381003;-0.4083703596920915;-0.4096705611325068;0.9869940177975013;0.9999723770526874;9.999990774922864;0.4168159513586296;-0.43522799424595465;-0.4352280384488014;0.4222677736307112;0.4052250610139637;0.5853111530754362;1.0000025260807588
23.67185;0.9967343846604722;0.41666983833254057;0.41803083287531;-0.4083703593955071;-0.4096705609602575;0.9869943960099903;0.9999703468608069;9.999979514972061;0.4168163647370534;-0.4352279947959501;-0.4352280380708286;0.4222676178013396;0.4052249901790764;0.585311481166706;1.0000042913807143
23.68185;0.9967339395880641;0.41666965810151324;0.41803093773815486;-0.4083703590883594;-0.4096705607903953;0.9869946816533293;0.9999683786821257;9.999967391057453;0.4168167223067359;-0.43522799534371615;-0.4352280376697232;0.42226745435111623;0.40522490915346465;0.5853118127052527;1.0000060511365696
23.69185;0.9967335026469647;0.4166694788787249;0.4180310348631012;-0.4083703587721928;-0.40967056062295126;0.9869948727479262;0.9999664784940799;9.999954400208528;0.41681702795025427;-0.4352279958892242;-0.4352280372451482;0.42226728544096653;0.4052248183492725;0.5853121529467126;1.0000078017768457
23.70185;0.9967330762826337;0.41666930052247386;0.4180311253634001;-0.4083703584485238;-0.40967056045771355;0.9869949686279832;0.9999646516967344;9.99994053692354;0.41681728505589327;-0.43522799643187526;-0.43522803679709526;0.4222671140295912;0.4052247183380172;0.5853125067868568;1.0000095393825965
23.71185;0.996732664603875;0.4166691231637436;0.4180312104686381;-0.40837035811863187;-0.40967056029389015;0.9869949698123585;0.9999629025483563;9.999925799262945;0.41681749688696823;-0.43522799697055575;-0.4352280363259659;0.42226694329287373;0.40522460987551556;0.5853128786845988;1.0000112595225001
23.72185;0.9967322720030297;0.4166689469966677;0.4180312917753665;-0.408370357783405;-0.40967056013018577;0.9869948772945135;0.9999612343006081;9.999910197728344;0.41681766698018674;-0.43522799750368196;-0.43522803583262865;0.4222667760315878;0.40522449393048976;0.5853132723403441;1.000012957645551
23.73185;0.996731902314896;0.4166687720577756;0.4180313710643859;-0.40837035744334715;-0.40967055996510154;0.9869946924075435;0.999959649759204;9.999893757251376;0.41681779890434634;-0.4352279980294121;-0.43522803531823195;0.4222666144428372;0.40522437168105685;0.5853136903200302;1.000014629867317
23.74185;0.9967315594162636;0.41666859823096436;0.4180314497770049;-0.4083703570987374;-0.4096705597971579;0.9869944177303859;0.999958151795531;9.999876511982242;0.41681789590401197;-0.43522799854594657;-0.4352280347838695;0.4222664602280433;0.40522424440889226;0.5853141339049902;1.0000162733453937
23.75185;0.9967312480803714;0.4166684253813364;0.41803152902853996;-0.4083703567497526;-0.4096705596250075;0.9869940575707176;0.9999567437663242;9.99985849907222;0.4168179607566727;-0.43522799905165804;-0.4352280342304815;0.4222663148858932;0.40522411328214786;0.5853146031162748;1.0000178862371383
