time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.76185;0.9967309736549157;0.41666825350417924;0.41803161008854467;-0.40837035639651237;-0.40967055944755154;0.9869936169200716;0.9999554296465738;9.999839757088148;0.4168179956290759;-0.43522799954522107;-0.4352280336590968;0.4222661801012541;0.40522397930310616;0.585315096833642;1.0000194683484955
23.77185;0.996730741187766;0.4166680828206641;0.41803169445666283;-0.4083703560391007;-0.40967055926403384;0.9869931001814907;0.9999542134064229;9.99982033072091;0.41681800232500277;-0.4352280000258413;-0.43522803307110874;0.42226605803654194;0.4052238435422685;0.5853156131045483;1.0000210217735466
23.78185;0.9967305550993013;0.41666791371181483;0.41803178355167053;-0.4083703556775811;-0.40967055907394245;0.9869925111766468;0.9999530982759871;9.999800274781338;0.41681798286628874;-0.43522800049332616;-0.4352280324683577;0.42226595130370637;0.40522370723498385;0.5853161498049545;1.0000225503624034
23.79185;0.9967304192740574;0.4166677464290132;0.4180318785526465;-0.4083703553120914;-0.40967055887678105;0.9869918535088946;0.9999520868258679;9.99977965312958;0.41681793951060625;-0.4352280009479768;-0.4352280318530551;0.42226586261540194;0.405223571535883;0.5853167053378185;1.000024058961409
23.80185;0.9967303366571305;0.4166675808185978;0.418031980352012;-0.4083703549429539;-0.4096705586719031;0.9869911308057355;0.9999511815669041;9.999758538857334;0.416817874184742;-0.4352280013904697;-0.4352280312275777;0.4222657943978305;0.4052234373914232;0.5853172786917228;1.0000255531022757
23.81185;0.9967303084025908;0.41666741641998495;0.4180320893961884;-0.4083703545706428;-0.40967055845829703;0.9869903478780131;0.9999503854394313;9.999737018033615;0.41681778804778324;-0.4352280018217069;-0.4352280305942198;0.4222657486761756;0.4052233057679821;0.5853178688019021;1.0000270385251746
23.82185;0.996730333643746;0.41666725281305933;0.41803220557403553;-0.40837035419572293;-0.4096705582344919;0.9869895115980936;0.9999497022084525;9.999715184591247;0.4168176815249682;-0.4352280022427186;-0.43522802995508214;0.42226572718092603;0.4052231779089832;0.5853184737961313;1.0000285208064617
23.83185;0.9967304101780455;0.4166670897375843;0.4180323282925837;-0.40837035381879294;-0.4096705579989368;0.9869886299549855;0.9999491368415224;9.999693122729132;0.4168175547334368;-0.4352280026546642;-0.4352280293120953;0.4222657314073493;0.40522305539453046;0.5853190907921251;1.0000300055812616
23.84185;0.9967305354313868;0.4166669270411003;0.4180324566885925;-0.40837035344036243;-0.40967055775038685;0.9869877107253516;0.99994869543695;9.999670895182833;0.41681740800341316;-0.4352280030587431;-0.4352280286671517;0.4222657625610053;0.4052229398619285;0.5853197163807138;1.000031498259725
23.85185;0.9967307071903466;0.41666676477178527;0.41803258991466796;-0.4083703530608184;-0.4096705574877692;0.9869867612769571;0.9999483848572388;9.999648545850809;0.41681724208609733;-0.43522800345609486;-0.43522802802226984;0.42226582152596864;0.40522283249026375;0.5853203470774097;1.0000330027320516
23.86185;0.9967309238803225;0.416666603206402;0.4180327273933969;-0.4083703526804466;-0.4096705572099628;0.9869857888028791;0.9999482126144914;9.999626106468476;0.4168170578861223;-0.43522800384779897;-0.43522802737960053;0.4222659089139453;0.4052227338315731;0.5853209793525889;1.000034520966081
23.87185;0.9967321827157906;0.41666683845977365;0.41803284705213806;-0.40837078348278755;-0.40967057907130094;0.986984799884902;0.99994818627811;9.99960360580935;0.41681685613427405;-0.435228004234798;-0.43522802674143185;0.42226602510533473;0.4052226439757734;0.585321609531184;1.000036054123975
23.88185;0.9967324843751244;0.41666667932621115;0.4180329917170432;-0.4083707831015603;-0.40967057876066976;0.9869837997733826;0.9999483121229819;9.99958108161411;0.41681663748416237;-0.43522800461787425;-0.435228026110288;0.4222661702442625;0.405222562603224;0.5853222337543756;1.000037603081655
23.89185;0.9967328242830708;0.41666652187376124;0.4180331384609514;-0.4083707827209485;-0.4096705784331683;0.9869827922070415;0.9999485943169879;9.999558583016361;0.41681640290168326;-0.4352280049979364;-0.4352280254887829;0.42226634421186504;0.4052224890921708;0.5853228480750774;1.000039168049404
23.90185;0.9967331988126306;0.41666636614703334;0.41803328543200174;-0.4083707823421447;-0.40967057808883056;0.9869817796475632;0.9999490349338879;9.999536164956098;0.4168161539371564;-0.43522800537624345;-0.435228024879186;0.42226654652147655;0.4052224227799903;0.5853234485395822;1.0000407488858218
23.91185;0.9967336047636182;0.4166662119705414;0.4180334302352907;-0.4083707819663173;-0.40967057772800086;0.9869807638741374;0.9999496338002618;9.999513888144547;0.4168158927882887;-0.4352280057541893;-0.435228024283195;0.4222667761584743;0.40522236317360516;0.5853240313462309;1.000042345689623
23.92185;0.9967340396049102;0.4166660592919059;0.4180335703409494;-0.40837078159438644;-0.40967057735124524;0.9869797471000784;0.999950388248859;9.999491820733606;0.41681562214854817;-0.435228006133018;-0.43522802370213287;0.4222670315862184;0.40522231013384163;0.5853245933750328;1.0000439584377292
23.93185;0.9967345007600655;0.41666590827374883;0.4180337037188326;-0.40837078122701714;-0.4096705769590991;0.9869787329317533;0.9999512938346545;9.999470032797866;0.41681534466374665;-0.4352280065138029;-0.4352280231371225;0.4222673109675907;0.4052222640407609;0.585325132548515;1.000045586128778
23.94185;0.996734985044256;0.41666575912494563;0.41803382902727615;-0.4083707808647773;-0.40967057655187106;0.9869777262846778;0.9999523453930266;9.999448587519671;0.41681506245000766;-0.43522800689754093;-0.435228022589073;0.42226761239565647;0.40522222591129786;0.5853256477357845;1.0000472265656966
23.95185;0.9967354894825713;0.41666561211001224;0.4180339453355504;-0.40837078050836756;-0.40967057612956354;0.9869767323084371;0.9999535369048691;9.99942753798265;0.4168147774298243;-0.4352280072852121;-0.4352280220586308;0.42226793397990886;0.4052221974050111;0.5853261387943077;1.0000488768080833
23.96185;0.9967360124392568;0.41666546761027384;0.41803405181326403;-0.4083707801587909;-0.409670575691971;0.9869757552580217;0.999954861157377;9.999406935032388;0.41681449188894487;-0.4352280076777173;-0.4352280215460145;0.4222682737516031;0.4052221805570132;0.5853266066077423;1.0000505335019325
23.97185;0.9967365534707292;0.4166653260119236;0.41803414753829043;-0.4083707798174367;-0.4096705752389135;0.9869747984517636;0.9999563105302094;9.999386838163405;0.4168142083142509;-0.43522800807563783;-0.43522802105098257;0.42226862953451166;0.4052221773765016;0.5853270526329851;1.0000521932434967
23.98185;0.9967371122669142;0.41666518763625005;0.4180342314956549;-0.4083707794859536;-0.40967057477044994;0.9869738654157176;0.9999578774871426;9.999367314363584;0.4168139288849564;-0.4352280084791097;-0.4352280205731783;0.4222689990651062;0.40522218963821627;0.5853274783269712;1.0000538535025425
23.99185;0.9967376876160469;0.41666505280987387;0.41803430269974456;-0.4083707791658458;-0.40967057428698866;0.986972960555451;0.9999595537941547;9.999348425299594;0.4168136552744143;-0.4352280088881543;-0.4352280201124161;0.42226938031979366;0.40522221894234983;0.5853278849414388;1.0000555133403908
24.00185;0.9967382773654737;0.41666492184470505;0.4180343602473481;-0.40837077885823714;-0.40967057378928023;0.9869720883477975;0.9999613299899806;9.999330218714261;0.41681338889556263;-0.4352280093031753;-0.43522801966859465;0.42226977167096985;0.40522226678123857;0.5853282736331349;1.0000571729833079
24.01185;0.9967388797620691;0.4166647949150734;0.4180344032485791;-0.40837077856405035;-0.4096705732782998;0.9869712524263218;0.99996319590362;9.999312732024691;0.41681313126071806;-0.4352280097250986;-0.43522801924160115;0.42227017178812015;0.40522233433690286;0.5853286455459031;1.000058832606231
24.02185;0.9967394939617776;0.4166646720885937;0.4180344307717059;-0.4083707782842461;-0.4096705727550705;0.9869704556538094;0.9999651413651873;9.999295996906357;0.41681288395806254;-0.43522801015507345;-0.4352280188315499;0.42227057949389135;0.4052224222358972;0.5853290017633275;1.0000604915272928
24.03185;0.9967401185394705;0.41666455341419834;0.41803444186503963;-0.4083707780199187;-0.40967057222053715;0.9869697005331038;0.999967156975968;9.999280041569085;0.41681264847349775;-0.4352280105940912;-0.43522801843899445;0.42227099379889277;0.405222530720352;0.5853293432882389;1.0000621484132475
24.04185;0.9967407505799902;0.4166644388984567;0.41803443547033603;-0.4083707777722244;-0.4096705716755886;0.9869689891761978;0.999969234681007;9.99926489975107;0.41681242625334364;-0.43522801104292586;-0.435228018064715;0.42227141417871666;0.4052226600466379;0.5853296710827323;1.0000638018505252
24.05185;0.9967413863708225;0.41666432870517517;0.41803441024166155;-0.40837077754209256;-0.40967057112121935;0.9869683230750165;0.9999713673007306;9.999250616390698;0.4168122187825629;-0.4352280115023231;-0.4352280177093924;0.4222718406973267;0.4052228104843621;0.585329986045975;1.0000654505802997
24.06185;0.9967420218973251;0.41666422359584604;0.41803436447230286;-0.40837077732995253;-0.40967057055863093;0.9869677033562795;0.999973547786528;9.99923724085774;0.4168120276309565;-0.43522801197310945;-0.4352280173734819;0.4222722737948452;0.4052229820452768;0.5853302888048888;1.000067093696797
24.07185;0.9967426528363802;0.41666412487894666;0.4180342961528816;-0.4083707771356867;-0.4096705699891645;0.9869671307722421;0.9999757692702015;9.999224821260881;0.4168118546495057;-0.4352280124560744;-0.4352280170570845;0.4222727140528646;0.40522317446328643;0.5853305795416495;1.000068731131056
24.08185;0.9967432747109372;0.4166640337178887;0.41803420323766716;-0.4083707769588072;-0.40967056941425517;0.9869666043905977;0.9999780256189137;9.999213407192379;0.416811702126117;-0.4352280129516736;-0.4352280167597006;0.42227316202232046;0.4052233871619971;0.5853308580314434;1.000070363997158
24.09185;0.9967438830779812;0.4166639505559767;0.4180340840851241;-0.40837077679880057;-0.40967056883541936;0.9869661207534427;0.999980312138195;9.999203050324981;0.41681157263257523;-0.4352280134598027;-0.4352280164800553;0.42227361818106157;0.405223618978776;0.585331123672917;1.0000719944953802
24.10185;0.9967444738302553;0.41666387492918244;0.4180339377219594;-0.408370776655317;-0.4096705682541445;0.9869656753537626;0.9999826260958201;9.999193792381545;0.4168114685271299;-0.4352280139798128;-0.43522801621622226;0.4222740830088116;0.4052238681066416;0.5853313755209418;1.0000736255031102
24.11185;0.9967450435849573;0.4166638054454004;0.41803376385883867;-0.408370776528045;-0.40967056767177823;0.9869652647177406;0.9999849664659939;9.99918565016277;0.4168113913709476;-0.435228014510692;-0.43522801596596755;0.4222745568952366;0.40522413243457517;0.585331612634615;1.0000752596895164
24.12185;0.9967455901963642;0.41666374001007017;0.41803356279530657;-0.40837077641666375;-0.4096705670894427;0.986964887041447;0.9999873326058246;9.99917861668354;0.4168113418006754;-0.4352280150513404;-0.43522801572695263;0.4222750400092285;0.40522440995773307;0.585331834757405;1.0000768979724797
24.13185;0.9967461136108899;0.41666367629166046;0.4180333350090446;-0.4083707763210411;-0.40967056650801587;0.9869645421376845;0.9999897224769576;9.999172676659926;0.41681131980667985;-0.43522801560084334;-0.43522801549681495;0.42227553226742204;0.4052246990859609;0.5853320426532251;1.0000785385302011
24.14185;0.9967466162551464;0.4166636122127613;0.4180330804813319;-0.4083707762413658;-0.40967056592829637;0.9869642316038818;0.9999921317493254;9.99916781988028;0.41681132477566646;-0.4352280161585545;-0.4352280152734324;0.4222760332836596;0.4052239988459003;0.5853315452243297;1.000080177696073
24.15185;0.9967471023235631;0.41666354625058466;0.4180327985096211;-0.40837077617802153;-0.40967056535115604;0.9869639581683343;0.9999945540198548;9.999164043275874;0.41681135548598996;-0.43522801672386835;-0.4352280150552438;0.42227654252536706;0.40522430881185545;0.5853317286943126;1.0000818116230907
24.16185;0.9967475769370465;0.4166634773205504;0.4180324882740397;-0.4083707761313173;-0.4096705647775572;0.9869637243553161;0.999996981364161;9.999161344987053;0.4168114104306603;-0.4352280172958779;-0.43522801484134466;0.42227705961268164;0.40522462871082154;0.5853319017860578;1.0000834369132494
24.17185;0.9967480461122912;0.416663404491882;0.418032149438724;-0.4083707761013309;-0.4096705642086186;0.9869635324606592;0.999999405103448;9.999159721465045;0.41681148793062284;-0.4352280178732343;-0.4352280146312773;0.4222775843646086;0.4052249579362901;0.5853320653332819;1.0000850503884064
24.18185;0.996748516684235;0.4166633270502728;0.4180317823713216;-0.40837077608798145;-0.4096705636457347;0.9869633857471183;1.0000018163857787;9.99915917246278;0.4168115859074145;-0.43522801845415887;-0.43522801442467696;0.4222781166965432;0.4052252953502161;0.5853322195995679;1.0000866490658316
24.19185;0.9967489954310147;0.4166632447808911;0.418031388069279;-0.40837077609119077;-0.40967056309057126;0.9869632889154064;1.0000042061477312;9.999159705003706;0.41681170188375927;-0.43522801903656566;-0.43522801422123214;0.4222786565185279;0.40522563955453605;0.5853323643019909;1.0000882304293506
24.20185;0.9967494881825544;0.4166631581202969;0.41803096769409787;-0.40837077611091005;-0.4096705625448833;0.9869632471487636;1.000006565333837;9.999161329559705;0.41681183316520715;-0.43522801961836444;-0.43522801402097294;0.4222792036961209;0.40522598911003704;0.5853324989689176;1.0000897924316845
24.21185;0.9967499995890683;0.41666306817493254;0.41803052202278695;-0.40837077614691863;-0.40967056201029745;0.9869632648086418;1.0000088858799643;9.999164055012058;0.4168119767136837;-0.4352280201977453;-0.4352280138243537;0.42227975815802443;0.40522634228160526;0.5853326233969605;1.0000913331999284
24.22185;0.9967505335567226;0.4166629764481883;0.41803005146221855;-0.4083707761985426;-0.4096705614882268;0.9869633448646199;1.0000111618464111;9.999167886120091;0.41681212871379425;-0.43522802077333844;-0.4352280136321243;0.4222803198440039;0.40522669684359536;0.5853327379378981;1.0000928507756812
24.23185;0.9967510935872088;0.416662884239232;0.4180295565345238;-0.4083707762645872;-0.40967056097995147;0.9869634888791511;1.0000133900152681;9.999172819311234;0.41681228437486795;-0.43522802134430827;-0.4352280134452815;0.4222808884459127;0.40522705022769456;0.5853328435768708;1.0000943431502045
24.24185;0.9967516824955275;0.4166627922629;0.41802903827653215;-0.4083707763435737;-0.4096705604868166;0.9869636971382524;1.000015569594485;9.999178840707367;0.4168124384500133;-0.4352280219102554;-0.43522801326489075;0.42228146344453593;0.4052273995265458;0.5853329418922509;1.000095808573329
24.25185;0.9967523023539827;0.41666270082152507;0.41802849817105175;-0.40837077643415765;-0.40967056001030383;0.9869639687921572;1.00001770130405;9.999185932555832;0.4168125861429753;-0.43522802247088244;-0.4352280130915745;0.422282044528529;0.405227741352564;0.5853330348791576;1.0000972456604016
24.26185;0.9967529551554463;0.41666261010245415;0.4180279376303134;-0.4083707765356621;-0.40967055955172643;0.9869643022843284;1.000019786332385;9.999194082492675;0.4168127235688707;-0.4352280230256802;-0.4352280129250547;0.4222826318735777;0.4052280720586031;0.5853331247469267;1.0000986536084329
24.27185;0.9967536437582392;0.4166625200999979;0.4180273575974039;-0.40837077664840626;-0.4096705591118458;0.9869646963054184;1.0000218251336117;9.99920328700612;0.41681284770953486;-0.4352280235738119;-0.43522801276420714;0.4222832259902615;0.4052283883007159;0.5853332136278797;1.0001000328648613
24.28185;0.9967543724066592;0.41666243041905743;0.41802675852484517;-0.4083707767732831;-0.4096705586909508;0.986965150454945;1.0000238162624744;9.999213547175527;0.41681295636585336;-0.4352280241141708;-0.43522801260740546;0.422283827408545;0.4052286874208847;0.5853333030825753;1.0001013850533709
24.29185;0.9967551462695614;0.41666234047569917;0.41802614039453934;-0.4083707769108701;-0.4096705582893767;0.9869656651281046;1.0000257561311823;9.999224864625829;0.4168130480682477;-0.4352280246456475;-0.43522801245272363;0.42228443648669156;0.4052289673465043;0.5853333937487417;1.0001027120899526
24.30185;0.9967559706765864;0.4166622499011098;0.4180255027335293;-0.4083707770610868;-0.4096705579078698;0.9869662407094758;1.0000276397261831;9.99923724285705;0.4168131219421776;-0.43522802516747866;-0.43522801229810687;0.42228505336845323;0.40522922624810614;0.5853334853410661;1.0001040161397496
24.31185;0.9967568507926866;0.4166621587000585;0.4180248448036987;-0.4083707772236415;-0.4096705575474091;0.9869668764594987;1.0000294613586125;9.99925068327788;0.4168131778969486;-0.43522802567926006;-0.4352280121416181;0.4222856780216694;0.40522946243430213;0.5853335767230797;1.000105300142551
24.32185;0.9967577911439346;0.4166620671826025;0.4180241661119602;-0.4083707773984577;-0.4096705572087538;0.9869675702767301;1.0000312153068998;9.999265173577484;0.41681321671777233;-0.4352280261806439;-0.43522801198163946;0.42228631035050784;0.4052296745889517;0.5853336659611217;1.0001065677386984
24.33185;0.9967587950388678;0.41666197584893305;0.41802346718466693;-0.4083707775856337;-0.4096705568922011;0.9869683191569549;1.0000328964657035;9.999280682175703;0.41681323965254297;-0.4352280266711555;-0.4352280118170896;0.4222869503957901;0.4052298620239095;0.5853337506226001;1.0001078229992038
24.34185;0.9967598648082813;0.4166618852186412;0.41802274991322697;-0.4083707777853167;-0.40967055659768065;0.9869691190560552;1.0000345004095623;9.999297164369034;0.41681324828136324;-0.43522802715006936;-0.43522801164749536;0.42228759845346436;0.4052300248469919;0.5853338283128925;1.0001090697757071
24.35185;0.9967610023233306;0.4166617956250039;0.4180220170920581;-0.4083707779976551;-0.409670556325003;0.9869699644936474;1.0000360230177436;9.999314574173894;0.4168132446748149;-0.4352280276161908;-0.43522801147271833;0.4222882549034313;0.40523016411602536;0.5853338972213638;1.0001103101870836
24.36185;0.9967622084154595;0.4166617071918344;0.4180212717581222;-0.40837077822264106;-0.40967055607400393;0.9869708489189903;1.00003746053517;9.99933287171137;0.4168132309801494;-0.4352280280679108;-0.4352280112927289;0.42228891992195944;0.4052302818176317;0.5853339564434185;1.000111543512502
24.37185;0.9967634814549288;0.41666162007210517;0.4180205167783374;-0.4083707784599286;-0.4096705558443759;0.9869717658780802;1.0000388102033262;9.999352021199892;0.4168132089492644;-0.43522802850350467;-0.43522801110765813;0.42228959350412637;0.4052303806468895;0.585334005925679;1.0001127664851592
24.38185;0.9967648169680615;0.41666153464803296;0.418019754594811;-0.40837077870873967;-0.40967055563539256;0.9869727101805351;1.0000400708640025;9.999371983789619;0.4168131800186943;-0.43522802892118123;-0.4352280109178876;0.42229027586077983;0.4052304636883863;0.5853340463426703;1.0001139742512433
24.39185;0.9967662089906434;0.41666145141843375;0.4180189872450202;-0.4083707789678165;-0.4096705554460103;0.9869736778705483;1.000041242587945;9.999392711887799;0.41681314543323833;-0.4352280293189753;-0.4352280107240358;0.4222909677038349;0.4052305340754508;0.5853340790636564;1.0001151611389905
24.40185;0.9967676515407332;0.4166613707213345;0.41801821673944267;-0.408370779235489;-0.4096705552752825;0.9869746647389773;1.0000423254439872;9.999414150847356;0.4168131062220528;-0.43522802969485486;-0.43522801052673277;0.42229167005729257;0.40523059484250235;0.5853341060151218;1.0001163211464272
24.41185;0.9967691392817913;0.4166612926242726;0.41801744530655766;-0.4083707795098088;-0.40967055512260725;0.9869756648475202;1.0000433189793416;9.999436244719766;0.41681306322665646;-0.4352280300469957;-0.4352280103263338;0.42229238383876316;0.4052306489702518;0.5853341295398654;1.000117448214567
24.42185;0.9967706679486181;0.4166612170374597;0.418016675177141;-0.408370779788642;-0.40967055498768407;0.986976670701124;1.000044222901466;9.999458938961808;0.41681301716306207;-0.4352280303740271;-0.43522801012294904;0.4222931095295706;0.40523069941197654;0.585334152213601;1.000118536604472
24.43185;0.9967722343974366;0.41666114387169634;0.4180159083094756;-0.40837078006975513;-0.40967055487045667;0.9869776747528328;1.0000450379328636;9.999482179283216;0.41681296864951334;-0.43522803067508087;-0.43522800991658495;0.4222938470069682;0.40523074916293894;0.5853341765325237;1.0001195814988137
24.44185;0.9967738364450887;0.41666107310800693;0.4180151463730186;-0.40837078035092983;-0.4096705547711703;0.9869786702867046;1.000045766062179;9.999505907197072;0.41681291815511023;-0.43522803094962675;-0.43522800970704395;0.42229459552800325;0.4052308014276737;0.5853342048742162;1.0001205790515681
24.45185;0.9967754732839573;0.41666100480992135;0.4180143908074845;-0.4083707806300624;-0.4096705546902984;0.9869796508541999;1.0000464102579665;9.999530056332206;0.41681286593023154;-0.43522803119741266;-0.4352280094939337;0.4222953537316344;0.4052308596050529;0.585334239708026;1.0001215257845504
24.46185;0.996777145641024;0.41666093921273334;0.41801364280595843;-0.4083707809049985;-0.4096705546282921;0.9869806099285968;1.0000469743419327;9.999554551831578;0.41681281198444226;-0.4352280314186029;-0.4352280092770594;0.42229611960979907;0.40523092701465097;0.5853342835678946;1.000122418145584
24.47185;0.9967788550802454;0.4166608767729146;0.4180129032055912;-0.408370781173191;-0.4096705545854856;0.9869815418244118;1.0000474631263825;9.999579312655321;0.4168127561087592;-0.43522803161377394;-0.43522800905678094;0.42229689061169173;0.40523100659238365;0.5853343389231284;1.0001232523993293
24.48185;0.9967806036221536;0.4166608180936959;0.4180121723725174;-0.40837078143178623;-0.4096705545622149;0.9869824420284651;1.0000478817464626;9.999604258605752;0.4168126980839431;-0.43522803178362335;-0.43522800883399093;0.42229766395992224;0.4052311005791379;0.5853344079921233;1.0001240247267738
24.49185;0.996782393795948;0.4166607638973503;0.41801145032923553;-0.4083707816782078;-0.4096705545588026;0.9869833063027141;1.0000482341820147;9.99962931506923;0.4168126379986077;-0.4352280319286231;-0.435228008609821;0.42229843696819336;0.40523121026842157;0.5853344922496223;1.0001247315153075
24.50185;0.9967842280688798;0.41666071488022577;0.4180107369722193;-0.4083707819107483;-0.40967055457531343;0.9869841304925652;1.0000485226673697;9.999654410660844;0.4168125762413697;-0.43522803204890304;-0.435228008385377;0.4222992071653017;0.4052313361864922;0.5853345922004092;1.0001253694081376
24.51185;0.9967861077040817;0.41666067135753176;0.4180100320920127;-0.40837078212883426;-0.409670554611512;0.9869849110895071;1.0000487483413791;9.999679474901328;0.416812513187913;-0.43522803214434574;-0.43522800816168067;0.42229997237204575;0.40523147863088493;0.585334707874891;1.000125934968398
24.52185;0.9967880320408479;0.41666063304923584;0.418009335566537;-0.4083707823329089;-0.4096705546671512;0.9869856455111561;1.000048911676681;9.999704439544244;0.4168124490529869;-0.4352280322146179;-0.4352280079396646;0.4223007308079272;0.4052316378288611;0.585334839483463;1.000126424507725
24.53185;0.9967899986718833;0.4166605991159216;0.41800864777678065;-0.40837078252412307;-0.40967055474208014;0.9869863325700395;1.000049012334215;9.999729240520773;0.41681238396655174;-0.4352280322590414;-0.43522800772005854;0.42230148098019327;0.4052318136166131;0.5853349876878114;1.0001268341650098
24.54185;0.9967920036518708;0.41666056832649434;0.4180079696399042;-0.4083707827039737;-0.4096705548359517;0.9869869728493641;1.0000490493991039;9.99975381603971;0.41681231797652524;-0.43522803227656415;-0.4352280075033563;0.42230222137203005;0.40523200543590965;0.5853351535132;1.0001271599514239
24.55185;0.9967940412715557;0.41666053944552695;0.41800730225039784;-0.4083707828739675;-0.4096705549478659;0.9869875680186634;1.0000490221384897;9.99977810437037;0.41681225092518576;-0.4352280322659956;-0.4352280072900402;0.42230295041247046;0.40523221270660925;0.585335338077014;1.000127398033363
24.56185;0.9967961047828205;0.4166605118482147;0.4180066466668428;-0.40837078303541785;-0.4096705550763587;0.9869881197024384;1.000048930479381;9.999802047671327;0.4168121823225074;-0.43522803222631634;-0.4352280070808374;0.42230366687286736;0.40523243487115695;0.5853355423340758;1.0001275453766019
24.57185;0.9967981881448698;0.41666048584125565;0.4180060040965449;-0.4083707831893345;-0.40967055521979184;0.9869886289358268;1.0000487750103073;9.999825598805787;0.4168121112301099;-0.43522803215693207;-0.4352280068766647;0.42230437017061945;0.40523267123495577;0.5853357670329641;1.0001276001829178
24.58185;0.9968002863766824;0.41666046231873255;0.41800537609855687;-0.4083707833364146;-0.4096705553767233;0.9869890962712317;1.000048556909328;9.999848729671173;0.41681203639419556;-0.4352280320577626;-0.43522800667819467;0.4223050601207441;0.40523292112947484;0.5853360126553036;1.000127561824616
24.59185;0.9968023941286545;0.4166604422903125;0.41800476435735284;-0.40837078347716826;-0.4096705555461061;0.9869895220549552;1.000048277917853;9.999871437203563;0.41681195689909334;-0.43522803192903275;-0.4352280064854572;0.4223057363001911;0.4052331841689455;0.5853362792675721;1.0001274308335268
24.60185;0.9968045051847647;0.41666042681044574;0.41800417033105947;-0.40837078361205775;-0.4096705557275198;0.9869899066325728;1.0000479405224538;9.999893738501559;0.4168118727470383;-0.435228031770968;-0.43522800629792047;0.4223063976739853;0.405233460303448;0.585336566730158;1.0001272092053899
24.61185;0.9968066138921744;0.4166604171179326;0.4180035952441241;-0.40837078374164976;-0.40967055592131946;0.9869902505209739;1.0000475482096174;9.99991565948777;0.4168117847059421;-0.43522803158362333;-0.43522800611478585;0.42230704275281705;0.40523374973782056;0.5853368749971241;1.0001269003576168
24.62185;0.9968087164642216;0.4166604146750008;0.41800304028884144;-0.40837078386678893;-0.40967055612848846;0.9869905542959138;1.0000471052445479;9.999937227591412;0.4168116937233422;-0.43522803136691934;-0.4352280059351231;0.42230766985579615;0.4052340527417557;0.5853372041021319;1.0001265083414328
24.63185;0.9968108108994664;0.41666042095013883;0.41800250670483396;-0.40837078398864746;-0.40967055635023936;0.9869908185303646;1.0000466160778174;9.999958469668737;0.41681160045905113;-0.43522803112090247;-0.43522800575798104;0.42230827731892556;0.40523436950004427;0.5853375542026694;1.0001260367877638
24.64185;0.996812896204494;0.4166604369466651;0.418001995671285;-0.4083707841085226;-0.40967055658760393;0.9869910442992872;1.000046084928142;9.999979410595126;0.41681150525317073;-0.435228030845915;-0.43522800558257274;0.42230886375767385;0.40523470009559137;0.5853379254757674;1.0001254885814812
24.65185;0.9968149714945553;0.41666046282727515;0.4180015080790666;-0.4083707842274717;-0.4096705568412335;0.9869912334630571;1.0000455156241688;10.00000006847062;0.41681140827044433;-0.4352280305425082;-0.4352280054084154;0.4223094281861981;0.40523504448283376;0.5853383175251462;1.0001248664607347
24.66185;0.9968170351771545;0.4166604979200455;0.4180010443841424;-0.40837078434609403;-0.4096705571114048;0.9869913881190534;1.000044911827516;10.000020448020464;0.4168113093776876;-0.43522803021138773;-0.43522800523535893;0.4223099700166062;0.40523540248146384;0.5853387290252762;1.0001241731898418
24.67185;0.9968190846896277;0.4166605409413201;0.41800060481131207;-0.40837078446452524;-0.40967055739807645;0.9869915097584272;1.0000442778377434;10.000040539113206;0.4168112082460643;-0.43522802985338715;-0.43522800506361964;0.42231048896381607;0.4052357737913614;0.5853391581754669;1.0001234110387132
24.68185;0.9968211169594444;0.41666059026101115;0.4180001897056512;-0.40837078458248954;-0.4096705577009156;0.9869915987343791;1.000043618804996;10.000060322675886;0.4168111049415773;-0.43522802946934674;-0.43522800489383817;0.4223109846855491;0.40523615795117635;0.5853396035106994;1.0001225820343702
24.69185;0.9968231292519822;0.4166606442717198;0.4179997995664183;-0.4083707846994566;-0.40967055801938773;0.9869916544170863;1.0000429397226538;10.000079778050923;0.41681100008721733;-0.43522802906012087;-0.4352280047269819;0.4223114566561746;0.40523655436965245;0.5853400641138122;1.0001216886827689
24.70185;0.9968251197213306;0.41666070169373876;0.41799943481903007;-0.40837078481491124;-0.40967055835283556;0.9869916758986615;1.0000422449507207;10.000098885047567;0.41681089442287134;-0.435228028626723;-0.4352280045641561;0.4223119046800905;0.40523696238760226;0.585340538899456;1.000120733740376
24.71185;0.9968270868832029;0.4166607614650416;0.417999095702999;-0.4083707849284635;-0.40967055870044683;0.98699166235594;1.0000415391006006;10.000117622623419;0.4168107885025547;-0.43522802817033535;-0.435228004406497;0.42231232937536395;0.40523738122265623;0.5853410258647548;1.0001197195539948
24.72185;0.9968290282268114;0.4166608223085411;0.4179987823956117;-0.40837078503961405;-0.409670559061301;0.986991612789101;1.0000408280119686;10.000135970600022;0.416810682591572;-0.43522802769214197;-0.43522800425509967;0.4223127319967661;0.40523780998693565;0.5853415223179431;1.0001186479556914
24.73185;0.9968309391903447;0.41666088241308563;0.41799849525845634;-0.40837078514745456;-0.40967055943444275;0.9869915256609805;1.0000401186554377;10.000153915460434;0.4168105766015217;-0.4352280271932519;-0.4352280041110264;0.4223131138271312;0.4052382478390629;0.585342025824086;1.0001175205667652
24.74185;0.9968328133566774;0.41666093962482237;0.41799823486828586;-0.40837078525075954;-0.4096705598187876;0.9869913983602767;1.0000394180837133;10.000171453354426;0.41681047014072475;-0.435228026674888;-0.4352280039754086;0.4223134757462947;0.405238694037873;0.5853425346998665;1.0001163390491967
24.75185;0.996834643829044;0.4166609919585983;0.4179980015863761;-0.40837078534841303;-0.4096705602130592;0.9869912267860131;1.0000387327224889;10.000188582138001;0.4168103626245641;-0.43522802613854783;-0.43522800384943067;0.4223138183133895;0.405239147918002;0.5853430476241088;1.0001151052178274
24.76185;0.9968364248302958;0.416661037719622;0.4179977950081337;-0.408370785439646;-0.4096705606159176;0.9869910059445965;1.0000380685153378;10.00020529155839;0.41681025328690124;-0.4352280255858452;-0.4352280037341823;0.42231414199788403;0.40523960882846394;0.5853435629826907;1.0001138213879788
24.77185;0.9968381519820072;0.41666107529227897;0.41799761366699806;-0.4083707855239208;-0.40967056102601457;0.986990730729965;1.0000374308275075;10.000221565414922;0.4168101411002734;-0.435228025018343;-0.4352280036305887;0.4223144470796641;0.4052400760983057;0.5853440785854902;1.0001124907899652
24.78185;0.9968398213144338;0.41666110310907223;0.4179974552295194;-0.4083707856007749;-0.4096705614418094;0.9869903957701962;1.0000368237700197;10.00023738917645;0.4168100248481133;-0.43522802443760183;-0.43522800353953733;0.422314733504024;0.40524054935672804;0.5853445918450518;1.000111117403916
24.79185;0.9968414292431713;0.41666111975170905;0.417997317320076;-0.4083707856698339;-0.4096705618614019;0.9869899955640582;1.0000362498140776;10.000252756396616;0.4168099032840841;-0.4352280238450659;-0.43522800346214974;0.4223150010326776;0.40524102889616215;0.5853451001629681;1.0001097052654455
24.80185;0.9968429739232965;0.4166611240228337;0.41799719829251103;-0.4083707857308721;-0.4096705622825758;0.9869895256010481;1.0000357099556942;10.000267675026638;0.41680977509958084;-0.4352280232416837;-0.43522800339994666;0.4223152494620404;0.40524151535530234;0.5853456013524314;1.0001082578203773
24.81185;0.9968444555272293;0.41666111495871044;0.4179970971997631;-0.40837078578369795;-0.40967056270293095;0.986988982806924;1.0000352041677139;10.00028216680871;0.4168096387552861;-0.43522802262773486;-0.4352280033546467;0.4223154787578582;0.4052420090401318;0.5853460939245119;1.0001067776760832
24.82185;0.9968458749363388;0.4166610918847414;0.41799701326604133;-0.4083707858279774;-0.409670563119946;0.9869883647351808;1.000034731715484;10.000296257628618;0.4168094924932961;-0.43522802200307803;-0.43522800332780703;0.42231568906964034;0.4052425096944036;0.5853465769894519;1.000105266304165
24.83185;0.9968472328085171;0.41666105462796166;0.4179969455025393;-0.40837078586320774;-0.40967056353103337;0.9869876688706277;1.0000342911151945;10.000309968638877;0.4168093346692273;-0.4352280213675551;-0.4352280033207194;0.4223158806303949;0.4052430166722602;0.5853470498909144;1.000103723353115
24.84185;0.996848529377267;0.41666100356682884;0.4179968926606755;-0.4083707858887269;-0.4096705639337569;0.98698689284521;1.0000338803654831;10.000323315413361;0.41680916398512186;-0.435228020721284;-0.4352280033345543;0.4223160538302324;0.40524452908026887;0.5853482044608774;1.0001021461135733
24.85185;0.9968497642912552;0.41666093933646803;0.4179968534086804;-0.4083707859037277;-0.40967056432604654;0.9869860351499914;1.0000334976327936;10.00033631015343;0.4168089793169209;-0.43522802006476385;-0.4352280033704489;0.42231620952131443;0.4052450458404387;0.5853486553294066;1.0001005296533019
24.86185;0.9968509369011015;0.4166608626393688;0.41799682653937176;-0.40837078590743026;-0.40967056470611973;0.9869850958348886;1.000033141708271;10.00034895817159;0.41680877942086236;-0.43522801939882494;-0.4352280034294656;0.4223163492302222;0.40524556569783143;0.5853490944662504;1.0000988678202887
24.87185;0.9968520468107358;0.41666077434529275;0.41799681099275177;-0.4083707858993327;-0.4096705650723226;0.9869840770079251;1.0000328123457372;10.000361255425705;0.41680856272849387;-0.43522801872448985;-0.43522800351266233;0.4223164751832261;0.4052460871412486;0.5853495212377158;1.000097154755024
24.88185;0.9968530934044416;0.4166606754966659;0.41799680570394027;-0.4083707858793548;-0.40967056542318037;0.9869829826919823;1.0000325105117465;10.000373197662748;0.4168083273890258;-0.43522801804281425;-0.43522800362124875;0.4223165902319682;0.40524660828698905;0.585349935079276;1.000095385927587
24.89185;0.9968540745832216;0.41666056704242044;0.4179968096908482;-0.4083707858478445;-0.40967056575753075;0.9869818180778847;1.0000322375458546;10.00038478943118;0.4168080717375966;-0.43522801735483546;-0.4352280037565005;0.4223166975548988;0.4052471267077383;0.585350335922798;1.0000935581230868
24.90185;0.9968549866138277;0.4166604496224213;0.417996822392038;-0.40837078580550945;-0.40967056607464825;0.9869805891595734;1.0000319936487754;10.00039603832615;0.4168077947402631;-0.43522801666167016;-0.43522800391942523;0.42231680009267836;0.40524763939645264;0.5853507242382302;1.000091668919485
24.91185;0.9968558253495345;0.4166603237489056;0.41799684367279666;-0.40837078575336516;-0.4096705663743994;0.9869793029732197;1.0000317772576688;10.00040694353527;0.41680749597294847;-0.43522801596455835;-0.4352280041104828;0.42231690006970884;0.40524814310100254;0.585351100611436;1.0000897165569722
24.92185;0.9968565872161959;0.4166601900256169;0.41799687351577747;-0.40837078569267193;-0.4096705666572903;0.9869779676764401;1.0000315854865347;10.000417492978888;0.41680717556320507;-0.4352280152647852;-0.4352280043296125;0.4223169989372279;0.4052486346467581;0.5853514653300689;1.0000877000425292
24.93185;0.9968572694397045;0.41666004881119645;0.4179969117727056;-0.4083707856247322;-0.4096705669243305;0.986976592084543;1.0000314148559386;10.00042767126093;0.41680683421487336;-0.43522801456366705;-0.43522800457645416;0.42231709756120805;0.4052491109735738;0.5853518183489764;1.0000856191751952
24.94185;0.9968578700778017;0.41665989975359174;0.41799695797521297;-0.40837078555070416;-0.40967056717683364;0.9869751849355597;1.0000312617212364;10.000437472831655;0.41680647291015155;-0.43522801386262866;-0.43522800485030555;0.42231719632239895;0.4052495691614014;0.5853521592890072;1.0000834748165004
24.95185;0.996858387798966;0.41665974188148974;0.4179970113176059;-0.40837078547168637;-0.4096705674161968;0.9869737543077858;1.0000311221906184;10.000446909109835;0.4168060925887266;-0.43522801316325527;-0.4352280051498579;0.4223172952091203;0.4052500064940225;0.5853524872491855;1.0000812688871221
24.96185;0.9968588209506545;0.4166595738986099;0.41799707084428356;-0.40837078538883725;-0.40967056764365456;0.9869723073825022;1.0000309919162247;10.000456003837433;0.416805694077809;-0.4352280124673038;-0.43522800547328444;0.42231739398221296;0.4052504205042189;0.585352800545933;1.0000790035671825
24.97185;0.9968591664713352;0.4166593942936105;0.41799713558434337;-0.4083707853031782;-0.40967056786015144;0.9869708505720439;1.0000308669082252;10.000464783170916;0.41680527802227907;-0.43522801177672527;-0.435228005818576;0.4223174922571096;0.40525080907942684;0.5853530966127541;1.0000766807494714
24.98185;0.9968594200119776;0.41665920168667653;0.41799720472462326;-0.40837078521536224;-0.40967056806639546;0.986969389853757;1.0000307452495343;10.000473271002358;0.41680484482872576;-0.43522801109370834;-0.4352280061834972;0.42231758953460113;0.40525117055053517;0.5853533724888779;1.000074302752738
24.99185;0.996859577406494;0.4166589953093537;0.4179972779390822;-0.40837078512577457;-0.40967056826297743;0.9869679312974203;1.0000306272358561;10.000481492917048;0.41680439470113567;-0.43522801042060166;-0.4352280065652914;0.42231768517376167;0.40525150361472967;0.5853536254841473;1.0000718734406036
25.00185;0.9968596362480027;0.4166587749359655;0.41799735538330585;-0.4083707850347658;-0.40967056845060495;0.9869664817941601;1.0000305135803242;10.000489479749373;0.416803927843475;-0.43522800975972636;-0.43522800696077196;0.42231777831494094;0.4052518071985918;0.5853538534023349;1.0000693982084736
25.01185;0.9968595964600592;0.41665854064464525;0.41799743711452814;-0.40837078494289714;-0.40967056863045814;0.9869650495940004;1.000030404457994;10.000497266753106;0.41680344485085685;-0.4352280091134008;-0.43522800736683637;0.42231786803394256;0.40525208050091627;0.5853540545530113;1.0000668832988284
25.02185;0.9968594595747828;0.4166582929955662;0.41799752264654577;-0.4083707848513163;-0.4096705688042407;0.9869636442123423;1.0000302999359212;10.000504893509623;0.4168029468372278;-0.4352280084842266;-0.4352280077808365;0.4223179536480844;0.40525232298385655;0.5853542277312891;1.0000643356278116
25.03185;0.9968592274665009;0.4166580332049691;0.41799761121058043;-0.4083707847619809;-0.40967056897374077;0.9869622753769007;1.000030200606;10.000512399984592;0.41680243522964405;-0.4352280078751463;-0.43522800820048296;0.4223180348813617;0.40525253404709355;0.5853543719878552;1.0000617624306802
25.04185;0.9968589015413482;0.4166577628909646;0.4179977023660072;-0.4083707846773802;-0.40967056914043515;0.9869609521158168;1.0000301085311551;10.000519817382553;0.416801911889741;-0.4352280072890251;-0.4352280086235526;0.42231811191887353;0.40525271274730845;0.5853544861472192;1.0000591704388637
25.05185;0.9968584827197918;0.41665748360899335;0.41799779633968276;-0.4083707845999502;-0.4096705693054726;0.9869596834046069;1.0000300275574903;10.00052716786694;0.41680137950838386;-0.43522800672827505;-0.4352280090478429;0.42231818527886916;0.405252857869889;0.5853545685366426;1.0000565654172828
25.06185;0.996857972104371;0.4166571967604918;0.4179978939072955;-0.4083707845317056;-0.40967056946979125;0.9869584789762679;1.0000299623557192;10.000534475407033;0.41680084135953627;-0.4352280061949521;-0.43522800947140655;0.4223182553821818;0.4052529682891292;0.5853546171652014;1.0000539517969185
25.07185;0.9968573719262152;0.4166569039377376;0.4179979961268679;-0.4083707844743073;-0.4096705696341645;0.9869573488173461;1.0000299178539522;10.000541773487313;0.4168003004313269;-0.4352280056910485;-0.435228009892599;0.42231832222996935;0.4052530433808;0.5853546299323439;1.0000513323245817
25.08185;0.9968566862145803;0.41665660706122815;0.41799810428391354;-0.40837078442916463;-0.40967056979921984;0.9869563023444473;1.000029898943612;10.000549103006936;0.416799759039112;-0.435228005218531;-0.43522801030977254;0.4223183856443559;0.40525308308308544;0.5853546046420925;1.0000487085684955
25.09185;0.9968559207144423;0.41665630809496473;0.4179982199885255;-0.4083707843973071;-0.4096705699655465;0.9869553482949093;1.000029909380353;10.000556504266205;0.4167992191767663;-0.43522800477903967;-0.43522801072103684;0.42231844556867604;0.4052530875950609;0.5853545388662343;1.000046081698384
25.10185;0.9968550818171102;0.41665600874783076;0.4179983451819399;-0.4083707843794134;-0.4096705701337616;0.9869544949542328;1.00002995127524;10.000564009342435;0.4167986827456254;-0.43522800437362685;-0.4352280111242578;0.42231850183162584;0.4052530571632937;0.585354430030863;1.000043452093114
25.11185;0.9968541750763246;0.41665571046605504;0.41799848202483664;-0.408370784376191;-0.40967057030430687;0.9869537497712126;1.000030025970221;10.000571636315287;0.4167981513717718;-0.43522800400278033;-0.4352280115170585;0.4223185539730674;0.4052529920672429;0.5853542759562795;1.0000408185549103
25.12185;0.9968532043247689;0.4166554145829174;0.41799863272329546;-0.4083707843887217;-0.40967057047717875;0.986953118451626;1.0000301347753147;10.000579386140897;0.41679762634435935;-0.43522800366647046;-0.43522801189682475;0.42231860162718154;0.40525289255470354;0.5853540753249643;1.0000381787430308
25.13185;0.9968521715825954;0.41665512229436374;0.4179987994146554;-0.4083707844183751;-0.4096705706518798;0.9869526042790882;1.0000302789069602;10.00058724920315;0.41679710871929604;-0.43522800336411877;-0.4352280122609308;0.422318644921146;0.4052527587025747;0.5853538277869953;1.0000355302742743
25.14185;0.9968510772979817;0.4166548344723444;0.4179989842387364;-0.40837078446630115;-0.40967057082748803;0.9869522080457452;1.0000304593311293;10.000595218893286;0.4167965991461942;-0.43522800309464693;-0.43522801260703103;0.42231868451040006;0.405252590400323;0.5853535338053136;1.0000328716528066
25.15185;0.9968499203305518;0.4166545517217912;0.4179991894288046;-0.40837078453303527;-0.40967057100267523;0.9869519292317693;1.000030676709757;10.000603298551388;0.4167960977105309;-0.4352280028564594;-0.43522801293304414;0.4223187213694069;0.4052523875037937;0.5853531943284005;1.0000302030543753
25.16185;0.9968486976572909;0.4166542746288251;0.41799941714250666;-0.4083707846186952;-0.4096705711756467;0.986951767529903;1.0000309313769398;10.000611497471334;0.41679560435915475;-0.43522800264731176;-0.43522801323694477;0.42231875649424605;0.40525214997488246;0.5853528103945579;1.0000275264542235
25.17185;0.9968464065122022;0.41665360799229123;0.4179996907060237;-0.40837035354011414;-0.40967054918885104;0.986951722365663;1.000031223477616;10.000619823813212;0.4167951195765607;-0.4352280024643661;-0.4352280135166974;0.4223187907013318;0.40525187785221567;0.5853523827710823;1.0000248448259148
25.18185;0.9968450407342899;0.4166533439285802;0.4179999673341875;-0.40837035366439556;-0.4096705493503822;0.9869517910975185;1.0000315535364297;10.00062828193868;0.41679464468916927;-0.43522800230445957;-0.4352280137704021;0.4223188246618242;0.40525157124051636;0.5853519119189704;1.000022160934908
25.19185;0.9968436002062212;0.41665308744714963;0.4180002685109162;-0.40837035380885695;-0.4096705495024987;0.9869519685689704;1.0000319230439336;10.00063687104651;0.41679418169040594;-0.4352280021644452;-0.435228013996653;0.4223188590801326;0.40525123056563533;0.5853513981785892;1.0000194769058586
25.20185;0.9968420845881873;0.4166528394845563;0.418000593719708;-0.40837035397404686;-0.409670549642942;0.9869522482671722;1.000032333854502;10.00064558012617;0.4167937328560767;-0.43522800204154966;-0.43522801419489576;0.4223188947724575;0.4052508568167099;0.5853508416401637;1.0000167954613708
25.21185;0.996840493722509;0.41665260069148513;0.4180009425577529;-0.40837035415995593;-0.40967054976974987;0.9869526234589954;1.0000327867925594;10.00065438690348;0.4167933005203412;-0.4352280019335469;-0.43522801436547887;0.42231893259555775;0.4052504514493642;0.58535024179583;1.0000141212463554
25.22185;0.9968388276853846;0.4166523710776114;0.4180013145781859;-0.4083703543657832;-0.4096705498813407;0.9869530873101923;1.0000332808737098;10.000663263125096;0.4167928871013694;-0.4352280018386431;-0.43522801450946197;0.42231897338156826;0.40525001611879036;0.5853495975062702;1.0000114604521644
25.23185;0.9968370876631397;0.4166521500772563;0.41800170903323647;-0.40837035459010756;-0.40967054997647834;0.9869536324390071;1.0000338133776745;10.000672176292449;0.41679249499086113;-0.4352280017552888;-0.4352280146282626;0.422319017958723;0.40524955238886495;0.5853489074584434;1.0000088195934302
25.24185;0.9968352764604063;0.4166519368194904;0.41800212491715844;-0.4083703548313832;-0.4096705500541219;0.9869542509270502;1.0000343805006802;10.000681091224733;0.41679212623371814;-0.43522800168211595;-0.4352280147232022;0.4223190671763235;0.4052490614884733;0.5853481708526095;1.0000062044219429
25.25185;0.9968333983686529;0.41665173017240215;0.4180025610621872;-0.4083703550883679;-0.4096705501131913;0.9869549349489698;1.0000349780581963;10.000689976781873;0.41679178257047317;-0.43522800161792413;-0.43522801479533585;0.4223191219118927;0.40524854436298124;0.585347387834375;1.0000036191667898
25.26185;0.9968314592247037;0.41665152860002824;0.41800301600651796;-0.4083703553601808;-0.40967055015232684;0.9869556771226282;1.0000356019485608;10.00069880878472;0.4167914656936004;-0.43522800156164293;-0.43522801484559537;0.42231918307664834;0.4052480019855508;0.5853465595539401;1.0000010666361918
25.27185;0.9968294663556609;0.4166513300158979;0.41800348785899244;-0.40837035564621477;-0.4096705501698575;0.9869564701712533;1.0000362484667684;10.000707567515581;0.41679117699639057;-0.43522800151236335;-0.43522801487483415;0.4223192514596889;0.40524743557976833;0.5853456880848518;0.9999985491579058
25.28185;0.9968274278654455;0.4166511316063413;0.4180039744202206;-0.4083703559461475;-0.40967055016400183;0.9869573067151615;1.000036914285774;10.000716236650021;0.4167909171070824;-0.43522800146931984;-0.43522801488375956;0.42231932746432765;0.4052468466509318;0.5853447760763765;0.9999960695304843
25.29185;0.9968253523349411;0.41665092999378783;0.418004473349077;-0.4083703562599676;-0.4096705501329558;0.9869581795487571;1.0000375965363357;10.00072480359926;0.4167906857906723;-0.43522800143166107;-0.4352280148729461;0.4223194111357284;0.40524623697765655;0.5853438261901381;0.9999936312143167
25.30185;0.9968232492873093;0.41665072194362435;0.41800498218724086;-0.4083703565878948;-0.40967055007479974;0.9869590819396916;1.000038292889046;10.000733257158984;0.41679048213699027;-0.4352280013982414;-0.43522801484298573;0.4223195025317928;0.40524560858709474;0.5853428409597341;0.999991237863666
25.31185;0.9968211293668774;0.41665050492099726;0.4180054983266835;-0.4083703569302159;-0.40967054998762226;0.9869600077319118;1.0000390007431377;10.000741583092363;0.41679030490639607;-0.435228001367607;-0.435228014794787;0.42231960191010576;0.40524496368361645;0.5853418231044699;0.9999888929454118
25.32185;0.9968190038502418;0.4166502771262673;0.41800601891199995;-0.4083703572871202;-0.40967054986985;0.9869609509952157;1.000039716623632;10.000749763811974;0.4167901529189781;-0.4352280013381243;-0.4352280147298553;0.42231970954867143;0.4052443046602971;0.5853407755890051;0.9999865995622981
25.33185;0.9968168840337304;0.416650037301505;0.4180065406739834;-0.40837035765854185;-0.4096705497204417;0.9869619054112697;1.0000404371705127;10.000757779539928;0.41679002526122233;-0.435228001308247;-0.43522801465044647;0.4223198255716847;0.40524363410189457;0.5853397012897344;0.9999843599964439
25.34185;0.996814780836894;0.4166497845565198;0.4180070600058794;-0.4083703580440514;-0.4096705495389818;0.9869628642558169;1.0000411603117652;10.000765602495647;0.4167899213958221;-0.43522800127673744;-0.43522801455961924;0.4223199498470258;0.40524295453016174;0.5853386027528106;0.9999821747988021
