time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.35185;0.9968127047032486;0.416649518553411;0.41800757350973544;-0.4083703584428953;-0.40967054932568786;0.9869638213990236;1.000041884866407;10.000773190273996;0.41678984129668833;-0.43522800124266275;-0.435228014461002;0.42232008192738296;0.40524226820152653;0.585337482254359;0.9999800419875365
25.36185;0.9968106658859466;0.41664923984334534;0.4180080786171679;-0.4083703588542187;-0.40967054908129846;0.9869647725962709;1.00004260921032;10.000780488274522;0.4167897854125408;-0.4352280012052972;-0.43522801435821046;0.42232022110255607;0.4052415772444432;0.5853363419244239;0.9999779572808625
25.37185;0.9968086743758601;0.41664894962753013;0.4180085738338549;-0.40837035927730786;-0.40967054880706333;0.9869657155076101;1.0000433302215395;10.000787437861373;0.4167897546106783;-0.43522800116400956;-0.4352280142543476;0.42232036636939196;0.40524088373857664;0.5853351837067168;0.9999759156691636
25.38185;0.9968067391991801;0.4166486491822566;0.4180090586940841;-0.40837035971159585;-0.40967054850471957;0.9869666483360533;1.000044042829213;10.000793981992913;0.41678975013733544;-0.43522800111815174;-0.4352280141519465;0.42232051623389394;0.40524018973548437;0.5853340092711049;0.999973913088215
25.39185;0.9968048684456688;0.416648339460559;0.4180095336574634;-0.40837036015657757;-0.4096705481762434;0.986967568779546;1.0000447406273727;10.000800066059782;0.4167897730013348;-0.43522800106712534;-0.4352280140532231;0.4223206685450056;0.40523949755015287;0.5853328199716898;0.9999719465252188
25.40185;0.9968030703161084;0.4166480208035485;0.41801000005200056;-0.4083703606119351;-0.40967054782358914;0.9869684739837075;1.0000454173714897;10.000805633174501;0.41678982322764163;-0.43522800101055714;-0.4352280139602502;0.42232082063135246;0.4052388098478618;0.5853316168274679;0.9999700129221601
25.41185;0.9968013530774994;0.41664769292219345;0.41801045992548436;-0.40837036107774444;-0.40967054744843895;0.9869693605402892;1.0000460679738021;10.00081061336514;0.4167898999297657;-0.4352280009482552;-0.4352280138747275;0.4223209698408004;0.4052381292264757;0.5853304005621298;0.9999681084037025
25.42185;0.9967997230210238;0.4166473551244187;0.41801091550506947;-0.4083703615545028;-0.4096705470519107;0.9869702245780458;1.0000466883294603;10.000814922903276;0.41679000171278485;-0.43522800088003305;-0.435228013797677;0.42232111396497024;0.4052374578694643;0.5853291715148875;0.9999662283531032
25.43185;0.9967981829923347;0.41664700654261905;0.4180113684765367;-0.40837036204298466;-0.4096705466345198;0.9869710630422763;1.0000472743596027;10.000818482811662;0.4167901269314385;-0.4352280008056712;-0.4352280137295936;0.42232125096566475;0.40523679757621134;0.585327929514094;0.999964368192098
25.44185;0.9967967331353094;0.4166466465073448;0.418011819634894;-0.40837036254400505;-0.40967054619639365;0.9869718750020698;1.0000478210741448;10.000821230678353;0.41679027405207275;-0.43522800072492135;-0.43522801367084235;0.42232137854430624;0.4052361499675845;0.5853266740092619;0.9999625244792164
25.45185;0.9967953720151411;0.41664627482053795;0.418012269006601;-0.4083703630581242;-0.4096705457373747;0.9869726608018348;1.0000483231321313;10.000823114640605;0.41679044178988534;-0.4352280006374211;-0.43522801362191554;0.4223214943437713;0.4052355165820394;0.5853254040713272;0.9999606957061746
25.46185;0.9967940968042408;0.4166458915794319;0.41801271620663943;-0.4083703635855126;-0.4096705452570515;0.9869734198165421;1.0000487770258515;10.000824089112946;0.4167906289709984;-0.4352280005426012;-0.4352280135834575;0.4223215963743081;0.4052348987286593;0.5853241180722935;0.999958882522272
25.47185;0.9967929034817018;0.41664549709215826;0.4180131607781905;-0.40837036412615446;-0.4096705447549877;0.9869741496830429;1.0000491823141444;10.000824115789666;0.4167908346646836;-0.43522800043977694;-0.43522801355614515;0.42232168295280836;0.4052342973701422;0.5853228136878778;0.9999570873121598
25.48185;0.9967917876492102;0.41664509214624523;0.4180136023523746;-0.4083703646801156;-0.4096705442309666;0.9869748476053937;1.0000495403963598;10.000823161215797;0.41679105834857183;-0.43522800032846465;-0.4352280135405514;0.42232175241649256;0.405233713190415;0.5853214884537113;0.9999553132465526
25.49185;0.9967907452291309;0.4166446780396463;0.4180140407496584;-0.4083703652475395;-0.40967054368495437;0.9869755116885336;1.00004985232899;10.000821193638517;0.4167912997874926;-0.43522800020866476;-0.43522801353702933;0.42232180318689944;0.4052331467109043;0.5853201403058789;0.9999535635169134
25.50185;0.9967897727184253;0.4166442562976017;0.4180144761799869;-0.4083703658284854;-0.40967054311694173;0.986976141334297;1.0000501173292011;10.000818184004496;0.41679155909874427;-0.435228000080958;-0.43522801354574103;0.4223218339471942;0.40523259851779203;0.5853187678268649;0.9999518409803378
25.51185;0.9967888670224072;0.41664382852852194;0.4180149093156872;-0.408370366422821;-0.4096705425268205;0.9869767367098754;1.0000503326476762;10.000814109142304;0.41679183715068463;-0.43522799994640593;-0.4352280135668425;0.42232184369616704;0.405232069476864;0.5853173704492524;0.9999501482617009
25.52185;0.9967880241702751;0.41664339643746684;0.41801534103296467;-0.40837036703021395;-0.40967054191425195;0.9869772973075682;1.000050495084307;10.000808953010763;0.4167921356931892;-0.4352279998062478;-0.435228013600592;0.4223218319865727;0.40523156054911597;0.5853159487196515;0.9999484886711192
25.53185;0.9967872374585235;0.4166429617821973;0.4180157721308124;-0.4083703676502557;-0.4096705412787395;0.9869778208776254;1.0000506031199108;10.00080270633449;0.41679245685525895;-0.435227999661629;-0.43522801364732;0.42232179909205125;0.40523107239776524;0.585314504294054;0.9999468667323642
25.54185;0.9967864969805691;0.4166425262930494;0.41801620334802453;-0.4083703682825428;-0.4096705406199217;0.9869783038727491;1.0000506578451873;10.000795366896853;0.41679280244209593;-0.4352279995135529;-0.43522801370740954;0.42232174587664045;0.40523060525493226;0.5853130392391973;0.9999452873028367
25.55185;0.9967857908422924;0.41664209157673143;0.41801663547721674;-0.40837036892657563;-0.40967053993760755;0.9869787425246632;1.0000506622158283;10.000786942326753;0.4167931735706136;-0.4352279993628245;-0.43522801378121995;0.4223216738124989;0.4052301589479565;0.5853115552055258;0.9999437545414869
25.56185;0.996785106932566;0.4166416589963021;0.4180170692334666;-0.4083703695816425;-0.4096705392315353;0.9869791334818071;1.0000506198508199;10.00077745616199;0.4167935705144171;-0.43522799920990185;-0.4352280138687956;0.42232158504963296;0.4052297329321455;0.5853100534541806;0.99994227170597
25.57185;0.9967844345868936;0.4166412297218795;0.4180175049442469;-0.4083703702467795;-0.40967053850135854;0.9869794742257221;1.0000505346081794;10.000766949690984;0.4167939926161198;-0.4352279990550168;-0.43522801396965755;0.42232148222811233;0.4052293264735008;0.5853085352646518;0.9999408414870078
25.58185;0.9967837657907561;0.4166408050049315;0.41801794241235407;-0.4083703709207857;-0.40967053774688955;0.9869797632498667;1.0000504105178907;10.000755475157076;0.4167944385573956;-0.43522799889858604;-0.43522801408299133;0.4223213682445329;0.40522893888908945;0.5853070019046481;0.9999394665577367
25.59185;0.9967830957383282;0.416640386436703;0.4180183810896891;-0.4083703716023084;-0.4096705369682123;0.986979999534531;1.0000502509277298;10.000743087778359;0.41679490676357345;-0.43522799874146284;-0.435228014208085;0.42232124598631393;0.4052285697318588;0.5853054545059673;0.9999381502401777
25.60185;0.9967824227571512;0.4166399759213774;0.4180188203028271;-0.4083703722898591;-0.40967053616570287;0.9869801817558259;1.0000500571236237;10.000729840423604;0.41679539556217804;-0.43522799858489364;-0.435228014344683;0.4223211181112556;0.4052282190214675;0.5853038942358975;0.9999368966994064
25.61185;0.996781747153432;0.41663957527527035;0.41801925923442806;-0.40837037298167383;-0.4096705353403184;0.9869803080574713;1.0000498277650784;10.000715782423967;0.41679590324220056;-0.43522799843032883;-0.43522801449304516;0.4223209871087077;0.4052278873841192;0.5853023224627429;0.9999357102346889
25.62185;0.9967810691991943;0.41663918585223164;0.4180196967402899;-0.40837037367575263;-0.4096705344939105;0.9869803759966508;1.0000495597945782;10.000700967790992;0.41679642791675764;-0.43522799827916536;-0.43522801465391714;0.42232085535560077;0.40522757587926495;0.5853007407340182;0.9999345948335008
25.63185;0.9967803879381296;0.4166388086969656;0.41802013124711007;-0.40837037437020646;-0.409670533629016;0.98698038205008;1.0000492499717029;10.000685468904445;0.4167969672505167;-0.43522799813257274;-0.43522801482866413;0.4223207250059266;0.40522728553844956;0.5852991508104284;0.9999335545173464
25.64185;0.9967797014100676;0.416638444951069;0.41802056077791466;-0.40837037506342083;-0.4096705327482587;0.9869803214608004;1.0000488957938294;10.00066937920812;0.4167975185581514;-0.4352279979913809;-0.4352280150193685;0.42232059784661036;0.40522701684436807;0.5852975547252735;0.9999325933292025
25.65185;0.9967790075936669;0.41663809588665895;0.41802098297400037;-0.40837037575380625;-0.40967053185384456;0.9869801889393687;1.000048495694544;10.00065279750687;0.4167980791666805;-0.43522799785595034;-0.4352280152285477;0.4223204749677954;0.40522676961839743;0.5852959546678842;0.9999317150350697
25.66185;0.9967783055669518;0.4166377625482442;0.41802139508901304;-0.40837037643951185;-0.4096705309473992;0.9869799793655083;1.000048049297316;10.000635809697238;0.41679864654188303;-0.4352279977262792;-0.43522801545861073;0.42232035646700217;0.4052265434556921;0.5852943528850105;0.9999309231943462
25.67185;0.996777595893701;0.41663744543003217;0.4180217941771228;-0.40837037711847607;-0.4096705300301127;0.9869796879054461;1.0000475580972796;10.00061848448476;0.41679921815408455;-0.4352279976023422;-0.43522801571159203;0.42232024178125677;0.4052263381063636;0.5852927517627936;0.9999302212908705
25.68185;0.9967768800071796;0.41663714454074025;0.4180221775023055;-0.40837037778866286;-0.4096705291028744;0.9869793102122364;1.0000470258427745;10.000600876954076;0.4167997913682058;-0.4352279974842653;-0.43522801598912525;0.42232013030856136;0.4052261533870321;0.5852911538712754;0.9999296126878754
25.69185;0.9967761599782495;0.4166368597187217;0.4180225428580016;-0.40837037844833074;-0.4096705281662943;0.9869788432080707;1.0000464577538009;10.000583031376094;0.41680036341710686;-0.43522799737217704;-0.4352280162923079;0.42232002156910153;0.40522598900158324;0.5852895618632764;0.9999291002312104
25.70185;0.9967754387078422;0.4166365907848485;0.4180228885483568;-0.4083703790965189;-0.40967052722091885;0.9869782860252866;1.0000458589529935;10.000564987259024;0.41680093149121694;-0.4352279972659951;-0.435228016621653;0.42231991502260935;0.4052258446801425;0.5852879783552216;0.999928685910162
25.71185;0.9967747193352801;0.41663633750625073;0.4180232130642238;-0.4083703797333118;-0.4096705262676347;0.9869776406459838;1.0000452331772338;10.00054678543488;0.4168014930607199;-0.4352279971654732;-0.4352280169771907;0.4223198099144126;0.40522572032872695;0.5852864058364731;0.9999283711548972
25.72185;0.9967740046352214;0.4166360995081996;0.41802351480576794;-0.40837038035939593;-0.40967052530774706;0.9869769116471016;1.0000445823923603;10.000528470382317;0.4168020461035566;-0.4352279970703738;-0.435228017358497;0.42231970530573304;0.4052256157673715;0.5852848467363064;0.9999281570446505
25.73185;0.996773297533303;0.4166358762616948;0.41802379217567803;-0.4083703809753729;-0.40967052434262413;0.9869761052859362;1.0000439074021543;10.00051009477965;0.41680258889270777;-0.4352279969804729;-0.43522801776460934;0.42231960035855326;0.40522553027057545;0.5852833036632191;0.9999280441954305
25.74185;0.9967726019373649;0.4166356672476225;0.41802404375841273;-0.40837038158141004;-0.40967052337346016;0.9869752294050951;1.0000432086988753;10.0004917218955;0.4168031196151799;-0.43522799689548175;-0.4352280181939421;0.4223194946618632;0.40522546232448514;0.5852817794517043;0.9999280330725867
25.75185;0.9967719231796137;0.41663547216339547;0.41802426813654997;-0.4083703821773441;-0.40967052240128354;0.9869742942428713;1.000042486394759;10.00047341648037;0.4168036361209142;-0.4352279968150485;-0.4352280186444494;0.4223193883687376;0.405225409840128;0.5852802770763349;0.9999281243833121
25.76185;0.9967712676325363;0.41663529117415776;0.41802446364881063;-0.4083703827630107;-0.40967052142697435;0.9869733125840369;1.0000417393197703;10.000455231052596;0.41680413579761133;-0.4352279967388371;-0.4352280191140587;0.42231928230408244;0.40522537083332466;0.5852787998343045;0.9999283189465292
25.77185;0.9967706412126953;0.41663512518836093;0.4180246284486275;-0.40837038333852954;-0.4096705204514113;0.9869722988429537;1.0000409648151434;10.000437202031891;0.416804615599465;-0.43522799666659717;-0.43522801960102325;0.4223191782123554;0.4052253440857341;0.5852773515420328;0.9999286174584118
25.78185;0.996770048247736;0.41663497579368464;0.41802476052497384;-0.40837038390436625;-0.409670519475592;0.9869712678461156;1.000040159884306;10.000419355948871;0.41680507236905184;-0.4352279965982433;-0.4352280201039478;0.42231907869575963;0.40522532919817134;0.585275936306487;0.999929020637386
25.79185;0.9967694918616139;0.41663484492025;0.4180248575968476;-0.40837038446101476;-0.40967051850040237;0.9869702333608246;1.0000393220515742;10.000401712721098;0.41680550344667255;-0.4352279965339618;-0.4352280206215371;0.42231898644038485;0.40522532620993446;0.5852745579758922;0.9999295293255012
25.80185;0.9967689746947653;0.41663473469592543;0.41802491729941904;-0.40837038500853967;-0.4096705175263414;0.986969206685773;1.000038449009563;10.000384280732623;0.4168059070594029;-0.4352279964741406;-0.4352280211522381;0.42231890339343475;0.40522533532766797;0.5852732197476929;0.9999301436561114
25.81185;0.9967684988865665;0.41663464734073485;0.418024937633782;-0.40837038554647515;-0.40967051655359754;0.9869681960152576;1.000037538454771;10.000367048004794;0.4168062821429896;-0.43522799641922455;-0.4352280216940396;0.4223188307024694;0.4052253565675149;0.5852719243306594;0.9999308617884715
25.82185;0.9967680659026976;0.4166345847288226;0.41802491727868507;-0.4083703860741464;-0.40967051558235207;0.9869672060237231;1.0000365885008486;10.000349977342909;0.41680662801714025;-0.4352279963697594;-0.43522802224459484;0.4223187691708725;0.4052253890916596;0.5852706743822557;0.9999316797855363
25.83185;0.9967676765766279;0.4166345478746604;0.4180248555892558;-0.4083703865910113;-0.40967051461297993;0.9869662375661543;1.000035597596999;10.00033301561432;0.41680694423531606;-0.4352279963264133;-0.43522802280144157;0.42231871976369606;0.4052254310112391;0.5852694727338702;0.9999325926435877
25.84185;0.9967673313157839;0.41663453673790635;0.4180247523591791;-0.40837038709677165;-0.4096705136460423;0.9869652885973559;1.0000345641021586;10.000316109837472;0.4168072304548733;-0.43522799628980696;-0.43522802336210714;0.4223186840244958;0.40522548011181936;0.5852683224850538;0.9999335953807659
25.85185;0.9967670309688528;0.4166345503735993;0.4180246077013878;-0.4083703875912553;-0.4096705126821689;0.9869643558962524;1.0000334864281808;10.000299211139893;0.41680748618082886;-0.43522799626031133;-0.43522802392419596;0.42231866403784996;0.40522553471462225;0.5852672269062097;0.9999346837368107
25.86185;0.9967667778511613;0.4166345872958682;0.4180244222120153;-0.4083703880740463;-0.4096705117219184;0.9869634359519667;1.000032363521492;10.000282268810487;0.41680771054179133;-0.4352279962380043;-0.4352280244855947;0.42231866189954675;0.4052255939347169;0.5852661888846646;0.9999358541757977
25.87185;0.9967665757623432;0.4166346458815902;0.41802419693501214;-0.40837038854412916;-0.4096705107658062;0.9869625248996612;1.000031194928404;10.000265233374725;0.4168079025384868;-0.43522799622288455;-0.43522802504475677;0.4223186791929961;0.40522565746119993;0.585265210553918;0.9999371033359713
25.88185;0.9967664293307018;0.41663472470372287;0.41802393299554735;-0.4083703890000007;-0.40967050981451186;0.9869616183731911;1.0000299805901245;10.000248075442753;0.41680806176033375;-0.4352279962150596;-0.4352280256007972;0.4223187166777633;0.405225725197684;0.5852642937186319;0.9999384274974484
25.89185;0.9967663432381191;0.4166348227730691;0.4180236315358341;-0.40837038944014903;-0.40967050886888756;0.9869607113177499;1.0000287209869536;10.000230802459932;0.41680818877344855;-0.4352279962146317;-0.43522802615329764;0.4223187741580731;0.40522579694574007;0.5852634402043712;0.999939821841872
25.90185;0.9967663211832886;0.4166349395847988;0.41802329415758593;-0.40837038986331053;-0.4096705079297801;0.9869597980940781;1.0000274175630472;10.000213453745706;0.4168082847539724;-0.4352279962215944;-0.4352280267021721;0.42231885059116037;0.40522587231494184;0.5852626513470582;0.9999412798196321
25.91185;0.9967663654164268;0.4166350749142642;0.4180229233649479;-0.40837039026825483;-0.4096705069980869;0.986958873874483;1.0000260730861723;10.00019608075488;0.4168083510048206;-0.43522799623597963;-0.435228027247718;0.42231894430328326;0.4052259508024599;0.585261927379297;0.9999427936269121
25.92185;0.9967664772407344;0.41663522857063184;0.4180225225110069;-0.4083703906535271;-0.409670506075062;0.9869579365122214;1.0000246920707747;10.000178733647179;0.41680838884955307;-0.4352279962580254;-0.43522802779055797;0.42231905313547774;0.40522603178275396;0.5852612675044082;0.9999443553806563
25.93185;0.9967666571574527;0.4166354003269356;0.4180220953386113;-0.4083703910175009;-0.4096705051625082;0.9869569868238145;1.0000232810089011;10.000161461629437;0.4168083996329659;-0.43522799628824416;-0.4352280283314856;0.42231917461827845;0.4052261145316113;0.5852606704373893;0.9999459580582801
25.94185;0.9967669045950919;0.4166355898267386;0.4180216456954884;-0.40837039135852726;-0.4096705042626536;0.9869560270678874;1.0000218478311678;10.000144316210447;0.4168083846555999;-0.43522799632740267;-0.43522802887139733;0.42231930616557767;0.40522619847735253;0.5852601349251882;0.9999475960912514
25.95185;0.9967672181964664;0.41663579638322507;0.41802117753198154;-0.4083703916750017;-0.40967050337795713;0.9869550590893756;1.000020401191266;10.00012734771099;0.4168083451387684;-0.43522799637632037;-0.4352280294112406;0.42231944518648107;0.4052262833566162;0.585259659856479;0.9999492656340074
25.96185;0.9967675961691949;0.41663601900096503;0.41802069484556154;-0.40837039196550673;-0.40967050251108617;0.9869540834524041;1.0000189503533385;10.0001106008224;0.4168082822382275;-0.4352279964356709;-0.4352280299519182;0.4223195890955638;0.4052263690276232;0.5852592439184509;0.9999509643296358
25.97185;0.9967680362407776;0.4166362565055968;0.4180202015207502;-0.40837039222897403;-0.4096705016648879;0.9869530996162067;1.0000175050106834;10.000094117098255;0.41680819698053156;-0.43522799650602373;-0.43522803049412834;0.42231973522523925;0.4052264552754599;0.5852588852977813;0.9999526906031667
25.98185;0.9967685358018703;0.41663650751282544;0.4180197012081948;-0.40837039246455864;-0.40967050084218515;0.986952106554834;1.0000160745390736;10.0000779409294;0.4168080900523982;-0.43522799658786576;-0.43522803103807417;0.4223198809336633;0.40522654196123364;0.5852585817156075;0.9999544428766043
25.99185;0.9967690923372252;0.4166367703960126;0.4180191972857996;-0.40837039267137276;-0.4096705000456055;0.9869511036842745;1.0000146671414358;10.000062121340841;0.4168079617609506;-0.4352279966815171;-0.43522803158319856;0.42232002389847767;0.40522662930239917;0.5852583303935859;0.9999562189872876
26.00185;0.9967697036263502;0.41663704339428287;0.41801869281976;-0.4083703928484379;-0.40967049927766247;0.9869500915198157;1.0000132892482967;10.000046710436841;0.41680781229867825;-0.43522799678726243;-0.43522803212835154;0.42232016211910717;0.4052267178780665;0.5852581276910863;0.9999580160748163
26.01185;0.9967703678604085;0.41663732467742404;0.41801819060595397;-0.4083703929948128;-0.409670498540959;0.9869490712093761;1.0000119455370242;10.000031763212908;0.41680764202823967;-0.43522799690562103;-0.43522803267235133;0.42232029384045455;0.40522680843226094;0.5852579690987821;0.9999598312881767
26.02185;0.9967710836994182;0.4166376121051371;0.4180176933799624;-0.4083703931096589;-0.40967049783820925;0.9869480435548195;1.0000106395566053;10.000017333133172;0.41680745175032535;-0.43522799703746284;-0.4352280332142856;0.42232041772242174;0.40522690175888376;0.5852578499471625;0.9999616627483274
26.03185;0.9967718493695195;0.4166379030523437;0.41801720397710196;-0.4083703931921807;-0.40967049717203674;0.9869470087200365;1.0000093743665077;10.000003461681777;0.4168072428011785;-0.4352279971839159;-0.43522803375334657;0.4223205327591269;0.40522699863943057;0.5852577659470656;0.9999635096907432
26.04185;0.9967726613416302;0.41663819467812824;0.4180167253618589;-0.4083703932416162;-0.4096704965448522;0.9869459664606428;1.0000081526117495;9.999990173679196;0.4168070166944233;-0.43522799734613377;-0.43522803428856865;0.4223206378486576;0.40522709980861976;0.5852577132228519;0.99996537180525
26.05185;0.9967735140769136;0.41663848422740907;0.4180162606573026;-0.4083703932572805;-0.40967049595890687;0.9869449162939504;1.000006976201173;9.999977478942176;0.416806774627066;-0.4352279975251073;-0.4352280348186582;0.422320731530836;0.40522720604354573;0.5852576884639554;0.9999672487948996
26.06185;0.9967744006401875;0.4166387692641408;0.41801581298362794;-0.40837039323850327;-0.4096704954161559;0.9869438577317463;1.0000058464950219;9.999965372320963;0.41680651732041873;-0.43522799772165227;-0.43522803534201815;0.42232081202729577;0.40522731831831427;0.5852576891311616;0.9999691404610874
26.07185;0.9967753132825611;0.41663904806332813;0.4180153849376894;-0.4083703931845324;-0.40967049491790886;0.986942790866297;1.000004765057272;9.9999538378667;0.4168062453325022;-0.4352279979364617;-0.4352280358569852;0.42232087743411295;0.40522743789261595;0.5852577133328439;0.9999710464399673
26.08185;0.9967762438767171;0.4166393197597449;0.4180149782683383;-0.4083703930944883;-0.4096704944647817;0.9869417174566756;1.0000037340222756;9.999942861215372;0.4168059595951596;-0.4352279981701296;-0.4352280363620367;0.4223209258730733;0.4052275660716828;0.5852577597436451;0.9999729657345081
26.09185;0.9967771848184679;0.4166395839959018;0.41801459423207155;-0.4083703929674262;-0.40967049405695677;0.9869406417228266;1.0000027556149633;9.999932435783391;0.41680566162438565;-0.4352279984230978;-0.4352280368558414;0.42232095534346514;0.40522770371032546;0.5852578277565899;0.9999748971445169
26.10185;0.9967781301106146;0.4166398406105498;0.41801423415495975;-0.4083703928025226;-0.4096704936942838;0.986939569772816;1.0000018312402503;9.99992255260448;0.4168053532485049;-0.435227998695384;-0.4352280373372566;0.42232096336252206;0.4052278511968928;0.5852579173240615;0.9999768398457501
26.11185;0.9967790753436995;0.41664008964450056;0.4180138995365666;-0.4083703925991347;-0.4096704933763131;0.986938508342886;1.000000960675149;9.999913187770666;0.4168050362455097;-0.4352279989863898;-0.43522803780534625;0.4223209469951527;0.40522800915194607;0.5852580284522512;0.9999787928554987
26.12185;0.9967800169048802;0.4166403313295022;0.4180135917775441;-0.4083703923566431;-0.409670493102612;0.9869374640045437;1.0000001418879723;9.999904303599708;0.41680471216015413;-0.4352279992951896;-0.4352280382593716;0.42232090339305633;0.40522817909582787;0.5852581609191801;0.9999807541220079
26.13185;0.9967809517064002;0.4166405659718674;0.41801331203937464;-0.4083703920744015;-0.4096704928731615;0.9869364427569034;0.9999993720902045;9.999895858304004;0.41680438224906147;-0.4352279996207031;-0.4352280386987074;0.42232083021979067;0.40522836342674284;0.5852583142883577;0.9999827203794862
26.14185;0.9967818774846335;0.4166407938891448;0.4180130613351292;-0.4083703917519347;-0.4096704926883514;0.98693544998223;0.9999986492882297;9.999887811581072;0.4168040474669476;-0.43522799996134925;-0.4352280391227789;0.42232072574384644;0.4052285648315735;0.5852584881377532;0.9999846876288883
26.15185;0.9967827930614267;0.416641015498344;0.4180128407182283;-0.408370391389163;-0.40967049254856214;0.9869344906042781;0.9999979725804815;9.999880125938057;0.4168037083817485;-0.4352280003150928;-0.4352280395310936;0.4223205887882745;0.40522878570862036;0.5852586824325816;0.9999866514634392
26.16185;0.9967836985827632;0.4166412314579765;0.4180126515874312;-0.4083703909864542;-0.4096704924537766;0.9869335685013654;0.999997341005704;9.999872769319854;0.41680336509886745;-0.4352280006802234;-0.43522803992318315;0.42232041859631403;0.4052290280834107;0.5852588975782178;0.9999886074372093
26.17185;0.9967845962053345;0.41664144255555796;0.4180124958534828;-0.40837039054452445;-0.40967049240345155;0.9869326859588046;0.9999967521942248;9.999865720555578;0.4168030175526178;-0.4352280010558565;-0.43522804029842643;0.4223202147586541;0.40522929389537965;0.5852591340443175;0.999990551917594
26.18185;0.9967854905871634;0.4166416495374817;0.4180123756590985;-0.40837039006425147;-0.40967049239655084;0.9869318446535985;0.9999962019862424;9.999858975376446;0.4168026659657693;-0.4352280014415588;-0.4352280406560547;0.42231997733950966;0.40522958511003543;0.5852593921056242;0.9999924822923694
26.19185;0.9967863881999258;0.4166418532961516;0.41801229295830994;-0.4083703895462978;-0.4096704924317142;0.9869310467588364;0.9999956854607998;9.999852546069539;0.41680231090979625;-0.4352280018366566;-0.43522804099529555;0.42231970705898764;0.4052299036597783;0.5852596719335;0.9999943961917585
26.20185;0.996787296606313;0.416642055009323;0.4180122493738105;-0.40837038899077954;-0.4096704925074951;0.9869302951771932;0.999995198394988;9.999846452785885;0.4168019530624501;-0.43522800224005975;-0.43522804131538184;0.4223194052863956;0.40523025151527337;0.5852599735219467;0.9999962911585555
26.21185;0.9967882248668952;0.41664225575593355;0.41801224618612876;-0.408370388397412;-0.409670492622488;0.98692959419661;0.9999947375075687;9.999840714782856;0.41680159294528496;-0.435228002650678;-0.435228041615461;0.4223190737927762;0.40523063066496495;0.5852602964658185;0.9999981650824763
26.22185;0.9967891838590219;0.41664245604125244;0.418012284247231;-0.40837038776585777;-0.40967049277540746;0.9869289499036225;0.9999942994125273;9.99983534812163;0.4168012305802162;-0.4352280030677118;-0.435228041894566;0.4223187144577672;0.4052310429020096;0.5852606401771614;1.000000016697366
26.23185;0.996790185334738;0.41664271416068094;0.41801242269529465;-0.4083714931336072;-0.40967160252443513;0.986928369406063;0.9999938798509146;9.999830368495598;0.4168008652517477;-0.43522800349050456;-0.4352280421517362;0.42231832910934114;0.40523148975286516;0.5852610040884177;1.000001845755555
26.24185;0.9967912400230062;0.4166429121189708;0.41801254424320067;-0.4083714924249018;-0.4096716027503491;0.9869278599154381;0.9999934741636839;9.999825791193038;0.4168004956368797;-0.4352280039183553;-0.43522804238621676;0.4223179193990326;0.40523197248170706;0.5852613873450379;1.000003652820117
26.25185;0.9967923559444908;0.4166431069343814;0.4180127073074386;-0.4083714916776311;-0.40967160301112443;0.9869274277206562;0.9999930783926104;9.999821624044941;0.4168001200882419;-0.43522800435047715;-0.43522804259747216;0.4223174867356599;0.40523249198484856;0.585261788627914;1.0000054390815605
26.26185;0.9967935382407419;0.41664329695833174;0.4180129110331917;-0.4083714908924272;-0.40967160330480634;0.9869270768543831;0.9999926895375788;9.999817860641631;0.4167997368294467;-0.43522800478596624;-0.43522804278496074;0.42231703253378816;0.40523404882003566;0.5852628989865948;1.000007206233259
26.27185;0.9967947900118248;0.4166434806628062;0.4180131541422179;-0.40837149007037266;-0.40967160362890465;0.9869268086812705;0.9999923047461285;9.999814479925101;0.4167993441351008;-0.4352280052237048;-0.4352280429479853;0.4223165585479246;0.4052346432965445;0.5852633326630536;1.0000089559924539
26.28185;0.9967961123403986;0.41664365673108666;0.41801343501587024;-0.40837148921272093;-0.4096716039806793;0.9869266227374148;0.9999919209401595;9.999811449037582;0.4167989405800975;-0.43522800566230263;-0.4352280430857768;0.4223160669329374;0.4052352752689071;0.5852637820907012;1.0000106895211989
26.29185;0.9967975035594101;0.4166438240250879;0.41801375140525515;-0.4083714883206167;-0.40967160435738814;0.9869265176557134;0.9999915352139868;9.999808725008826;0.41679852517934723;-0.43522800610024803;-0.4352280431976527;0.4223155600945329;0.4052359438948984;0.5852642480168485;1.0000124072053256
26.30185;0.9967989593204066;0.41664398146024745;0.41801410007180545;-0.40837148739510803;-0.4096716047565875;0.9869264915151916;0.9999911452836873;9.99980625755211;0.41679809720769967;-0.43522800653609583;-0.4352280432831656;0.4223150404276536;0.40523664786553665;0.5852647313205862;1.000014108712072
26.31185;0.9968004737847529;0.4166441279526531;0.41801447673940206;-0.4083714864373745;-0.40967160517617657;0.9869265418673332;0.9999907499547075;9.999803994929447;0.4167976558869349;-0.43522800696845704;-0.4352280433422052;0.4223145101770267;0.40523738595225306;0.585265232432526;1.0000157931471552
26.32185;0.9968020409228714;0.41664426233761204;0.4180148766397321;-0.40837148544883767;-0.40967160561422117;0.9869266661339613;0.9999903492505705;9.999801888862796;0.4167972002303449;-0.4352280073959919;-0.4352280433749923;0.4223139715196511;0.4052381572473955;0.5852657512030573;1.000017458973753
26.33185;0.9968036552848232;0.41664438313578056;0.4180152952999445;-0.4083714844312309;-0.40967160606888786;0.9869268627330017;0.9999899437582777;9.999799897186401;0.41679672911219684;-0.4352280078175557;-0.43522804338202215;0.42231342658835413;0.40523896093248113;0.58526628711696;1.0000191033855956
26.34185;0.9968053125870764;0.4166444885180704;0.4180157286716726;-0.40837148338662627;-0.40967160653850065;0.9869271318620091;0.9999895338888732;9.99979798426716;0.4167962414718091;-0.4352280082322513;-0.43522804336398646;0.4223128774475583;0.4052397960413975;0.585266839823791;1.0000207217408574
26.35185;0.9968070101185589;0.416644576495009;0.4180161727352183;-0.4083714823172764;-0.4096716070215363;0.9869274752001266;0.99998911974515;9.999796119586284;0.4167957364761817;-0.43522800863930855;-0.43522804332157355;0.42231232620287074;0.40524066140985465;0.5852674094938796;1.0000223079479507
26.36185;0.9968087463060483;0.4166446448549973;0.4180166235252439;-0.4083714812254956;-0.40967160751644044;0.9869278952628137;0.9999887013430825;9.999794275758655;0.41679521363091704;-0.43522800903805586;-0.43522804325522546;0.4223117751580808;0.40524155558990166;0.585267996498566;1.0000238558205738
26.37185;0.9968105195267933;0.4166446910136087;0.418017077527219;-0.40837148011365443;-0.4096716080213501;0.9869283947970167;0.9999882789989125;9.999792426655354;0.4167946728306209;-0.4352280094280559;-0.43522804316518554;0.42231122679292976;0.40524247684389164;0.5852686010168762;1.0000253602680145
26.38185;0.9968123274028139;0.4166447122017414;0.418017531742082;-0.4083714789841247;-0.4096716085339834;0.9869289763296526;0.999987853436307;9.999790553298885;0.41679411426424573;-0.43522800980916543;-0.43522804305176754;0.4223106835615665;0.4052434233683147;0.5852692230944441;1.0000268172608728
26.39185;0.9968141672428292;0.41664470581580765;0.4180179834469111;-0.40837147783924443;-0.40967160905190564;0.9869296423267384;0.9999874251464416;9.99978865469003;0.41679353833440275;-0.4352280101813397;-0.43522804291542583;0.4223101477670047;0.4052443935571595;0.5852698626886141;1.0000282231007136
26.40185;0.9968160365904007;0.4166446696183814;0.41801843001746614;-0.40837147668133306;-0.40967160957301785;0.9869303958135878;0.9999869942062451;9.999786744588732;0.4167929457486876;-0.4352280105441995;-0.43522804275666466;0.42230962151575735;0.4052453861914847;0.5852705193058452;1.000029574042796
26.41185;0.9968179330574971;0.416644601828595;0.4180188688220857;-0.4083714755127048;-0.40967161009582415;0.9869312406518469;0.9999865612300265;9.999784836377545;0.41679233771247187;-0.4352280108966819;-0.4352280425760763;0.42230910652684367;0.40524640056813266;0.5852711915058816;1.000030866605383
26.42185;0.9968198541317731;0.4166445013719775;0.4180192971796882;-0.408371474335748;-0.4096716106193511;0.9869321810475284;0.9999861277804973;9.999782935795912;0.4167917159429259;-0.43522801123730664;-0.43522804237441287;0.4223086037430139;0.4052474364528975;0.5852718768888987;1.0000320982440802
26.43185;0.9968217975526186;0.416644368154062;0.41801971239330565;-0.40837147315303657;-0.4096716111428722;0.9869332208120797;0.9999856954878649;9.999781043294915;0.41679108252020025;-0.4352280115648612;-0.43522804215247596;0.42230811311951644;0.40524849369836163;0.5852725727309976;1.0000332674466896
26.44185;0.9968237619023155;0.416644202943961;0.41802011178633924;-0.40837147196741985;-0.4096716116656613;0.9869343630035426;0.9999852652651328;9.999779157263509;0.41679043998360477;-0.4352280118786669;-0.43522804191091413;0.4223076339960768;0.4052495717625957;0.5852732765275517;1.000034372705635
26.45185;0.9968257471408771;0.41664400707312416;0.4180204926997069;-0.40837147078201397;-0.40967161218702086;0.9869356097198152;0.9999848373413961;9.999777276141163;0.4167897912480168;-0.4352280121783586;-0.43522804165017975;0.42230716577208643;0.4052506695870384;0.5852739861262721;1.0000354113499053
26.46185;0.9968277547934729;0.41664378223675996;0.4180208524298007;-0.4083714695999828;-0.4096716127063633;0.9869369617790918;0.9999844114247417;9.999775396865799;0.4167891389944757;-0.4352280124636393;-0.4352280413706531;0.42230670842165685;0.40525178576435195;0.585274699987962;1.0000363797596385
26.47185;0.996829787681532;0.41664353020243555;0.41802118820503253;-0.40837146842434136;-0.4096716132230648;0.9869384185606197;0.9999839866341366;9.999773509665351;0.41678848546182856;-0.435228012734061;-0.43522804107277957;0.4223062626667791;0.4052529186729512;0.5852754174833312;1.0000372748920647
26.48185;0.9968318496904053;0.4166432525228146;0.4180214973061123;-0.4083714672580829;-0.4096716137364088;0.9869399780811748;0.9999835613251818;9.999771596479418;0.41678783279927367;-0.43522801298890323;-0.43522804075723887;0.4223058297019655;0.40525406660905317;0.5852761387167729;1.0000380954652461
26.49185;0.9968339450243674;0.41664295044981464;0.41802177730766055;-0.4083714661044309;-0.4096716142457761;0.9869416371306785;0.9999831327478352;9.99976963157801;0.41678718324027625;-0.43522801322732774;-0.43522804042505214;0.42230541087192447;0.40525522804536074;0.5852768640948792;1.0000388417302695
26.50185;0.9968360770854159;0.4166426248221345;0.4180220264277869;-0.4083714649667946;-0.4096716147507754;0.9869433912698364;0.9999826972097882;9.999767580703208;0.41678653910144164;-0.43522801344856304;-0.4352280400775121;0.4223050078233205;0.4052564019195903;0.5852775942064313;1.0000395142956655
26.51185;0.9968382487071643;0.4166422760380726;0.41802224407287947;-0.4083714638484371;-0.40967161525110707;0.9869452351010868;0.9999822511566301;9.999765407791537;0.41678590268050686;-0.4352280136518182;-0.4352280397161702;0.42230462271566716;0.4052575877992798;0.5852783301117042;1.000040113120223
26.52185;0.9968404629840069;0.4166419043391036;0.4180224312757294;-0.4083714627522874;-0.40967161574628164;0.9869471633944468;0.9999817917336881;9.999763085192182;0.4167852759864512;-0.4352280138360923;-0.4352280393429204;0.42230425799984433;0.4052587858982012;0.5852790735055653;1.000040637396787
26.53185;0.9968427227573474;0.41664151011099165;0.41802259034050826;-0.40837146168103805;-0.40967161623553655;0.986949172009439;0.9999813163615126;9.999760594116246;0.4167846606791404;-0.43522801400023475;-0.4352280389599172;0.4223039161420231;0.40525999688660425;0.5852798263092039;1.000041086117844
26.54185;0.9968450293340604;0.4166410940179979;0.41802272406920876;-0.4083714606372494;-0.40967161671795743;0.9869512575714421;0.9999808225211433;9.999757922525887;0.41678405828196585;-0.4352280141431819;-0.43522803856930353;0.42230359951677365;0.40526122155223704;0.585280590072741;1.000041458311821
26.55185;0.9968473818092428;0.4166406569717035;0.4180228355041257;-0.4083714596233448;-0.40967161719262146;0.9869534170211847;0.9999803077118934;9.999755066662352;0.4167834702319919;-0.4352280142639643;-0.4352280381729583;0.42230331016761186;0.40526246047446146;0.5852813658530588;1.0000417525770906
26.56185;0.996849777436267;0.4166402000809122;0.4180229277562918;-0.4083714586415848;-0.4096716176588392;0.9869556480884889;0.9999797690860884;9.999752031718508;0.4167828977211499;-0.43522801436154507;-0.43522803777248154;0.4223030495447488;0.4052637137281417;0.5852821545680146;1.0000419670396552
26.57185;0.996852212920356;0.41663972476259886;0.41802300344997884;-0.4083714576939796;-0.40967161811640923;0.9869579496170685;0.9999792032094602;9.999748833642744;0.41678234166641576;-0.4352280144347767;-0.4352280373693935;0.4223028185791743;0.4052649808554604;0.5852829572063013;1.000042100370202
26.58185;0.9968546857651679;0.4166392327380573;0.4180230645211847;-0.4083714567821477;-0.4096716185656023;0.9869603206561232;0.9999786060289388;9.99974550153709;0.4167818028141166;-0.43522801448240517;-0.4352280369652022;0.4223026179309277;0.4052662612421785;0.5852837745327397;1.0000421527893975
26.59185;0.9968571944652723;0.416638725720063;0.4180231125813169;-0.4083714559072722;-0.4096716190068633;0.9869627593269727;0.9999779725648851;9.999742073789966;0.41678128172703455;-0.4352280145031286;-0.43522803656118325;0.4223024479997249;0.4052675545486755;0.5852846067389817;1.0000421259497847
26.60185;0.9968597376285626;0.4166382050935417;0.4180231492769179;-0.4083714550701958;-0.4096716194406112;0.9869652625753819;0.9999772965740213;9.999738590663444;0.4167807788426439;-0.43522801449572945;-0.43522803615813865;0.4223023086183875;0.4052688608535269;0.5852854535352632;1.0000420216546062
26.61185;0.9968623132449344;0.41663767187338685;0.4180231763840497;-0.4083714542716334;-0.4096716198673786;0.9869678264786209;0.9999765709893318;9.999735092590925;0.41678029476113965;-0.435228014459084;-0.4352280357564348;0.42230219878146813;0.4052701803180893;0.5852863143519004;1.000041840422281
26.62185;0.9968649187045345;0.41663712680906306;0.4180231956737578;-0.4083714535123969;-0.40967162028790616;0.9869704465751675;0.999975789009256;9.999731622790211;0.4167798302849184;-0.4352280143920852;-0.43522803535629656;0.4223021167618644;0.4052715126773331;0.5852871882210318;1.0000415814106725
26.63185;0.9968675510572979;0.4166365703467349;0.4180232088178799;-0.4083714527933288;-0.40967162070290275;0.9869731182708803;0.9999749450004668;9.999728224831518;0.41677938608931825;-0.4352280142936114;-0.43522803495804;0.42230206047686664;0.4052728571457136;0.5852880735921581;1.0000412437310302
26.64185;0.996870207003229;0.4166360025601203;0.4180232174170783;-0.40837145211496156;-0.4096716211127933;0.9869758375439921;0.9999740351906197;9.999724936591567;0.41677896249277774;-0.4352280141625678;-0.43522803456206993;0.42230202778799186;0.4052742126428626;0.5852889683467444;1.0000408273884267
26.65185;0.9968728833043199;0.41663542335100434;0.418023222827312;-0.40837145147746906;-0.40967162151767855;0.9869786011443977;0.9999730584139667;9.99972179121466;0.4167785594950696;-0.4352280139980062;-0.4352280341688343;0.4223020165523042;0.4052755778982307;0.5852898699051916;1.0000403333175976
26.66185;0.996875577853937;0.41663483269354035;0.4180232259134646;-0.4083714508810722;-0.4096716219173098;0.9869814053486055;0.9999720160330088;9.999718824598396;0.41677817699011427;-0.43522801379922627;-0.4352280337788613;0.42230202444516785;0.4052769513611503;0.5852907753999306;1.000039763543293
26.67185;0.9968782896982157;0.4166342306034136;0.41802322719411056;-0.4083714503263297;-0.4096716223111251;0.9869842445249162;0.9999709101234872;9.999716081298084;0.4167778149203797;-0.43522801356594737;-0.43522803339274424;0.4223020489585737;0.40527833110694533;0.5852916819237836;1.0000391214608284
26.68185;0.9968810175394135;0.41663361706311236;0.4180232271437126;-0.4083714498140152;-0.409671622698519;0.9869871111954958;0.9999697410921955;9.999713614040752;0.4167774731701863;-0.43522801329863336;-0.4352280330110546;0.42230208771438044;0.40527971485230124;0.585292586666738;1.0000384117136898
26.69185;0.9968837590528611;0.41663299214123073;0.4180232262070598;-0.40837144934482117;-0.4096716230791086;0.9869899970696027;0.9999685071525631;9.999711476198476;0.4167771514642533;-0.4352280129984953;-0.43522803263430826;0.422302138618871;0.40528110000691786;0.5852934868749288;1.0000376396877135
26.70185;0.9968865119604831;0.41663235619648764;0.4180232247823126;-0.40837144891905164;-0.40967162345286795;0.9869928939533728;0.999967205980367;9.999709714738167;0.41677684935785064;-0.43522801266703576;-0.4352280322630815;0.4223021996618938;0.4052824837894374;0.5852943797153255;1.0000368108003523
26.71185;0.9968892746429329;0.4166317099060854;0.41802322345949816;-0.4083714485363856;-0.40967162382028877;0.9869957947820747;0.999965836274583;9.999708369787639;0.416776566090493;-0.4352280123058526;-0.4352280318982357;0.42230226881673305;0.405283863522921;0.5852952619746127;1.0000359302943662
26.72185;0.9968920452574661;0.41663105407369005;0.4180232232458089;-0.40837144819599464;-0.4096716241823747;0.9869986946584892;0.9999643978214887;9.999707475360939;0.4167763005927752;-0.43522801191693633;-0.43522803154102446;0.4223023442785079;0.40528523675723765;0.5852961298426204;1.0000350036881478
26.73185;0.9968948210016556;0.41663038959891646;0.41802322545714593;-0.40837144789693575;-0.409671624540373;0.9870015905677532;0.99996289076058;9.999707058092625;0.4167760517717848;-0.4352280115028789;-0.43522803119297765;0.4223024245370233;0.4052866008307453;0.5852969794475223;1.0000340369061933
26.74185;0.9968975982887631;0.4166297177994981;0.41802323141061043;-0.408371447638256;-0.40967162489563497;0.9870044797889171;0.9999613149640131;9.999707138763982;0.4167758185365801;-0.43522801106662473;-0.4352280308556444;0.4223025081035487;0.40528795241826115;0.5852978077407371;1.0000330357295522
26.75185;0.9969003729403679;0.41662904080149815;0.4180232422987823;-0.4083714474188019;-0.40967162524960815;0.9870073585716479;0.9999596699751112;9.999707732742191;0.4167755994958847;-0.43522801061094124;-0.4352280305303943;0.4223025934943999;0.4052892876613991;0.5852986123969768;1.0000320049572147
26.76185;0.9969031400324834;0.4166283616593705;0.41802325927571127;-0.40837144723717195;-0.4096716256036742;0.9870102219416415;0.9999579557055958;9.999708844249485;0.41677539290774973;-0.4352280101380788;-0.43522803021850065;0.4223026795399052;0.4052906024976767;0.5852993910226992;1.0000309479284206
26.77185;0.9969058941032921;0.41662768400309413;0.41802328364898145;-0.4083714470917806;-0.40967162595914114;0.9870130641160214;0.9999561733388962;9.999710464409047;0.41677519707826916;-0.4352280096499155;-0.4352280299213264;0.4223027654490578;0.4052918927815303;0.5853001410491865;1.0000298671523455
26.78185;0.9969086300070268;0.41662701142063124;0.4180233171479595;-0.4083714469808233;-0.4096716263174793;0.9870158785268862;0.9999543252853523;9.999712578054268;0.41677501078384077;-0.4352280091484012;-0.43522802964045;0.42230285060041506;0.40529315439855396;0.58530086021824;1.0000287654431728
26.79185;0.9969113433355582;0.41662634713223456;0.41802336193146267;-0.40837144690215627;-0.40967162668021334;0.9870186576787862;0.9999524136622169;9.999715168036138;0.4167748332939618;-0.4352280086359617;-0.43522802937779786;0.42230293445265027;0.40529438348271063;0.5853015469207967;1.0000276459161275
26.80185;0.9969140299914901;0.41662569408421224;0.4180234201605444;-0.4083714468532113;-0.4096716270484336;0.9870213935020893;0.999950438594242;9.99971821294327;0.41677466408247865;-0.43522800811560847;-0.43522802913557695;0.4223030166666264;0.40529557650678744;0.5853022002001541;1.000026511099341
26.81185;0.9969166862302683;0.416625055114238;0.4180234934850471;-0.4083714468311047;-0.4096716274225291;0.9870240776181918;0.9999483986041132;9.999721688549515;0.4167745026714875;-0.43522800759067204;-0.4352280289159414;0.4223030971257744;0.4052967301840871;0.585302819547203;1.000025362853109
26.82185;0.9969193091250532;0.4166244330558343;0.4180235827263983;-0.4083714468328546;-0.40967162780228217;0.9870267014909808;0.9999462926006132;9.999725577437514;0.41677434858289875;-0.4352280070643315;-0.43522802872070904;0.4223031755870123;0.40529784140096303;0.5853034048856628;1.0000242029620445
26.83185;0.9969218960558349;0.41662383085228977;0.4180236879297455;-0.4083714468555077;-0.4096716281870139;0.9870292575581144;0.9999441206010197;9.999729874191397;0.41677420108369473;-0.4352280065391672;-0.4352280285512773;0.42230325124643214;0.4052989071419699;0.5853039567715214;1.0000230334327724
26.84185;0.9969244439089936;0.4166232516480541;0.41802380878295475;-0.4083714468962685;-0.40967162857576983;0.9870317406823788;0.9999418830652727;9.999734574579168;0.4167740589322415;-0.43522800601698314;-0.4352280284086237;0.4223033227056948;0.4052999242949158;0.5853044763525528;1.0000218567384092
26.85185;0.9969269493461552;0.41662269874570906;0.4180239450412094;-0.40837144695274835;-0.40967162896763754;0.9870341482355426;0.9999395805518169;9.999739663265254;0.41677392036274313;-0.4352280054990182;-0.43522802829329077;0.4223033882830186;0.405300889685154;0.5853049648916258;1.0000206760092123
26.86185;0.9969294094933704;0.41662217537064417;0.41802409680996444;-0.40837144702310785;-0.4096716293619563;0.9870364793147068;0.9999372134146145;9.999745118936529;0.4167737832199341;-0.43522800498631214;-0.435228028205471;0.42230344620359894;0.4053018004241185;0.5853054231632491;1.0000194944783902
26.87185;0.9969318220525819;0.416621684391637;0.4180242646898078;-0.4083714471059276;-0.40967162975824495;0.9870387342820232;0.9999347812212457;9.999750925669645;0.41677364507867104;-0.43522800447999477;-0.4352280281452092;0.42230349461622685;0.405302654042617;0.5853058514217208;1.0000183147229196
26.88185;0.9969341850461279;0.4166212281407488;0.41802444967292823;-0.4083714472001127;-0.409671630156022;0.9870409142940422;0.9999322829449456;9.999757075886668;0.41677350337833835;-0.43522800398150985;-0.43522802811244554;0.4223035316979943;0.4053034483442731;0.5853062502877497;1.0000171387726573
26.89185;0.9969364968193561;0.4166208083836816;0.41802465292572394;-0.40837144730486596;-0.40967163055475886;0.9870430203168817;0.9999297179575561;9.999763568621919;0.4167733558101108;-0.4352280034927045;-0.4352280281069256;0.4223035558372602;0.4053041814426687;0.5853066215832574;1.0000159686320171
26.90185;0.9969387566403375;0.4166204263393234;0.4180248756910176;-0.4083714474193732;-0.4096716309539434;0.9870450521644726;0.9999270867867581;9.999770404224892;0.4167732006712044;-0.43522800301569353;-0.4352280281282751;0.4223035657800719;0.40530485183954795;0.5853069679172173;1.0000148066456307
26.91185;0.996940965434221;0.4166200825943523;0.4180251192858431;-0.4083714475424682;-0.4096716313530914;0.9870470082520766;0.999924391081198;9.999777576277095;0.4167730367182842;-0.4352280025526298;-0.43522802817617473;0.4223035606286902;0.40530545823082276;0.5853072916988965;1.0000136559366908
26.92185;0.9969431256583694;0.4166197771793224;0.4180253851236977;-0.40837144767261624;-0.4096716317518104;0.9870488858697684;0.9999216327243933;9.999785069486622;0.41677286270441616;-0.43522800210553547;-0.4352280282503477;0.4223035397001999;0.40530599944300827;0.5853075947304675;1.000012520718774
26.93185;0.9969452403568528;0.41661950984841845;0.41802567472650387;-0.40837144780788254;-0.409671632150002;0.9870506816593855;0.9999188129024867;9.999792867871125;0.416772677036398;-0.4352280016761856;-0.4352280283503299;0.42230350250952475;0.4053064746647509;0.5853078780627532;1.0000114060826089
