time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.94185;0.996947312297169;0.4166192801820324;0.41802598953536063;-0.40837144794587626;-0.4096716325479577;0.9870523922989916;0.9999159321467775;9.999800967863262;0.41677247793639044;-0.43522800126594235;-0.43522802847530856;0.42230344894859584;0.4053068835163168;0.5853081419021061;1.0000103172739494
26.95185;0.9969493437350138;0.41661908756961796;0.418026330642921;-0.4083714480840179;-0.40967163294612413;0.9870540149131454;0.9999129907255502;9.999809386450766;0.41677226405194473;-0.4352280008756703;-0.4352280286242516;0.4223033793232165;0.4053072259957552;0.5853083859308283;1.000009259246298
26.96185;0.9969513368782461;0.41661893116873905;0.418026698860891;-0.40837144821991295;-0.4096716333447726;0.9870555471124446;0.999909988777926;9.999818156622494;0.41677203481891734;-0.4352280005058633;-0.43522802879611383;0.4223032940892333;0.4053075027222854;0.5853086097658134;1.0000082370339116
26.97185;0.9969532943474554;0.41661880986357347;0.41802709497645546;-0.408371448351468;-0.40967163374396326;0.9870569873351213;0.9999069270281341;9.999827311851966;0.41677179031145783;-0.4352280001567323;-0.435228028989805;0.4223031935791339;0.40530771517384306;0.5853088130852333;1.0000072559847313
26.98185;0.996955218933457;0.41661872260044497;0.41802751979742214;-0.40837144847689605;-0.40967163414365537;0.9870583352425889;0.9999038079083507;9.999836876045634;0.4167715309187032;-0.4352279998282444;-0.43522802920408676;0.42230307792209243;0.4053078654469891;0.5853089955710317;1.0000063214600488
26.99185;0.9969571130924346;0.41661866891997507;0.41802797395184244;-0.4083714485948461;-0.40967163454360156;0.9870595914477295;0.9999006356938208;9.999846869505673;0.4167712570655024;-0.4352279995203273;-0.4352280294376373;0.4223029470681595;0.4053079559149772;0.5853091570707546;1.0000054383536259
27.00185;0.9969589789695366;0.416618649025156;0.41802845754265644;-0.4083714487044969;-0.4096716349431926;0.9870607567933217;0.9998974154650757;9.999857313491555;0.4167709691687209;-0.4352279992329222;-0.43522802968914825;0.42230280077620463;0.4053079891346365;0.5853092978531754;1.0000046101583315
27.01185;0.9969608188815888;0.41661866353125543;0.4180289698287987;-0.4083714488054395;-0.40967163534158063;0.9870618316380786;0.9998941524871344;9.999868221611552;0.41677066767888765;-0.43522799896570685;-0.43522802995735915;0.42230263854798133;0.4053079677898775;0.585309418592289;1.0000038384179029
27.02185;0.9969626353474866;0.4166187133151496;0.4180295092296027;-0.4083714488975054;-0.40967163573789306;0.9870628157054239;0.9998908528212039;9.999879593529977;0.41677035274187874;-0.4352279987180007;-0.43522803024102896;0.42230245960497026;0.40530789458277383;0.5853095201241455;1.0000031233616258
27.03185;0.9969644303141955;0.4166187992728652;0.4180300737444983;-0.40837144898073846;-0.4096716361311871;0.9870637089777164;0.9998875239153553;9.999891418931805;0.4167700238533921;-0.43522799848902044;-0.43522803053877607;0.42230226309136587;0.40530777214070624;0.5853096032589318;1.0000024647118289
27.04185;0.9969662043149243;0.41661892197290196;0.4180306614691222;-0.4083714490554655;-0.40967163652027344;0.9870645130868415;0.9998841744615176;9.999903682292844;0.41676968007248694;-0.43522799827815617;-0.43522803084892925;0.42230204851663056;0.40530760306357566;0.5853096687564865;1.0000018619761093
27.05185;0.996967956144767;0.4166190814977675;0.41803127088442327;-0.40837144912223916;-0.40967163690373876;0.987065232189877;0.9998808137366559;9.999916362215515;0.4167693203086942;-0.43522799808510215;-0.43522803116959746;0.42230181599478067;0.4053073901362911;0.5853097172010261;1.0000013146195088
27.06185;0.9969696829756045;0.4166192773264274;0.4180319009030971;-0.4083714491816071;-0.40967163728026484;0.9870658723945293;0.9998774505495747;9.999929431708043;0.41676894330289366;-0.4352279979097883;-0.43522803149882977;0.4223015660982772;0.40530713642945476;0.585309748709904;1.0000008224792791
27.07185;0.9969713812933485;0.4166195082573125;0.4180325507094867;-0.40837144923396534;-0.40967163764898656;0.9870664402391894;0.9998740925094844;9.999942862184872;0.4167685477023332;-0.43522799775218507;-0.4352280318346822;0.4223012998032336;0.4053068451874606;0.5853097629221515;1.000000386031432
27.08185;0.9969730488005768;0.41661977268541206;0.4180332195327611;-0.4083714492796731;-0.40967163800956496;0.9870669420738766;0.9998707460572053;9.999956621377661;0.4167681324120804;-0.4352279976121515;-0.43522803217527856;0.42230101874779;0.40530651959435504;0.585309759277093;1.0000000059373084
27.09185;0.9969746852556812;0.41662006894231873;0.41803390662046463;-0.408371449319275;-0.4096716383620559;0.9870673843740452;0.9998674168892978;9.999970672094099;0.4167676968115893;-0.4352279974893733;-0.4352280325189998;0.42230072532052126;0.4053061624542392;0.5853097371226643;0.9999996824878372
27.10185;0.99697629087747;0.4166203951814572;0.41803461135304765;-0.4083714493536124;-0.40967163870686657;0.9870677740964847;0.9998641104580036;9.999984980300413;0.4167672404970786;-0.43522799738337;-0.435228032864588;0.42230042226880854;0.4053057760363665;0.5853096956469538;0.9999994157252697
27.11185;0.9969778641471975;0.416620749145157;0.4180353332286644;-0.4083714493837489;-0.40967163904483667;0.9870681190109938;0.9998608322350149;9.999999514316558;0.416766762985872;-0.4352279972935986;-0.43522803321089754;0.4223001121887024;0.40530536221261515;0.5853096339162694;0.9999992055920961
27.12185;0.9969794009790666;0.41662112855411276;0.41803607169956974;-0.40837144941082626;-0.4096716393772076;0.9870684272770985;0.9998575877122253;10.000014233418591;0.416766263705916;-0.43522799721968863;-0.4352280335566282;0.4222997972098479;0.40530492259284084;0.5853095509789159;0.9999990514866174
27.13185;0.9969808955845174;0.416621531739839;0.41803682602582853;-0.40837144943602927;-0.409671639705414;0.9870687058797757;0.9998543822178603;10.000029087847388;0.4167657420075923;-0.4352279971616096;-0.4352280339004399;0.42229947898034603;0.4053044584460477;0.5853094457899995;0.9999989518145759
27.14185;0.996982342145816;0.41662195758107873;0.41803759523383466;-0.40837144946051607;-0.40967164003088435;0.9870689593813102;0.9998512201794745;10.000044031293296;0.41676519724291816;-0.43522799711962423;-0.43522803424120604;0.42229915892353703;0.4053039705643861;0.5853093171298975;0.9999989043533366
27.15185;0.996983735870118;0.41662240506822645;0.4180383781472887;-0.40837144948517107;-0.4096716403549879;0.9870691900916904;0.9998481046213787;10.000059030042562;0.4167646289331876;-0.43522799709413185;-0.43522803457804693;0.4222988384222761;0.4053034593065506;0.58530916382054;0.9999989074973642
27.16185;0.9969850733331995;0.41662287317154484;0.41803917342225777;-0.40837144951045196;-0.40967164067914147;0.9870693991610906;0.9998450379556948;10.00007406263895;0.4167640368299132;-0.43522799708540016;-0.4352280349101524;0.422298518876601;0.4053029248384843;0.5853089848908648;0.999998961201254
27.17185;0.9969863527769595;0.4166233607474683;0.4180399795326158;-0.40837144953646565;-0.40967164100477454;0.9870695878311104;0.999842022748742;10.000089112937987;0.4167634208072939;-0.4352279970932542;-0.4352280352366734;0.42229820186153544;0.4053023675333223;0.5853087793542145;0.9999990663949706
27.18185;0.9969875738122076;0.41662386635278764;0.41804079468969696;-0.4083714495630977;-0.40967164133296674;0.9870697582371616;0.9998390614292237;10.000104161707608;0.41676278052743565;-0.4352279971169764;-0.4352280355568373;0.422297889307356;0.4053017883674295;0.5853085459869402;0.9999992237673289
27.19185;0.9969887361490909;0.4166243880960248;0.41804161670170875;-0.40837144959014277;-0.4096716416642256;0.9870699132500632;0.9998361560099085;10.000119183882864;0.41676211525309687;-0.4352279971554882;-0.43522803587000425;0.42229758356838765;0.40530118886058897;0.5853082835335045;0.9999994335879906
27.20185;0.9969898387360081;0.4166249234808251;0.41804244289772385;-0.4083714496174314;-0.40967164199862227;0.9870700557638559;0.9998333084311085;10.00013415232275;0.4167614243091555;-0.4352279972076601;-0.4352280361755417;0.4222972871452809;0.4053005704207703;0.5853079910658521;0.9999996959000008
27.21185;0.996990880270609;0.41662546962993446;0.41804327028605925;-0.40837144964482563;-0.4096716423358584;0.9870701884382541;0.9998305211819698;10.000149042456123;0.4167607077709586;-0.4352279972724542;-0.43522803647292646;0.422297001899883;0.4052999336949521;0.5853076679010488;1.0000000097644897
27.22185;0.9969918599551026;0.416626023997989;0.41804409573646817;-0.4083714496720287;-0.4096716426751844;0.9870703136871366;0.999827797651354;10.000163837044424;0.41675996665609777;-0.43522799734884615;-0.43522803676203176;0.42229672846050614;0.40529927860234277;0.58530731329807;1.0000003727103317
27.23185;0.9969927775486306;0.41662658486417914;0.41804491589723797;-0.4083714496983829;-0.40967164301544845;0.9870704330766309;0.9998251419498637;10.000178527456429;0.4167592026438186;-0.4352279974358038;-0.4352280370430038;0.4222964664484326;0.4052986048332225;0.5853069266482896;1.0000007815289125
27.24185;0.9969936329847141;0.4166271511884224;0.4180457269560831;-0.40837144972292694;-0.4096716433552036;0.9870705466813474;0.9998225587427478;10.000193106640785;0.41675841779741274;-0.4352279975323016;-0.43522803731579573;0.42229621507678894;0.40529791210435834;0.5853065077763687;1.000001233110776
27.25185;0.9969944259172591;0.41662772223819977;0.4180465245381207;-0.40837144974473893;-0.4096716436928518;0.9870706532690643;0.9998200533017602;10.00020756407449;0.41675761450898763;-0.43522799763725006;-0.4352280375799577;0.4222959736078772;0.40529720018519044;0.585306056734488;1.0000017243046886
27.26185;0.996995155596711;0.4166282974983129;0.41804730401701407;-0.40837144976325934;-0.409671644026994;0.9870707508921425;0.9998176313495934;10.000221889116592;0.4167567955035659;-0.435227997749536;-0.43522803783471675;0.42229574161326744;0.4052964690329659;0.58530557361794;1.0000022514791629
27.27185;0.9969958207958993;0.41662887671106175;0.4180480610406276;-0.4083714497783675;-0.40967164435676867;0.9870708371182824;0.9998152987410976;10.000236073181034;0.41675596382910524;-0.43522799786808125;-0.43522803807894495;0.4222955190401679;0.40529571881007725;0.5853050586868652;1.0000028103448446
27.28185;0.9969964194799515;0.41662945978384636;0.41804879169650455;-0.40837144979023954;-0.40967164468182704;0.9870709091093508;0.9998130613608709;10.000250108529059;0.4167551228351605;-0.43522799799158857;-0.435228038311054;0.42229530611456906;0.4052949496720498;0.5853045123013737;1.000003396062152
27.29185;0.9969969491363357;0.4166300468815905;0.4180494923114043;-0.4083714497990793;-0.40967164500196196;0.9870709644800257;0.9998109250989472;10.000263989831161;0.4167542760432477;-0.43522799811829505;-0.43522803852912056;0.4222951031018417;0.405294161731508;0.5853039346098535;1.0000040035866655
27.30185;0.9969974077408406;0.41663063876930945;0.41805015929707506;-0.40837144980490125;-0.40967164531661365;0.9870710026359087;0.9998088957881206;10.000277716492748;0.41675342703473606;-0.43522799824623015;-0.4352280387311713;0.4222949100024657;0.40529435528912994;0.5853040179234467;1.0000046280322663
27.31185;0.9969977943138328;0.4166312368810564;0.4180507892229022;-0.40837144980753026;-0.40967164562452096;0.9870710248391802;0.9998069794995772;10.000291290813822;0.41675257943473515;-0.4352279983737164;-0.4352280389153931;0.4222947264558578;0.40529353102557647;0.5853033774789742;1.0000052649993054
27.32185;0.9969981089550058;0.4166318429786768;0.4180513791217063;-0.4083714498066889;-0.40967164592375427;0.9870710327528912;0.9998051825887073;10.00030471414316;0.4167517368850256;-0.43522799849966876;-0.43522803908018837;0.4222945520145014;0.40529269009155494;0.585302706865097;1.000005910895582
27.33185;0.996998352473732;0.4166324588235611;0.4180519268376913;-0.40837144980197015;-0.4096716462120988;0.9870710271571811;0.9998035111294459;10.000317983801862;0.4167509029787171;-0.4352279986235853;-0.43522803922416037;0.42229438646876843;0.4052918341563526;0.5853020085033048;1.0000065629867494
27.34185;0.9969985258386621;0.41663308612917965;0.4180524312110521;-0.40837144979279033;-0.409671646487477;0.9870710079309639;0.9998019711475999;10.000331089568252;0.4167500810383483;-0.43522799874525836;-0.43522803934623827;0.4222942298589609;0.40529096535397413;0.5853012856218118;1.0000072188045177
27.35185;0.9969986301417276;0.41663372663264314;0.4180528921783412;-0.4083714497785541;-0.4096716467481262;0.987070974816925;0.9998005692449851;10.000344010961804;0.41674927379747645;-0.43522799886436997;-0.43522803944593424;0.4222940822866471;0.4052900861169457;0.5853005417430616;1.0000078749935915
27.36185;0.996998667160558;0.41663438210046777;0.41805331055439177;-0.40837144975898154;-0.4096716469925105;0.9870709276859141;0.9997993120582218;10.000356720253716;0.41674848337371945;-0.43522799898023107;-0.4352280395235053;0.42229394375777524;0.40528919902958205;0.5852997805450394;1.0000085264154424
27.37185;0.9969986398421633;0.4166351128153769;0.4180537459509951;-0.4083725557721309;-0.4096727567783593;0.9870708659211938;0.9997982055025054;10.000369190532426;0.41674771167469143;-0.4352279990918455;-0.43522803957997186;0.42229381417765594;0.4052883067633964;0.5852990057222562;1.0000091661188364
27.38185;0.9969985524303842;0.41663580341050194;0.4180540813017103;-0.4083725557433237;-0.4096727569858199;0.9870707879798043;0.9997972544603766;10.000381400042349;0.41674696091045343;-0.4352279991981962;-0.43522803961705725;0.4222936934731308;0.4052874119900367;0.5852982205472589;1.0000097860730566
27.39185;0.9969984106101205;0.41663651374918215;0.41805437510017684;-0.4083725557116277;-0.40967275717255397;0.9870706914089138;0.999796462475245;10.000393329523193;0.41674623379583964;-0.4352279992985398;-0.4352280396369497;0.422293581686625;0.40528651733698545;0.5852974272216984;1.0000103784536367
27.40185;0.9969982215908139;0.41663724466886354;0.4180546268275791;-0.40837255567848263;-0.40967275733687497;0.9870705729832284;0.9997958322665004;10.000404958069579;0.41674553344505855;-0.43522799939258683;-0.43522803964188594;0.42229347901313163;0.4052856254436508;0.5852966264457716;1.0000109367778824
27.41185;0.9969979937100028;0.4166379966844914;0.4180548358059879;-0.4083725556453128;-0.4096727574769205;0.9870704296861545;0.999795366732563;10.000416263605779;0.41674486324244575;-0.43522799948047264;-0.43522803963398665;0.42229338571565395;0.4052847389843543;0.5852958178022958;1.000011455904821
27.42185;0.9969977356779242;0.4166387702865272;0.41805500138367474;-0.40837255561348845;-0.40967275759084015;0.9870702602193678;0.9997950689221857;10.000427229766043;0.4167442267090806;-0.4352279995626166;-0.4352280396155068;0.4222933019434256;0.4052838606336479;0.5852950006564599;1.0000119313168745
27.43185;0.9969974555013339;0.4166395658829152;0.41805512328715877;-0.40837255558440205;-0.4096727576770756;0.9870700654380175;0.999794941321865;10.000437851612656;0.41674362722915764;-0.43522799963960934;-0.43522803958896306;0.4222932277440195;0.40528299291753267;0.5852941748307456;1.000012358748956
27.44185;0.996997159162045;0.4166403834919424;0.4180552017359476;-0.40837255555949326;-0.4096727577346253;0.9870698475040824;0.9997949852229362;10.000448134978468;0.41674306773910036;-0.4352279997121114;-0.43522803955685235;0.4222931632978624;0.4052821379063079;0.5852933408586541;1.0000127343771663
27.45185;0.9969968500020806;0.41664122253912445;0.41805523708346287;-0.408372555540018;-0.40967275776330697;0.9870696087571073;0.9997952003082149;10.000458091700764;0.41674255050592773;-0.43522799978075544;-0.4352280395212643;0.4222931090360972;0.40528129702978;0.5852924997106288;1.0000130553180084
27.46185;0.9969965294202374;0.4166420818324263;0.4180552296171009;-0.40837255552679613;-0.4096727577638712;0.9870693508421853;0.9997955849246548;10.00046772876027;0.41674207695364274;-0.4352279998460232;-0.43522803948372574;0.4222930655453962;0.40528047127967026;0.5852916523044249;1.00001331987938
27.47185;0.9969961979264242;0.4166429596303299;0.41805517973451517;-0.40837255552031365;-0.4096727577378207;0.9870690742031949;0.999796136885435;10.000477035652725;0.41674164772456396;-0.4352279999081157;-0.4352280394453529;0.4222930335904115;0.40527966153445477;0.585290799498979;1.0000135277170645
27.48185;0.9969958558042238;0.41664385385196523;0.4180550880836678;-0.40837255552109036;-0.40967275768708555;0.9870687781953839;0.9997968542675563;10.0004859792388;0.4167412630102405;-0.43522799996689354;-0.43522803940714855;0.4222930141719566;0.40527886864017315;0.5852899424961333;1.000013680635418
27.49185;0.9969955041269897;0.41664476239000797;0.41805495577374363;-0.4083725555298575;-0.4096727576138533;0.9870684617939509;0.9997977361293124;10.000494508742543;0.41674092270210034;-0.43522800002189044;-0.43522803937020577;0.42229300815821125;0.40527809329617115;0.5852890830562613;1.0000137829232056
27.50185;0.9969951456765705;0.416645683188273;0.41805478467009266;-0.40837255554739177;-0.40967275752061955;0.9870681246591608;0.9997987826609043;10.000502569542734;0.41674062641437226;-0.4352280000723551;-0.43522803933563076;0.42229301574090244;0.40527733604304567;0.5852882233823461;1.000013840025949
27.51185;0.9969947840869736;0.41664661410656606;0.4180545772805651;-0.4083725555743327;-0.4096727574101702;0.9870677679234089;0.9997999944569793;10.000510112885246;0.41674037372618167;-0.4352280001172632;-0.4352280393043813;0.4222930362415426;0.40527659760162743;0.5852873659167793;1.0000138570692938
27.52185;0.9969944221569682;0.41664755290298555;0.4180543363374266;-0.40837255561125596;-0.40967275728535646;0.9870673937700487;0.9998013713440415;10.000517098083325;0.41674016435903066;-0.435228000155376;-0.435228039277355;0.42229306829864965;0.4052758792449597;0.5852865132043946;1.0000138384952828
27.53185;0.9969940614498078;0.4166484971629215;0.418054064652087;-0.4083725556588061;-0.409672757148924;0.9870670044070763;0.9998029111769114;10.000523502211886;0.41673999809593326;-0.43522800018529906;-0.4352280392554276;0.42229311030951555;0.4052751827201222;0.5852856678549822;1.0000137879626145
27.54185;0.996993702849065;0.41664944399918347;0.41805376505340847;-0.4083725557175325;-0.40967275700347455;0.9870666016650306;0.9998046090510517;10.000529328619427;0.4167398747466204;-0.43522800020534164;-0.43522803923928893;0.422293160776094;0.4052745099542625;0.5852848323871876;1.0000137082982936
27.55185;0.9969933467933607;0.41665038985392716;0.41805343990737065;-0.4083725557876709;-0.4096727568513819;0.9870661872070294;0.9998064572309986;10.000534594397884;0.4167397942018575;-0.4352280002133691;-0.4352280392294719;0.42229321818193827;0.4052738629600782;0.5852840088161332;1.0000136021684538
27.56185;0.9969929932470297;0.4166513306843115;0.41805309068121954;-0.4083725558693176;-0.4096727566947241;0.9870657629173826;0.999808445978418;10.00053931001271;0.4167397563036042;-0.4352280002068176;-0.43522803922638176;0.4222932807778027;0.4052732439078907;0.5852831984434447;1.0000134730092094
27.57185;0.9969926417337869;0.4166522624886328;0.41805271813479594;-0.4083725559626498;-0.4096727565352787;0.9870653308293943;0.9998105651946618;10.000543475337336;0.4167397605977335;-0.43522800018271524;-0.4352280392301749;0.42229334688842834;0.40527265520675754;0.585282401954772;1.0000133251669707
27.58185;0.99699229110503;0.41665318181986694;0.41805232272196796;-0.40837255606780004;-0.40967275637449535;0.9870648924197567;0.9998128058186785;10.000547091469963;0.416739806326089;-0.4352280001377689;-0.4352280392410229;0.42229341548500343;0.40527209940833053;0.5852816194923947;1.000013163051157
27.59185;0.9969919393496952;0.4166540859140317;0.41805190480916593;-0.4083725561846715;-0.4096727562135677;0.98706444838779;0.999815160094895;10.00055016821965;0.4167398925438111;-0.43522800006857;-0.4352280392595635;0.4222934863299379;0.40527157881168824;0.5852808508038775;1.000012990096398
27.60185;0.9969915840347664;0.41665497262060236;0.4180514649881997;-0.40837255631287783;-0.4096727560536087;0.9870639992081562;0.9998176211924452;10.000552710598388;0.4167400179605521;-0.43522799997175515;-0.43522803928682846;0.422293559753872;0.4052710952089717;0.5852800955247945;1.0000128085744229
27.61185;0.9969912228462848;0.41665584044713894;0.4180510044794979;-0.40837255645180104;-0.40967275589576563;0.9870635452661443;0.9998201829220221;10.000554694663935;0.4167401807147502;-0.4352279998442741;-0.43522803932386833;0.4222936365181442;0.40527065015632513;0.585279353304425;1.0000126200953774
27.62185;0.9969908535835839;0.41665668853563737;0.41805052528718545;-0.40837255660084637;-0.40967275574130596;0.98706308640596;0.9998228395672909;10.000556061444959;0.41674037847823797;-0.4352279996838735;-0.43522803937153753;0.4222937176530398;0.4052702453319267;0.5852786236772163;1.0000124256867107
27.63185;0.9969904739588693;0.41665751648181504;0.41805003003281765;-0.40837255675964773;-0.4096727555916447;0.9870626219267482;0.9998255855739445;10.000556737324509;0.4167406087552313;-0.4352279994893254;-0.4352280394303243;0.42229380414619044;0.405269882502416;0.5852779061502823;1.0000122255851758
27.64185;0.9969900819033729;0.41665832420360516;0.4180495214309431;-0.4083725569280316;-0.40967275544818704;0.9870621510589908;0.9998284150455103;10.000556663297148;0.4167408690564018;-0.43522799926018396;-0.4352280395002404;0.4222938968043143;0.4052695633115489;0.5852772007478569;1.0000120192131978
27.65185;0.9969896763159743;0.4166591119777454;0.41804900156753627;-0.4083725571060193;-0.4096727553121238;0.9870616729272937;0.9998313216088183;10.000555812200114;0.4167411567625234;-0.43522799899649633;-0.43522803958091794;0.42229399632148545;0.4052692892481538;0.5852765083065594;1.000011804808281
27.66185;0.996989257357259;0.41665988058573267;0.41804847146025087;-0.40837255729393235;-0.4096727551842844;0.9870611859704503;0.9998342993156519;10.00055418799272;0.41674146894742203;-0.4352279986986812;-0.4352280396717375;0.42229410322538835;0.40526906155350617;0.5852758302328811;1.0000115792601636
27.67185;0.9969888258145163;0.4166606313038362;0.4180479311285363;-0.40837255749232154;-0.40967275506500933;0.9870606878697791;0.9998373437974181;10.000551816761147;0.4167418025826615;-0.4352279983674122;-0.4352280397719209;0.4222942177761704;0.40526888085083246;0.5852751683037407;1.0000113391685017
27.68185;0.9969883822923923;0.41666136565859924;0.4180473799997446;-0.40837255770174985;-0.4096727549541473;0.9870601761050392;0.9998404522912471;10.000548736034128;0.41674215479019033;-0.43522799800343726;-0.43522803988067943;0.42229434012214295;0.40526874692497594;0.5852745246224703;1.0000110820131285
27.69185;0.9969879269391813;0.416662085078491;0.4180468173646495;-0.40837255792268035;-0.4096727548512086;0.9870596484663613;0.999843622835191;10.00054498332049;0.4167425228093893;-0.43522799760744274;-0.4352280399973098;0.4222944705516917;0.40526865880553314;0.5852739015024925;1.0000108059785964
27.70185;0.9969874594817196;0.4166627905304503;0.4180462427899838;-0.4083725581554544;-0.40967275475556136;0.9870591033486698;0.9998468535577166;10.000540589269779;0.41674290406315245;-0.4352279971801206;-0.43522804012115385;0.42229460960129783;0.40526861481825255;0.585273301367341;1.0000105091349705
27.71185;0.9969869793971301;0.41666348243928397;0.41804565638118363;-0.40837255840023273;-0.4096727546666483;0.9870585398239545;0.9998501420668794;10.000535579208;0.4167432964846885;-0.43522799672235235;-0.4352280402515077;0.4222947581177911;0.4052686126097226;0.5852727264753909;1.0000101889669202
27.72185;0.9969864861420454;0.41666416087592134;0.41804505872217673;-0.40837255865691646;-0.4096727545841558;0.9870579576892546;0.999853485244021;10.000529975699555;0.4167436987612776;-0.4352279962352364;-0.43522804038745805;0.4222949172069048;0.4052686493903453;0.5852721782939095;1.0000098419341796
27.73185;0.9969859793048981;0.4166648256278591;0.41804445067856566;-0.40837255892511193;-0.409672754508008;0.9870573574883174;0.9998568797147491;10.0005237964887;0.4167441103112878;-0.43522799571986626;-0.4352280405277036;0.4222950879844907;0.40526872235414874;0.5852716573472106;1.0000094630897127
27.74185;0.9969854588392906;0.4166654762867378;0.4180438332371833;-0.4083725592041854;-0.40967275443823875;0.9870567402213566;0.9998603219840756;10.00051705513969;0.41674453113103443;-0.43522799517698485;-0.435228040670562;0.4222952713800781;0.4052688290216042;0.5852711638874559;1.0000090463430942
27.75185;0.9969849252442575;0.4166661124597152;0.418043207383607;-0.4083725594934365;-0.40967275437492656;0.9870561068202893;0.9998638080398081;10.00050976826033;0.41674496145217754;-0.43522799460681333;-0.4352280408139922;0.4222954680254918;0.40526896741356094;0.585270698460994;1.000008585561398
27.76185;0.9969843792233322;0.4166667338273334;0.4180425742827061;-0.4083725597923075;-0.4096727543182736;0.9870554575205621;0.9998673336981152;10.00050196214234;0.4167454011157685;-0.43522799400929424;-0.4352280409555212;0.4222956780945772;0.4052691360320093;0.5852702619851495;1.0000080760033927
27.77185;0.9969838206640524;0.416667340096359;0.41804193569764453;-0.40837256010055956;-0.4096727542686555;0.9870547914301799;0.9998708951388016;10.000493674079669;0.4167458492217906;-0.43522799338451185;-0.4352280410923323;0.42229590119834043;0.40526933359081474;0.5852698555674537;1.0000075148590781
27.78185;0.9969832476715381;0.4166679309846637;0.41804129406792984;-0.4083725604183616;-0.4096727542264908;0.9870541063802876;0.99987448815379;10.000484953680463;0.41674630445789257;-0.43522799273287716;-0.4352280412215425;0.4222961363904026;0.40526955873620724;0.5852694802732604;1.0000069005395202
27.79185;0.9969826570193074;0.41666850616965945;0.41804065228182524;-0.40837256074622746;-0.409672754192085;0.9870533990665374;0.9998781072497057;10.00047586698992;0.41674676550426887;-0.4352279920550905;-0.43522804134042753;0.4222963821290946;0.40526981005467516;0.5852691370868804;1.000006231841092
27.80185;0.9969820458612731;0.41666906520813973;0.4180400136605973;-0.40837256108493447;-0.40967275416560245;0.987052665848977;0.999881746281129;10.000466491714493;0.4167472310433099;-0.4352279913520426;-0.4352280414465037;0.42229663620144875;0.40527008619216953;0.5852688268444345;1.000005507711255
27.81185;0.9969814126346369;0.4166696074921732;0.4180393820150284;-0.4083725614354888;-0.4096727541471453;0.9870519037984176;0.9998853997843077;10.000456898209942;0.4167476997795921;-0.43522799062462286;-0.43522804153771727;0.4222968959712181;0.4052703857409508;0.5852685499405758;1.0000047271732901
27.82185;0.9969807562947814;0.41667013226043564;0.418038761414236;-0.4083725617990568;-0.4096727541368209;0.9870511111365308;0.9998890635818316;10.000447132417642;0.4167481706422058;-0.4352279898735773;-0.435228041612773;0.4222971589295445;0.4052707070711613;0.5852683061250665;1.000003888755239
27.83185;0.9969800751887654;0.4166706386445642;0.4180381558731184;-0.4083725621768807;-0.4096727541346816;0.9870502868352665;0.9998927350385397;10.000437214725668;0.4167486428997624;-0.4352279890996103;-0.4352280416710952;0.4222974229683967;0.4052710484942135;0.5852680945091897;1.0000029900217335
27.84185;0.9969793665755559;0.41667112561792485;0.41803756913011747;-0.4083725625700624;-0.40967275414061416;0.9870484299185497;0.9998964133138263;10.000427150573566;0.4167491162058499;-0.4352279883035345;-0.4352280417124876;0.4222976862461399;0.4052714085602832;0.58526791364263;1.0000020283535433
27.85185;0.9969786268913488;0.4166715918672517;0.4180370044629007;-0.4083725629792479;-0.4096727541542861;0.9870475391718982;0.9999000986721227;10.000416942912135;0.4167495904505997;-0.43522798748633235;-0.4352280417370589;0.4222979470168855;0.40527178617336695;0.5852677617473889;1.0000010019723975
27.86185;0.9969778530224594;0.41667203595246505;0.41803646480217677;-0.40837256340455697;-0.40967275417510596;0.9870466134427939;0.9999037910635291;10.000406601073438;0.416750065414973;-0.4352279866493369;-0.4352280417452224;0.42229820365498466;0.405272180714294;0.5852676371044916;0.9999999098102696
27.87185;0.9969770437405819;0.4166724567147394;0.41803595311825886;-0.4083725638458423;-0.4096727542021481;0.9870456524699216;0.9999074893546337;10.000396142581282;0.4167505407275942;-0.4352279857944226;-0.43522804173751095;0.42229845471080585;0.4052725921273429;0.585267538224914;0.9999987512472746
27.88185;0.9969761993644315;0.4166728533875547;0.41803547236299193;-0.40837256430298163;-0.4096727542341242;0.9870446572753913;0.9999111916649337;10.000385588690081;0.41675101595817815;-0.43522798492386244;-0.435228041714492;0.4222986989229428;0.40527302059201664;0.5852674637748966;0.9999975266763157
27.89185;0.9969753202910645;0.41667322542062657;0.4180350249516535;-0.4083725647759558;-0.4096727542695549;0.9870436293599564;0.9999148961647857;10.000374960824681;0.41675149033124187;-0.43522798404003477;-0.43522804167683043;0.4222989355121617;0.40527346600920333;0.585267412580489;0.999996238057784
27.90185;0.9969744067853031;0.41667357235939545;0.41803461270082404;-0.40837256526472043;-0.409672754307066;0.9870425700026679;0.9999186011724629;10.000364278567757;0.4167519624922104;-0.4352279831453884;-0.4352280416252955;0.42229916455108873;0.40527392779818683;0.5852673835842482;0.9999948888599953
27.91185;0.9969734598089376;0.4166738937299282;0.4180342371615069;-0.40837256576901454;-0.4096727543454844;0.9870414805592129;0.9999223045855625;10.000353556378972;0.4167524308883891;-0.43522798224253734;-0.4352280415606384;0.4222993870051922;0.4052744050550898;0.5852673753213918;0.9999934839714737
27.92185;0.9969724811871482;0.4166741889852901;0.4180338995751363;-0.4083725662883849;-0.40967275438363804;0.9870403627639596;0.9999260042308995;10.000342804438956;0.4167528943776199;-0.43522798133412566;-0.43522804148355804;0.42229960453534565;0.4052748968514648;0.5852673852172348;0.9999920296447871
27.93185;0.9969714728036465;0.4166744575758943;0.41803360088204977;-0.4083725668223782;-0.4096727544202475;0.9870392183012779;0.9999296992194213;10.000332029746655;0.4167533525321447;-0.4352279804226092;-0.43522804139491067;0.4222998189817744;0.40527540240425197;0.5852674096381324;0.9999905329203262
27.94185;0.9969704356721614;0.416674698879785;0.41803334232180256;-0.40837256737047684;-0.40967275445418616;0.987038048064591;0.9999333907271378;10.000321228226495;0.41675380558121117;-0.43522797951031017;-0.4352280412957674;0.4223000317894654;0.405275921058466;0.5852674446868231;0.9999890010160724
27.95185;0.99696936979955;0.41667491208993407;0.41803312578860147;-0.4083725679318895;-0.4096727544847407;0.9870368518560321;0.9999370816156621;10.000310379249813;0.4167542539887222;-0.43522797859957635;-0.43522804118716896;0.42230024394807025;0.40527645216422703;0.5852674867630249;0.9999874407779301
27.96185;0.9969682746367997;0.4166750963312351;0.41803295345148506;-0.4083725685056528;-0.4096727545116122;0.9870356290736011;0.9999407751840895;10.000299454697263;0.416754697946262;-0.43522797769273397;-0.4352280410700963;0.42230045619966344;0.4052769948076689;0.5852675324174952;0.9999858578297035
27.97185;0.9969671491534684;0.4166752508533115;0.41803282729598384;-0.40837256909099695;-0.40967275453495927;0.98703437990347;0.9999444734280052;10.000288430426552;0.41675513732624264;-0.43522797679195696;-0.4352280409457632;0.42230066898528706;0.405277547559881;0.5852675779997808;0.9999842562144015
27.98185;0.9969659913964262;0.4166753752280253;0.41803274884908137;-0.40837256968761393;-0.4096727545554729;0.9870331058714626;0.9999481759830176;10.000277286386362;0.4167555720031795;-0.43522797589924395;-0.43522804081580163;0.42230088211380207;0.4052781086172647;0.585267619850402;0.9999826387737378
27.99185;0.9969647981303603;0.416675469611757;0.41803271894372096;-0.4083725702956436;-0.40967275457415003;0.9870318098195108;0.9999518808906033;10.000266000489162;0.4167560018486952;-0.43522797501648713;-0.4352280406821507;0.4223010946413348;0.40527867624071084;0.5852676550681375;0.9999810075001797
28.00185;0.9969635648334952;0.4166755347890195;0.4180327376653078;-0.40837257091543194;-0.40967275459191316;0.987030495906959;0.9999555861158087;10.000254546600525;0.4167564262823388;-0.4352279741455562;-0.43522804054669906;0.42230130538426347;0.4052792489346779;0.5852676821633582;0.9999793634198784
28.01185;0.9969622858596925;0.4166755718933028;0.4180328044753859;-0.4083725715472983;-0.40967275460958014;0.9870291694664254;0.9999592899487607;10.00024289924982;0.4167568440114815;-0.4352279732883475;-0.4352280404108719;0.4223015136260279;0.40527982526586953;0.5852677011178792;0.9999777062341888
28.02185;0.9969609549909768;0.41667558208081645;0.418032918382415;-0.40837257219151507;-0.4096727546281654;0.9870278365980034;0.9999629907183127;10.00023104221877;0.41675725314687284;-0.43522797244678396;-0.4352280402755414;0.422301719316422;0.4052804037233411;0.5852677130364512;0.9999760344251734
28.03185;0.9969595665761201;0.41667556621365853;0.4180330782120028;-0.40837257284842526;-0.4096727546490176;0.987026503682992;0.9999666869542571;10.000218975719847;0.41675765133440007;-0.4352279716227047;-0.4352280401413833;0.4223019228838342;0.405280982685896;0.5852677196738807;0.9999743461549868
28.04185;0.9969581165306131;0.41667552468680646;0.41803328290473835;-0.40837257351846384;-0.40967275467377007;0.9870251770239165;0.9999703777916866;10.00020671706512;0.41675803589119903;-0.435227970817722;-0.4352280400091791;0.4223021249670492;0.40528156045134;0.5852677228543403;0.9999726402711516
28.05185;0.9969566027065578;0.416675457728322;0.4180335316069477;-0.40837257420190526;-0.40967275470419995;0.9870238628297151;0.9999740632890448;10.000194296536723;0.41675840410928666;-0.4352279700332612;-0.4352280398796645;0.4223023258731705;0.40528213538623364;0.5852677239491805;0.9999709165851434
28.06185;0.9969550249110034;0.4166753659676272;0.41803382355979396;-0.40837257489857026;-0.4096727547419242;0.9870225674420469;0.999977743928985;10.000181753383437;0.4167587535046547;-0.43522796927062435;-0.4352280397532298;0.42230252508371563;0.40528270601776395;0.585267723654334;0.9999691754947171
28.07185;0.9969533851641805;0.41667525071092015;0.41803415797517324;-0.40837257560804013;-0.4096727547882752;0.9870212976617534;0.9999814191720651;10.000169129813548;0.41675908190225147;-0.4352279685310054;-0.4352280396299452;0.42230272146000786;0.40528327104647555;0.5852677220965365;0.9999674172501449
28.08185;0.9969516880870234;0.41667511369433874;0.41803453404445046;-0.40837257633022234;-0.4096727548445201;0.9870200611953308;0.9999850870754969;10.000156463737307;0.41675938748541425;-0.4352279678157288;-0.4352280395099155;0.42230291371654693;0.4052838293440198;0.5852677192620129;0.9999656413897555
28.09185;0.9969499401470467;0.4166749566252361;0.41803495109784705;-0.40837257706551605;-0.4096727549120396;0.9870188665833847;0.9999887452829787;10.000143788707748;0.4167596685759465;-0.4352279671264493;-0.43522803939340465;0.422303100498202;0.40528437999447675;0.5852677155586827;0.9999638471152553
28.10185;0.9969481481892026;0.41667478112122724;0.4180354085597843;-0.4083725778144935;-0.40967275499222505;0.9870177222286478;0.9999923913062156;10.00013113932442;0.4167599232572943;-0.43522796646497924;-0.43522803928041015;0.4223032803745588;0.40528492265066035;0.5852677121554583;0.9999620343441887
28.11185;0.9969463189598018;0.41667458908020777;0.4180359054764334;-0.4083725785776778;-0.4096727550862459;0.9870166356632348;0.9999960219157362;10.000118552948733;0.4167601493949173;-0.43522796583301243;-0.43522803917023334;0.4223034520466056;0.4052854578830043;0.5852677110160281;0.9999602042716801
28.12185;0.9969444588403613;0.4166743828254578;0.4180364401107767;-0.40837257935559496;-0.4096727551950086;0.9870156133927535;0.9999996330055584;10.00010606800526;0.41676034484502006;-0.43522796523193163;-0.43522803906151936;0.4223036143488434;0.4052859870151248;0.585267714667402;0.9999583589166511
28.13185;0.996942572829443;0.41667416481868325;0.41803701006209915;-0.40837258014874245;-0.40967275531943476;0.987014660296096;1.000003220088;10.00009372075832;0.41676050751045524;-0.43522796466269414;-0.4352280389525548;0.422303766003549;0.40528651182289643;0.5852677258212913;0.9999565004416006
28.14185;0.9969406641016166;0.41667393734094305;0.41803761276214146;-0.40837258095737056;-0.4096727554607793;0.9870137788360687;1.0000067783891862;10.000081538425158;0.4167606355506518;-0.4352279641258657;-0.43522803884156963;0.42230390569999077;0.40528703428968466;0.585267747196599;0.9999546305761661
28.15185;0.9969387345511544;0.4166737024327571;0.41803824599602646;-0.4083725817812958;-0.40967275562065397;0.9870129688356138;1.0000103021859215;10.000069532808686;0.41676072777640316;-0.4352279636217127;-0.43522803872696353;0.422304032441766;0.40528755612587036;0.5852677815173468;0.999952750051904
28.16185;0.9969367851235912;0.4166734619924643;0.4180389081773137;-0.4083725826199374;-0.40967275580076723;0.9870122278107756;1.000013784229841;10.000057699261788;0.41676078383068177;-0.43522796315019396;-0.43522803860747294;0.4223041455902731;0.40528807841797104;0.5852678314104118;0.9999508588318657
28.17185;0.9969348156149885;0.41667321776471306;0.4180395982223493;-0.4083725834727087;-0.40967275600264913;0.9870115520085682;1.0000172156400888;10.0000460174921;0.4167608040249359;-0.43522796271097475;-0.43522803848237257;0.42230424468476524;0.40528860177192544;0.5852678994566124;0.9999489569310528
28.18185;0.9969328247513226;0.4166729712029656;0.41804031518357293;-0.40837258433957024;-0.4096727562276111;0.9870109375874242;1.0000205863040657;10.000034452669334;0.41676078895268553;-0.4352279623035707;-0.43522803835154844;0.4223043294111055;0.4052891265253494;0.5852679885921261;0.9999470449459736
28.19185;0.9969308107990096;0.4166727233057017;0.4180410581620424;-0.40837258522128855;-0.40967275647693174;0.98701038076325;1.0000238861563022;10.000022965182154;0.41676073906792027;-0.43522796192746155;-0.4352280382153085;0.4223043996156597;0.4052896527640431;0.5852681024334263;0.9999451239705675
28.20185;0.9969287717917679;0.41667247457931306;0.4180418267280137;-0.4083725861192873;-0.409672756752036;0.987009877293442;1.0000271064288528;10.00001152913806;0.416760654429305;-0.435227961582157;-0.43522803807413896;0.42230445534030775;0.4052901803660025;0.5852682451756197;0.999943194473272
28.21185;0.9969267052227134;0.4166722252460368;0.41804262139910064;-0.4083725870353597;-0.4096727570545335;0.9870094223321866;1.000030239813816;10.000000140429208;0.41676053466838786;-0.43522796126731833;-0.43522803792855946;0.42230449704825146;0.4052907091304457;0.5852684211728514;0.9999412550051973
28.22185;0.9969246077998702;0.4166719755852424;0.41804344365918067;-0.4083725879714888;-0.4096727573860837;0.987009010779094;1.0000332803454999;9.999988805093803;0.41676037913561875;-0.43522796098271044;-0.4352280377790972;0.4223045256714916;0.4052912389065603;0.5852686344694272;0.9999393022422487
28.23185;0.9969224753220248;0.4166717263704893;0.41804429552786226;-0.40837258892978173;-0.40967275774817447;0.9870086382055757;1.0000362235136047;9.999977524517506;0.41676018704789125;-0.4352279607278631;-0.4352280376262601;0.4223045422498025;0.4052917696945555;0.5852688885297141;0.9999373322754644
28.24185;0.9969203029439787;0.41667147917987696;0.4180451790166722;-0.4083725899123592;-0.40967275814207604;0.9870083018904837;1.0000390660727478;9.999966293472168;0.4167599574999356;-0.4352279605019133;-0.4352280374703541;0.4223045476949597;0.4052923016397679;0.5852691862470905;0.9999353423025354
28.25185;0.9969180857859021;0.41667123625674957;0.4180460957872222;-0.40837259092103795;-0.4096727585689412;0.9870080006789731;1.0000418055419174;9.999955106341352;0.41675968963807764;-0.4352279603039043;-0.4352280373113472;0.42230454286055774;0.40529283488615675;0.585269530021509;0.9999333318323429
28.26185;0.9969158195448846;0.41667100016200387;0.4180470471749411;-0.40837259195689524;-0.40967275902974565;0.9870077337342495;1.0000444396828974;9.999943960020474;0.4167593830988977;-0.43522796013305837;-0.4352280371490209;0.4223045286396506;0.40529336938748056;0.585269921767472;0.9999313027130527
28.27185;0.9969135009798392;0.41667077361116034;0.4180480343683102;-0.4083725930201506;-0.4096727595253159;0.9870074994843125;1.0000469662551306;9.999932855224518;0.41675903815359644;-0.435227959988601;-0.43522803698318907;0.42230450603404185;0.40529390486827616;0.5852703629049035;0.999929258203193
28.28185;0.9969111279340568;0.416670559418742;0.4180490583954918;-0.4083725941106014;-0.4096727600567624;0.9870072954167511;1.0000493832373174;9.999921802876516;0.4167586553469309;-0.43522795986951457;-0.4352280368136376;0.4223044761097128;0.4052944410187039;0.5852708541187316;0.9999272022349043
28.29185;0.9969086995396554;0.41667036018954473;0.41805012004893555;-0.40837259522819774;-0.4096727606257852;0.9870071182694921;1.0000516892278142;9.99991082922937;0.4167582352163288;-0.4352279597746823;-0.43522803663988024;0.4223044398687252;0.40529497780316776;0.5852713948539665;0.9999251393856476
28.30185;0.9969062168802594;0.41667017789096716;0.41805122010442514;-0.4083725963732676;-0.4096727612344707;0.987006964014959;1.0000538832957677;9.999899970159737;0.41675777851730766;-0.4352279597031076;-0.43522803646108554;0.422304398300446;0.4052955157072231;0.5852719832407572;0.9999230748156493
28.31185;0.9969036825865814;0.41667001387054764;0.41805235963676796;-0.40837259754632976;-0.40967276188508983;0.9870068278497908;1.0000559640950133;9.999889262080762;0.41675728654346006;-0.4352279596539158;-0.43522803627622253;0.42230435264548744;0.40529605577450006;0.5852726168277805;0.9999210141905395
28.32185;0.996901099563862;0.4166698692452368;0.4180535400587787;-0.4083725987477329;-0.4096727625801836;0.9870067042947464;1.0000579296277279;9.999878741376113;0.4167567609785991;-0.43522795962644484;-0.4352280360842531;0.4223043046517626;0.4052965994446709;0.5852732934576663;0.9999189638220376
28.33185;0.9968984708296694;0.41666974506938914;0.4180547629971264;-0.40837259997752356;-0.4096727633225011;0.9870065871126225;1.0000597780338454;9.999868447961619;0.41675620345377273;-0.4352279596204851;-0.4352280358842736;0.42230425668582183;0.4052971482390641;0.5852740115981597;0.9999169301750077
28.34185;0.9968958001599323;0.41666964207955787;0.41805603022457705;-0.40837260123570973;-0.40967276411459524;0.9870064693659645;1.0000615075524375;9.999858426674585;0.416755615297949;-0.4352279596363499;-0.43522803567545915;0.42230421167682575;0.405297703439551;0.5852747702083193;0.9999149186654409
28.35185;0.9968930922771613;0.4166695604531272;0.41805734355705687;-0.4083726025225752;-0.40967276495849253;0.9870063438122832;1.0000631158360906;9.999848726421176;0.41675499757277573;-0.435227959674646;-0.43522803545681477;0.4223041728270685;0.40529826607387415;0.5852755683647234;0.9999129326695939
28.36185;0.9968903527616956;0.4166694999732418;0.41805870460991573;-0.40837260383870894;-0.4096727658557311;0.9870062033031761;1.0000646004298126;9.999839391859647;0.4167543512496938;-0.4352279597358647;-0.4352280352270719;0.42230414324212207;0.4052988371552153;0.5852764048369465;0.9999109733681826
28.37185;0.9968875876828471;0.41666946025304974;0.4180601147527105;-0.40837260518486806;-0.4096727668075878;0.9870060413767687;1.0000659593788952;9.999830448833208;0.4167536773302687;-0.4352279598201812;-0.43522803498480866;0.42230412569165393;0.40529941778026923;0.5852772779216925;0.9999090402717805
28.38185;0.9968848028633375;0.41666944075022716;0.41806157541786176;-0.4083726065619077;-0.40967276781522044;0.9870058528044962;1.000067190588946;9.999821898761427;0.41675297671644806;-0.43522795992767344;-0.4352280347286317;0.4223041224760199;0.4053000086941481;0.5852781852826158;0.9999071314945841
28.39185;0.9968820033720679;0.4166694409496582;0.4180630882748883;-0.408372607970744;-0.4096727688797765;0.9870056328642907;1.0000682912051069;9.999813729289944;0.41675224997579363;-0.4352279600585899;-0.4352280344574084;0.4223041355633494;0.40530060956636016;0.5852791237472346;0.9999052438075934
28.40185;0.9968791936284405;0.41666946075355316;0.4180646549786728;-0.4083726094122853;-0.4096727700025673;0.9870053759103091;1.0000692579043151;9.999805929352611;0.4167514972846309;-0.4352279602133488;-0.4352280341703826;0.4223041669224096;0.4053012189895103;0.5852800897890186;0.9999033733318626
28.41185;0.996876377766955;0.4166695005724691;0.4180662767371629;-0.4083726108873365;-0.40967277118505296;0.9870050751510333;1.000070087307651;9.999798495747175;0.4167507185391241;-0.43522796039234724;-0.4352280338670301;0.42230421854343886;0.4053018351796951;0.5852810803513906;0.9999015163627863
28.42185;0.9968735594828031;0.4166695610624516;0.4180679541637102;-0.408372612396404;-0.409672772428605;0.9870047233004055;1.0000707760899257;9.999791431478041;0.4167499134517749;-0.4352279605957818;-0.4352280335468437;0.4223042921653501;0.4053024562628014;0.5852820929806382;0.9998996694551187
28.43185;0.9968707417372208;0.4166696429211134;0.41806968746937584;-0.408372613939565;-0.4096727737343657;0.987004312974716;1.0000713214393708;9.999784740286735;0.41674908159367585;-0.43522796082365806;-0.43522803320930353;0.4223043890915233;0.40530308011368876;0.5852831254613161;0.999897828982519
28.44185;0.9968679273059602;0.4166697467796633;0.41807147668237726;-0.40837261551663356;-0.40967277510330397;0.9870038369888807;1.0000717219395325;9.999778422432504;0.4167482225214761;-0.4352279610759387;-0.4352280328540423;0.4223045101659358;0.40530470445480815;0.585284868085986;0.9998959908112177
28.45185;0.9968651196137374;0.4166698731049576;0.41807332191224916;-0.4083726171273603;-0.4096727765363745;0.9870032885867914;1.0000719777899219;9.999772477694574;0.4167473359143126;-0.43522796135256164;-0.4352280324808852;0.4223046557574832;0.405305327158254;0.5852859341346544;0.9998941504201934
28.46185;0.9968623226466725;0.41667002228348576;0.4180752235060914;-0.40837261877137504;-0.409672778034688;0.9870026614591172;1.000072090076778;9.999766910164578;0.41674642145284657;-0.4352279616532233;-0.4352280320896456;0.42230482581961615;0.4053059463646147;0.5852870149676335;0.9998923033570722
28.47185;0.9968595397509661;0.4166701947324983;0.4180771818836772;-0.40837262044805817;-0.4096727795995259;0.9870019497135462;1.0000720598658852;9.999761725798365;0.41674547857525124;-0.435227961977163;-0.4352280316800303;0.4223050202977553;0.40530656034539064;0.5852881103775041;0.9998904454153738
28.48185;0.9968567722968464;0.4166703906898354;0.41807919736137417;-0.4083726221565613;-0.40967278123218764;0.9870011478119921;1.000071887577095;9.999756925085645;0.41674450645235855;-0.4352279623232353;-0.4352280312517676;0.4223052395488223;0.4053071673198248;0.5852892209218844;0.9998885719981676
28.49185;0.9968540193602453;0.41667060978128345;0.418081270175484;-0.40837262389596385;-0.40967278293396986;0.9870002503235649;1.0000715730728418;9.999752494378672;0.4167435042849071;-0.43522796269015435;-0.4352280308046853;0.4223054842294889;0.4053077654623071;0.5852903480100656;0.9998866776838039
28.50185;0.9968512783430558;0.4166708507710852;0.41808340061266214;-0.40837262566550636;-0.409672784706371;0.986999251639758;1.0000711164750662;9.999748398014898;0.4167424717582286;-0.4352279630766205;-0.4352280303387109;0.42230575507047624;0.40530835300376916;0.5852914937435182;0.9998847569863656
28.51185;0.9968485455967895;0.4166711117202855;0.4180855891331644;-0.408372627464771;-0.4096727865512502;0.9869981460870418;1.000070518504444;9.999744577627435;0.41674140912222735;-0.4352279634813731;-0.4352280298539887;0.42230605303730784;0.40530892824503995;0.5852926603492135;0.9998828053200726
28.52185;0.9968458165455399;0.4166713903574606;0.4180878365375113;-0.408372629293644;-0.4096727884707817;0.9869969286397822;1.0000697797600493;9.99974095985936;0.4167403167419796;-0.43522796390330243;-0.43522802935102034;0.4223063794484928;0.40530948955472873;0.5852938500957402;0.9998808193070972
