time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.53185;0.9968430853117004;0.4166716843369292;0.41809014416569407;-0.4083726311521976;-0.4096727904672425;0.9869955957739913;1.0000688999984442;9.999737468245135;0.4167391947685876;-0.4352279643415161;-0.4352280288305587;0.4223067357791634;0.40531003545775107;0.5852950654926741;0.9998787963880684
28.54185;0.9968403443660827;0.41667199133980243;0.41809251382375756;-0.4083726330406924;-0.4096727925427708;0.9869941458092851;1.000067878365665;9.999734035738312;0.41673804318168645;-0.4352279647951862;-0.43522802829331986;0.4223071236302763;0.4053105647727154;0.5852963089703892;0.9998767336885324
28.55185;0.9968375850429099;0.4166723091147745;0.41809494740076203;-0.40837263495963344;-0.40967279469923334;0.9869925791929699;1.0000667141892303;9.999730610279489;0.41673686167944507;-0.4352279652632206;-0.43522802773978597;0.4223075448961008;0.4053110767368847;0.5852975826352559;0.9998746268082872
28.56185;0.9968347987657;0.4166726353835482;0.41809744650856395;-0.40837263690980846;-0.4096727969382581;0.9869908990108525;1.0000654074411832;9.999727151678588;0.4167356493104705;-0.4352279657440545;-0.43522802717013737;0.4223080015524584;0.4053115710669857;0.585298888550735;0.999872469447155
28.57185;0.9968319776617938;0.4166729676671511;0.4181000124130588;-0.408372638892315;-0.4096727992614887;0.986989110513011;1.0000639586669147;9.999723632540833;0.41673440440318765;-0.43522796623565385;-0.43522802658432475;0.42230849527133585;0.40531204784068264;0.5853002290451356;0.9998702543369278
28.58185;0.9968291138899346;0.4166733034868712;0.4181026462601;-0.40837264090862374;-0.4096728016708833;0.986987219580513;1.000062368660779;9.9997200444457;0.4167331248585075;-0.43522796673549874;-0.4352280259822996;0.42230902746832083;0.40531250725763673;0.5853016067515465;0.9998679750534756
28.59185;0.9968261987237012;0.4166736408767397;0.418105349307516;-0.40837264296063325;-0.4096728041686113;0.986985231636916;1.0000606382714452;9.999716394081592;0.41673180840017454;-0.4352279672406175;-0.4352280253642049;0.42230959946983704;0.4053129496034862;0.5853030243614479;0.9998656270659966
28.60185;0.9968232225035658;0.41667397841295817;0.4181081229672994;-0.4083726450504747;-0.409672806756697;0.9869831514172318;1.0000587684553064;9.99971269456892;0.4167304526358236;-0.4352279677479827;-0.43522802473039146;0.4223102123901988;0.40531337546989354;0.5853044843886295;0.9998632073837427
28.61185;0.996820175266236;0.4166743146937601;0.4181109687704442;-0.4083726471801169;-0.40967280943691753;0.9869809828280677;1.0000567602043227;9.999708968261508;0.41672905501108304;-0.4352279682550487;-0.4352280240812405;0.4223108670443527;0.405313785886051;0.585305989341533;0.9998607140842997
28.62185;0.9968170475264322;0.4166746479128342;0.41811388836889946;-0.4083726493513684;-0.40967281221084445;0.9869787282681983;1.0000546143845697;9.999705247632122;0.41672761300448913;-0.4352279687599923;-0.43522802341690464;0.4223115641730033;0.40531418221680476;0.5853075420710786;0.9998581463336809
28.63185;0.996813830523256;0.41667497577354623;0.41811688348685294;-0.4083726515664021;-0.40967281507984105;0.9869763875677092;1.0000523319636465;9.999701560237586;0.41672612453517927;-0.43522796926161417;-0.43522802273727723;0.4223123047398793;0.4053145659899717;0.585309145839851;0.9998555041385261
28.64185;0.9968105155360251;0.4166752958346647;0.4181199557137337;-0.4083726538280667;-0.4096728180450165;0.9869739574337502;1.0000499145218757;9.999697916727973;0.4167245879076296;-0.4352279697589982;-0.43522802204221833;0.42231309000681677;0.4053149387584106;0.5853108041491749;0.9998527877753628
28.65185;0.9968070933911969;0.4166756061476921;0.4181231064773493;-0.40837265613960766;-0.4096728211070868;0.9869714321214754;1.000047364842346;9.999694315087732;0.41672300130861495;-0.43522797025109533;-0.4352280213317324;0.4223139213938824;0.4053153020049897;0.5853125206545409;0.9998499975419644
28.66185;0.9968035547578498;0.4166759640335109;0.4181263962371252;-0.40837376454188146;-0.4096739338255322;0.9869688050656912;1.0000446873012725;9.999690747287088;0.41672136264660886;-0.4352279707364185;-0.43522802060594534;0.42231480029121565;0.40531565714526996;0.5853142993149394;0.9998471337893163
28.67185;0.9967998904018319;0.41667625174846273;0.4181297100921396;-0.4083737669617734;-0.4096739370819905;0.9869660701408022;1.0000418872228778;9.999687200404376;0.41671966984896314;-0.4352279712129194;-0.4352280198649908;0.42231572801548267;0.4053160056033136;0.5853161443994797;0.9998441972185936
28.68185;0.9967960916169447;0.4166765273102415;0.4181331098556065;-0.4083737694387856;-0.4096739404356195;0.9869632216098274;1.0000389697026957;9.999683659245614;0.4167179209878031;-0.43522797167808025;-0.4352280191089429;0.42231670594947;0.4053163487202932;0.5853180600851371;0.9998411897456394
28.69185;0.9967921510573806;0.4166767901625849;0.4181365989168263;-0.4083737719743108;-0.4096739438865778;0.9869602534181405;1.0000359390469002;9.999680109015685;0.4167161141534761;-0.43522797212909103;-0.43522801833779906;0.4223177355385704;0.40531668742362054;0.5853200502193139;0.9998381153852212
28.70185;0.9967880628126518;0.41667703953461455;0.41814018079797133;-0.4083737745699999;-0.40967394743548974;0.9869571588933749;1.0000327984892747;9.999676532012597;0.41671424756638575;-0.43522797256295226;-0.4352280175515529;0.42231881796161147;0.40531702200758996;0.5853221185039529;0.9998349800619054
28.71185;0.996783821658679;0.4166772745695942;0.41814385903900647;-0.40837377722808443;-0.4096739510834525;0.9869539309433839;1.0000295501692396;9.999672906003502;0.41671231981180984;-0.4352279729765563;-0.43522801675042855;0.42231995392351085;0.4053173522636779;0.5853242685253343;0.999831790134171
28.72185;0.9967794225815524;0.41667749441595126;0.41814763706769287;-0.40837377995115065;-0.4096739548316906;0.9869505619357782;1.0000261956617318;9.999669208853954;0.41671032980644956;-0.4352279733669006;-0.43522801593502897;0.42232114397223214;0.40531767776441846;0.5853265036165073;0.9998285507394366
28.73185;0.9967748610310326;0.4166776981500795;0.4181515180641721;-0.4083737827416632;-0.4096739586814861;0.9869470430019305;1.0000227365337115;9.999665419716411;0.41670827666132315;-0.43522797373134975;-0.4352280151061848;0.42232238905572744;0.40531799801661245;0.5853288269286836;0.9998252650324431
28.74185;0.9967701334723319;0.4166778848181044;0.4181555049655194;-0.4083737856016913;-0.40967396263455896;0.9869433637455766;1.0000191747345208;9.999661515556483;0.41670615945849043;-0.43522797406752717;-0.43522801426480473;0.4223236908619228;0.4053183124009945;0.5853312415136726;0.9998219340782313
28.75185;0.996765237195241;0.4166780535451143;0.4181596007344175;-0.4083737885329282;-0.4096739666930985;0.9869395126737289;1.0000155125669035;9.999657471988087;0.41670397670877973;-0.435227974372984;-0.4352280134119094;0.4223250519471204;0.4053186201313255;0.5853337502002136;0.9998185566096174
28.76185;0.9967601694236359;0.41667820335736927;0.4181638086272057;-0.40837379153692455;-0.4096739708594039;0.9869354777149474;1.0000117518820144;9.999653268939957;0.4167017258971799;-0.43522797464533897;-0.4352280125485326;0.4223264757806824;0.4053189204730587;0.5853363553708198;0.9998151284027006
28.77185;0.9967549270024828;0.4166783327183744;0.4181681322354132;-0.408373794615487;-0.4096739751357861;0.9869312465676552;1.0000078932295198;9.999648893480579;0.4166994036877491;-0.4352279748827125;-0.43522801167546793;0.42232796647172177;0.4053192130092891;0.5853390588666713;0.9998116418417016
28.78185;0.9967495068174034;0.41667843922558795;0.41817257532308066;-0.4083737977710208;-0.4096739795246311;0.9869268068236058;1.000003935972098;9.99964433870736;0.4166970066522213;-0.4352279750837828;-0.43522801079324996;0.4223295281397952;0.40531949760842745;0.5853418621631653;0.9998080866742532
28.79185;0.9967439058953392;0.4166785198109216;0.41817714165274283;-0.4083738010065159;-0.4096739840282951;0.9869221462187754;0.9999998789818167;9.999639603966568;0.4166945319693096;-0.4352279752474314;-0.4352280099022913;0.4223311644907235;0.40531977419601145;0.5853447666651568;0.9998044519820549
28.80185;0.9967381206386523;0.41667857120261004;0.4181818352250261;-0.408373804325287;-0.40967398864902094;0.9869172531593196;0.9999957208454915;9.999634695010162;0.4166919774828536;-0.43522797537238395;-0.4352280090028033;0.42233287886619064;0.40532004264772103;0.5853477739699907;0.9998007276137773
28.81185;0.9967321457876498;0.4166785900991447;0.41818666088886153;-0.4083738077308149;-0.4096739933891461;0.986912116951747;0.9999914598774984;9.999629622787129;0.41668934098452487;-0.4352279754571848;-0.43522800809462336;0.42233467443612627;0.40532030272171826;0.5853508862127407;0.9997969039572396
28.82185;0.9967259742283953;0.4166785732501834;0.418191624632271;-0.4083738112267678;-0.40967399825144285;0.9869067278602763;0.9999870944389831;9.99962440545447;0.41668661956851566;-0.4352279755003692;-0.4352280071773221;0.42233655439019024;0.4053205538995721;0.5853541064137822;0.9997929716974183
28.83185;0.9967195980359261;0.41667851791592037;0.41819673327621937;-0.408373814817048;-0.4096740032391421;0.9869010772365648;0.9999826227188392;9.999619072117392;0.4166838097365699;-0.43522797550054354;-0.4352280062504744;0.4223385221398485;0.4053207953992013;0.58535743840508;0.9997889227904279
28.84185;0.9967130094523565;0.41667842217509216;0.4182019940350844;-0.40837381850574955;-0.4096740083556073;0.9868951577209191;0.9999780420699483;9.999613660636909;0.41668090787633977;-0.4352279754564535;-0.4352280053136416;0.42234058128985585;0.4053210263063878;0.5853608865381148;0.9997847510632326
28.85185;0.9967062005080505;0.4166782845408798;0.4182074143853783;-0.4083738222970603;-0.4096740136040828;0.9868889637376991;0.9999733492166172;9.999608209022567;0.416677910587174;-0.4352279753671097;-0.43522800436613246;0.42234273524927496;0.4053212455481764;0.5853644557321465;0.9997804515393
28.86185;0.9966991624288236;0.4166781033446967;0.41821300203792333;-0.40837382619520235;-0.40967401898776984;0.9868824913488411;0.9999685409943068;9.999602748258434;0.41667481470616446;-0.435227975231925;-0.4352280034070168;0.42234498687193106;0.40532145191853025;0.5853681515252203;0.9997760198521027
28.87185;0.996691886129289;0.41667787641538545;0.4182187646506267;-0.4083738302044234;-0.40967402451012447;0.986875736861792;0.9999636146829465;9.999597302524071;0.41667161711211476;-0.43522797505070815;-0.43522800243537396;0.42234733862758744;0.40532164421248046;0.5853719796751637;0.9997714523864868
28.88185;0.9966843629013673;0.4166776009364931;0.4182247094561061;-0.4083738343289426;-0.409674030175116;0.9868686956931735;0.9999585682418968;9.999591897160467;0.41666831458976056;-0.4352279748233515;-0.4352280014504141;0.4223497931443206;0.4053218211803799;0.585375945553002;0.9997667465024145
28.89185;0.9966765842072854;0.4166772734543961;0.4182308431230359;-0.40837383857289067;-0.40967403598722246;0.9868613625360328;0.9999534000224075;9.999586567736438;0.4166649039529772;-0.4352279745495604;-0.43522800045150645;0.4223523535330068;0.4053219814496728;0.5853800536925646;0.9997619006757913
28.90185;0.9966685406573148;0.4166768904185977;0.41823717198106175;-0.40837384294039775;-0.40967404195121865;0.9868537319954673;0.999948107542405;9.999581362275991;0.4166613822445414;-0.435227974228895;-0.435227999438327;0.4223550232899528;0.40532212375905224;0.5853843079512393;0.9997569143685981
28.91185;0.9966602211852085;0.4166764488938235;0.4182437025190815;-0.4083738474357384;-0.40967404807205554;0.9868457985191654;0.9999426866836261;9.9995763357308;0.4166577467617346;-0.4352279738608791;-0.43522799841089477;0.4223578060220823;0.4053222473687446;0.5853887121645267;0.9997517870410709
28.92185;0.9966516132364477;0.41667594673924047;0.41825044168686554;-0.4083738520633874;-0.4096740543549695;0.9868375557477143;0.9999371319346186;9.999571541246233;0.4166539949562383;-0.43522797344509473;-0.43522799736929046;0.4223607053194838;0.4053223522413577;0.5853932702462277;0.9997465171055238
28.93185;0.996642703387836;0.4166753825716155;0.4182573967448557;-0.4083738568279709;-0.40967406080557306;0.98682899645511;0.9999314367405686;9.999567028807297;0.41665012422864756;-0.43522797298130117;-0.43522799631338466;0.42236372478956263;0.40532243891980246;0.5853979856049412;0.9997411018876493
28.94185;0.9966334776701127;0.41667475590746594;0.41826457510906956;-0.40837386173419976;-0.40967406742954077;0.9868201134814458;0.999925593712526;9.999562855782687;0.4166461316198148;-0.43522797246960265;-0.43522799524277067;0.4223668680351517;0.40532250840762096;0.585402860942634;0.9997355379860423
28.95185;0.9966239219499751;0.4166740670605834;0.4182719844862928;-0.4083738667869625;-0.4096740742320889;0.9868109003681186;0.9999195951994398;9.999559095231941;0.4166420137434341;-0.43522797191071355;-0.43522799415675845;0.4223701385934202;0.40532256216063384;0.5854078987745013;0.9997298215733177
28.96185;0.9966140230268028;0.4166733167061126;0.418279633011122;-0.408373871991436;-0.4096740812178937;0.9868013506672121;0.9999134340218597;9.999555831212222;0.41663776714906425;-0.43522797130598123;-0.43522799305441096;0.4223735398719621;0.40532260195558517;0.5854131019668536;0.9997239487929387
28.97185;0.9966037698454309;0.41667250578803644;0.41828752920271395;-0.40837387735298075;-0.4096740883913752;0.9867914573442566;0.9999071037028439;9.999553148805978;0.416633388726767;-0.4352279706568877;-0.43522799193461253;0.42237707506652583;0.40532262955963116;0.5854184739455803;0.9997179158241714
28.98185;0.9965931529774055;0.41667163588460443;0.4182956818064663;-0.4083738828770731;-0.4096740957568204;0.986781213380912;0.9999005979874317;9.999551129768221;0.4166288757628317;-0.4352279699645387;-0.43522799079611085;0.422380747334036;0.40532264647952915;0.5854240187510412;0.9997117183350536
28.99185;0.9965821625944677;0.416670709330519;0.4183040996394891;-0.4083738885694557;-0.40967410331845433;0.9867706120519457;0.999893910254317;9.999549854330919;0.41662422570848767;-0.43522796922963847;-0.435227989637594;0.4223845602584244;0.40532265408712836;0.5854297408127132;0.9997053509951254
29.00185;0.9965707875705728;0.41666972870209273;0.41831279155326445;-0.40837389443619626;-0.4096741110807629;0.9867596460823835;0.9998870339010071;9.999549397394986;0.4166194357834849;-0.43522796845262235;-0.435227988457829;0.42238851799046867;0.4053226539947411;0.585435644494061;0.9996988076880086
29.01185;0.9965590157429961;0.4166686960004314;0.41832176646170466;-0.4083739004834047;-0.4096741190487888;0.9867483069951922;0.9998799635571184;9.999549815061473;0.4166145026005387;-0.43522796763368954;-0.43522798725569656;0.42239262480714074;0.40532264834068027;0.5854417339713067;0.9996920819028
29.02185;0.9965468336447766;0.4166676121880979;0.4183310333831419;-0.4083739067169011;-0.40967412722808383;0.9867365854267918;0.9998726955404591;9.999551139460586;0.4166094222496995;-0.4352279667728974;-0.43522798603006846;0.4223968847636925;0.4053226398734129;0.5854480137402786;0.9996851666689757
29.03185;0.9965342267189609;0.4166664773665706;0.4183406015241476;-0.40837391314226584;-0.40967413562448013;0.9867244721767235;0.9998652271491769;9.99955338827994;0.41660419081327943;-0.4352279658702232;-0.43522798477973446;0.4224013017486854;0.40532263192082446;0.5854544892759553;0.9996780542615789
29.04185;0.9965211806279218;0.4166652913254539;0.4183504803667293;-0.4083739197650989;-0.40967414424393406;0.9867119593185419;0.9998575560323387;9.999556573522161;0.41659880473489064;-0.43522796492551896;-0.4352279835033739;0.4224058795942434;0.40532262833612415;0.5854611671259831;0.9996707362523304
29.05185;0.9965076818049183;0.4166640539204603;0.4183606797027841;-0.40837392659106436;-0.4096741530924832;0.9866990399812678;0.9998496801831881;9.999560707644147;0.41659326067613645;-0.4352279639384643;-0.43522798219944;0.42241062223453335;0.40532263321232065;0.5854680545073995;0.9996632040632495
29.06185;0.9964937171113775;0.41666276488273624;0.4183712095117182;-0.4083739336259362;-0.4096741621762124;0.9866857070598068;0.9998415979701812;9.999565814554114;0.41658755492672384;-0.4352279629084988;-0.4352279808662029;0.42241553395055653;0.4053226503901638;0.5854751590399777;0.9996554493049955
29.07185;0.996479274478071;0.4166614234109155;0.41838207976639225;-0.40837394087587287;-0.40967417150123503;0.9866719533800203;0.9998333079939458;9.999571939175071;0.41658168280903096;-0.4352279618349132;-0.43522797950204695;0.4224206194825584;0.4053226833733683;0.5854824888243028;0.9996474634271714
29.08185;0.9964643442718568;0.4166600279423136;0.4183933004601725;-0.40837394834758517;-0.40967418107372666;0.9866577731030037;0.9998248087366423;9.999579143322961;0.41657563858677366;-0.435227960717283;-0.435227978105537;0.42242588403691883;0.4053227356524247;0.5854900526476365;0.99963923720001
29.09185;0.9964489192637624;0.4166585759429094;0.41840488176852636;-0.40837395604825505;-0.4096741908999082;0.9866431615869374;0.9998160973533942;9.999587487254269;0.41656941585144547;-0.4352279595558111;-0.4352279766751399;0.4224313333237066;0.4053228108694269;0.5854978600731207;0.9996307608093699
29.10185;0.9964329928865513;0.416657064019337;0.41841683407025587;-0.4083739639853241;-0.4096742009860068;0.9866281139035992;0.9998071683668961;9.999597012405463;0.41656300791203343;-0.4352279583511637;-0.4352279752090971;0.42243697351367726;0.4053229127452456;0.5855059212486537;0.9996220247723958
29.11185;0.9964165575331514;0.4166554885230323;0.4184291678102322;-0.4083739721663523;-0.4096742113382941;0.986612624225986;0.9997980142737799;9.999607736639025;0.4165564079895298;-0.43522795710400874;-0.435227973705504;0.4224428110788979;0.4053230448684327;0.5855142464906975;0.9996130205834439
29.12185;0.9963996043633299;0.41665384605803507;0.41844189330595705;-0.40837398059912605;-0.40967422196309966;0.9865966863886301;0.9997886272125676;9.999619656867244;0.4165496092779722;-0.43522795581456464;-0.43522797216234527;0.42244885270165294;0.405323210433737;0.5855228458209972;0.9996037403156087
29.13185;0.9963821244767421;0.4166521336616593;0.4184550206929432;-0.40837398929168817;-0.4096742328667053;0.9865802941501147;0.9997789992616467;9.999632754322244;0.41654260483709227;-0.4352279544823335;-0.4352279705775778;0.4224551052998627;0.40532341224028157;0.585531728678282;0.9995941758717208
29.14185;0.9963641101502025;0.4166503485721171;0.41846856012768735;-0.40837399825205195;-0.4096742440552736;0.9865634403540621;0.9997691216743053;9.999647002081767;0.4165353873967836;-0.43522795310610374;-0.435227968949237;0.42246157607063584;0.4053236530176192;0.5855409040563333;0.9995843182277571
29.15185;0.9963455549727513;0.41664848771300844;0.4184825220246156;-0.4083740074879905;-0.40967425553494674;0.9865461163184784;0.99975898463651;9.999662371310588;0.41652794924441194;-0.43522795168401746;-0.4352279672753552;0.42246827243846924;0.40532393569373276;0.5855503808130501;0.9995741567816275
29.16185;0.9963264528028549;0.41664654771063114;0.41849691716365994;-0.4083740170070961;-0.4096742673120604;0.986528312502022;0.9997485774212548;9.999678835994846;0.4165202821638511;-0.43522795021359933;-0.4352279655538914;0.4224752019723811;0.40532426335782457;0.585560167811776;0.9995636793116341
29.17185;0.9963067966824958;0.4166445254585142;0.41851175687492886;-0.4083740268169142;-0.4096742793935035;0.9865100190898017;0.9997378882151094;9.999696378374948;0.4165123774390625;-0.4352279486918971;-0.4352279637828851;0.42248237251732956;0.4053246391755034;0.5855702741189712;0.999552872248963
29.18185;0.996286578702425;0.41664241827849025;0.41852705325665834;-0.40837403692512797;-0.40967429178711007;0.9864912257338595;0.999726904067023;9.999714991064119;0.41650422613879073;-0.43522794711564683;-0.4352279619605785;0.4224897924618256;0.4053250665129512;0.5855807091557236;0.9995417206406533
29.19185;0.9962657903556597;0.4166402236156893;0.4185428189834691;-0.4083740473396873;-0.40967430450155884;0.9864719216639858;0.9997156113395314;9.999734670098002;0.4164958195303647;-0.4352279454813417;-0.43522796008537673;0.42249747071924765;0.40532554905098594;0.58559148255941;0.9995302083802038
29.20185;0.9962444225346856;0.41663793886380684;0.4185590668127128;-0.40837405806865074;-0.4096743175458178;0.986452096229659;0.9997039963312888;9.999755405389141;0.41648714918092955;-0.43522794378528346;-0.4352279581557181;0.42250541629511496;0.40532609060144553;0.5856026040762162;0.999518319658511
29.21185;0.9962224653482176;0.41663556129855733;0.41857580931703686;-0.40837406912002666;-0.40967433092889666;0.9864317387520352;0.9996920459201006;9.999777178844408;0.4164782068017418;-0.43522794202360743;-0.4352279561698781;0.4225136379319692;0.40532669476162964;0.5856140837084621;0.9995060409494516
29.22185;0.9961999080669914;0.4166330880162966;0.4185930588970464;-0.40837408050194685;-0.40967434466003544;0.986410837994571;0.9996797480764937;9.999799963921138;0.4164689841080143;-0.43522794019233374;-0.43522795412595705;0.4225221441983347;0.4053273647143381;0.5856259319615755;0.9994933619771577
29.23185;0.9961767392872013;0.41663051609116825;0.41861082810844596;-0.40837409222285886;-0.4096743587488227;0.9863893817665802;0.9996670922135606;9.99982372330681;0.41645947280495066;-0.4352279382875696;-0.43522795202217596;0.42253094361269805;0.40532810321751517;0.585638159732779;0.9994802753910542
29.24185;0.9961529477358068;0.4166278427784313;0.41862913014667197;-0.4083741042913753;-0.409674373205079;0.9863673562762278;0.9996540692615621;9.999848415402186;0.4164496646394044;-0.4352279363057805;-0.43522794985716823;0.4225400445242181;0.4053289127361779;0.5856507776420801;0.9994667757934904
29.25185;0.9961285231297655;0.4166250653991707;0.4186479786778085;-0.40837411671592155;-0.40967438803862827;0.9863447457537473;0.9996406712989481;9.999874007737484;0.41643955113693976;-0.4352279342439076;-0.43522794763009387;0.4225494550698022;0.40532979562984184;0.5856637953928229;0.999452858202521
29.26185;0.9961034560688212;0.41662218099673476;0.4186673870210089;-0.40837412950454666;-0.40967440325905774;0.9863215328605616;0.9996268911427411;9.999900484266739;0.41642912316294406;-0.43522793209919547;-0.4352279453406033;0.4225591833081166;0.40533075415766395;0.5856772216797848;0.9994385163415558
29.27185;0.9960777377093628;0.4166191861438221;0.41868736769056925;-0.40837414266496463;-0.4096744188756455;0.9862976992694616;0.9996127218345573;9.999927843864418;0.41641837095065926;-0.4352279298689294;-0.4352279429886311;0.4225692373723495;0.4053317904906273;0.5856910644764477;0.9994237419827907
29.28185;0.9960513598565903;0.4166160771387323;0.4187079326638302;-0.4083741562046373;-0.40967443489751043;0.9862732263470184;0.9995981555901808;9.999956095058153;0.416407284368768;-0.43522792755044654;-0.43522794057421116;0.42257962553171347;0.40533290693120205;0.5857053310749063;0.9994085254721613
29.29185;0.9960243145482395;0.41661285045518165;0.4187290938561865;-0.4083741701308692;-0.40967445133376473;0.9862480960213438;0.9995831825947764;9.999985250772058;0.41639585287412656;-0.4352279251414646;-0.4352279380975372;0.4225903561272546;0.40533410582295143;0.5857200278948692;0.9993928569284346
29.30185;0.9959965932987636;0.4166095031562619;0.4187508633607977;-0.40837418445100265;-0.40967446819357944;0.9862222910782212;0.999567790362639;10.000015327881437;0.41638406542687;-0.43522792264033694;-0.4352279355590845;0.42260143772826897;0.40533538911470257;0.5857351610923774;0.999376727659251
29.31185;0.9959681872024657;0.416606033124165;0.41877325361622075;-0.408374199172768;-0.40967448548620583;0.9861957945511899;0.9995519640589773;10.000046346851464;0.41637191065553314;-0.43522792004583394;-0.4352279329595404;0.4226128795769;0.4053367582928263;0.5857507377902795;0.9993601304181807
29.32185;0.9959390873745146;0.41660243902730876;0.41879627764431565;-0.4083742143045878;-0.40967450322092996;0.9861685889230174;0.9995356873231703;10.000078319790859;0.4163593770683658;-0.4352279173566634;-0.4352279302996013;0.4226246915707561;0.40533821463662867;0.5857667664491989;0.9993430580877983
29.33185;0.9959092844572562;0.4165987200452563;0.41881994894659524;-0.4083742298555073;-0.4096745214070185;0.9861406560209554;0.9995189426287935;10.00011123961076;0.416346453127222;-0.43522791457124604;-0.4352279275797644;0.42263688373135516;0.40533975906139436;0.5857832562115958;0.9993255024289307
29.34185;0.9958787676607849;0.4165948755563351;0.4188442811026277;-0.40837424583491894;-0.40967454005374976;0.9861119774662218;0.9995017111601355;10.000145091716892;0.4163331270891832;-0.4352279116876701;-0.4352279248002495;0.4226494660493914;0.4053413914983608;0.5858002163156125;0.999307454322494
29.35185;0.9958475247005859;0.4165909049673229;0.41886928783837774;-0.40837426225227375;-0.4096745591705511;0.9860825349228558;0.9994839730697199;10.000179879358358;0.4163193868531933;-0.43522790870352895;-0.43522792196110877;0.42266244875714376;0.4053431105553861;0.5858176560886296;0.9992889048096819
29.36185;0.9958155424381215;0.41658680765897976;0.41889498344564857;-0.4083742791167251;-0.40967457876717184;0.9860523098338655;0.9994657083976667;10.000215635401846;0.4163052201648188;-0.4352279056157816;-0.43522791906230357;0.4226758424683413;0.4053449138869513;0.5858355852001486;0.9992698452641466
29.37185;0.995782807437167;0.4165825829864627;0.41892138272544266;-0.4083742964369733;-0.40967459885377366;0.9860212828631305;0.9994468980145309;10.000252409333063;0.4162906149586227;-0.43522790242077003;-0.43522791610362016;0.422689658264375;0.40534679898236603;0.5858540139336128;0.9992502666654183
29.38185;0.9957493065052749;0.4165782302609666;0.41894850065390526;-0.4083743142213841;-0.40967461944081274;0.9859894338611186;0.9994275239533319;10.000290248958153;0.4162755594563641;-0.4352278991143111;-0.4352279130845684;0.42270390799456503;0.40534876381281154;0.5858729533959741;0.9992301591523662
29.39185;0.9957150269075647;0.41657374866022473;0.4189763524324985;-0.40837433247802823;-0.4096746405387207;0.9859567426016348;0.9994075688817601;10.000329198227863;0.4162600420443001;-0.4352278956918443;-0.4352279100043011;0.4227186045865246;0.4053508069089775;0.5858924155906042;0.999209512486208
29.40185;0.9956799559603883;0.41656913728665174;0.4190049537730019;-0.4083743512146744;-0.40967466215764187;0.9859231895049092;0.9993870150033952;10.000369302834319;0.41624405107755813;-0.43522789214861995;-0.4352279068615412;0.42273376200261287;0.4053529270191525;0.585912413107238;0.9991883169677289
29.41185;0.9956440803531338;0.41656439546234814;0.4190343209419689;-0.40837437043894065;-0.40967468430735715;0.9858887558635315;0.9993658434549108;10.00041060896342;0.4162275746859903;-0.4352278884799543;-0.4352279036546887;0.42274939489194435;0.4053551228850866;0.585932958066365;0.999166563533658
29.42185;0.9956073855555011;0.4165595229240722;0.41906447053375806;-0.40837439015851623;-0.409674706997366;0.9858534238405848;0.9993440349431779;10.000453159163339;0.41621060077547173;-0.43522788468148;-0.43522790038200954;0.4227655182726524;0.4053573934096629;0.5859540611993056;0.9991442427956722
29.43185;0.9955698557721827;0.4165545196999962;0.41909541922125254;-0.4083744103814005;-0.4096747302371686;0.9858171768329017;0.9993215709757737;10.00049699083105;0.4161931174338869;-0.4352278807490836;-0.4352278970415859;0.4227821473451362;0.4053597380740424;0.585975732113725;0.9991213443732422
29.44185;0.9955314742915202;0.4165493858104057;0.4191271837189149;-0.4083744311160567;-0.40967475403654974;0.9857799999806452;0.9992984344167399;10.000542134018847;0.41617511345983327;-0.435227876678556;-0.4352278936312119;0.42279929740425587;0.4053621571753098;0.5859979798412058;0.9990978572588846
29.45185;0.9954922232627335;0.41654412121369616;0.41915978095959333;-0.4083744523712769;-0.40967477840554617;0.9857418802028827;0.9992746088601792;10.000588609410281;0.41615657844898307;-0.43522787246525985;-0.4352278901484567;0.42281698373362964;0.4053646516462796;0.5860208128043449;0.9990737705918699
29.46185;0.995452082992985;0.4165387262423192;0.41919322802994036;-0.40837447415592254;-0.4096748033541159;0.9857028060212862;0.9992500777596022;10.000636432796886;0.41613750242440484;-0.4352278681039041;-0.4352278865907496;0.42283522135049434;0.40536722255796465;0.5860442387717154;0.9990490739553644
29.47185;0.9954110318262089;0.416533201998537;0.41922754170520365;-0.40837449647885027;-0.40967482889186574;0.9856627676259637;0.9992248242365834;10.000685624530686;0.4161178754201642;-0.4352278635886068;-0.43522788295547243;0.42285402478555495;0.4053698705140576;0.5860682651078104;0.9990237571446232
29.48185;0.9953690467887591;0.4165275502344559;0.4192627380931908;-0.4083745193489607;-0.40967485502820644;0.9856217571104399;0.9991988312575266;10.000736213970022;0.4160976871479269;-0.4352278589132977;-0.43522787923993184;0.4228734081059742;0.4053725953727732;0.5860928991184826;0.9989978104410293
29.49185;0.995326104288913;0.4165217729011432;0.4192988327791907;-0.408374542775209;-0.40967488177259725;0.9855797684760708;0.999172081675268;10.000788232264902;0.41607692672819446;-0.4352278540720295;-0.4352278754410374;0.4228933851121126;0.4053753965660495;0.5861181484750181;0.9989712253851388
29.50185;0.9952821799579404;0.4165158717387982;0.4193358413661202;-0.4083745667666788;-0.4096749091342673;0.985536797594985;0.9991445580487169;10.000841697171508;0.41605558273249005;-0.4352278490590025;-0.43522787155504195;0.4229139695148663;0.405378273673224;0.5861440214879724;0.998943994543709
29.51185;0.9952372480920153;0.4165098485036258;0.41937377987875957;-0.40837459133258064;-0.40967493712178693;0.985492842625809;0.9991162426215507;10.000896604788004;0.41603364349192834;-0.43522784386849095;-0.4352278675776433;0.42293517499476185;0.4053812267682202;0.5861705268586906;0.9989161102980991
29.52185;0.995191282385689;0.4165037058297437;0.4194126646592202;-0.40837461648189416;-0.4096749657430033;0.9854479041787065;0.9990871175058403;10.000952936943131;0.4160110972201484;-0.43522783849472285;-0.43522786350423703;0.4229570151466438;0.4053842563596917;0.5861976732490118;0.9988875642752981
29.53185;0.9951442575406736;0.41649744756762114;0.4194525120393641;-0.40837464222300973;-0.409674995005159;0.9854019846587914;0.9990571647492381;10.001010668305884;0.41598793189800204;-0.4352278329318344;-0.4352278593301788;0.42297950344252094;0.40538736312597956;0.586225469260456;0.9988583479206458
29.54185;0.9950961500500369;0.416491078051305;0.41949333818431356;-0.40837466856375515;-0.409675024915086;0.9853550876026103;0.9990263667427803;10.001069763558718;0.41596413510004543;-0.4352278271740264;-0.4352278550510118;0.4230026535192365;0.40539054791859086;0.5862539236442678;0.9988284533097678
29.55185;0.9950469381337829;0.4164846012664542;0.41953515911567996;-0.4083746955115029;-0.40967505547928;0.9853072175472193;0.9989947068965274;10.001130179800333;0.415939693853394;-0.4352278212156702;-0.4352278506623979;0.42302647966732054;0.4053938121815317;0.5862830455761376;0.998797873505606
29.56185;0.994996601473685;0.4164780209165918;0.4195779907956186;-0.40837472307315603;-0.40967508670375546;0.9852583801400159;0.998962169912273;10.00119187499053;0.4159145946559805;-0.4352278150511018;-0.4352278461597857;0.4230509970351926;0.40539715819000255;0.58631284502285;0.9987666023861614
29.57185;0.9949451207649012;0.4164713410811081;0.41962184918055095;-0.4083747512552903;-0.40967511859395705;0.9852085820972621;0.9989287421571557;10.001254810692048;0.41588882363156326;-0.4352278086741558;-0.43522784153834077;0.42307622160442304;0.40540058855573696;0.5863433326740513;0.9987346341180381
29.58185;0.9948924768977757;0.4164645664303852;0.4196667501100085;-0.40837478006446004;-0.40967515115450925;0.9851578310013891;0.9988944122730579;10.0013189530835;0.41586236666122406;-0.43522780207778194;-0.43522783679332977;0.4231021701886689;0.4054041054677368;0.5863745192196926;0.9987019629116698
29.59185;0.9948386503483551;0.41645770180298003;0.4197127091416574;-0.4083748095074078;-0.40967518438879363;0.9851061352447704;0.9988591710121348;10.001384276005398;0.4158352094157784;-0.4352277952540891;-0.4352278319205503;0.4231288603065611;0.40540771045890545;0.5864064145411529;0.9986685833433098
29.60185;0.9947836213573319;0.416450751837535;0.41975974146925005;-0.40837483959113013;-0.40967521829895337;0.9850535041467038;0.9988230103839463;10.001450759842234;0.41580733735050307;-0.43522778819465646;-0.43522782691644624;0.42315630982126107;0.4054114047591018;0.5864390273094489;0.9986344902883789
29.61185;0.994727370210602;0.41644372094509474;0.41980786169898837;-0.4083748703228685;-0.40967525288626205;0.9849999483201939;0.9987859229058687;10.00151838636484;0.415778735719706;-0.4352277808907764;-0.4352278217778752;0.4231845365634527;0.40541518985320274;0.5864723650207689;0.9985996778234122
29.62185;0.9946698768399368;0.41643661340166127;0.4198570836943696;-0.4083749017100426;-0.4096752881512998;0.9849454801398193;0.9987479008099789;10.001587141431344;0.4157493895192478;-0.4352277733335582;-0.4352278165017271;0.4232135582297822;0.4054190679265322;0.58650643425994;0.9985641379642943
29.63185;0.9946111195912063;0.41642943334605287;0.4199074208927257;-0.40837493376005807;-0.4096753240937989;0.984890113293802;0.9987089352940635;10.00165702680687;0.41571928329111507;-0.43522776551387393;-0.4352278110846597;0.4232433926985638;0.40542304200042234;0.5865412409395464;0.9985278604828722
29.64185;0.994551074179284;0.416422184661047;0.41995888651858965;-0.40837496648002003;-0.40967536071252353;0.9848338614135443;0.9986690167149224;10.00172806304607;0.415688400954375;-0.4352277574222755;-0.43522780552308754;0.42327405856048533;0.40542711565481127;0.5865767904508776;0.9984908342462125
29.65185;0.9944897143549974;0.41641487106000324;0.4200114931610841;-0.40837499987658;-0.4096753980053461;0.9847767375711779;0.998628135469866;10.001800281309755;0.415656725749537;-0.43522774904906386;-0.4352277998134008;0.4233055755023263;0.4054312924885717;0.5866130877653126;0.9984530492338984
29.66185;0.9944270134779721;0.416407496433006;0.42006525225943026;-0.4083750339558536;-0.40967543596921624;0.9847187554424984;0.9985862820892165;10.001873722059663;0.4156242402859307;-0.4352277403842847;-0.4352277939521681;0.4233379644952446;0.4054355757350047;0.586650137477294;0.9984144979118461
29.67185;0.9943629451879608;0.4164000651027943;0.4201201739939635;-0.40837506872312257;-0.40967547459997683;0.9846599308522855;0.9985434464487805;10.001948441619362;0.41559092694070593;-0.43522773141748555;-0.43522778793614575;0.4233712477182049;0.40543996816073086;0.5866879437454633;0.9983751754901873
29.68185;0.9942974837041784;0.4163925817600251;0.4201762673719349;-0.4083751041825546;-0.40967551389216067;0.9846002823171603;0.9984996176553796;10.002024510173948;0.41555676856100426;-0.4352277221375367;-0.43522778176223725;0.4234054481533903;0.40544447207338596;0.5867265100357822;0.998335079223722
29.69185;0.9942306046826264;0.41638505096118217;0.4202335402513587;-0.4083751403372324;-0.4096755538386769;0.9845398305884423;0.9984547851571175;10.002101998330746;0.41552174873592096;-0.4352277125326645;-0.4352277754273676;0.4234405894147113;0.4054490894925278;0.5867658390304772;0.9982942073301047
29.70185;0.9941622854744949;0.4163774765499845;0.4202919993283456;-0.4083751771892349;-0.40967559443046353;0.9844785982726706;0.9984089396299168;10.002180970496045;0.4154858512114969;-0.4352277025905041;-0.4352277689281737;0.4234766960256486;0.40545382252875806;0.5868059330224026;0.9982525582834328
29.71185;0.9940925042577803;0.41636986154637345;0.4203516501817091;-0.40837521473958543;-0.4096756356563976;0.9844166099094985;0.9983620724958595;10.002261494090781;0.4154490592087908;-0.43522769229812225;-0.43522776226095283;0.4235137936436546;0.40545867367888083;0.5868467941587873;0.9982101308599843
29.72185;0.9940212395313067;0.4163622083864468;0.4204124972934513;-0.408375252988187;-0.4096756775034366;0.9843538920379277;0.9983141752542269;10.002343648109614;0.41541135540485946;-0.43522768164205206;-0.43522775542214437;0.42355190918365193;0.4054636456994903;0.5868884240901014;0.9981669249365305
29.73185;0.9939484705551674;0.41635451934736656;0.4204745438783355;-0.4083752919339213;-0.4096757199567542;0.9842904734193276;0.998265239983993;10.00242751936497;0.415372722075433;-0.43522767060827594;-0.4352277484086729;0.42359107081880937;0.4054687411906806;0.586930823672854;0.9981229422577563
29.74185;0.9938741776856651;0.41634679709496103;0.42053779156778776;-0.40837533157487077;-0.40967576299984365;0.9842263857429587;0.9982152603607495;10.002513197692727;0.415333141107344;-0.43522765918216655;-0.435227741217709;0.4236313075229646;0.4054739626051063;0.5869739933189992;0.9980781862894582
29.75185;0.9937983420326876;0.41633904494941465;0.42060224001773994;-0.4083753719083528;-0.4096758066144515;0.9841616646420984;0.9981642321094323;10.002600777895669;0.41529259429738813;-0.4352276473484172;-0.4352277338464708;0.42367264855931364;0.40547931288641187;0.5870179335496305;0.9980326616840038
29.76185;0.9937209448686373;0.4163312667810113;0.42066788649846304;-0.4083754129306952;-0.4096758507802745;0.984096350589215;0.9981121528583198;10.002690359984523;0.41525106362564296;-0.4352276350910078;-0.4352277262924213;0.4237151233955513;0.4054847958649963;0.5870626449636979;0.9979863741759861
29.77185;0.9936419673361081;0.41632346686139327;0.4207347257501973;-0.40837545463695185;-0.4096758954747866;0.9840304891788346;0.9980590219852855;10.002782047705406;0.4152085310920551;-0.4352276223933207;-0.4352277185533199;0.4237587617654273;0.4054904159785578;0.5871081275640937;0.9979393304590747
29.78185;0.9935613907186434;0.41631564990329994;0.4208027501001635;-0.4083754970207242;-0.4096759406732053;0.9839641310074381;0.998004840745445;10.00287595154692;0.41516497837628663;-0.43522760923829434;-0.435227710626971;0.4238035937869977;0.4054961779676298;0.5871543801314404;0.9978915378940584
29.79185;0.9934791972870679;0.41630782123022564;0.42087194950647705;-0.40837554007410787;-0.40967598634823793;0.9838973317278983;0.9979496125629304;10.002972187673338;0.4151203865636209;-0.4352275956083686;-0.43522770251114956;0.42384965023446786;0.4055020869731224;0.5872013999822673;0.9978430050648139
29.80185;0.993395371806355;0.4162999869267534;0.42094231158029327;-0.4083755837876058;-0.4096760324696743;0.9838301523808348;0.9978933431587317;10.003070868697549;0.41507473623154073;-0.4352275814852231;-0.4352276942037656;0.4238969626323121;0.40550814878433267;0.5872491827064559;0.9977937428981674
29.81185;0.9933099032386429;0.4162921540508612;0.421013821754092;-0.4083756281499661;-0.4096760790040194;0.9837626601010451;0.9978360402586041;10.003172095230157;0.4150280079751019;-0.4352275668495751;-0.43522768570301784;0.423945563013778;0.40551436994449885;0.5872977217176067;0.997743764873847
29.82185;0.9932227855707314;0.41628433069914905;0.421086463517405;-0.4083756731480148;-0.4096761259142186;0.9836949290077316;0.9977777132427676;10.00327595154886;0.41498018283728694;-0.4352275516812355;-0.4352276770074775;0.4239954837660884;0.4055207575757984;0.5873470077363057;0.9976930864187487
29.83185;0.9931340178012718;0.41627652560600414;0.4211602183732542;-0.4083757187664141;-0.4096761731595742;0.9836270404723145;0.9977183728310661;10.003382504289808;0.4149312424182228;-0.43522753595923597;-0.4352276681160061;0.4240467577388221;0.40552731893643296;0.5873970283860667;0.9976417246048989
29.84185;0.9930436037140693;0.4162687476306236;0.42123506511989767;-0.4083757649874326;-0.40967622069576126;0.9835590827921321;0.9976580305714053;10.003491802945579;0.4148811687909211;-0.4352275196617763;-0.43522765902753013;0.42409941819568137;0.40553406114945156;0.58744776839762;0.9975896987516487
29.85185;0.9929515513261191;0.4162610056358662;0.4213109790071584;-0.4083758117908132;-0.40967626847459965;0.9834911506230325;0.9975966985683377;10.003603884037668;0.4148299442634476;-0.43522750276609246;-0.4352276497408473;0.4241534985212279;0.40554099158326906;0.5874992104663069;0.9975370314198001
29.86185;0.9928578723805553;0.41625330876963884;0.4213879316821025;-0.4083758591535741;-0.4096763164435573;0.9834233439855147;0.9975343897514036;10.003718782095996;0.414777551261441;-0.4352274852484403;-0.4352276402544667;0.4242090320483739;0.40554811844207617;0.5875513358695958;0.9974837485531062
29.87185;0.9927625826500747;0.4162456670567885;0.421465891566677;-0.4083759070497229;-0.40967636454542933;0.9833557678202257;0.9974711184835395;10.003836539763949;0.41472397243627507;-0.43522746708421406;-0.4352276305665955;0.42426605215728;0.4055554507264678;0.5876041239896055;0.9974298788662813
29.88185;0.9926657026515221;0.4162380922982927;0.4215448236186644;-0.4083759554500169;-0.40967641271834787;0.9832885328919546;0.9974069010770962;10.003957211317298;0.4146691906490913;-0.4352274482480731;-0.43522762067532916;0.4243245924296755;0.4055629976117111;0.5876575513326436;0.9973754534475419
29.89185;0.9925672581331645;0.4162305987875843;0.42162468837546185;-0.4083760043218044;-0.4096764608957654;0.9832217569654907;0.9973417555823143;10.004080863181978;0.4146131887288531;-0.43522742871405984;-0.43522761057874243;0.42438468641775745;0.40557076791946617;0.587711591384043;0.997320505805868
29.90185;0.9924672803343776;0.41622320326178613;0.42170544115021813;-0.4083760536288611;-0.4096765090062389;0.9831555654846544;0.9972757013617932;10.00420756832759;0.41455594930814443;-0.43522740845578906;-0.4352276002747873;0.4244463671259519;0.40557877019283606;0.5877662150912307;0.9972650725710578
29.91185;0.992365805818307;0.4162159242952924;0.421787031828457;-0.4083761033312732;-0.4096765569730674;0.9830900919744793;0.9972087594729401;10.004337393522635;0.41449745500941065;-0.435227387446464;-0.43522758976127796;0.42450966697114134;0.4055870133468459;0.5878213907871267;0.9972091947383922
29.92185;0.9922628759047243;0.4162087816862753;0.42186940489826663;-0.4083761533855144;-0.40967660471378464;0.9830254788272437;0.9971409535551464;10.004470393404128;0.41443768891146454;-0.4352273656585044;-0.4352275790361459;0.4245746183042517;0.40559550730561383;0.5878770833522428;0.9971529185868142
29.93185;0.9921585365374567;0.41620179608449054;0.42195249955854647;-0.408376203744454;-0.40967665213964394;0.9829618789213935;0.9970723108775287;10.004606620585497;0.4143766348262778;-0.43522734306322824;-0.4352275680977147;0.4246412538301861;0.4056042630703782;0.5879332533569819;0.9970962959509709
29.94185;0.992052838917659;0.41619498891707607;0.4220362499862013;-0.40837625435691366;-0.4096766991553731;0.9828994571607026;0.9970028634842132;10.00474613854444;0.41431427728916104;-0.435227319630887;-0.4352275569446363;0.4247096065922115;0.4056132921765609;0.5879898568683302;0.9970393842138421
29.95185;0.9919458401399223;0.4161883825318203;0.42212058532103625;-0.4083763051669669;-0.40967674565928597;0.982838390798347;0.9969326488838902;10.004889026881449;0.41425060166637245;-0.4352272953306251;-0.4352275455757118;0.42477970954093913;0.4056226061378092;0.5880468457157592;0.9969822462715513
29.96185;0.9918376033535974;0.41618200040702646;0.42220542912185827;-0.4083763561135505;-0.40967679154327946;0.982778868737779;0.996861710374777;10.005035382482552;0.41418559442511;-0.43522727013023577;-0.43522753399002356;0.4248515951264226;0.405632216376574;0.5881041675883342;0.9969249506559302
29.97185;0.9917281978255238;0.4161758674632561;0.42229069879344777;-0.408376407130585;-0.4096768366921286;0.9827210911437898;0.9967900975474485;10.00518531226832;0.4141192435128039;-0.43522724399614454;-0.43522752218726046;0.4249252955023728;0.4056421342097971;0.5881617657420442;0.9968675721030651
29.98185;0.9916176995946041;0.41617001032950823;0.4223763051405349;-0.40837645814708123;-0.40967688098236665;0.9826652704404142;0.9967178666735473;10.00533892162739;0.414051538774208;-0.4352272168936267;-0.4352275101679425;0.4250008429067629;0.40565237064557486;0.588219578289026;0.9968101922880067
29.99185;0.9915061927038165;0.416164457314571;0.4224621518586804;-0.40837650908668705;-0.40967692428153557;0.9826116330109015;0.9966450803874372;10.005496312551239;0.4139824720258263;-0.43522718878668837;-0.435227497933455;0.42507826926909764;0.40566293648004537;0.5882775374265508;0.9967528997804632
29.999994;0.9913937700773967;0.41615923831112384;0.42254813525019747;-0.40837655986700855;-0.4096769664479319;0.9825604199813014;0.996571807180555;10.005657587748411;0.4139120368293645;-0.43522715963756015;-0.4352274854860058;0.4251576052317098;0.4056738425956998;0.5883355692477688;0.99669578956324
29.999994;1.0911535880305459;0.4557317181568851;0.42065564500004066;-0.45149527706592657;-0.4116860239374594;1.0823298871390779;0.9964981215932841;10.005822854340542;0.41384022833557155;-0.43522712940642855;-0.435227472828611;0.42523887971898566;0.4056850999083863;0.5883935939278931;0.9966389632052117
29.999995;1.0910406483998178;0.4557298594352926;0.42074354818533805;-0.4514907728035095;-0.41168153555755005;1.082285305507928;0.9964241045402774;10.005992226984365;0.4137670431728153;-0.43522709805151616;-0.43522745996493517;0.425322120511806;0.4056947191287076;0.5884501406609172;0.9965825288221545
29.999996;1.090926176290545;0.4557296873252666;0.4208327320104944;-0.45148538261032;-0.41167659507678916;1.0822439626508369;0.9963498429671424;10.006165825409056;0.41369247936158693;-0.4352270655291705;-0.4352274468989603;0.4254073550403567;0.4057047107453145;0.5885065018462098;0.996526600346276
29.999998;1.0908122030605587;0.4557309344149251;0.4209220589511712;-0.4514758916846944;-0.41166755724459314;1.0822061636378637;0.9962754296764941;10.00634376982542;0.4136165365021335;-0.4352270317939168;-0.4352274336347383;0.4254946105118968;0.4057130851004929;0.5885611930933724;0.9964712978013196
30.000002;1.0906999634946772;0.4557407435009152;0.42101744448696443;-0.451456778235735;-0.41164897614562346;1.082174217597252;0.9962009672805386;10.006525979007957;0.41353921132486904;-0.4352269968016899;-0.43522742017654803;0.42558390022641135;0.40571684889490917;0.5886120322278844;0.9964167484199402
30.00001;1.090588623896179;0.45576191281606665;0.4211216294391247;-0.45141769792535374;-0.4116117946030592;1.0821483942981622;0.9961265924483936;10.00671127735113;0.41346049083871844;-0.4352269605196993;-0.4352274065288716;0.42567518988915226;0.4057129926626146;0.5886568286135482;0.9963631125682911
30.000026;1.0904824961386392;0.45580810221226986;0.4212453201075211;-0.4513395227104632;-0.4115370363540386;1.0821329003207754;0.9960525232208648;10.00689627507;0.41338037340483075;-0.43522692293508797;-0.4352273926945467;0.4257683853225929;0.40569248392312257;0.5886892095702954;0.9963106511854346
30.000058;1.090385880197443;0.45589978989940116;0.4214054798799574;-0.4511864625975849;-0.4113905714101652;1.0821329241738935;0.9959790680172531;10.0070754351351;0.41329890519223883;-0.43522688405485094;-0.43522737867870637;0.42586335369721456;0.40563828794587403;0.5886972214436125;0.9962597337588788
30.000122;1.0903063792149028;0.45607477892035314;0.42163366666606966;-0.450892451883668;-0.41110947729867076;1.0821576601566743;0.9959065640367486;10.00724203658651;0.4132161570719041;-0.435226843901197;-0.4352273645098988;0.425957931170499;0.4055193917443867;0.5886577541038449;0.9962107401843311
30.00025;1.0902587882499923;0.4563915878394654;0.42197760222190817;-0.45034276486689195;-0.4105838385011825;1.082223236850232;0.9958353153484798;10.007388858066113;0.4131321679087677;-0.4352268025100336;-0.4352273502652174;0.42605091728635375;0.4052787947240885;0.5885304609248542;0.9961640303581455
30.000506;1.0902607281016032;0.4569036261792076;0.4224791933195966;-0.449380516379524;-0.4096643433453807;1.0823516500899124;0.9957655387089871;10.0075086839723;0.4130469470022966;-0.43522675994507476;-0.435227336078142;0.42613008587599305;0.4048184769656291;0.588238816247711;0.9961200365965541
30.000762;1.0902464623081123;0.45727857142594763;0.42286032629080045;-0.4485785429014076;-0.4088980473785709;1.0824617566270973;0.9956973097432218;10.007594656660844;0.4129605073046732;-0.43522671630889376;-0.4352273221304933;0.4261972154666565;0.4044073667805333;0.5879702995071837;0.9960792980681147
