time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.001018;1.0902194645111944;0.4575426777525786;0.4231434988502206;-0.44790819902137174;-0.40825761212411293;1.082558272168908;0.9956306242211725;10.007640419799644;0.4128728690022204;-0.4352266717131609;-0.435227308632917;0.426253124074187;0.40404031882342617;0.5877219922190746;0.9960423635377412
30.001274;1.090182067139889;0.45772098799344646;0.4233505056281797;-0.4473489561606692;-0.40772349532373264;1.0826418062681709;0.9955655488283214;10.007640264925518;0.41278405845088617;-0.4352266262450319;-0.435227295796002;0.4262966723613255;0.4037151195427178;0.5874915831586585;0.996009671769676
30.00153;1.0901364134184395;0.4578295193779683;0.42349498528120333;-0.44687985235074806;-0.40727579496076916;1.082716950420901;0.9955022859583548;10.007588955030473;0.41269413817207334;-0.43522657997665243;-0.43522728381202863;0.4263307216127028;0.40342951939057214;0.5872796119480133;0.9959815118646926
30.001786;1.0900846228777186;0.4578830592977742;0.42358943838753443;-0.4464865370202476;-0.40690061185341914;1.082783331225621;0.9954411628591096;10.007481361149036;0.41260323903916823;-0.4352265329809542;-0.4352272728639822;0.426354089532323;0.40318026264951146;0.587083013713578;0.9959580643508301
30.002042;1.090028536380331;0.457893651647307;0.42364390699091203;-0.44615995094680116;-0.4065889495673169;1.082843643658249;0.9953826394741406;10.00731277506822;0.41251153098414484;-0.43522648532663627;-0.4352272631377442;0.42636654549522385;0.40296509713325984;0.5869001545040115;0.9959394140635967
30.002298;1.089968185985289;0.45786815613195747;0.4236643591934389;-0.4458888779993885;-0.40633052076217474;1.0828996805147095;0.9953272717717752;10.007080030524524;0.4124191461327916;-0.4352264370693261;-0.4352272547998776;0.4263698293637403;0.40278178125218517;0.5867308876654649;0.9959254505635609
30.002554;1.089905445702782;0.4578121910832892;0.4236549831655281;-0.4456673739198699;-0.4061191954317392;1.0829503061622523;0.995275592799116;10.0067820233263;0.41232614093041337;-0.43522638824049936;-0.4352272479622013;0.4263626698673196;0.40262909659475177;0.5865736109367717;0.9959157942889184
30.003066;1.0898559574307467;0.4576336686742075;0.423525858285483;-0.44534313951501686;-0.40581043596058936;1.0830164722905526;0.9952280283739339;10.006418933554304;0.41223253381862035;-0.43522633883123285;-0.4352272426853247;0.4262198044521759;0.402397855146761;0.5862624451561015;0.9959098937896753
30.003578;1.0897932413326485;0.4573807253117518;0.423331069435525;-0.4451620321236784;-0.4056381449823766;1.0830663096345163;0.9951848978214751;10.005991737154297;0.41213837293328764;-0.4352262887895409;-0.4352272390090481;0.4260429840051101;0.40227190713829686;0.5859979901694126;0.9959071713577037
30.00409;1.0897196935583637;0.4570699630771736;0.4230850754130321;-0.4450985971284901;-0.40557832136202204;1.0831011444040555;0.9951464684617088;10.005502263046111;0.4120437640028851;-0.435226238050652;-0.43522723696160454;0.42583595327405577;0.4022411477424781;0.5857761049658231;0.9959070943118452
30.004602;1.0896375404011411;0.45671467963027246;0.422799407624635;-0.4451359866763945;-0.4056148707786843;1.0831264138756254;0.995113017976239;10.004952511451656;0.4119488497743829;-0.4352261865782238;-0.4352272365469657;0.4256004482847095;0.4022965058511071;0.5855919690108919;0.9959092433342548
30.005114;1.0895489586984115;0.45632151893763356;0.4224795283976327;-0.4452609551174041;-0.40573497010073534;1.0831425478532706;0.9950848118321791;10.004344002839444;0.4118537907582386;-0.43522613438873686;-0.4352272377501743;0.4253382201080951;0.40242792137516625;0.5854401752414061;0.995913401707352
30.006138;1.0894238707086927;0.45544996408784155;0.4217355447496035;-0.445720869593344;-0.4061751725488202;1.0831138758450332;0.9950620406646948;10.003678103518899;0.41175876647140486;-0.43522608155538456;-0.43522724056579715;0.4246560395144559;0.4028833336452506;0.5852087588734327;0.9959195913401281
30.007162;1.0892730416442817;0.4544852622638358;0.4209143552808475;-0.4464176782284943;-0.40684217020919655;1.0830566265622532;0.9950448274298871;10.00295639579438;0.41166397934383103;-0.4352260281739637;-0.43522724500058096;0.4239016930800622;0.4035616862129025;0.5850807879894674;0.9959280230490914
30.00921;1.0889864766884878;0.4523782180471476;0.41910093207509275;-0.44827572685103867;-0.40861941493530096;1.0828359771493334;0.9950332588150838;10.002180579687364;0.41156964784830175;-0.43522597431471727;-0.435227251044166;0.422159997053392;0.4053639341567404;0.5850275726130068;0.995938945084519
30.009819;1.08885129471848;0.45171963272509874;0.41854837862168065;-0.44891216168126696;-0.4092282012035509;1.0827980839358604;0.9950274009580552;10.00135207116592;0.4114759978219675;-0.43522592001704746;-0.43522725865917544;0.42167880100981014;0.4059750516121689;0.5850552719150914;0.9959524780590836
30.009819;1.088795458518542;0.4517194429826433;0.41856405698961546;-0.4489121719351148;-0.4092281906516226;1.0828570625504792;0.9950273292243452;10.000471195116152;0.4113832640098907;-0.43522586531513036;-0.43522726780325194;0.4217629831015411;0.405966034816307;0.5850564135592041;0.9959686046326347
30.00982;1.0887418753585025;0.4517184005920836;0.41857598272868696;-0.4489134557288025;-0.40922934216952156;1.0829199044117603;0.9950331572749962;9.999536786947527;0.4112916910378683;-0.4352258102643273;-0.43522727844305126;0.42184345293530906;0.40595588122696674;0.5850548316429925;0.995987268090236
30.009821;1.0886904818849157;0.4517189342243513;0.41858637775711666;-0.4489134619886427;-0.4092293303667054;1.0829884113770583;0.9950450449548893;9.998546942098924;0.4112015302881642;-0.4352257549618355;-0.4352272905318759;0.4219211505505085;0.4059435616660606;0.5850506989521538;0.9960084332016257
30.009823;1.0886403109597065;0.4517172132808125;0.41859213610873747;-0.4489155887370408;-0.4092316256823258;1.0830612184061685;0.995063185595961;9.997500052639529;0.4111130374126675;-0.4352256995393566;-0.4352273039864356;0.421995044605793;0.4059310144594245;0.585044865660281;0.9960321115495564
30.009827;1.0885934070842664;0.4517135454321656;0.4185928502477702;-0.4489210849908629;-0.4092366393792739;1.0831368878568595;0.9950877587874603;9.996395223067806;0.4110264563020104;-0.4352256441266931;-0.4352273187102439;0.4220641225124481;0.4059171576188834;0.5850360623414442;0.9960583605517733
30.009835;1.0885479094455464;0.4517062868925226;0.4185878195284079;-0.4489299770424855;-0.4092451230660694;1.0832160015967118;0.9951188677595231;9.99523207773002;0.4109419892347843;-0.43522558883338347;-0.4352273346285231;0.4221263708229041;0.40590590102710006;0.5850257836246862;0.9960872361942943
30.009851;1.0885038007359442;0.45169065903146793;0.4185727740836838;-0.4489485841995512;-0.40926283757604853;1.0832961605667448;0.9951564935590496;9.994010243028683;0.4108597852456076;-0.43522553377558526;-0.4352273516824619;0.42217877951995775;0.4059011504440676;0.5850148552521186;0.996118746547797
30.009883;1.0884588091688217;0.45165616297778255;0.41853908420980374;-0.4489849370979335;-0.40929790249529147;1.0833769411006504;0.9952004699220964;9.992728957083067;0.4107799654559374;-0.43522547910354;-0.4352273698140464;0.42221236806437684;0.4059108185543359;0.5850026505392316;0.9961528547582401
30.009947;1.0884127981948637;0.45158556149281726;0.41847120623287154;-0.4490577744849859;-0.4093673830779454;1.083453893768428;0.9952505111347316;9.991387341622158;0.410702655602582;-0.4352254249872312;-0.435227388980201;0.4222131904725672;0.4059538494173623;0.5849926571961859;0.9961895319815237
30.010075;1.088359305766917;0.451442540088088;0.4183385983000094;-0.4492049639905418;-0.40950814552116654;1.0835225493627263;0.9953062778547525;9.989985189379059;0.4106279793963135;-0.4352253715863191;-0.4352274091653545;0.42214831149220317;0.40606624434839356;0.584986617679889;0.9962287788862305
30.010331;1.0882889528766295;0.4511541202388344;0.4180783772964709;-0.44950221627490927;-0.4097926656259857;1.0835704444731236;0.9953674012634917;9.988523492307877;0.410556023366841;-0.43522531903501815;-0.4352274303629606;0.42195678559314104;0.40632107073618656;0.584992101573783;0.9962705689799352
30.010843;1.0881829453380363;0.45057274084582755;0.4175631723084004;-0.45010894360202186;-0.41037330203481737;1.0835751831710716;0.9954334740066222;9.987004187106713;0.4104868425048948;-0.43522526743780915;-0.4352274525455053;0.42151165544411523;0.4068744499786945;0.5850278404829761;0.9963148115402133
30.011867;1.0880020330507973;0.44939852124225826;0.4165343119786807;-0.4513541636667227;-0.41156489901644966;1.0834874499047382;0.9955040840665499;9.985429540397329;0.41042052266487594;-0.43522521687501875;-0.43522747564841163;0.4205549588276471;0.40804554913573166;0.5851350812041585;0.9963613689757587
30.013915;1.0876667998082477;0.44704351944904186;0.41448493447991663;-0.45389675959493375;-0.41399889699731174;1.0832129629007703;0.9955789060769495;9.98380197861594;0.41035721296535416;-0.4352251674166793;-0.43522749957984846;0.4185807316101647;0.4104755717936555;0.5854131634445339;0.9964100890452133
30.015963;1.0873345201928888;0.44470876226352807;0.41245112108966353;-0.45643214674455485;-0.4164272481783161;1.0829394176207994;0.9956577439993739;9.9821241719947;0.41029709191421404;-0.4352251191296675;-0.4352275242545164;0.4166210047420438;0.4128987326592406;0.5857156729878232;0.9964608679294388
30.018011;1.08701445546191;0.4424330192651053;0.4104649678765889;-0.4588746408987104;-0.41876823714044153;1.0826784525447317;0.995740458065007;9.980398965277441;0.41024034713284013;-0.43522507207413197;-0.43522754962479904;0.4147077987301637;0.41523223318950886;0.5860055497001885;0.9965136999136414
30.020059;1.0867136277623277;0.44024565729578846;0.40855083759248945;-0.46116376646473195;-0.42096381904497626;1.0824386730727718;0.9958268995105991;9.978629561753946;0.41018718333378856;-0.4352250262921606;-0.43522757567959;0.4128671232334062;0.4174192549714879;0.5862584815560173;0.9965686405704471
30.022107;1.086437006593111;0.4381689835598464;0.40672739353689596;-0.463265893394979;-0.42298109158499547;1.0822237131058288;0.995916926522277;9.976819923767673;0.410137798047787;-0.4352249818006335;-0.4352276024186182;0.41111398091563733;0.4194229735616209;0.5864557992558582;0.9966257374241664
30.026203;1.0859805845160777;0.4344035752072014;0.4034254451498403;-0.466856487394359;-0.4264292312967839;1.0817902772476358;0.9960104333379531;9.974974732802044;0.41009234648368154;-0.43522493860585143;-0.4352276298344311;0.4078813614819349;0.42288557773904295;0.5867027463998311;0.9966850084401254
30.030299;1.0856173063604262;0.4311444686468703;0.4005491850296874;-0.4696643296910086;-0.4291287591068673;1.0814651075663686;0.9961073325355455;9.973098713538485;0.41005093893049466;-0.43522489672053283;-0.435227657909505;0.4050702362986172;0.42559127717958367;0.586724466199897;0.9967464487601837
30.034395;1.0853377505192123;0.4283745297020006;0.39808737922719784;-0.4717737205926907;-0.43115890331238693;1.0812388855207606;0.9962074674930946;9.971195649297583;0.4100136455350597;-0.435224856171357;-0.4352276866195729;0.4026705627704849;0.4276202960761597;0.586556007383652;0.996810027047906
30.038491;1.0851295119659763;0.42605195187336115;0.39600705087694554;-0.4733028378741062;-0.43263154978943036;1.081093186858362;0.9963105562553473;9.969267611347513;0.4099804961981033;-0.43522481701325677;-0.43522771594582327;0.40065227001659987;0.42908185941538995;0.5862449067155725;0.9968756601980663
30.042587;1.084976333940379;0.424125963656246;0.3942681425319571;-0.47437063338436625;-0.4336612811339892;1.0810115371778757;0.9964162642499942;9.96731490286727;0.4099514965550319;-0.43522477932277265;-0.43522774589204777;0.39897423404581334;0.43009619224019463;0.5858436376134173;0.9969431685280301
30.046683;1.0848660995400286;0.422539350405728;0.3928230234035174;-0.4750908585498112;-0.4343566328108109;1.080976480414831;0.9965242782996722;9.965336761283169;0.4099266530452024;-0.4352247431565981;-0.435227776484318;0.397590287238866;0.43076852539680266;0.5853935055190888;0.9970122719339173
30.050779;1.0847878036136713;0.42124099341295634;0.3916290720153673;-0.4755573706009984;-0.43480769783218515;1.0809756011785452;0.9966342760032383;9.963332228928586;0.4099059785578362;-0.43522470852440437;-0.4352278077404918;0.3964552583411316;0.431192081291418;0.5849298662001076;0.9970826407378671
30.054875;1.0847323340359905;0.4201790443042047;0.3906421843823504;-0.47584205409469116;-0.4350837928346297;1.0809965435552489;0.9967458987651012;9.961300953988122;0.4098894759043658;-0.4352246753946693;-0.43522783963424233;0.39552900450924144;0.4314390579916213;0.5844773614560875;0.9971539134530155
30.058971;1.0846935179991757;0.41931350593821837;0.3898279708397393;-0.4760038273114019;-0.4352412140885315;1.0810320547573615;0.9968587903267601;9.959243941735172;0.4098771322077343;-0.4352246437121104;-0.43522787208698793;0.39477541374662845;0.43156263267817874;0.5840501367184165;0.9972256766171694
30.063067;1.0846661620303577;0.4186083623342342;0.3891553184395771;-0.4760816808849148;-0.43531762464531015;1.0810760179796324;0.9969726070218903;9.957163703647662;0.40986892931790625;-0.435224613426001;-0.4352279049857203;0.39416139312734405;0.4316029727846586;0.5836552077485048;0.99729746616668
30.071259;1.0846416780337456;0.417562414176564;0.3881690001908714;-0.47611262355460315;-0.43535020929640383;1.081118444707207;0.9970869767243788;9.955063773272704;0.40986483682299485;-0.4352245845260918;-0.4352279382082943;0.3932268720022255;0.4316062445642862;0.5830196323862044;0.9973687926504297
30.079451;1.0846332283620828;0.4168699835637153;0.38749948021333436;-0.4760390896064398;-0.43528105094597047;1.0811743950424224;0.9972014870414495;9.952948259705915;0.4098647816466386;-0.4352245570558004;-0.4352279716379115;0.3926118231561603;0.4315036094829537;0.5825187453394941;0.9974391567446463
30.087643;1.0846314176308334;0.41641481957623394;0.38704409699375114;-0.4759218937670466;-0.43516953649396206;1.081232852028526;0.9973157040895048;9.95082176129496;0.4098686324533758;-0.4352245310850741;-0.4352280051519966;0.3922112926474625;0.43135420733206153;0.5821259780191352;0.9975080241626282
30.095835;1.0846320443371265;0.4161172929803624;0.3867318743633503;-0.4757926059793839;-0.4350462859284963;1.0812896944190173;0.9974291914233565;9.948689501542585;0.40987623282005725;-0.43522450666139084;-0.4352280386034019;0.39195142600858285;0.43119213911533194;0.5818172851203834;0.9975748059223121
30.104027;1.0846349957192563;0.41592082394727886;0.3865113877280895;-0.47566277934685725;-0.43492195309545406;1.0813428346423601;0.9975415449924695;9.946557167451472;0.40988745235434565;-0.43522448377620726;-0.4352280718225038;0.39178247464378774;0.43102945631330547;0.5815683777889549;0.9976389199789074
30.114027;1.0846419421432532;0.41576992040075444;0.38633149275052425;-0.47550868791167167;-0.434774157421445;1.0813953591955818;0.9976524231437838;9.9444305087047;0.4099022044771171;-0.4352244623653031;-0.43522810463943995;0.391652771690797;0.43084316764982744;0.5813275788273868;0.9976998749503311
30.124027;1.0846486607561745;0.41567911775783517;0.386207084184328;-0.4753594423531608;-0.4346311058455505;1.0814424978964425;0.9977615403668033;9.942315370597548;0.40992044220453644;-0.43522444232936797;-0.4352281369028909;0.39157668419376296;0.43066126735384025;0.5811252303706755;0.9977572578310707
30.134027;1.0846557712635687;0.41562304110961;0.3861148153798354;-0.47521056424952607;-0.43448830641103825;1.081486481031393;0.9978686183565223;9.940217652710151;0.40994216746437945;-0.4352244235590209;-0.43522816848100965;0.3915305764715862;0.43048075432074473;0.5809432413222314;0.9978106582549923
30.144027;1.0846626838215265;0.41558583345065897;0.38604038069819663;-0.4750637880899407;-0.43434739815752155;1.0815254339773825;0.9979733157257321;9.938142499931645;0.4099674421844566;-0.4352244059602245;-0.43522819926419;0.39150180041134813;0.43030362508662207;0.5807745517938262;0.997859626865632
30.154027;1.0846689571661488;0.4155596966410651;0.3859767396408206;-0.47491615819804195;-0.43420569638995526;1.0815613667405823;0.998075193837986;9.936093435135412;0.40999637046989523;-0.4352243894762503;-0.4352282291807639;0.39148169111621106;0.4301268506265713;0.5806110566603949;0.9979036680805443
30.164027;1.0846752918427371;0.4155410482312934;0.3859202680368352;-0.47476864895175896;-0.4340637131900689;1.0815922444277444;0.9981737291659603;9.934072099420286;0.4100290653660555;-0.43522437409712933;-0.43522825819694305;0.3914665563736207;0.42995034736712817;0.5804502915579481;0.9979422481992868
30.174027;1.0846796255772062;0.41552495652152355;0.3858670130166719;-0.47462021453904385;-0.4339212677422629;1.0816200650526417;0.9982683191607348;9.932078291923482;0.41006562505107935;-0.4352243598600698;-0.43522828628885996;0.3914546593324391;0.4297749752394762;0.5802919329249092;0.9979748456508489
30.184027;1.0846829564397344;0.415512755687775;0.3858176501402458;-0.47447161275809846;-0.4337786739938355;1.0816438672380293;0.9983582856965754;9.930110103711032;0.41010611738721126;-0.4352243468514014;-0.43522831341651574;0.39144419717955065;0.4296005720724143;0.5801349104799992;0.9980010586982058
30.194027;1.0846855320713977;0.41550141247299943;0.3857691372748619;-0.47432143075091493;-0.43363462264887387;1.0816626761641064;0.998442961085261;9.928164542200841;0.41015056710474973;-0.4352243352060695;-0.4352283395194301;0.39143429088258874;0.4294259811781664;0.5799780186459832;0.9980207117013752
30.204027;1.0846886099923378;0.41549189782738255;0.38572178794393946;-0.4741720009778097;-0.43349088564223565;1.0816784824497334;0.9985218112519076;9.926238292466437;0.4101989337132718;-0.4352243251024644;-0.4352283645221157;0.39142398483425067;0.42925105540153663;0.5798207438637591;0.9980338531178633
30.214027;1.0846906968057004;0.4154830154171151;0.3856749317994663;-0.4740221162192692;-0.43334713372096734;1.0816902845549223;0.9985944256104111;9.924327981494493;0.4102510926857715;-0.43522431674572565;-0.4352283883398439;0.39141324821667267;0.42907765971386824;0.5796647126820454;0.9980406224107485
30.224027;1.0846942942624687;0.41547498717121517;0.3856278038761215;-0.4738711551049003;-0.4332019897392374;1.08169808208162;0.9986604243924558;9.922430664770406;0.4103068468309475;-0.43522431033444015;-0.43522841088509984;0.3914019913568419;0.42890268360006323;0.5795078132058679;0.9980410977381532
30.234027;1.0846976615847743;0.415467735503975;0.38558085749364757;-0.47372010053488756;-0.43305717922442744;1.0817028236309885;0.9987194925969236;9.920544665670034;0.41036594960551814;-0.43522430603923323;-0.43522843207455403;0.39138908907046777;0.42872804451271873;0.5793509447651152;0.9980352306866118
30.244027;1.0847031090998323;0.4154613413444009;0.3855333560097873;-0.4735683304280536;-0.4329113250229221;1.081702452324869;0.9987715056344607;9.918669690474504;0.4104281247416579;-0.43522430400967416;-0.4352284518405699;0.39137438662538115;0.4285536671444844;0.5791941255618247;0.9980228530301052
30.254027;1.0847099133624225;0.4154567437482499;0.38548648365568206;-0.47341534067606394;-0.4327643622534942;1.081697987455961;0.998816545782031;9.9168063466241;0.41049309712055054;-0.43522430438522697;-0.43522847014537186;0.39135770781519696;0.42837947473878485;0.5790373622891943;0.9980037188453442
30.264027;1.084717366993248;0.4154512157217013;0.3854381243057856;-0.47326200454111716;-0.4326174845193312;1.0816894770976708;0.99885479408883;9.914955937524551;0.4105606279732215;-0.43522430728972444;-0.43522848699021827;0.39133888316883403;0.42820441955022515;0.578879944451601;0.9979775850279978
30.274027;1.08472774265605;0.41544540213656816;0.3853882726219675;-0.4731092203812892;-0.43247072287980215;1.0816779118095148;0.9988864402396291;9.913120493903637;0.41063053011025985;-0.43522431281337204;-0.43522850241387184;0.39131676877109406;0.42802850420020655;0.5787212635690591;0.997944281478286
30.284027;1.0847402395271142;0.41544073137453175;0.3853387639706936;-0.4729555774935306;-0.43232320070112606;1.081661266262196;0.9989116564953034;9.91130247381043;0.41070265837283676;-0.4352243210030409;-0.4352285164715783;0.39129123723500386;0.42785276066657174;0.578562107379673;0.9979037123930294
30.294027;1.0847551187193256;0.4154350902207543;0.3852878250353124;-0.4728008227178331;-0.43217466907834134;1.0816415860242463;0.9989305678329845;9.90950443019882;0.4107768797282324;-0.43522433187135556;-0.43522852920863153;0.391263160373572;0.42767722969536087;0.5784031128724335;0.9978558152854616
30.304027;1.0847725567368116;0.4154284430445198;0.38523555062331577;-0.47264617025039507;-0.4320262380172077;1.0816169785635543;0.9989432284987213;9.90772906887046;0.4108530339010331;-0.43522434540970784;-0.43522854065732736;0.3912304144956124;0.42750096423316764;0.5782420785495755;0.9978005325256147
30.314027;1.0847926085806376;0.41542196718152;0.3851830849980442;-0.47249156580916507;-0.4318778579912107;1.081589570538729;0.9989496465436448;9.90597903159521;0.41093090709658525;-0.4352243615938687;-0.4352285508542124;0.3911949107717987;0.4273250259059182;0.5780809163492281;0.9977378069008555
30.324027;1.0848151727881665;0.41541431588251027;0.38512925801902237;-0.47233463464369746;-0.4317273584427382;1.0815575386907699;0.9989498100782963;9.904256750090113;0.41101022123192194;-0.435224380383613;-0.43522855985674475;0.3911556140922478;0.42714847106351617;0.5779180364542096;0.9976675669044216
30.334027;1.0848400693276008;0.4154063397742223;0.3850749994257691;-0.47217932710147514;-0.431578367694745;1.0815231430332817;0.9989437203633186;9.902565063562815;0.41109064196065703;-0.43522440172389704;-0.43522856775047786;0.39111253214420383;0.42697234346571294;0.577753994460178;0.9975896615286103
30.344027;1.0848672985916685;0.41539740487361726;0.3850199350122408;-0.47202133121448475;-0.43142690935401856;1.0814856669680781;0.998931474674954;9.90090753581251;0.4111718175205174;-0.43522442555632523;-0.43522857465265435;0.3910656887374359;0.42679666517847625;0.5775885966770384;0.9975037569784817
30.354027;1.0848976446421306;0.4153869397910285;0.3849635188531156;-0.47186546080897657;-0.43127702467857615;1.0814453456893405;0.998913338599947;9.89928800004801;0.41125341786622455;-0.43522445183160585;-0.4352285807189249;0.39101510202313466;0.4266204281730089;0.577420901768443;0.9974092970764735
30.364027;1.084928881863566;0.4153750649602412;0.3849068614033706;-0.47170712244791585;-0.4311253030434989;1.0814013481731537;0.9988897476798823;9.897709912532147;0.41133514723371145;-0.43522448051787577;-0.43522858614308757;0.39096078515450206;0.4264445953505215;0.5772514197876139;0.997305619494036
30.374027;1.0849617793161856;0.41536294533940055;0.3848509443032622;-0.4715484702117918;-0.43097328420417963;1.0813557564029885;0.9988612756358065;9.896175603843972;0.41141674249945087;-0.43522451160783193;-0.4352285911376779;0.3909037578628477;0.42626911125485467;0.5770805369316947;0.9971921556244641
30.384027;1.084996805784292;0.4153486353095771;0.3847939695075004;-0.47139072839434865;-0.43082172872447344;1.0813075755175245;0.9988285790024013;9.894685864589666;0.41149796154565965;-0.43522454510822006;-0.4352285959077563;0.390842041598626;0.4260929308665211;0.5769058754610699;0.9970685503718438
30.394027;1.08503138549201;0.41533162213584873;0.38473645761325703;-0.47123142620249037;-0.43066914760625585;1.0812568686742434;0.9987922801191184;9.893240342973765;0.41157857578866924;-0.43522458101893763;-0.43522860063219027;0.3907786439110866;0.4259170492543826;0.5767299181266932;0.9969346330133559
30.404027;1.0850657652927105;0.4153146261894476;0.384680835793509;-0.4710721173923458;-0.43051656731437216;1.08120393228608;0.9987528514970058;9.891838215176527;0.4116583825803031;-0.43522461932632506;-0.43522860545570946;0.3907105680415709;0.4257405064373209;0.5765497011622268;0.9967903168991479
30.414027;1.085100265044486;0.4152954821899249;0.3846249907837741;-0.4709121425858024;-0.4303629922562126;1.0811493383351256;0.9987105969116858;9.890478624058527;0.41173720748215087;-0.4352246600042931;-0.43522861050108397;0.39064084488322676;0.4255643851440073;0.5763677882914191;0.9966355721187014
30.424027;1.0851324566784748;0.41527596506218933;0.3845713669385643;-0.4707517141810905;-0.4302094024257952;1.081093806922358;0.9986657073794806;9.889161075542958;0.41181487129889344;-0.435224703031457;-0.4352286158865193;0.3905675349976181;0.42538881027450914;0.5761826358497817;0.9964705047348345
30.434027;1.0851641259472895;0.4152543919640739;0.3845178359363131;-0.470591834176167;-0.4300559276835424;1.0810390222783037;0.9986183444553786;9.887886135746134;0.4118911454339684;-0.4352247484166214;-0.4352286217286107;0.3904916953467236;0.42521292213285616;0.5759939727474903;0.9962954196483894
30.444027;1.0851940578124393;0.4152335317272388;0.3844674598749315;-0.47043104004763614;-0.42990164168387773;1.0809835514984518;0.9985687309227751;9.886656252451422;0.4119657403756232;-0.43522479617820636;-0.43522862813988195;0.39041435992183227;0.4250388305679732;0.5758038366964069;0.9961108056930288
30.454027;1.0852210890218827;0.41521024984692095;0.3844179557809146;-0.4702695400455495;-0.42974709187226867;1.0809288589137673;0.9985172066028557;9.885475469615354;0.41203834833460085;-0.43522484630043395;-0.4352286352252058;0.3903345607176379;0.4248635893959182;0.5756093172859407;0.9959173074007148
30.464027;1.085246802167742;0.4151878034340717;0.38437197776459736;-0.4701075725888761;-0.4295917460264905;1.0808752980322753;0.9984642416966275;9.88434779006705;0.41210869992994215;-0.4352248987285419;-0.43522864309017045;0.390253368289107;0.42469020696690285;0.5754133811185909;0.9957157035190869
30.474027;1.0852699097565714;0.4151637079597981;0.38432795765616473;-0.469946867797555;-0.42943755978837245;1.080824126403022;0.9984104457040983;9.883276443048311;0.41217658290523634;-0.4352249533814021;-0.4352286518689274;0.3901699000344333;0.42451667974445756;0.5752139849977157;0.9955068493833268
30.484027;1.08529016765898;0.4151392386127109;0.38428738595769985;-0.4697845811083755;-0.42928191598009763;1.0807735707381212;0.9983565707906841;9.882264852180114;0.4122418366527717;-0.43522501015567083;-0.43522866174118385;0.3900862844833857;0.42434401507625547;0.5750133424151975;0.9952916300810264
30.494027;1.0853062564359328;0.41511411958069006;0.3842506624007633;-0.4696209354304718;-0.4291254447064901;1.0807258433689368;0.9983034258740121;9.881317231146578;0.4123043562786275;-0.43522506893844365;-0.43522867291963035;0.3900016282598162;0.424172230090226;0.5748109441829186;0.9950710270493272
30.504027;1.0853201196253737;0.4150886876485169;0.38421754747369546;-0.4694585835049745;-0.42896975119427444;1.0806791120340824;0.9982517106035641;9.880437872952;0.4123640778991494;-0.43522512962330706;-0.4352286856200147;0.3899160098783276;0.4240003464394849;0.5746062489441198;0.9948462249219924
30.514027;1.0853306826571132;0.41506147617602585;0.3841871414189061;-0.4692953726173319;-0.4288132948959384;1.0806354483202592;0.9982019852686768;9.879630311225924;0.4124209245891291;-0.43522519211413957;-0.4352287000344846;0.38983048839258455;0.42382939000911163;0.5744008946771818;0.994618579473141
30.524027;1.0853382066118429;0.415034587623196;0.38416129167937607;-0.4691317411246646;-0.4286564413123753;1.0805927706328737;0.9981548349539212;9.878897492031717;0.4124747888998778;-0.43522525632991005;-0.435228716318894;0.3897441148590263;0.42365938492193467;0.5741944314989164;0.9943894338619559
30.534027;1.0853429025417958;0.41500754196158113;0.3841394757736953;-0.4689680503505832;-0.4284995378712232;1.08055288885822;0.9981109935810915;9.878242348698972;0.41252558667068734;-0.43522532221374816;-0.4352287345808762;0.38965893784498506;0.42348932788582316;0.5739876517654142;0.9941599552245082
30.544027;1.0853450655682422;0.4149803026521525;0.38412153237951424;-0.46880430035191756;-0.42834258446213336;1.0805136224787433;0.9980712766662051;9.877667805194305;0.4125733021495899;-0.43522538971924124;-0.4352287548622838;0.3895739988378988;0.4233201604609466;0.5737807970561294;0.9939311190269399
30.554027;1.085345040673367;0.4149527650914535;0.3841071863490853;-0.46863927626553664;-0.42818447094506745;1.0804768191528533;0.9980364126999332;9.877176854124862;0.4126179966311927;-0.43522545877436;-0.4352287771363517;0.3894893220067161;0.42315177435998896;0.5735740296218562;0.9937037590991985
30.564027;1.0853432269339716;0.41492496680709984;0.38409623451314506;-0.4684754078540474;-0.42802741722351156;1.0804412950208275;0.9980069745639526;9.876772883328082;0.4126598137643965;-0.43522552926474245;-0.43522880132307223;0.3894049066739177;0.42298404828321323;0.5733675281927779;0.9934785605681393
30.574027;1.085340063191375;0.414897909361797;0.38408937092316997;-0.4683102112318127;-0.42786915376309037;1.080406848006007;0.9979834782874387;9.876459411057969;0.4126989665856843;-0.4352256010495975;-0.43522882730625234;0.3893217251365656;0.4228158861068566;0.5731614640886502;0.993256064236291
30.584027;1.0853361014515497;0.41486951026301405;0.3840845590793452;-0.4681446482538448;-0.42771054197609953;1.0803723486332037;0.9979664892065953;9.876239504231732;0.4127356869515738;-0.43522567398023004;-0.43522885495100777;0.38923872861735576;0.42264822860020146;0.5729562368684531;0.9930367825976341
30.594027;1.0853318779494467;0.4148412018586421;0.38408311136243606;-0.4679805479702911;-0.42755328767510437;1.080339789223864;0.9979566449642382;9.876115545120042;0.412770166223471;-0.43522574790929947;-0.43522888411693;0.3891568720959051;0.4224810517495782;0.5727528983313755;0.9928213042624263
30.604027;1.0853281770094156;0.41481365510714713;0.3840855780098708;-0.46781475807485373;-0.4273944761540361;1.0803082587124757;0.9979546169189456;9.8760888780982;0.41280252612217877;-0.4352258226987027;-0.43522891465943564;0.3890751462195737;0.4223143806264795;0.5725511504542533;0.9926102652327226
30.614027;1.0853266026855737;0.41478559662011905;0.3840903618081846;-0.46764935236203586;-0.4272356296046504;1.0802779151414847;0.9979609839806944;9.876158901296858;0.41283283158747286;-0.43522589822194246;-0.43522894643834215;0.3889955809177199;0.42214730203856693;0.5723519093998485;0.9924042877948542
30.624027;1.0853257590384484;0.4147567828322913;0.3840977535040961;-0.46748308192539567;-0.4270763698554192;1.0802489498197396;0.9979761245468809;9.876322473769344;0.41286113227334503;-0.43522597435715177;-0.4352289793375716;0.3889162242072485;0.42198195079397605;0.5721555371310569;0.9922039644802689
30.634027;1.0853270296605348;0.41472798612649464;0.3841079314428231;-0.467317058716081;-0.42691735756948185;1.0802215497500203;0.9980002446504324;9.876574460888692;0.41288749894247906;-0.43522605098001793;-0.43522901325881397;0.3888371423939753;0.4218164722058736;0.5719606760079325;0.992009828290975
30.644027;1.085330799911538;0.41469899073393796;0.3841204166052721;-0.46715061435263533;-0.42675794765896236;1.080195914310333;0.9980334069553527;9.87690917114019;0.4129120161496838;-0.435226127968127;-0.43522904808710433;0.3887594562840583;0.42165099036371806;0.5717680279907128;0.9918223090845397
30.654027;1.0853379773089242;0.41467104827611334;0.3841357463932432;-0.4669844988840013;-0.42659845353900233;1.080172296750207;0.998075470906045;9.877321805226906;0.4129347342893357;-0.4352262052131645;-0.4352290836739376;0.3886833589444603;0.4214876106561254;0.5715790082958927;0.9916417610257602
30.664027;1.08534613796953;0.4146423270857796;0.38415267931109;-0.4668178799296964;-0.42643889376782956;1.0801520764932626;0.9981260750643585;9.87780915747698;0.4129556331135748;-0.4352262826232098;-0.43522911984961105;0.3886090648015335;0.42132443009598664;0.571391961707033;0.9914685334920242
30.674027;1.0853555679699378;0.41461326184842057;0.3841710471675733;-0.46665120063295534;-0.42627928382541325;1.0801338576046449;0.9981847242065901;9.878369523003776;0.4129746397515504;-0.43522636010817806;-0.4352291564422718;0.3885347349409967;0.42116352618024794;0.5712067470711654;0.9913029685041463
30.684027;1.0853663863870362;0.4145841993924471;0.3841906615461918;-0.4664836883565587;-0.4261185291482323;1.0801194997190136;0.9982508976572151;9.879001913416952;0.4129916913254339;-0.43522643757012525;-0.4352291932951938;0.3884624608630898;0.421002955129071;0.5710228969533303;0.991145346579313
30.694027;1.085375737964978;0.4145545555568076;0.38421156675590046;-0.46631688799866317;-0.42595881888236115;1.080110065484086;0.9983241149957554;9.879704908542186;0.4130067870486216;-0.4352265149204314;-0.4352292302861148;0.3883923028398317;0.42084277839969386;0.5708400779459709;0.9909958856372195
30.704027;1.0853840159212305;0.41452634320012915;0.3842351165947663;-0.4661496119058418;-0.4257986619134155;1.0801067259684862;0.998403956101718;9.880476064980527;0.4130199926897206;-0.43522659210075565;-0.4352292673411479;0.3883223047212296;0.42068508183464487;0.5706581009092899;0.9908548001308417
30.714027;1.0853917839849403;0.41449707492242477;0.38425854756374245;-0.46598155628074345;-0.4256374097617532;1.0801116532417123;0.9984900796458998;9.881312282210361;0.4130314237087492;-0.43522666907721574;-0.43522930443046337;0.3882534630554698;0.42052896026807857;0.5704765930294385;0.990722370315475
30.724027;1.0853968416297968;0.4144657977882929;0.3842815036043573;-0.465814628404458;-0.4254775989104314;1.0801239352903336;0.9985822268347984;9.882210509240746;0.41304123188703723;-0.43522674581534754;-0.4352293415481033;0.3881857126905176;0.42037348025785626;0.5702945530219513;0.990598965474788
30.734027;1.0854013189690694;0.41443533864694065;0.3843056247730164;-0.46564650541892666;-0.4253162965488464;1.0801455510243716;0.9986801348654357;9.883168253971544;0.4130495847207156;-0.43522682225258724;-0.4352293786888512;0.38811896693175046;0.42021965969185;0.5701125231198532;0.9904849665250159
30.744027;1.0854033788608624;0.4144047019769015;0.3843304937093174;-0.46547788010601726;-0.42515492921613224;1.080178405783433;0.9987834432026111;9.884183887078658;0.41305663990430885;-0.4352268982890591;-0.4352294158389145;0.38805218197464;0.42006747883841017;0.5699297115707064;0.9903806640122925
30.754027;1.0854053306134417;0.4143722954677026;0.3843537620914059;-0.46530974413472415;-0.42499362673407637;1.0802213678886192;0.9988917271848923;9.885256628056737;0.41306252647170105;-0.43522697380426933;-0.43522945297427945;0.38798540232840073;0.4199168775104265;0.5697460897995793;0.990286271162015
30.764027;1.085405518699597;0.41433993204365516;0.38437762206013093;-0.4651411063619786;-0.42483225961677895;1.0802772902127729;0.9990046057207228;9.88638603114645;0.4130673552189063;-0.43522704867990136;-0.4352294900409921;0.38791877946094433;0.4197667296133947;0.569560971247815;0.9902019995372556
30.774027;1.085406191825112;0.4143071950964362;0.3844009083149911;-0.4649729037370838;-0.42467090825204207;1.0803449979316575;0.9991217909304216;9.887571280320834;0.4130712626564863;-0.4352271228207793;-0.43522952693579375;0.38785356640984936;0.41961884961094337;0.5693766113438851;0.990128074257614
30.784027;1.0854053682391385;0.4142721872920212;0.38442256490539733;-0.4648043079169465;-0.4245095912264281;1.080427182902938;0.9992430355207256;9.888810811841811;0.4130744214212365;-0.4352271961676155;-0.43522956352431974;0.38778806775671903;0.41947103751110104;0.5691903207929868;0.990064703828938
30.794027;1.0854047927318276;0.4142363657762966;0.3844432724868511;-0.46463529303596074;-0.42434752738447407;1.080522294920446;0.9993680351814533;9.890102047197695;0.4130769855169223;-0.43522726869670875;-0.43522959968545294;0.387722545774161;0.41932412785647644;0.5690030043244301;0.9900120581983664
30.804027;1.0854023312855734;0.4142000082078081;0.38446397219940354;-0.46446668549587355;-0.42418621153630615;1.0806325532216006;0.9994963736122944;9.891440925242597;0.4130790223037783;-0.4352273404316736;-0.4352296353450578;0.38765813908091507;0.4191780183512781;0.5688155019772377;0.9899702543403488
30.814027;1.0853998466219146;0.4141621195426392;0.3844830312620791;-0.4642973515068681;-0.4240238512771837;1.0807559927787613;0.9996275619407271;9.892822211745079;0.4130804889446687;-0.4352274114629108;-0.43522967047756084;0.38759384964884586;0.41903265838303133;0.5686272574647663;0.9899393266548593
30.824027;1.085396282538512;0.4141220734199446;0.3845000848556993;-0.4641284271147777;-0.42386188850565565;1.0808944453025104;0.9997611275371431;9.894241125840121;0.41308128005917333;-0.4352274819330829;-0.43522970508346265;0.3875295929848583;0.418888014723482;0.5684383201816384;0.9899192073356605
30.834027;1.0853907044903603;0.41408053763795205;0.3845158000979786;-0.46395753391941097;-0.42369850334663384;1.081045529976694;0.999896627282186;9.895694722758943;0.41308128621243584;-0.43522755199784996;-0.43522973917700686;0.3874652550326426;0.4187440623130069;0.5682486764377712;0.989909752877304
30.844027;1.0853849726300648;0.4140389281627684;0.3845304955524956;-0.46378865215416326;-0.4235365917857187;1.0812107294139224;1.000033552608896;9.897181972067827;0.41308040014816255;-0.43522762178902397;-0.4352297727900281;0.3874017106721087;0.4185998021556149;0.5680581902735107;0.9899107628118228
30.854027;1.0853781100868316;0.41399501681488043;0.38454218307473714;-0.46361865720831025;-0.4233736698012262;1.0813885063163888;1.000171240626017;9.89870312498678;0.4130785188014536;-0.43522769138676903;-0.4352298059568957;0.3873358235377755;0.4184572591458059;0.5678661904341936;0.9899219568493766
30.864027;1.0853691915654784;0.4139498758230959;0.3845519849157362;-0.4634482708398576;-0.42321078254889666;1.0815773734486005;1.0003088980842276;9.900258712747664;0.4130755755728019;-0.4352277608268402;-0.43522983868798243;0.3872704632865491;0.418314453081479;0.5676730831107359;0.9899429804285024
30.874027;1.085360361037435;0.4139043351255515;0.38455983925763265;-0.4632783726295149;-0.42304796087994867;1.081778876914244;1.0004457418376256;9.90184850698499;0.413071567144073;-0.43522783013232236;-0.4352298709761505;0.38720353175664224;0.4181723881626007;0.5674781344244506;0.9899734487883429
30.884027;1.085350743088612;0.4138581171753308;0.384565762446074;-0.46310852274486414;-0.42288518937491265;1.0819905734880102;1.0005811590162157;9.903471474110338;0.41306655324328323;-0.4352278993216802;-0.43522990282424995;0.3871359830649994;0.41803106130666073;0.5672819694585882;0.9900129671598836
30.894027;1.0853393407453316;0.41380922721233265;0.38456823448808786;-0.46293748188517253;-0.4227217391888545;1.0822140840826648;1.0007147659780005;9.905126894627175;0.41306063197636833;-0.4352279683964004;-0.435229934243851;0.3870668205718444;0.4178904559827495;0.567083986738783;0.9900611231151459
30.904027;1.0853282022551103;0.4137618866855185;0.3845703018478228;-0.46276772890206025;-0.4225590682325604;1.0824481515678712;1.0008463565468941;9.906815320197264;0.4130539003009661;-0.43522803733553633;-0.4352299652304261;0.3869960610176029;0.4177505326218215;0.5668843774774238;0.9901174849917226
30.914027;1.0853161531764501;0.41371120760549385;0.3845677301591749;-0.46259727817147234;-0.4223957835388762;1.082691636004811;1.0009758348877384;9.908538262961105;0.4130464261515967;-0.4352281060964667;-0.4352299957625715;0.3869247075293623;0.41761123290615243;0.566684050909149;0.990181629522778
30.924027;1.0853031858894513;0.41366141429325387;0.38456411589624423;-0.46242560603913385;-0.4222313899295935;1.0829464780375557;1.0011031943979405;9.910296876948983;0.41303825691684104;-0.4352281746236732;-0.43523002581915815;0.38685275879164194;0.4174724897812836;0.5664832022468401;0.9902531762247543
30.934027;1.085288312684423;0.41361074354100147;0.3845578984662377;-0.4622551208171468;-0.4220684884917802;1.0832106376826411;1.0012285212767202;9.912090965777152;0.41302943578363455;-0.4352282428748067;-0.43523005536921616;0.3867792354382629;0.4173342349007665;0.5662812662357358;0.9903317716079807
30.944027;1.0852738279929401;0.41355958275462695;0.3845484114477284;-0.4620835995812663;-0.4219042450746588;1.0834860004205313;1.0013519873692145;9.91391897113553;0.4130199961528578;-0.4352283108464387;-0.43523008434845817;0.3867052027759069;0.41719540975732805;0.5660782110652866;0.990417020169344
30.954027;1.0852590585122663;0.413508516446502;0.38453632091388945;-0.4619133425237711;-0.421741161994473;1.0837713062752234;1.0014738182439837;9.915778185751462;0.4130099609755221;-0.4352283785687164;-0.4352301126713841;0.38663077043982663;0.41705798969995944;0.5658755136550546;0.9905084043922977
30.964027;1.0852444443472502;0.4134570311230371;0.3845209710706602;-0.4617422796090084;-0.4215773662009409;1.0840651685836242;1.0015942306109402;9.917664817138421;0.41299935352655837;-0.43522844606685845;-0.43523014026854356;0.38655507955437013;0.4169199897045843;0.5656710692502152;0.9906052767880228
30.974027;1.0852305683649413;0.41340688254781577;0.3845037244488396;-0.46157121102354576;-0.4214135711902523;1.0843691387535426;1.0017133674147316;9.919574215317587;0.4129882021525896;-0.43522851332834644;-0.4352301671074016;0.3864793143063124;0.4167834320599978;0.5654671517099841;0.9907069878782132
30.984027;1.0852169738766362;0.4133553693937331;0.3844822131139245;-0.4613998069269836;-0.421249860159369;1.084681735884189;1.0018312837957268;9.921501486225832;0.412976547307459;-0.43522858031323036;-0.43523019319566647;0.38640372256731526;0.4166463231277762;0.5652624931351229;0.9908130089467962
30.994027;1.085206120189643;0.41330450543656977;0.3844573581725929;-0.4612276728368276;-0.42108510459851917;1.0850014392570972;1.0019479851826787;9.923442279044991;0.4129644483570874;-0.4352286469895882;-0.43523021857261784;0.38632859599952557;0.41650965468033374;0.565058064927255;0.9909229185057807
31.004027;1.0851973403132567;0.41325539571390657;0.3844303621412726;-0.4610567482795501;-0.42092145980584417;1.0853296528234768;1.0020634605521945;9.925393207625566;0.41295198483028883;-0.4352287133566137;-0.4352302432885991;0.38625521480014874;0.4163743966976945;0.5648554741483147;0.9910363603128366
31.014027;1.0851908898210532;0.4132080778328208;0.3844011679572359;-0.4608846013329861;-0.42075670573594826;1.0856646637556524;1.002177683454063;9.927351958445891;0.41293925802879083;-0.4352287794567979;-0.4352302674044249;0.38618281101801666;0.4162384926294995;0.5646527043662481;0.9911530241497397
31.024027;1.0851869833792083;0.4131615981315763;0.3843688357715098;-0.4607137175327111;-0.42059311165800917;1.0860046711034146;1.0022906046976674;9.929317460935364;0.41292638917812235;-0.435228845382297;-0.435230291014131;0.386111578990524;0.416102880516508;0.5644506119754498;0.9912725999127879
31.034027;1.085185744894915;0.41311601265498443;0.38433335021740067;-0.4605416648510838;-0.4204284573978793;1.0863509058845149;1.0024021361079287;9.931289998839977;0.4129135236987507;-0.43522891126808927;-0.4352303142461036;0.38604269882277314;0.4159675036541977;0.5642500473623447;0.9913947352790777
31.044027;1.0851861616458702;0.4130736166372372;0.38429709944572005;-0.4603691142235289;-0.42026373878837425;1.086701725600053;1.0025121058383986;9.933270885378608;0.4129008366543045;-0.43522897728349513;-0.43523033723968924;0.38597633359645145;0.4158322793485482;0.5640512397088587;0.9915189947755676
31.054027;1.0851900469602431;0.41303366075525966;0.3842586854757436;-0.46019735446816057;-0.4200993826525692;1.0870555854450406;1.0026202090193415;9.935261573308175;0.41288851649976616;-0.43522904361649317;-0.4352303601371606;0.3859126148216386;0.41569707143120277;0.5638544323430326;0.9916448291667214
31.064027;1.0851962702282136;0.4129956787192922;0.38421798220948084;-0.4600264958971941;-0.4199358389502247;1.0874139635126714;1.0027260060340382;9.937262711192295;0.41287673517106155;-0.4352291104357862;-0.4352303830903239;0.38585164086635504;0.41556170870625336;0.5636598576422011;0.9917716266082969
31.074027;1.0852045279293416;0.4129617200453911;0.3841768864160742;-0.45985435987935985;-0.419771135798036;1.087775322357219;1.0028290090345715;9.939273832713269;0.4128656316342415;-0.43522917786707505;-0.43523040624798365;0.3857934814503603;0.4154270225106296;0.5634684666445203;0.9918987880290322
31.084027;1.0852145099186334;0.41293073766885785;0.38413447969877235;-0.45968221637490037;-0.4196064323593995;1.088139079200343;1.0029288102352383;9.94129366519345;0.41285533718866696;-0.43522924601161217;-0.4352304297330995;0.3857391744524636;0.41529086392521275;0.5632796766202643;0.992025742660215
31.094027;1.0852258307257496;0.41290399113564025;0.38409198146963386;-0.4595100113620644;-0.4194416792314516;1.0885035815197106;1.003025126951393;9.943320516530347;0.41284602334978643;-0.43522931496698447;-0.4352304536367394;0.385687717759759;0.4151541055875878;0.5630937578403601;0.9921519193636604
31.104027;1.085237082205091;0.4128799166955508;0.3840484382033205;-0.45933857917042803;-0.4192780202249184;1.0888701229317475;1.0031177414607833;9.945352455581862;0.4128379069178497;-0.43522938481135137;-0.435230478020869;0.38564007600268485;0.415016649104786;0.5629115973595555;0.9922766979451177
31.114027;1.0852499046365838;0.41286023638293445;0.3840049189506128;-0.4591663053191099;-0.4191132167368532;1.0892370035365362;1.0032064336302438;9.947387402379658;0.412831196148123;-0.43522945557589654;-0.4352305029248363;0.3855962078609805;0.41487842055581775;0.5627334156479356;0.9923994072595709
31.124027;1.0852629990025133;0.41284453859317066;0.3839616313020632;-0.4589951861570656;-0.4189494733630595;1.0896026071567253;1.003290971587915;9.949423265606963;0.41282603445532684;-0.4352295272542763;-0.43523052837811527;0.38555508551774414;0.4147393472847721;0.5625587932471394;0.9925194103238721
31.134027;1.0852760736506706;0.4128325220716335;0.3839185507254461;-0.45882278950853894;-0.4187845700601021;1.0899684340744238;1.0033711287184885;9.951458454031123;0.41282249348520356;-0.43522959984220766;-0.435230554405431;0.38551869328073385;0.4145993453159167;0.5623893692030646;0.9926362059010031
31.144027;1.0852888082435501;0.4128228799515882;0.38387469484147896;-0.4586516016853557;-0.4186207761353318;1.0903330359697714;1.00344666416139;9.95349250344119;0.4128206026801026;-0.4352296733499258;-0.43523058103095474;0.38548603388589453;0.4144583265937832;0.5622247244072646;0.9927494447583896
31.154027;1.0853009199615382;0.41281824249411836;0.3838325990176553;-0.4584799374064186;-0.41845653637683194;1.0906958831973104;1.0035173203305152;9.955525666976726;0.4128203755999078;-0.435229747773521;-0.4352306082957471;0.38545714684876087;0.41431621516043576;0.562065049860302;0.9928588422937787
31.164027;1.0853120468808675;0.4128167925912931;0.3837907436321751;-0.4583082119692452;-0.4182922466805185;1.0910552758530416;1.0035829058251167;9.95755781198166;0.4128218142215992;-0.43522982307675173;-0.4352306362621813;0.3854320940810977;0.4141729530140517;0.5619104281654445;0.9929641167581682
31.174027;1.085320820743031;0.4128180227387246;0.38374914278940075;-0.4581359908639854;-0.4181278915625607;1.0914123619429839;1.0036433845181572;9.959588307402674;0.4128249097593273;-0.4352298992100444;-0.43523066498398566;0.3854109165831336;0.4140284949438886;0.561760835359586;0.9930650195565899
31.184027;1.0853287891708692;0.4128213056638283;0.3837066874177212;-0.4579641974275269;-0.4179635509215651;1.0917652018480923;1.0036988997881884;9.961616732124657;0.41282966957510653;-0.4352299761290331;-0.43523069447190205;0.38539461952824755;0.41388282164530255;0.5616168737863694;0.9931613791816631
31.194027;1.0853345363226834;0.412828628531673;0.3836657174729149;-0.45779350537028274;-0.4178002208120649;1.092111810652642;1.003749710759843;9.963642923262164;0.4128361471038476;-0.43523005377883345;-0.43523072469487717;0.3853821943307869;0.41373596078231745;0.5614777813483799;0.9932531013967544
31.204027;1.0853377847345027;0.4128397304127656;0.38362617746889843;-0.4576214822264583;-0.41763568114025584;1.0924531729434626;1.003796026263187;9.965666559985507;0.4128444332005031;-0.4352301320619563;-0.43523075561529767;0.3853746582464638;0.4135889809122512;0.5613449005847673;0.9933401108392242
