time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.214027;1.085338376490338;0.41285254165067936;0.3835863459930188;-0.45745030727579183;-0.4174719037968365;1.092787240392634;1.0038378690235243;9.967687290537143;0.4128546109900167;-0.43523021083379193;-0.4352307872181836;0.3853710849342518;0.413439969526986;0.5612160395212752;0.9934223005120919
31.224027;1.0853349892383077;0.41286678455566517;0.3835465402656046;-0.4572789991162772;-0.4173084072849381;1.0931129343662493;1.0038751232663514;9.969705045196031;0.4128667077344807;-0.4352302899348723;-0.43523081950824094;0.385371582907926;0.41329001041324376;0.5610919195491563;0.9934995877395827
31.234027;1.0853294538503078;0.4128838255074702;0.38350749306550375;-0.4571077028768735;-0.41714452921874556;1.0934281713425866;1.003907670558311;9.971719881137329;0.4128806784877119;-0.4352303692164233;-0.4352308524980703;0.38537624484744865;0.41313917069821066;0.5609725319469007;0.9935720155262892
31.244027;1.0853205792613085;0.4129026606799812;0.38346888252204636;-0.45693634593110594;-0.41698060088580735;1.0937338885602481;1.003935465165303;9.97373148463763;0.4128964118885481;-0.43523044853632653;-0.4352308862049673;0.3853851324268242;0.412988532226526;0.5608585464594333;0.9936397501700471
31.254027;1.085308427922102;0.4129243213530744;0.383431923720972;-0.45676487432666063;-0.4168165731753139;1.0940280630407175;1.0039585980667773;9.9757389696307;0.41291372235691076;-0.43523052775735;-0.43523092063760915;0.38539929076127705;0.41283623441437967;0.5607490433288168;0.9937029775320116
31.264027;1.0852931673098605;0.41294620090415585;0.38339456955649664;-0.45659339597822657;-0.4166525446812851;1.0943097341605892;1.00397732497494;9.977741672426724;0.4129323505860377;-0.4352306067493383;-0.4352309557762079;0.3854167599995089;0.41268444950019645;0.560643945989176;0.9937618172463107
31.274027;1.0852738450881114;0.41296782672584004;0.3833570892453499;-0.4564226944724626;-0.4164896101805013;1.0945769938207635;1.0039919324564626;9.97974035995496;0.41295201052876424;-0.43523068536371706;-0.4352309915722351;0.38543859104900746;0.4125313218516156;0.5605422504352071;0.9938163070859473
31.284027;1.0852523111621362;0.41299216968414854;0.38332180999095694;-0.4562523115993664;-0.4163265920600732;1.094830938407184;1.0040025584548036;9.981737804284508;0.4129724539247327;-0.4352307634110619;-0.4352310279667834;0.38546485040522604;0.4123789558922395;0.5604451996294607;0.993866414127908
31.294027;1.0852273867970155;0.41301552055801743;0.3832859171250628;-0.45608039839429404;-0.41616216617643653;1.0950696642372533;1.0040091403862055;9.98373865103075;0.41299350883833374;-0.4352308406659892;-0.43523106489606295;0.38549557726531763;0.4122254444419277;0.560351128282526;0.9939120139965556
31.304027;1.0851988062657432;0.4130407294311963;0.3832522212710428;-0.45590994877963753;-0.41599909801424884;1.095291342694633;1.0040114623013827;9.985748669078118;0.4130150790723205;-0.4352309168614174;-0.43523110227027667;0.3855297172221866;0.41207287962295736;0.5602606133488219;0.9939528836267091
31.314027;1.085165493299409;0.41306413065149655;0.383217823012363;-0.4557391146366702;-0.4158360633388034;1.095497311392491;1.0040092231373154;9.987773820069458;0.4130370988831447;-0.4352309916863237;-0.4352311399549095;0.385568097612777;0.411920334669274;0.5601733452469558;0.9939887650345528
31.324027;1.0851293788755352;0.4130892792943447;0.38318529159814463;-0.45556829151105704;-0.4156726479239359;1.0956861413315162;1.004002089786283;9.989819782879685;0.41305947170955665;-0.4352310648232414;-0.43523117777212106;0.3856084720971666;0.4117678447050189;0.5600876526832628;0.9940194270925178
31.334027;1.0850892390772215;0.4131137555067817;0.3831527565502331;-0.45539904032879275;-0.41551068872523605;1.0958566537263634;1.003989734464908;9.99189199245142;0.41308204994921965;-0.4352311359918411;-0.4352312155129138;0.3856525997449345;0.4116154001298307;0.5600045727291318;0.9940446817268714
31.344027;1.0850449765514307;0.4131382873924301;0.3831207576602075;-0.45522820523131075;-0.41534727268608385;1.0960108461737663;1.003971875695934;9.993995504179134;0.4131046513668561;-0.43523120496687157;-0.4352312529569633;0.38569928574316265;0.4114629600044196;0.5599231280955862;0.9940643917558253
31.354027;1.0849953120625853;0.41316168969135;0.38308846327972007;-0.4550572939965562;-0.41518418749795555;1.0961477903051124;1.0039483178394306;9.996134006718314;0.4131270630357474;-0.4352312715845852;-0.43523128989232085;0.3857483524613559;0.4113104915184091;0.5598430909270489;0.9940784623952379
31.364027;1.0849422420372736;0.41318434228216855;0.3830553457117349;-0.4548865012141499;-0.415020820027093;1.0962665960569038;1.003918983563046;9.99830904750255;0.41314904792508983;-0.4352313357407052;-0.4352313261351356;0.3857985978680716;0.4111579941699744;0.5597636315060358;0.994086775189556
31.374027;1.0848846892489667;0.413206331886093;0.3830216678980432;-0.4547172807525137;-0.4148589087053648;1.0963694181866468;1.0038839130815276;10.000520165368778;0.41317038908153153;-0.43523139736883193;-0.43523136156668746;0.38585079405146716;0.41100548598327197;0.5596853173780515;0.994089081134464
31.384027;1.0848217108490925;0.4132281418833667;0.38298790803408295;-0.45454604538253496;-0.4146955250760476;1.0964554342463189;1.0038431873808173;10.00276499504448;0.4131909290019925;-0.4352314564059659;-0.43523139616671463;0.38590471076233795;0.4108539885166721;0.559608731470278;0.9940849712556585
31.394027;1.0847550551194054;0.41324869283313204;0.3829520319461464;-0.4543768677738263;-0.414533662098692;1.0965238071948245;1.0037968380768492;10.005039753159457;0.4132105612369039;-0.43523151276201705;-0.4352314299973396;0.3859591194014197;0.4107015179962487;0.5595315324528138;0.9940740012808246
31.404027;1.0846835904168155;0.41326941108677434;0.3829152068830239;-0.45420646790647135;-0.4143706885906562;1.0965766894300049;1.0037448589664355;10.00734056197917;0.4132292012511033;-0.4352315663208931;-0.4352314631496171;0.38601376122287956;0.41055007543063216;0.5594549660204273;0.9940558520828081
31.414027;1.0846063636564638;0.4132879003975968;0.382875104848534;-0.4540369565525625;-0.41420890758480977;1.0966122391678839;1.0036872911395553;10.009664175301658;0.41324677125898746;-0.4352316169868984;-0.4352314957125087;0.38606833279869296;0.4103986460651136;0.5593780976394314;0.9940304110460298
31.424027;1.0845257637135168;0.41330749479913625;0.3828336041464184;-0.45386665383467145;-0.41404603128352047;1.0966325874751137;1.0036242695900586;10.012007498604248;0.41326320207796213;-0.43523166473148434;-0.43523152777937435;0.3861225071528275;0.4102462132151508;0.5593000470828751;0.9939978008801941
31.434027;1.0844414253809342;0.41332815245619087;0.38279062736500213;-0.4536975625701758;-0.4138842643248644;1.096635806215865;1.0035560276644222;10.014366903127634;0.41327844028579225;-0.4352317095888834;-0.43523155944543473;0.38617693711126505;0.41009479319602393;0.5592228801057757;0.9939583232820244
31.444027;1.084353096672451;0.41334704585901144;0.3827437245956931;-0.45352692694167535;-0.41372146968778856;1.096623945360085;1.0034828660624022;10.016738173011193;0.4132924603122623;-0.43523175162021105;-0.43523159078509327;0.38622925601052505;0.4099434521890211;0.5591444660744597;0.9939123139000741
31.454027;1.0842635680684134;0.4133657303517282;0.3826935924278397;-0.45335834866630387;-0.4135601953800388;1.0965950775974531;1.003405070465888;10.019116981647475;0.4133052812233023;-0.4352317908972518;-0.43523162185742115;0.38628011986739647;0.4097922569365657;0.5590654562255204;0.9938600677140931
31.464027;1.0841718919242447;0.41338408986798936;0.3826408210883704;-0.45318781101145633;-0.4133974977112395;1.096551307051514;1.0033228748420289;10.021498931321176;0.4133169602595244;-0.435231827513739;-0.4352316527458966;0.386329257518274;0.40964222251953075;0.5589865136115865;0.9938018789356591
31.474027;1.0840811133783372;0.41340314227480124;0.3825856977753009;-0.453019276648801;-0.41323627116291106;1.096490821701041;1.0032365084424824;10.023878788843245;0.4133275615192694;-0.435231861591827;-0.43523168358568937;0.3863764807452391;0.40949132818532463;0.5589060513305277;0.9937380701399866
31.484027;1.0839905685908673;0.4134198933954318;0.3825261610140579;-0.4528491987240926;-0.41307401692206175;1.0964159643765903;1.0031462564896974;10.026249930428685;0.41333714760747964;-0.43523189325770456;-0.4352317145595511;0.38642165346218404;0.40934055349397425;0.5588246141241636;0.9936689925275376
31.494027;1.0839035704841062;0.4134362641323865;0.3824632575244648;-0.45268081626259393;-0.41291293655723565;1.096325202381523;1.003052507311268;10.028604416152382;0.41334580595161974;-0.4352319226068732;-0.43523174586953645;0.386463650009;0.4091908816721455;0.5587420152541218;0.9935950715457064
31.504027;1.083820320172015;0.4134529266949745;0.38239791727743133;-0.4525112117728396;-0.4127507455021564;1.0962200359453318;1.00295572843343;10.030933067260367;0.4133536676606713;-0.43523194969768364;-0.4352317777016549;0.3865043300945441;0.40904129052301125;0.5586586403859141;0.993516835665231
31.514027;1.0837408291301185;0.4134671869599321;0.38232794829659006;-0.45234249790867925;-0.41258974683361177;1.0961019788263855;1.0028563300950897;10.03322602429024;0.4133608900116712;-0.43523197457033824;-0.4352318102185882;0.3865415444730394;0.4088917560194503;0.55857289778326;0.9934348993208597
31.524027;1.0836678729896523;0.4134821929090131;0.38225542887582414;-0.4521742079605716;-0.41242876286267566;1.09596963544437;1.0027545448118909;10.035474320447637;0.41336761817618567;-0.43523199726648587;-0.4352318435727759;0.3865771604169153;0.40874225894724975;0.5584859740359707;0.9933500210098559
31.534027;1.083599980671423;0.4134959792375616;0.3821792369115068;-0.45200432085436176;-0.41226670203417615;1.0958247487977892;1.0026504634492543;10.037671274787657;0.41337396554558514;-0.43523201783373805;-0.4352318778924514;0.38660906983595755;0.40859277642229896;0.5583963538407091;0.9932631627513304
31.544027;1.0835384340178662;0.41350856773310635;0.3820991656595492;-0.4518360610548823;-0.4121061460025204;1.0956681224821112;1.0025441483766155;10.039812814295242;0.4133800249985678;-0.4352320363221989;-0.4352319132435169;0.38663916498561945;0.40844326561277927;0.5583053081303413;0.9931754088883475
31.554027;1.0834845363344534;0.41352110714087764;0.3820160630744634;-0.4516679169320711;-0.41194530729140744;1.095501521212447;1.0024356694136467;10.041896686169371;0.41338588413364286;-0.4352320527935244;-0.43523194960083617;0.38666631124064754;0.40829366561566705;0.5582121321356085;0.9930878459031998
31.564027;1.0834363878345517;0.41353320125286763;0.3819304672992659;-0.45149848362492145;-0.411783688588948;1.0953236464754985;1.0023250667403596;10.043921169089712;0.4133916238222464;-0.4352320673288189;-0.43523198684802983;0.38668935279370537;0.40814491981329015;0.5581169287205766;0.993001469511973
31.574027;1.083396227817849;0.4135449098016107;0.381841894721424;-0.45133074432490977;-0.41162324339010414;1.0951361435168807;1.0022123206073141;10.04588500876522;0.41339730444140116;-0.4352320800235713;-0.43523202480699974;0.38671113854374023;0.4079959996330889;0.5580211309395936;0.9929171164126119
31.584027;1.0833621831101956;0.41355664783843066;0.3817516071201925;-0.4511625718838809;-0.41146278183293267;1.0949396325399667;1.0020973607495254;10.047788455863145;0.41340294858538074;-0.43523209099655097;-0.4352320632681022;0.38672952843254216;0.40784691822036084;0.5579234914586683;0.9928355247574517
31.594027;1.0833352027089544;0.4135679400735284;0.38165901453746837;-0.45099408697530585;-0.4113020222351999;1.0947347597125427;1.0019801197477656;10.049633415826937;0.41340854388121573;-0.43523210040326804;-0.4352321019996612;0.3867443872061222;0.4076977244513565;0.557824139964436;0.9927574891230274
31.604027;1.0833158517487307;0.4135795543332446;0.38156470193437503;-0.45082760335341737;-0.41114273338457774;1.094522207476938;1.0018605821346127;10.051423011139928;0.41341408663123175;-0.43523210842032123;-0.43523214075033606;0.38675659291159004;0.407548480436037;0.5577239078403763;0.9926839059230486
31.614027;1.0833017024411236;0.41359114753039117;0.38146921518392074;-0.45065946993495026;-0.4109823184302476;1.0943037021187956;1.0017387458247076;10.05316153105297;0.41341961150706746;-0.43523211522378547;-0.4352321792693295;0.38676604741447923;0.4073992449024998;0.5576229400752849;0.9926156531689017
31.624027;1.0832933037182402;0.4136032181024516;0.38137280730515927;-0.4504913315124104;-0.41082190286869796;1.0940780800332266;1.0016145441505524;10.054853939172624;0.4134251514302377;-0.4352321209893691;-0.43523221734395345;0.3867726664981505;0.4072510741789205;0.5575220742897746;0.9925534638591162
31.634027;1.0832912897185825;0.4136162258090293;0.3812756575706469;-0.45032483227892145;-0.4106626122111073;1.0938473124891208;1.0014878480339806;10.056504969176025;0.41343069031481783;-0.43523212589251115;-0.4352322548194407;0.38677635430348173;0.4071020318192086;0.5574198982946562;0.9924979125618718
31.644027;1.0832933226672856;0.4136294055711845;0.3811778474040717;-0.45015790063737976;-0.41050330594722934;1.0936124163000824;1.0013585253888204;10.058118488462414;0.4134361766012388;-0.4352321300886617;-0.43523229159551124;0.3867769717752773;0.40695419759355117;0.5573178290591095;0.9924494333579351
31.654027;1.0833000018872065;0.41364313762233157;0.3810794683501807;-0.44999096371892155;-0.410343999539208;1.0933743502952642;1.0012264999225982;10.059697242372435;0.4134415499018515;-0.43523213368336716;-0.4352323276286485;0.3867753296351184;0.4068066783482622;0.5572157125452467;0.9924083024436124
31.664027;1.0833109043352198;0.41365908597046214;0.38098214224294347;-0.44982360615934336;-0.4101842978841659;1.0931339362976853;1.001091811563191;10.061243379560208;0.4134467263068453;-0.43523213671670474;-0.4352323629363161;0.3867702471443962;0.40665960327137474;0.55711270991537;0.9923746686845902
31.674027;1.083326445486103;0.4136755241279545;0.38088413432470647;-0.44965703098854304;-0.41002495774985837;1.0928918119353155;1.0009546417951267;10.062759253438331;0.4134515762268278;-0.43523213918898934;-0.43523239758350407;0.3867616365217315;0.4065140794789832;0.5570093567590543;0.9923486478001313
31.684027;1.0833442291636668;0.41369334494049204;0.3807871122169583;-0.44949118717858016;-0.4098666633918055;1.0926474957306784;1.000815256532275;10.064247685063973;0.41345593588549817;-0.4352321411169715;-0.43523243165455566;0.38675052886033096;0.4063681462624107;0.5569046503921613;0.9923303707965476
31.694027;1.0833650126611207;0.4137119043778836;0.3806903249468327;-0.44932497638081037;-0.40970802324974076;1.0924034956566504;1.0006739036227188;10.065711956005108;0.4134596429224163;-0.4352321425660749;-0.4352324652169652;0.38673702797694376;0.4062237874526888;0.5567998238743045;0.9923199417558478
31.704027;1.0833885566409656;0.41373135374692205;0.3805941577051182;-0.4491590673769445;-0.4095496803147948;1.0921593446832596;1.0005307580318346;10.067155542039908;0.41346257261110586;-0.4352321436297885;-0.43523249829681;0.3867202413904896;0.40607998951135654;0.5566933288124508;0.9923174026738695
31.714027;1.0834147521132644;0.4137511386322381;0.38049826783846225;-0.4489927911156408;-0.4093909916455363;1.0919155691856393;1.0003859423605515;10.068581517582093;0.4134646520569049;-0.43523214437551383;-0.4352325308972516;0.38670223145485094;0.4059367797548883;0.5565865163952571;0.9923227835366663
31.724027;1.083443142007823;0.4137732182763783;0.38040458814965733;-0.44882761856876974;-0.40923331508519417;1.0916726011278914;1.0002395746499388;10.069992395081378;0.41346584473832904;-0.4352321447990068;-0.4352325630301401;0.3866809964106092;0.4057942112977054;0.556478079830179;0.9923361618241986
31.734027;1.0834731008882625;0.41379464378946385;0.3803105178162265;-0.44866280134779674;-0.40907598483120516;1.0914307044460465;1.000091794388318;10.071390524331145;0.41346614421698;-0.4352321448328715;-0.4352325947045078;0.38665748045109216;0.4056523338721989;0.5563688291812096;0.9923576529646189
31.744027;1.0835042231010343;0.41381745876225584;0.3802179276247962;-0.44849756275947783;-0.408918259901369;1.091189008785442;0.9999427579797263;10.072778009147212;0.4134656025219106;-0.43523214440087665;-0.43523262589901834;0.3866316039183033;0.40551219281009543;0.5562596429667518;0.9923873545996412
31.754027;1.083536244111662;0.41383996188642436;0.3801253317658688;-0.44833231793525385;-0.40876053550794833;1.0909495738593173;0.9997926631112679;10.074156193866072;0.41346434176253344;-0.4352321434583603;-0.435232656564024;0.3866042989592259;0.4053728248400785;0.5561506138608313;0.992425274808851
31.764027;1.0835692027203185;0.413864961555163;0.3800354000820014;-0.44816781519774856;-0.4086034777069774;1.0907113975560203;0.9996418463269257;10.075526022176104;0.4134625084428467;-0.43523214199576393;-0.43523268662812437;0.3865735572675386;0.40523422198790726;0.5560404515983798;0.9924712752431374
31.774027;1.0836030600862658;0.4138901327123742;0.3799462597898098;-0.4480023960164829;-0.408445607567895;1.090474451259286;0.999490870609911;10.076889319030899;0.4134602051194509;-0.43523214002736527;-0.43523271597766144;0.3865404740941493;0.4050963055944261;0.5559298909977762;0.9925250932905738
31.784027;1.0836378928027255;0.41391466878241656;0.37985740754576436;-0.44783940538445993;-0.4082899584396262;1.090237744913333;0.9993404821808711;10.078249425099884;0.4134574583963173;-0.43523213757884255;-0.4352327444366032;0.386505239421453;0.4049599359391548;0.5558196862915031;0.9925864430633442
31.794027;1.083673787848806;0.4139398769687507;0.37977022321141884;-0.4476747753861209;-0.4081328053441077;1.0900032728964455;0.9991914513711903;10.079610226687613;0.41345424207187387;-0.43523213466897487;-0.43523277178721936;0.38646808120560505;0.4048229287447854;0.5557083787164374;0.9926551266551097
31.804027;1.0837108212572863;0.41396527123144333;0.37968444470754087;-0.44751130248709053;-0.4079767143094685;1.0897698936860667;0.9990444271796924;10.080974807757508;0.4134505182102535;-0.4352321312823316;-0.4352327978105587;0.38643021249224113;0.4046870696122932;0.555598048290766;0.992731108702441
31.814027;1.083749189676157;0.41399019306096513;0.37959966413281887;-0.4473481305202808;-0.407820921218051;1.0895363591888096;0.9988999009295918;10.082345079451406;0.41344627720251753;-0.43523212735864053;-0.4352328222937475;0.38638980353534885;0.4045511409783712;0.5554864853887648;0.9928145092729544
31.824027;1.0837892929929116;0.41401410137747413;0.3795155218629179;-0.4471845906031455;-0.4076647833957495;1.0893044564243952;0.9987582592214793;10.083722221164347;0.41344156430136747;-0.43523212281850776;-0.4352328450044999;0.3863479834327321;0.40441594847263485;0.5553749889866244;0.9929055263394487
31.834027;1.0838313869802811;0.4140376698372433;0.37943271759604386;-0.44702099033748466;-0.4075085976542486;1.089072027708689;0.9986198325257615;10.08510741564195;0.41343644855656053;-0.43523211758969327;-0.43523286568267167;0.3863038693892086;0.40427933139148337;0.5552613656727405;0.9930043556712995
31.844027;1.0838757240634762;0.41406089306004057;0.37935119848753895;-0.44685854742333425;-0.40735347404108485;1.0888408639310703;0.9984849059877615;10.086502475926709;0.41343097218511377;-0.43523211160175695;-0.43523288405969995;0.3862595778032125;0.4041431604928386;0.555148489618579;0.993111120206073
31.854027;1.0839214896346914;0.41408210105512216;0.37926968250123133;-0.44669567444578095;-0.4071983363465446;1.0886086703199076;0.99835371832307;10.087910150487271;0.41342515658407575;-0.435232104756431;-0.43523289986847136;0.3862132032275139;0.40400631316998664;0.5550343727533926;0.9932258300256854
31.864027;1.0839708238048658;0.4141031914839232;0.37918910167324293;-0.4465331648092238;-0.40704316609595664;1.088377140843318;0.9982264455742291;10.089333570658507;0.4134190358798966;-0.43523209689993475;-0.4352329128510532;0.386165822863765;0.40386863515891175;0.5549198126932084;0.993348388752916
31.874027;1.084022941396833;0.41412303062269545;0.37910864365378816;-0.44637150485714594;-0.4068887612578738;1.0881440273421088;0.9981032019149091;10.090774897878807;0.41341266070529725;-0.4352320878311369;-0.4352329227961505;0.38611653715263494;0.40372993341094965;0.5548041889750956;0.9934785783144717
31.884027;1.084076932238386;0.41414035706489555;0.379027401856493;-0.4462097765500701;-0.40673468819853725;1.0879111378477477;0.997984084494985;10.092234854303673;0.41340607482806296;-0.4352320773383531;-0.43523292957578424;0.3860654994166766;0.4035910012621694;0.5546882801948196;0.9936160241402722
31.894027;1.0841349144327712;0.41415751483354735;0.3789466345969155;-0.446047193090909;-0.40657947251765597;1.0876762655374839;0.9978692023980315;10.093713524941773;0.4133992866266665;-0.43523206522464175;-0.43523293313665656;0.3860139233356606;0.40345063169628675;0.5545721207952933;0.9937602032502793
31.904027;1.0841958563179919;0.4141719354888571;0.37886413374422523;-0.44588709209293775;-0.406426527082765;1.0874401377318283;0.9977586726590615;10.095211147550005;0.41339223908225115;-0.4352320513035356;-0.4352329334599123;0.385960078720216;0.4033086286094003;0.5544543950327933;0.9939104691265083
31.914027;1.0842587692860872;0.41418604441721424;0.37878223294038305;-0.4457249282388786;-0.4062720624569558;1.0872034579150693;0.9976526216580941;10.096728527508695;0.41338478992406896;-0.43523203537375216;-0.43523293052822265;0.3859062613709352;0.40316484721400603;0.5543365038136108;0.99406608249703
31.924027;1.084325572856094;0.41419869804943543;0.37869908917895995;-0.445564759250032;-0.40611906986641844;1.086963968186713;0.9975512104903171;10.098267380777475;0.413376730010224;-0.4352320172036427;-0.4352329243114586;0.38585174953507356;0.40301921363216753;0.5542177516129757;0.9942262585656501
31.934027;1.0843943397910647;0.4142083550628064;0.37861390438932585;-0.4454029965876658;-0.4059650017424418;1.0867224799342514;0.9974546740056083;10.099830495002944;0.4133678392430032;-0.43523199655559314;-0.4352329147606764;0.3857967945300819;0.40287269195477876;0.5540988319271535;0.9943901955061918
31.944027;1.0844671300378257;0.414217589720046;0.37852828222074003;-0.4452425054636762;-0.40581171362143026;1.0864799202870186;0.9973633113419557;10.101421276471902;0.4133579473144;-0.43523197323057716;-0.43523290180655116;0.38574064579498024;0.4027242589462122;0.5539782776236116;0.9945571188285508
31.954027;1.0845418571629561;0.41422492542096523;0.378441570286008;-0.4450819465632165;-0.4056587563469188;1.0862344032586775;0.9972774472916434;10.103042998706128;0.4133469602786235;-0.4352319470763338;-0.43523288537542626;0.3856845738830266;0.4025739133677475;0.553856718925008;0.9947263600636383
31.964027;1.084620567501323;0.4142305289420207;0.3783531646542833;-0.4449230744995032;-0.40550697359383114;1.0859872748919364;0.9971974560430725;10.104698785163992;0.4133348357841292;-0.4352319179637943;-0.43523286542161777;0.3856278665334777;0.4024226799381346;0.553734123852755;0.9948973938277627
31.974027;1.084701255698055;0.4142349902042791;0.37826420739977484;-0.44476255585432156;-0.4053540655438329;1.085739061328517;0.997123774991782;10.106392119195823;0.41332153221778917;-0.43523188578597316;-0.43523284194260065;0.3855718023767776;0.4022685951489491;0.5536096519052055;0.9950698429524119
31.984027;1.0847858579895167;0.414239328530221;0.3781748346187686;-0.44460367029854253;-0.4052022826838114;1.0854903314512072;0.9970568088139776;10.108126884061106;0.4133069716770792;-0.4352318504722533;-0.435232814970609;0.38551663688201604;0.4021137008796979;0.553484678588159;0.995243508947675
31.994027;1.084872331935356;0.41424170674300753;0.3780839940886103;-0.44444441058697487;-0.40505053333094027;1.0852416280940367;0.996996791319841;10.109906802526986;0.41329103536278616;-0.4352318119915481;-0.4352327845677004;0.385460599886313;0.4019570306024003;0.5533570812474542;0.9954183668745876
32.004027;1.0849617805639875;0.41424261020151815;0.3779917580713502;-0.44428519859270077;-0.4048988326100167;1.0849935142010085;0.9969437351237627;10.111734812916454;0.413273577150831;-0.43523177035560395;-0.435232750821573;0.3854058848774428;0.4017995691368612;0.5532290056914552;0.9955944333005724
32.014027;1.0850554528771936;0.41424247748417237;0.3778981883091315;-0.44412645555791697;-0.4047471956404108;1.0847465837660537;0.996897523085506;10.113613089123586;0.41325442892887043;-0.43523172561188844;-0.43523271382878737;0.38535165051216963;0.40164023669311516;0.5530991138525659;0.9957715877124729
32.024027;1.085151556265511;0.41424138596808313;0.3778041055110724;-0.4439676469207104;-0.4045958884297782;1.0845013958728738;0.9968580260352955;10.11554362617606;0.41323340039484757;-0.4352316778111647;-0.4352326736867254;0.38529803990274036;0.4014779172413994;0.5529667780770948;0.9959495300970257
32.034027;1.0852512761940667;0.41423924789979555;0.37770914901358194;-0.44380852471853516;-0.4044442836413042;1.0842584718752606;0.9968251161195679;10.117528642126874;0.4132102789846811;-0.43523162698278406;-0.43523263050543;0.38524619327277476;0.4013154883185891;0.5528349923085057;0.9961278778516971
32.044027;1.0853544094239516;0.41423516262429444;0.3776126781507912;-0.44365103016664287;-0.40429418272785;1.0840173871349708;0.9967986154267102;10.11957047816051;0.4131848099237379;-0.4352315731401566;-0.43523258442194945;0.38519424468558067;0.4011498361138993;0.5527004113249074;0.9963062444962837
32.054027;1.085461755639468;0.414231390977582;0.37751655311432564;-0.44349358875759387;-0.40414375031624633;1.0837807887488333;0.9967782946698369;10.121670934484266;0.41315669156038287;-0.4352315162903897;-0.4352325356155831;0.3851443166895347;0.4009828633918966;0.5525661195822829;0.9964842488366579
32.064027;1.0855708888226328;0.4142250802866876;0.37741906789467927;-0.44333613623567325;-0.40399369629344006;1.0835482827890293;0.9967639170472067;10.12383025755118;0.4131256293410711;-0.4352314564303014;-0.4352324843141036;0.38509553401969016;0.4008134936646688;0.5524309085762436;0.9966615448075606
32.074027;1.0856825713133158;0.41421697867448504;0.37732072312423093;-0.44317873170406524;-0.4038436900654461;1.083320380579144;0.9967552121930433;10.126046574675547;0.41309138651731275;-0.43523139353345125;-0.4352324307696112;0.3850480389864047;0.4006416756034972;0.5522948677533261;0.9968378881163034
32.084027;1.0857966087070978;0.4142070578904947;0.37722172961006306;-0.44302137518307405;-0.40369373146864707;1.0830965796763463;0.9967517996582809;10.128316536019048;0.4130537912989714;-0.4352313275432324;-0.4352323752259876;0.3850019810607997;0.40046738433269513;0.5521580155564587;0.9970131452665824
32.094027;1.085912867079223;0.4141952739276042;0.37712235636407987;-0.4428640666917923;-0.4035438203238314;1.082879393974448;0.9967531753892058;10.130636700834973;0.4130127389768776;-0.4352312583903606;-0.4352323179113483;0.38495750881693136;0.40029162123349166;0.5520210873852549;0.9971872524758557
32.104027;1.086031208151098;0.4141828347687967;0.3770240535130574;-0.44270797065074813;-0.40339501747272544;1.082668235891414;0.9967587628856656;10.133004389601183;0.4129682055415485;-0.4352311860200783;-0.43523225906304586;0.3849157691753883;0.40011343389703297;0.5518840932262652;0.9973602043679758
32.114027;1.0861513959830928;0.4141695524589219;0.3769269965103082;-0.4425506506454933;-0.4032451027304903;1.0824622837742988;0.9967679710666874;10.13541765314261;0.4129202580226014;-0.43523111039711776;-0.43523219896516524;0.3848748742866835;0.39993294779667937;0.5517457396486695;0.9975320268127787
32.124027;1.0862730686357485;0.4141530348273896;0.3768293034621329;-0.4423946507067263;-0.4030963940852002;1.0822634455786015;0.9967802178905104;10.137874902742492;0.41286902204679454;-0.43523103147894376;-0.4352321379534099;0.3848378643946994;0.39975136856162574;0.5516089601583704;0.9977026726287737
32.134027;1.0863957347089317;0.4141364531134413;0.376734097175169;-0.44223895270715524;-0.40294797996563736;1.0820693811165027;0.9967949201476354;10.140374972929854;0.41281461691283383;-0.43523094918793526;-0.435232076379038;0.38480170686100124;0.3995669483867287;0.5514703911621445;0.9978719056112022
32.144027;1.0865189332681442;0.4141170317722707;0.37663897712593547;-0.4420829948517575;-0.4027993161031801;1.0818805506523035;0.9968114901606004;10.142917736485105;0.41275713604246683;-0.4352308634379443;-0.435232014570174;0.38476830596050077;0.3993819339479447;0.5513330157843731;0.998039260323216
32.154027;1.0866419575278108;0.4140981382649507;0.3765471664878096;-0.4419281955202161;-0.4026517110838694;1.0816973428975225;0.9968293315456064;10.145503971470726;0.4126966699662925;-0.4352307742084895;-0.4352319528088807;0.38473751492832753;0.3991965188104929;0.5511969834111271;0.9982040934402422
32.164027;1.0867641312984684;0.41407697884816114;0.3764562621715099;-0.44177380546895995;-0.40250449846390407;1.081517230701046;0.9968478261230215;10.148134031925773;0.4126333234463765;-0.43523068158443723;-0.4352318913221622;0.38470815346704423;0.39900883389377956;0.5510603043985633;0.9983656864497402
32.174027;1.0868851240379018;0.4140557643966399;0.37636836710947047;-0.44161904776857136;-0.40235693808793754;1.0813407871356455;0.9968663946871318;10.150806814449863;0.4125672292858454;-0.4352305857304993;-0.43523183029740753;0.3846810186234943;0.3988209824398875;0.5509252353424862;0.9985233660093829
32.184027;1.0870036721669059;0.4140322523949519;0.376281973986641;-0.44146428066269444;-0.4022097548583977;1.0811685726477533;0.9968845949517479;10.153519858622591;0.41249855062298996;-0.43523048685144694;-0.435231769910186;0.3846558923703889;0.3986320964029626;0.5507910981953248;0.9986766130752478
32.194027;1.0871218014091009;0.4140106013670238;0.37620038517167714;-0.4413095107823929;-0.40206219023425865;1.0809980610477037;0.9969021187588086;10.156269741751485;0.4124274709778628;-0.43523038515905577;-0.4352317103247393;0.3846325382254642;0.3984433766052969;0.5506585630720139;0.9988251035300366
32.204027;1.0872383786935904;0.41398860181933245;0.37612222607765183;-0.4411563146673461;-0.4019160790800482;1.080829680917997;0.9969187315495162;10.1590518769806;0.4123542149934623;-0.43523028083786763;-0.4352316516720729;0.38461069457481484;0.39825307922013914;0.5505260892612903;0.9989687017082908
32.214027;1.087352501148569;0.413965659387878;0.37604746481294626;-0.44100238661916724;-0.40176965413480303;1.0806629354670152;0.9969342358861549;10.161859926886448;0.41227908219524545;-0.4352301740405694;-0.43523159404726997;0.38459009299561614;0.39806346681518234;0.5503950226125932;0.9991074684359293
32.224027;1.08746616418535;0.4139443933296245;0.3759778999707228;-0.44084917854803973;-0.40162353892994745;1.0804975036695277;0.9969484552847433;10.164685220589208;0.4122024117377264;-0.4352300649250618;-0.4352315375284673;0.3845704948796678;0.3978737723754282;0.5502645611765568;0.999241628156252
32.234027;1.0875785252200065;0.41392564002027504;0.37591458447238846;-0.44069554928639776;-0.401477027333211;1.0803332634198504;0.9969612853352031;10.167516530731668;0.41212450717329735;-0.43522995369291984;-0.43523148218401714;0.3845527190698759;0.39768518882682535;0.5501360552597339;0.9993714744632768
32.244027;1.0876884653611114;0.41390660145373326;0.3758552367471115;-0.44054276879156384;-0.4013316576347026;1.0801702878001758;0.996972783607144;10.170340897715693;0.41204562137168393;-0.4352298405931655;-0.4352314280569552;0.3845356390601154;0.39749688265276395;0.5500080379511436;0.9994972908370574
32.253838;1.087796645634952;0.41389022029833605;0.37580201531391927;-0.44039638316316027;-0.4011921326933217;1.0800078043672312;0.9969831449127959;10.173144941940137;0.41196597825622583;-0.4352297258912997;-0.4352313751484114;0.38451916472615166;0.39731402293636753;0.5498840305842954;0.9996193009274343
32.253838;1.0878857994914937;0.4138825773684699;0.3757659690527591;-0.4403963482883382;-0.4011920886984311;1.0798270438726487;0.9969926128376095;10.17591559681478;0.4118857796512734;-0.43522960983828207;-0.4352313234155365;0.3845172322054915;0.39727179860802353;0.5498708488105926;0.9997376610402718
32.253838;1.0879722773127718;0.41387720816193335;0.37573501107450846;-0.44039631315030775;-0.40119204301252653;1.0796480924657426;0.9970014983833794;10.178640626344428;0.4118052282407846;-0.4352294926697048;-0.43523127278463253;0.3845157928885703;0.3972304164634878;0.549857696234632;0.9998525196504745
32.253838;1.0880555849517464;0.4138744847804996;0.37570905532224763;-0.440396277816166;-0.4011919956495598;1.0794708910449424;0.9970102228611298;10.181309193880539;0.41172455033316174;-0.43522937462925787;-0.43523122317332164;0.38451480284770184;0.3971900995383307;0.5498443332673189;0.9999640547986385
32.253839;1.088135222755616;0.41387482648131013;0.375687992861621;-0.4403962423633326;-0.4011919466403968;1.0792953036800363;0.9970192603690028;10.18391176772395;0.41164395846128016;-0.43522925599107415;-0.43523117451017074;0.384514214084988;0.39715109734488857;0.5498305301180447;1.0000724522292401
32.25384;1.0882106908417097;0.4138786814953082;0.37567169573785736;-0.44039620689064396;-0.40119189604353334;1.0791211761782649;0.9970290562487365;10.186439596126224;0.41156359714179863;-0.435229137065259;-0.4352311267532977;0.38451397592560094;0.3971137008259445;0.5498161033934058;1.0001779415390277
32.253842;1.0882815145702185;0.413886481320588;0.3756600377666881;-0.4403961715439789;-0.40119184393789636;1.0789483885928302;0.9970400084449522;10.188885106082788;0.41148354243982804;-0.43522901819135285;-0.43523107989981125;0.3845140613459866;0.39707825021837806;0.5498009461726278;1.000280878643434
32.253846;1.0883472740462834;0.41389860418363517;0.375652903587308;-0.4403961365419239;-0.4011917904295252;1.0787768548231482;0.9970524762593114;10.19124324781175;0.41140382859698443;-0.43522889973721773;-0.43523103396937013;0.384514473692761;0.39704513433621846;0.54978502847206;1.0003817288238495
32.253854;1.08840762106425;0.41391537590536787;0.3756501780399913;-0.4403961021514845;-0.4011917356635851;1.0786064659560093;0.9970667507799026;10.193511881892308;0.41132447656393256;-0.43522878211033883;-0.4352309889838331;0.38451521146999945;0.3970147773402848;0.5497683577025341;1.0004809629545264
32.25387;1.0884623097478665;0.4139370882455424;0.37565172812657704;-0.44039606862986885;-0.40119167980834747;1.0784370541810582;0.9970830252101299;10.195690361187308;0.4112455402374091;-0.4352286657508888;-0.4352309449585209;0.3845162526722773;0.3969876094276207;0.5497509332475722;1.0005789838856383
32.253902;1.0885112797477003;0.41396394320515617;0.37565732597840346;-0.4403948176781094;-0.4011905129970061;1.0782694367541583;0.9971014375243531;10.197778359580182;0.4111671354382922;-0.435228551083496;-0.435230901898139;0.38451756499932976;0.3969630383974607;0.5497320205212147;1.0006760950274778
32.253966;1.0885547322471396;0.4139962017735555;0.3756668015419274;-0.4403935679883966;-0.401189345427404;1.0781015026812646;0.9971221282411846;10.199776300007589;0.4110894159164071;-0.4352284384630223;-0.4352308598118239;0.38451908857911477;0.3969434317077842;0.549713046617536;1.0007724662848965
32.254094;1.0885941018345235;0.4140343768941201;0.3756799408527483;-0.44039273726829536;-0.4011881925388145;1.0779342404051813;0.9971452062634951;10.201685844875199;0.41101254580750946;-0.43522832815473694;-0.43523081873968217;0.3845207326925366;0.3969261055540988;0.5496918288559213;1.0008681177743444
32.25435;1.0886279604648454;0.4140776896984827;0.3756965004624508;-0.44038783509675794;-0.4011836939892567;1.0777677230503417;0.9971706799333631;10.203509511456044;0.41093670765731066;-0.4352282203452238;-0.43523077875116034;0.38452143902193686;0.3969113188664319;0.5496676375630436;1.000962983635293
32.254862;1.0886589323202394;0.41412579560264645;0.37571532231669735;-0.440380968941434;-0.4011770395178426;1.077603112708165;0.99719848481796;10.205249565018114;0.41086210387913386;-0.4352281151631639;-0.4352307399091032;0.38452323618238415;0.39689828344146677;0.549641101087025;1.0010570271625105
32.255886;1.0886866624683338;0.41418065854429187;0.3757384220496236;-0.4403667397690819;-0.40116367606724146;1.0774406148405193;0.9972285361900748;10.206906428850878;0.4107889384196157;-0.43522801269800265;-0.4352307022311017;0.3845232126979531;0.396883210327539;0.5496072382028421;1.00115028632503
32.257934;1.0887147251489138;0.4142402638367705;0.37576286390241026;-0.4403395579589378;-0.40113743279936487;1.0772813787506152;0.9972606762730288;10.208478246039972;0.4107174134651578;-0.435227913012571;-0.435230665677401;0.3845234492361639;0.3968613501226038;0.5495638418163659;1.0012428376196483
32.26203;1.0887427270372387;0.4143046420764315;0.3757889312183148;-0.4402873159879739;-0.40108761360929457;1.077126460707591;0.9972946190314191;10.209962322858745;0.4106477265865726;-0.4352278161470277;-0.43523063017457586;0.3845199786744086;0.396821958106512;0.5495002410442873;1.001334760978452
32.270222;1.0887729200269594;0.41437131930832793;0.3758136413788943;-0.4401949264982614;-0.40099979386796736;1.0769788461275769;0.9973300307893009;10.211356592171722;0.4105800553275192;-0.43522772210772903;-0.43523059565105265;0.38451278604533845;0.3967502144250536;0.5494057049350546;1.0014261249227652
32.280222;1.0888027475542663;0.41444290968232034;0.3758402444250292;-0.44009691536596174;-0.4009064891113552;1.0768324763448722;0.9973666556356582;10.212659738046739;0.4105145761953938;-0.435227630850513;-0.4352305620494064;0.38450484341568997;0.3966781850654736;0.549305554731831;1.001516977141895
32.290222;1.0888306452979555;0.41452117548815787;0.3758708342903264;-0.44001031100889054;-0.40082392510273596;1.076686298444971;0.997404346049273;10.213870704634566;0.41045151268260827;-0.43522754228349664;-0.4352305293186706;0.38449717448865434;0.3966218504406119;0.5492123499677947;1.0016073185648626
32.300222;1.0888579099819733;0.4146078538466193;0.3759064811585965;-0.43993005364808685;-0.4007471598237657;1.0765403002221048;0.9974430207795337;10.214988201333888;0.4103911339843931;-0.43522745628767284;-0.4352304973996838;0.3844918947112136;0.3965771634699329;0.5491250715044506;1.0016970472406936
32.310222;1.088883981300068;0.41470083962131427;0.37594540526175274;-0.4398514552695601;-0.4006722552658014;1.076395476649729;0.997482595348194;10.216009820750301;0.41033370336341185;-0.43522737273175466;-0.4352304662046744;0.3844891857826795;0.3965410839755955;0.5490421004020574;1.0017859242417475
32.320222;1.0889101598432156;0.41480122176616485;0.3759881117530573;-0.43977402217377587;-0.4005984131050436;1.0762517834599286;0.997522883495616;10.216931570332742;0.41027943805938777;-0.435227291480839;-0.4352304356150242;0.3844872381204948;0.3965105776700748;0.5489604230096737;1.001873625252972
32.330222;1.0889358309415633;0.414908556507245;0.3760344179418589;-0.43969733746393386;-0.4005256181516375;1.0761081716703214;0.9975635493735721;10.217748852468565;0.4102284792560649;-0.4352272124066534;-0.4352304055026958;0.3844882132276496;0.39648660450056866;0.548882613273048;1.0019598277476607
32.340222;1.0889634545593871;0.4150233444192928;0.3760840533693564;-0.4396210162599513;-0.4004527908345968;1.0759666855283652;0.9976041907905147;10.218457953512294;0.41018086323220426;-0.4352271353842027;-0.4352303757404843;0.3844902451225798;0.39646910246831263;0.5488076428337401;1.0020442214324685
32.350222;1.088992538670768;0.41514494777392463;0.37613689069626466;-0.4395446415320151;-0.4003799158781125;1.075825466795433;0.9976444987542153;10.21905694451276;0.41013651350100283;-0.4352270602789918;-0.435230346198942;0.38449545375422606;0.39645596974094005;0.5487357004899842;1.0021264578235531
32.360222;1.0890235415170009;0.41527298646925864;0.3761928049005671;-0.4394682131885091;-0.40030699321956725;1.0756866437538242;0.9976843546192595;10.219545754799334;0.41009524693830146;-0.4352269869552858;-0.4352303167561025;0.3845019403104362;0.3964490670775145;0.5486669554183863;1.0022061470742438
32.370222;1.0890569220469069;0.41540625463013997;0.37625092836703117;-0.439392642076498;-0.40023483647543756;1.0755483295132233;0.997723758181453;10.21992574902672;0.4100567906501916;-0.43522691530598223;-0.4352302873118905;0.3845117833651931;0.39644724118195696;0.5486020760240365;1.0022829212432738
32.380222;1.089092028111643;0.4155429775701962;0.3763102863736524;-0.43931701592214656;-0.40016301095340095;1.0754127913437448;0.9977626420284128;10.22019970006918;0.41002080682288755;-0.4352268452799032;-0.43523025779386043;0.38452205063776884;0.3964493396837303;0.5485381629727908;1.002356499803347
32.390222;1.0891313596335892;0.4156865541586631;0.37637360451363333;-0.43924133730610193;-0.40009075857101906;1.0752785626205685;0.997800762170459;10.220372056495387;0.4099868986718223;-0.4352267768858522;-0.43523022816508006;0.38453579117565667;0.39645719473091223;0.5484785864259331;1.002426713067665
32.400222;1.0891741835522426;0.4158330845474389;0.37643812401165944;-0.4391644398703714;-0.4000173973043406;1.075148368212181;0.9978377530476659;10.220448729062102;0.4099546128133534;-0.43522671017177045;-0.43523019842605093;0.38455099923403774;0.3964695850510639;0.5484210818440631;1.0024934952701468
32.410222;1.08921968299498;0.4159813266473448;0.3765035204314128;-0.4390899247509713;-0.3999465873427323;1.0750209804047255;0.9978732258930877;10.220436533770028;0.40992346314677064;-0.43522664520235005;-0.43523016859492847;0.38456860211360794;0.39648621071012924;0.5483661978688652;1.0025568998407561
32.420222;1.0892702024038137;0.416133286376087;0.3765713197197747;-0.43901419183464074;-0.3998742895158228;1.074899162324738;0.9979068210582845;10.220342505855779;0.40989292851709885;-0.4352265820531472;-0.43523013868267857;0.3845884787492644;0.3965066927235232;0.5483137841513049;1.0026171161059863
32.430222;1.0893250570387532;0.41628642733583554;0.37663998050378045;-0.4389384586287828;-0.39980199289384205;1.0747817153790336;0.9979382674507442;10.22017329377868;0.40986243169803;-0.43522652081820323;-0.43523010868899276;0.3846094719505096;0.3965306019017003;0.5482629857759298;1.0026744026816201
32.440222;1.0893846353315384;0.41644140038444827;0.3767105099992451;-0.4388626713374638;-0.3997296484977014;1.074671531869623;0.9979673942880003;10.21993524228732;0.40983138854101175;-0.43522646160980566;-0.4352300786144377;0.3846314196685079;0.3965575255279298;0.5482136419126244;1.002728991895159
32.450222;1.0894482731033341;0.41659617716062797;0.37678178585912003;-0.4387876863603242;-0.3996584000172856;1.0745675588085168;0.9979940328733863;10.219635114728591;0.40979930112786483;-0.43522640453687106;-0.4352300484622416;0.38465421089548896;0.39658712454890793;0.5481656220448354;1.0027810479171613
32.460222;1.0895182903896738;0.41675096748693796;0.3768535921135991;-0.4387118982405663;-0.39958605774039774;1.0744716434889592;0.998017996358997;10.219280559924023;0.4097657938384752;-0.4352263496966182;-0.43523001823688695;0.3846787994125684;0.3966201328015155;0.5481202779485227;1.0028306369675073
32.470222;1.089594038828219;0.41690520166777245;0.3769259408357298;-0.4386373282700754;-0.3995148263916402;1.0743853647673351;0.9980392039100451;10.218879569716302;0.40973058609218427;-0.4352262972057038;-0.435229987954244;0.38470417141239943;0.39665432220367175;0.5480754946026857;1.0028777224772225
32.480222;1.0896747973177787;0.4170594390498839;0.3769998100285585;-0.4385622881140304;-0.39944353168980057;1.0743070123257175;0.9980576989399433;10.218439538364644;0.4096934639442991;-0.43522624722418773;-0.43522995763245603;0.3847303315229783;0.39669048161663906;0.5480320656597198;1.002922236333897
32.490222;1.0897626924323374;0.41721173995450134;0.3770727988091606;-0.4384864980691537;-0.399371191973298;1.0742386925678427;0.9980735094575767;10.217966959403771;0.40965429706719564;-0.43522619992626876;-0.43522992725492565;0.3847573215899375;0.3967294276108639;0.5479907808123881;1.0029641674797896
32.500222;1.0898567898214881;0.4173629834031186;0.3771460025661589;-0.43841192603882073;-0.39929996320940303;1.0741784106962158;0.9980865960184847;10.217467514983218;0.40961308253806333;-0.4352261554468561;-0.43522989675270335;0.3847852199876144;0.39676901872476933;0.5479502235724888;1.0030035968774906
32.510222;1.0899561674028808;0.41751273274520595;0.3772192217659943;-0.4383369377706765;-0.39922872026834844;1.0741271003585093;0.9980969404788518;10.216946203555267;0.4095699466587822;-0.4352261138577767;-0.43522986602784064;0.38481409974827463;0.39681114096758213;0.5479118361926177;1.0030407104970016
32.520222;1.0900628373506516;0.4176612642177034;0.37729187758561367;-0.4382627261048548;-0.3991578390582035;1.0740856457659258;0.9981045834943162;10.216407423040035;0.40952509459738695;-0.43522607518434925;-0.4352298349773129;0.384844001157984;0.396854683249966;0.5478749324652846;1.0030758593000586
32.530222;1.0901748909210383;0.41780856944446104;0.37736454994929924;-0.43818773701526564;-0.39908659866925744;1.0740518778340336;0.9981095791890293;10.215854505714452;0.40947876687532997;-0.43522603943545546;-0.43522980348664186;0.38487394637741584;0.39689854494820975;0.5478381514547572;1.0031096117184146
32.540222;1.0902942145757906;0.4179535219405575;0.3774355708871484;-0.4381132168175428;-0.39901542391786105;1.0740265616065492;0.9981120088329931;10.21528880242238;0.409431240026409;-0.4352260066166673;-0.435229771417939;0.384904962325791;0.39694467282624335;0.5478037002150478;1.0031426707707354
32.550222;1.0904196625670504;0.4180966644606095;0.3775058625896204;-0.43803747758360495;-0.39894314064773706;1.0740104074885064;0.9981120339248586;10.214709251735869;0.40938285269084657;-0.4352259767208451;-0.4352297386210135;0.3849360943155081;0.39699207933600505;0.5477702809549502;1.0031757205079472
32.560222;1.0905499935659146;0.4182362895863642;0.37757426078645046;-0.43796259559096196;-0.39887200263586775;1.0740010423710529;0.9981098603121868;10.214112970187355;0.40933400376961465;-0.435225949708035;-0.4352297049557575;0.38496839980139586;0.3970408141596354;0.5477387229517748;1.0032093811137646
32.570222;1.090686804885504;0.4183736932398815;0.3776412558249273;-0.4378884904504955;-0.39880122659529815;1.0739989909207928;0.9981056240193524;10.213496284816562;0.4092851071042996;-0.43522592549316175;-0.4352296703006083;0.38500193120928317;0.3970909125214002;0.5477091339025535;1.0032442503867838
32.580222;1.0908277307239878;0.41850884636738767;0.3777074534971628;-0.43781360878604114;-0.3987300914036802;1.074004768673036;0.9980992949591073;10.21285549069266;0.4092365459827287;-0.4352259039623068;-0.4352296345546889;0.3850347389709457;0.39714236671854863;0.5476802039405747;1.0032808860536455
32.590222;1.0909742502476576;0.4186407242873999;0.37777123433299337;-0.4377391962324525;-0.39865902169023343;1.0740159576346167;0.9980906936008778;10.2121874185929;0.40918866107142954;-0.43522588499562026;-0.4352295976547596;0.3850698679983797;0.39719513215175034;0.5476541057645764;1.0033197386992765
32.600222;1.09112496907755;0.4187684536122418;0.3778321604078787;-0.4376651993617027;-0.3985883474711056;1.0740331638909515;0.9980796553333702;10.211489965626829;0.4091417588025722;-0.4352258684723409;-0.43522955958301224;0.38510433302948843;0.3972491409780559;0.5476288722598741;1.003361127411896
32.610222;1.0912787805742687;0.4188932025651324;0.3778916353075983;-0.4375907880949636;-0.398517659263411;1.074056949406943;0.9980662026707794;10.210762349984552;0.4090961004235491;-0.43522585428966964;-0.4352295203384678;0.3851401266203561;0.39730430646673776;0.5476060790182514;1.0034052308967893
32.620222;1.091437655513235;0.4190147389053658;0.3779487929760934;-0.43751648441656504;-0.3984466911868363;1.0740848419388311;0.9980505875516058;10.210004912802411;0.4090518690801631;-0.43522584239335693;-0.4352294799104667;0.3851762495301206;0.39736051898563796;0.5475852957427924;1.0034520582173843
32.630222;1.0915993935975097;0.419132521798514;0.37800396004217485;-0.43744212814728833;-0.3983760544106298;1.0741174564441116;0.9980332261831321;10.209218438370613;0.40900915814630917;-0.43522583277074683;-0.4352294382890007;0.3852137053337067;0.39741864433632934;0.5475682482724403;1.0035014653416767
