time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.640222;1.0917659433130091;0.41924624629343066;0.3780562594246931;-0.4373682409200673;-0.398305482993231;1.0741546104211552;0.9980145709689303;10.208403195346426;0.4089679885713824;-0.4352258254228649;-0.43522939547361006;0.385251468856045;0.3974765369228338;0.5475530847078464;1.0035532611128635
32.650222;1.091935290971975;0.4193549926701741;0.37810561869993325;-0.4372939933742787;-0.39823494642109236;1.0741962870889;0.9979949848552516;10.20755863493595;0.4089283270851989;-0.4352258203609866;-0.43522935145794345;0.38528946351735444;0.3975360569926653;0.5475414401449158;1.0036073486895938
32.660222;1.0921093650860803;0.4194605485617553;0.37815301039459454;-0.43722016096296135;-0.39816442616118763;1.0742435160134869;0.9979746920913032;10.206684162001268;0.40889009566950485;-0.4352258176110276;-0.435229306237386;0.3853275564325154;0.39759507969712665;0.5475320066253736;1.0036638008097898
32.670222;1.0922858693694393;0.4195620622958562;0.3781983695900265;-0.4371459146203177;-0.39809389177668836;1.07429433075385;0.9979537797294353;10.205779777319972;0.4088531727739324;-0.4352258172018356;-0.43522925984855876;0.38536656614544096;0.39765550381931725;0.547526986211385;1.003722795653989
32.680222;1.092466250127374;0.419658910170592;0.37824049189711;-0.43707213700900005;-0.3980234226605542;1.0743497934200557;0.9979322196364254;10.204845950310691;0.4088174008818647;-0.43522581915014735;-0.43522921238661955;0.3854052808170207;0.3977152418531171;0.5475242431338982;1.0037844474761883
32.690222;1.092647822716804;0.4197501800622449;0.37827934651327455;-0.43699678045379603;-0.39795187833401546;1.0744099839108585;0.9979099139854729;10.203883418137222;0.40878261952383255;-0.4352258234531803;-0.4352291639822885;0.38544448589814034;0.3977761864206133;0.5475258411987391;1.0038486599408611
32.700222;1.0928319064686671;0.4198377865059664;0.3783161239754379;-0.43692305783407287;-0.39788146034704946;1.0744749642995919;0.9978867288398808;10.202893104079326;0.40874869988795115;-0.43522583008854077;-0.43522911476177173;0.38548297684538935;0.39783720940018585;0.5475302734570409;1.0039150897457538
32.710222;1.0930158393190545;0.4199204122005381;0.3783504708925061;-0.43684928341570295;-0.3978113734190672;1.0745457769475923;0.9978625045143314;10.201875809018178;0.4087155509816586;-0.4352258390197146;-0.43522906481497636;0.3855215355999301;0.39789819770249535;0.5475381314040176;1.0039832085860154
32.720222;1.093201127059666;0.41999828640779596;0.3783819991373704;-0.436775616235001;-0.39774100644593025;1.0746204833502675;0.9978370728852932;10.200832032006359;0.4086831095288806;-0.4352258501991628;-0.43522901419022514;0.3855599105558376;0.39795805830299374;0.5475485949051829;1.0040524065105203
32.730222;1.0933852257481915;0.4200714043720677;0.37841150229251874;-0.43670153600981004;-0.397670625245704;1.0747002139395343;0.997810268461571;10.199762274076935;0.4086513408009417;-0.4352258635730952;-0.4352289629079598;0.3855968545241919;0.3980186851981022;0.5475623407153791;1.0041220834110853
32.740222;1.0935697448433932;0.4201399612029253;0.3784385635075838;-0.4366282324078655;-0.3976006053886959;1.0747851717102554;0.9977819056491826;10.19866700384751;0.4086202521666289;-0.43522587909590027;-0.43522891096867383;0.3856331783088855;0.3980789451990543;0.5475793211795189;1.0041916908021893
32.750222;1.0937525731859021;0.4202038938749812;0.37846389274403835;-0.4365541544144874;-0.39753022604072735;1.0748756085858733;0.997751748908394;10.197546042671297;0.40858988911180055;-0.4352258967370412;-0.43522885835530994;0.3856677422938041;0.39813870242231686;0.5475987873100416;1.004260698152548
32.760222;1.0939354430026749;0.42026169373074534;0.3784856034423263;-0.4364809066732157;-0.3974602569031958;1.0749718028077622;0.9977195087046429;10.196398566112226;0.40856031535202225;-0.43522591647474695;-0.43522880504347566;0.3857024122532114;0.3981978399506753;0.5476220107903997;1.0043285160327369
32.770222;1.0941162013849464;0.42031581474079477;0.3785067497465878;-0.43640805005390615;-0.39739098942040396;1.0750739792547008;0.9976848845294323;10.195223745688816;0.40853162077709443;-0.4352259382831962;-0.4352287510116215;0.38573604070184514;0.398257247598266;0.5476488248904262;1.004394488064435
32.780222;1.094296491206828;0.4203635340830348;0.37852433357865445;-0.43633480458978546;-0.3973210221004721;1.0751822435551712;0.9976476548966433;10.194020991225655;0.40850395241013315;-0.4352259621089466;-0.4352286962464862;0.38576747422533286;0.39831480525783663;0.5476768565120861;1.0044580240682293
32.790222;1.094474193540429;0.420407443457772;0.37854148971491935;-0.436260731443118;-0.3972506463913552;1.0752966296658095;0.997607728999861;10.192789901370162;0.4084775303417173;-0.43522598785338457;-0.43522864075226947;0.38579856667633966;0.3983713989983572;0.5477079337720582;1.004518757998531
32.800222;1.0946511110529558;0.42044670462680955;0.37855685407940803;-0.43618707309748744;-0.39718028669709343;1.0754171528512886;0.997565106358817;10.191530073814157;0.40845264403895865;-0.43522601537757083;-0.4352285845697567;0.3858281895799081;0.39842795045100315;0.5477417850592902;1.0045765325218332
32.810222;1.0948250417137035;0.420480381953707;0.3785702956817213;-0.43611458305251843;-0.39711136763114535;1.0755437648312114;0.9975198578608002;10.190240567162357;0.40842963618277933;-0.4352260445099266;-0.4352285277860791;0.38585623808331865;0.39848241696650133;0.5477767054030501;1.0046312607730425
32.820222;1.0949968781155457;0.4205097418056294;0.3785825719875359;-0.4360405136993146;-0.3970409939908025;1.0756772608951184;0.9974721848577831;10.188919970553476;0.40840888399766667;-0.43522607503969724;-0.43522847051509966;0.38588262919450533;0.3985357664397286;0.5478131591137415;1.0046828522859572
32.830222;1.0951673822389323;0.4205350147085046;0.3785935578009293;-0.43596807801090887;-0.39697174607970637;1.0758152353192043;0.9974223962041409;10.187567554029386;0.40839077753744646;-0.4352261067122951;-0.4352284128837924;0.38590828606304717;0.3985889536192462;0.5478522918303774;1.004731181865164
32.840222;1.095334342839291;0.4205563738005936;0.37860414610812176;-0.43589553815419213;-0.3969027795589398;1.0759581088183305;0.9973707742829638;10.186184030214802;0.40837568031699184;-0.43522613923769654;-0.43522835503121854;0.38593212403975913;0.39864089845619466;0.5478923732984258;1.0047760844341957
32.850222;1.0954996901257343;0.4205742033772178;0.3786140290758634;-0.43582183232004634;-0.3968323734799584;1.0761051860706903;0.9973175218585003;10.18477110495278;0.4083638884049091;-0.4352261722997916;-0.43522829708415167;0.3859540557284867;0.39869046403109126;0.5479323147450056;1.0048174332011528
32.860222;1.0956612332198326;0.4205887545027642;0.37862424599062716;-0.43574888023292735;-0.39676301363504907;1.0762557400336328;0.9972628151619054;10.183330839814257;0.40835560814519595;-0.4352262055710137;-0.43522823913093184;0.38597599020539447;0.39873943340290574;0.5479745507250136;1.0048552145805119
32.870222;1.0958198630867837;0.4205991420029593;0.3786337781548851;-0.43567592980906594;-0.3966936540596835;1.076409110491415;0.9972068364556412;10.181865687849843;0.40835094115501575;-0.4352262387349354;-0.43522818122034224;0.3859948103925391;0.3987864868324962;0.5480159101371734;1.0048895453126703
32.880222;1.095976567999126;0.4206069844851641;0.3786438647904885;-0.43560334034939385;-0.3966242610271393;1.0765647438299375;0.9971497432145754;10.18037891226682;0.408349865734855;-0.43522627150156945;-0.4352281233773647;0.3860123605721584;0.39883120918841;0.5480574855926292;1.004920652834988
32.890222;1.096129433042884;0.42061045897879695;0.37865361797334696;-0.43553155883773315;-0.39655596303803897;1.0767221557981694;0.9970916128186975;10.178874694468767;0.4083522462006939;-0.4352263036279432;-0.4352280656213513;0.38602847149510683;0.39887314645396726;0.5480990490930916;1.0049488207087682
32.900222;1.0962795839945656;0.42061107807667886;0.3786641580945107;-0.4354585064226344;-0.39648650626144993;1.0768809121799385;0.9970324363921969;10.1773576703627;0.4083579123855671;-0.43522633494982627;-0.4352280079721076;0.38604198963541586;0.3989108700720759;0.5481390298654258;1.004974340812313
32.910222;1.0964281638505804;0.42060800959197864;0.3786744787300655;-0.435385868797095;-0.3964170647371748;1.0770406715789465;0.9969721587148258;10.175832326624898;0.40836676260389926;-0.43522636538956977;-0.4352279504520841;0.3860537652014898;0.39894699555732926;0.5481801397355961;1.0049974611362809
32.920222;1.0965733192057883;0.42060052318769836;0.37868468405229205;-0.43531403974111366;-0.39634871799631427;1.0772011823456062;0.9969107173121992;10.174302912618185;0.4083787907482509;-0.4352263949218087;-0.4352278930933526;0.3860636444222508;0.39897816598311736;0.5482200334036308;1.0050183038102323
32.930222;1.096717218376538;0.42059088965719993;0.37869619254097425;-0.43524221040649014;-0.3962799923824427;1.0773621717042428;0.9968481328045165;10.172773879605273;0.40839402457045965;-0.43522642351934293;-0.4352278359340568;0.38607050514946695;0.39900504613772536;0.5482584301484231;1.0050368426689775
32.940222;1.0968578713167505;0.4205775460035373;0.3787083400893443;-0.43516905942517103;-0.396210437412174;1.0775232259334337;0.9967846038842756;10.171250214665353;0.40841245259948944;-0.4352264511239413;-0.4352277790006723;0.3860752720631985;0.39902733999965206;0.5482956578693303;1.0050529798076535
32.950222;1.0969964308503883;0.4205606720833022;0.3787209324100411;-0.43509676849369394;-0.39614164710183736;1.0776837871616007;0.996720446313467;10.169737318017306;0.4084339935915169;-0.43522647765928135;-0.43522772230241047;0.3860768874392657;0.3990448069996669;0.5483306494029433;1.0050666329817213
32.960222;1.0971328432436707;0.42054073531317765;0.37873441651585316;-0.43502478771045294;-0.3960731524439663;1.0778422639110603;0.9966559478115622;10.16824028877082;0.40845850875186535;-0.4352265030506525;-0.43522766584856415;0.3860762870215757;0.3990582487553746;0.548364487232067;1.0050777867315133
32.970222;1.0972681413216177;0.42051782125555504;0.3787484552960814;-0.4349528599928308;-0.3960043273840379;1.078000160536592;0.9965913204990323;10.16676291160306;0.4084858480300652;-0.43522652723169575;-0.435227609665311;0.38607339763003845;0.39906547051747615;0.5483954484734763;1.0050865377112954
32.980222;1.097400050309054;0.42049052075098453;0.3787624114623474;-0.4348808835685683;-0.39593583141497823;1.078156162480584;0.9965267348266414;10.165307685480304;0.40851589011250233;-0.435226550150364;-0.43522755379965583;0.3860671462620381;0.3990682605203093;0.5484240213597772;1.005093135200556
32.990222;1.0975294103358033;0.42046147963612435;0.3787782161863045;-0.4348097131861862;-0.3958680507101113;1.0783101574496505;0.9964623508140265;10.163876892126014;0.40854854514912253;-0.43522657177075524;-0.4352274983147733;0.38605747278633157;0.39906442748388526;0.5484485723285034;1.005097949470667
33.000222;1.0976569561913152;0.4204295262541636;0.37879436543935485;-0.4347377375728021;-0.3957991741294409;1.078462220770427;0.9963983408308983;10.162473029885755;0.40858374675736164;-0.4352265920598673;-0.4352274432823698;0.3860443419639076;0.3990558608029308;0.5484703596680844;1.005101342523588
33.010222;1.0977804250492649;0.4203937555816723;0.3788106609499329;-0.4346657130112702;-0.3957306261773509;1.078612557296469;0.9963349385380111;10.161098266682536;0.4086214393943833;-0.43522661097369353;-0.43522738878098927;0.3860287551279799;0.3990405423481138;0.5484884768860153;1.0051035450845778
33.020222;1.0979006145503352;0.42035675534337186;0.3788290552391941;-0.43459449395987143;-0.39566279311042507;1.0787613958672106;0.9962725161608578;10.159753538022494;0.4086615499764108;-0.43522662846636956;-0.4352273348954594;0.3860107488429622;0.3990205067436529;0.5485041741914903;1.0051046395067675
33.030222;1.0980170952026287;0.4203169520898848;0.3788481202627735;-0.434523276176455;-0.3955949587681543;1.078908920383963;0.9962116180649386;10.158438137722923;0.4087039653229385;-0.4352266445132939;-0.4352272817036417;0.38598837541651637;0.398994790907763;0.5485151487292601;1.0051046282851046
33.040222;1.0981304311288895;0.42027480175495213;0.378867856577644;-0.4344512519906181;-0.3955260283338935;1.0790552337091894;0.9961529156586771;10.157150475239472;0.4087485458451106;-0.4352266591246761;-0.4352272292574307;0.38596367733879094;0.39896341514021266;0.5485226062889016;1.0051034968151966
33.050222;1.0982382505340054;0.42022989083215034;0.378888420789742;-0.4343800359587712;-0.39545819153580736;1.0792003557984642;0.9960971252275301;10.15588917955426;0.4087951683052001;-0.43522667234441403;-0.43522717758015295;0.38593566978450183;0.3989263967043074;0.5485256880010224;1.0051012063036817
33.060222;1.098341336472154;0.4201827673147915;0.37890974909537595;-0.4343088204472014;-0.39539035360464037;1.0793443210267137;0.9960449287881561;10.15465334041794;0.40884374660882533;-0.435226684237503;-0.4352271266833158;0.3859033459895488;0.398883747498754;0.5485235913398363;1.005097683105682
33.070222;1.0984396010483015;0.42013207619865883;0.3789303597713929;-0.43423802041356485;-0.3953229085360539;1.0794862712941924;0.9959969210674602;10.153441711812661;0.4088942073484287;-0.43522669487924276;-0.4352270765880769;0.3858686796478787;0.39883546622320876;0.5485176529711897;1.0050928987239636
33.080222;1.098534146814181;0.4200816949422519;0.3789531068846666;-0.43416599728139377;-0.39525397387679156;1.0796284573921018;0.9959535829638659;10.152251738786557;0.4089464473161793;-0.4352267043557325;-0.43522702734271645;0.38583059736281844;0.39878157124724745;0.5485071456615064;1.0050869696832259
33.090222;1.098622838488477;0.4200296881240477;0.37897662336726584;-0.4340947814403667;-0.3951861333757401;1.079770234445959;0.9959153074861903;10.151079243772257;0.4090003114905827;-0.4352267127625429;-0.43522697903194746;0.38578797042771507;0.3987221429763147;0.548491400435111;1.005080134899164
33.100222;1.098706480793358;0.419976651506482;0.3790008071873207;-0.4340235649858684;-0.3951182923570528;1.0799120863172187;0.9958824640319941;10.14991869341679;0.40905561772530824;-0.4352267202011525;-0.4352269317728115;0.38574164641993136;0.39865732859831354;0.548471222159531;1.0050726169673971
33.110222;1.098784965912785;0.41992162664809884;0.37902450381379704;-0.4339524014308535;-0.3950504998376083;1.0800546164212559;0.9958553984939492;10.148763806506203;0.40911220811659926;-0.43522672678117463;-0.4352268856942943;0.38569146938639254;0.39858832132931427;0.548447488507018;1.0050645321399683
33.120222;1.0988583312297229;0.4198656634887033;0.379048437317484;-0.43388159852829133;-0.3949830520428417;1.080198463610925;0.9958343503401276;10.147608321284178;0.40916998168260393;-0.43522673261023537;-0.4352268409162752;0.38563728186924984;0.3985133307619407;0.548418969049954;1.005055914139616
33.130222;1.0989269143683447;0.41980857427499996;0.3790722283720379;-0.4338104866948706;-0.3949153079859978;1.08034320250248;0.9958193597573757;10.14644684468492;0.40922889939519064;-0.4352267377758186;-0.43522679755302274;0.38557794064713663;0.39843355802336333;0.5483859098703628;1.0050467619428123
33.140222;1.0989920740070818;0.4197529094128582;0.3790977545741632;-0.43373973120067805;-0.39484753022880775;1.0804913064478583;0.9958102569443494;10.145275665602762;0.4092889763660152;-0.43522674235856207;-0.4352267557289928;0.3855143536766725;0.3983502045671152;0.5483499547092631;1.0050370861161493
33.150222;1.0990522713425488;0.4196952933789807;0.37912252297635357;-0.4336701979477305;-0.39478124133191395;1.0806421670185826;0.9958067557735848;10.144092688172416;0.40935025563942345;-0.43522674646200316;-0.43522671557583364;0.38544551839070074;0.3982614955640622;0.5483091798091221;1.0050269358576376
33.160222;1.0991090431369186;0.41963694823596254;0.3791470968209934;-0.4335991361079054;-0.3947135466256181;1.0807961618677213;0.9958085253368876;10.142896284414036;0.4094127615681259;-0.4352267502035286;-0.43522667722593306;0.3853725362172589;0.3981696691932517;0.5482659230609742;1.0050163523851865
33.170222;1.0991625540180718;0.4195784365431155;0.3791718657486516;-0.4335284344177528;-0.3946461974640856;1.08095371771096;0.9958151972853239;10.14168420022778;0.4094764848783338;-0.4352267536780609;-0.4352266408270238;0.3852956035184663;0.3980739329643296;0.5482197279424358;1.0050053384673003
33.180222;1.09921294069089;0.41952064451349247;0.3791975368375791;-0.43345736952418845;-0.39457850414756745;1.0811142793134547;0.9958264320906808;10.140453569923611;0.40954143190271036;-0.4352267569478848;-0.4352266065464995;0.3852139908832646;0.3979734338452738;0.548169470700156;1.0049939326920618
33.190222;1.0992600991666897;0.4194615939588777;0.3792223151552318;-0.43338671818130275;-0.3945112057835161;1.081280219204915;0.9958420306969539;10.139201744324783;0.40960766320864894;-0.43522676006296346;-0.4352265745394692;0.38512801416129006;0.39787028054151896;0.5481168174955641;1.004982241944653
33.200222;1.0993051332478025;0.41940337364347313;0.3792476880115113;-0.43331647568396164;-0.3944439239474412;1.0814507630481587;0.995861914035898;10.137926515975925;0.4096752709821963;-0.43522676307489017;-0.4352265449220525;0.385038994159816;0.39776360305696445;0.548061895772392;1.0049703422497005
33.210222;1.0993461902097694;0.4193441575406564;0.3792725815828683;-0.43324587400151515;-0.39437667732993364;1.0816259977412934;0.9958859699727836;10.136625562192918;0.4097443430319762;-0.43522676602914123;-0.43522651779021027;0.38494621491082487;0.39765360768041225;0.548004111567636;1.0049582044918455
33.220222;1.0993844488176496;0.4192860452288708;0.3792984418471701;-0.43317490848994755;-0.3943090874361823;1.0818049678015005;0.9959139350670104;10.135296224219706;0.409814933671781;-0.43522676895851853;-0.4352264932559987;0.3848509051469392;0.3975405939490732;0.5479442769367017;1.004945744194073
33.230222;1.099419811633135;0.41922829423732527;0.37932455653331254;-0.43310430219915474;-0.39424184430189063;1.0819897201836812;0.9959453409723803;10.133935755946524;0.40988703636433366;-0.4352267718905713;-0.43522647144534815;0.38475223660618374;0.3974249170712984;0.5478817909974973;1.0049329209792763
33.240222;1.099452079499024;0.41917012120868985;0.37935015508341025;-0.4330337470564963;-0.39417465193383644;1.082179281593168;0.9959795039387993;10.132541255109114;0.40996058009476743;-0.4352267748468964;-0.43522645245939;0.3846513273097004;0.39730693278543466;0.5478174379496195;1.0049197547111257
33.250222;1.0994808690925173;0.41911154775871884;0.37937517687327904;-0.43296446242572817;-0.39410862045356027;1.0823726837633398;0.996015590859099;10.131109206270908;0.4100354620721193;-0.4352267778244711;-0.4352264363576878;0.3845472670482525;0.39718697591505303;0.5477506599232901;1.00490623341441
33.260222;1.0995058494807246;0.41905485302721585;0.3794015350587748;-0.43289390195523203;-0.3940414321488132;1.0825719914602858;0.9960527285522213;10.129635463742218;0.4101115971422613;-0.4352267807803059;-0.4352264231653998;0.38444116014367;0.3970653629585284;0.547682417067173;1.0048922336941655
33.270222;1.099526819710613;0.41899760786786094;0.37942680203000945;-0.43282339240697965;-0.3939742949236711;1.082776280480619;0.9960901268975547;10.128115910536954;0.4101889406416579;-0.4352267836302385;-0.43522641286453034;0.3843331491369235;0.3969423915860529;0.5476130805611857;1.0048774964139398
33.280222;1.0995436397473437;0.4189397876997105;0.37945070424854094;-0.4327529336947656;-0.39390720895574854;1.0829846431284034;0.9961271850158475;10.12654731359477;0.41026747355561594;-0.43522678625628786;-0.43522640539279156;0.384222398237549;0.3968183403514773;0.5475423717126323;1.0048616164132924
33.290222;1.0995560865935585;0.41888222013106474;0.3794736938583043;-0.43268283363259147;-0.3938404705117114;1.083199198080344;0.9961634957751597;10.124927911433183;0.4103471747833844;-0.4352267885216399;-0.4352264006676688;0.38411005629184364;0.39669448143736374;0.5474720990354394;1.0048440712741422
33.300222;1.0995640058314722;0.41882704394789944;0.37949733657804946;-0.4326135347443287;-0.3937744511919095;1.0834190132270576;0.9961987917943993;10.12325701625219;0.4104280094914745;-0.4352267902904071;-0.43522639860152884;0.3839952412084525;0.3965691078719224;0.5474004463339395;1.0048243231991916
33.310222;1.099567122477054;0.4187713012167254;0.3795186866602073;-0.4325430668689309;-0.393707373779362;1.083643027399353;0.9962329513248139;10.121533825711326;0.41050995764227666;-0.43522679144405435;-0.4352263991047368;0.3838800575309187;0.39644454920765687;0.5473304499207355;1.0048019510206518
33.320222;1.0995663241924167;0.4187153392582046;0.3795375802329964;-0.43247305931618407;-0.3936403636576081;1.0838730957336868;0.9962660232494924;10.119757080075914;0.410593053762391;-0.4352267918821951;-0.4352264020869606;0.38376261440151194;0.39631914971477;0.5472593912623496;1.004776745680569
33.330222;1.099559618705055;0.41866044736131486;0.37955583010144417;-0.4324041657857937;-0.393574747775622;1.0841070797739245;0.9962981839261245;10.117925758192863;0.410677393039287;-0.43522679150877397;-0.435226407441565;0.38364402552780646;0.39619523220580805;0.5471894447260119;1.0047487127258459
33.340222;1.099548252634956;0.4186064459112755;0.3795728442563641;-0.43233368763795416;-0.3935076804402981;1.0843468570210841;0.9963296641914948;10.116039473215816;0.41076311474819144;-0.4352267902295493;-0.4352264150274821;0.38352440575453794;0.39607108412602315;0.5471192139717909;1.0047179595269062
33.350222;1.0995324298202116;0.4185517443168338;0.37958715219430805;-0.4322632595691176;-0.3934406655041149;1.084591279015553;0.9963607125008209;10.114098353648968;0.41085037717681555;-0.43522678795571546;-0.43522642468387884;0.38340387061581715;0.39594895669509017;0.5470501789059361;1.004684570438397
33.360222;1.099512534215869;0.4184988377017437;0.3796010057327372;-0.4321939936916178;-0.3933747153918297;1.0848391656923777;0.9963915892810923;10.112102565148774;0.41093932910276326;-0.4352267845893553;-0.4352264362588103;0.3832825360253996;0.3958280568068502;0.5469816988744846;1.0046485390810176
33.370222;1.0994890051103277;0.4184460377484475;0.37961287408932304;-0.4321238660463469;-0.39330800379780856;1.0850923471691245;0.9964225389383711;10.110051584189655;0.4110301001864295;-0.43522678001233567;-0.43522644960647977;0.3831615265034465;0.39570754672276814;0.5469138377613615;1.0046097065893986
33.380222;1.0994623984569156;0.41839438150015407;0.37962368689831705;-0.4320545925685677;-0.39324206113904697;1.0853486874237872;0.996453740745703;10.107943828696207;0.4111228014878203;-0.43522677409311067;-0.4352264645683678;0.3830390022660106;0.3955895681983132;0.5468466919029616;1.0045677530715567
33.390222;1.0994330968631283;0.41834355286461733;0.3796332483120845;-0.4319853152117137;-0.393176122180397;1.0856100343413786;0.9964853377590294;10.10577678614693;0.4112175209206573;-0.4352267666924996;-0.4352264809755788;0.38291719269120567;0.39547326135105554;0.5467810086990268;1.0045222903205264
33.400222;1.0994015243573638;0.41829369386899273;0.379641833752199;-0.43191603388794125;-0.3931101868538557;1.0858740975044379;0.99651754441855;10.10354778383434;0.41131432656444483;-0.4352267576690766;-0.43522649866276997;0.38279540401003265;0.3953587446109223;0.546716143874426;1.0044729518085844
33.410222;1.0993681322743398;0.418246097711717;0.37965079293044324;-0.43184547520408817;-0.39304309621467887;1.0861423363597364;0.9965506942517706;10.10125501662807;0.4114132684283043;-0.4352267468986044;-0.4352265174791079;0.38267398042101725;0.39524608550625456;0.5466521484056089;1.0044194049088853
33.420222;1.0993334454007864;0.4181985511836916;0.37965824599026465;-0.4317761855585658;-0.39297716797934423;1.0864120203479783;0.9965851665827464;10.098897799266965;0.4115143775413953;-0.43522673430322334;-0.4352265372942517;0.382553248963333;0.3951352926157416;0.5465890702487808;1.0043613297198881
33.430222;1.0992980584601462;0.4181547617107161;0.37966759722709975;-0.4317067842243256;-0.392911145538354;1.0866844436709802;0.9966212603253144;10.096476802721112;0.4116176868473705;-0.43522671986990835;-0.43522655799565646;0.38243450641604104;0.39502631196209026;0.5465276747607474;1.0042984179509917
33.440222;1.0992625263007756;0.41811121633062504;0.37967552316925085;-0.431638651712025;-0.3928462853902497;1.0869580291431178;0.9966591422401174;10.093994891779408;0.41172324736148247;-0.43522670364797483;-0.43522657948749066;0.38231704214957535;0.39492003185365754;0.546468085785097;1.004230384636313
33.450222;1.0992272869057598;0.4180703453298437;0.37968398224893246;-0.43156924134684743;-0.39278026967845103;1.087231224639566;0.996698909877889;10.091456906295411;0.41183110824123936;-0.4352266857312346;-0.43522660169047844;0.3822021282094673;0.3948143072030927;0.5464097392946213;1.0041569959240073
33.460222;1.099191718682082;0.4180307196144322;0.3796917331939004;-0.43149941734538155;-0.39271424198814625;1.0875054042697816;0.9967406730816933;10.088868060135098;0.4119412933502498;-0.43522666624507195;-0.43522662452985145;0.38208896288628985;0.3947099811973297;0.5463528585074974;1.0040781451681893
33.470222;1.0991582258734127;0.41799442971967604;0.37969971714715545;-0.43143116372604173;-0.3926492937130804;1.0877779366529285;0.996784599235182;10.086232814672034;0.412053803451054;-0.43522664535335254;-0.43522664793235755;0.38197864573977963;0.3946079050723889;0.5462991135178198;1.0039939167860434
33.480222;1.0991262845427532;0.4179598893929185;0.37970655129161995;-0.43136168571621025;-0.39258323827892677;1.088050264984417;0.9968309167982864;10.083554889835737;0.4121686285034593;-0.4352266232576797;-0.4352266718472776;0.381870221001074;0.3945059676202512;0.5462466182949666;1.0039045647791442
33.490222;1.0990964573709687;0.41792732413496975;0.37971211518080955;-0.4312934225707903;-0.3925182955610993;1.0883198252093376;0.9968798746465231;10.080837550622478;0.4122857433816713;-0.4352266001735178;-0.43522669625292665;0.38176471964059183;0.394406100468464;0.5461976370822322;1.0038104607905098
33.500222;1.0990694368462233;0.4178983982738395;0.3797175275135867;-0.4312235196651091;-0.39245185167585084;1.0885879841646102;0.9969317078321274;10.078083861865823;0.4124050887329369;-0.4352265763036566;-0.43522672113359334;0.38166115089954805;0.39430624836509104;0.5461500623516738;1.0037120370317125
33.510222;1.0990458120922728;0.41787134901751793;0.3797208073412091;-0.4311551930658378;-0.39238686475874895;1.0888521752074358;0.9969866228100611;10.075296809580633;0.41252654927207544;-0.43522655181335423;-0.43522674646787146;0.38155948428366593;0.3942083552787402;0.5461052853479423;1.0036096770279246
33.520222;1.0990262894245275;0.4178483089017791;0.3797235180349672;-0.4310864463572164;-0.3923214861729061;1.0891130773572455;0.9970447668338127;10.072478699584268;0.4126499308892886;-0.43522652681706747;-0.43522677223053846;0.3814606676639862;0.3941103722978914;0.5460625439247833;1.0035036186417579
33.530222;1.09901127941507;0.4178273296926845;0.3797236932426428;-0.4310180563937308;-0.3922564539349361;1.0893716505592999;0.9971062098736878;10.069630580320492;0.41277497101258875;-0.435226501392757;-0.43522679837248296;0.38136367484220984;0.3940142435339193;0.5460225170499111;1.003393978223567
33.540222;1.0990012051026294;0.4178092534396948;0.3797219582840371;-0.43094930020964983;-0.39219107827949645;1.0896260385311916;0.9971709832664128;10.066752992045448;0.4129013938691247;-0.4352264756114342;-0.4352268248051806;0.3812695487700222;0.39391889367617317;0.545985093329588;1.0032808573889205
33.550222;1.098996122442564;0.41779445205834914;0.3797186542870955;-0.4308808474122972;-0.39212599953545557;1.0898784550246017;0.9972391499403037;10.063847199660824;0.4130289494978186;-0.43522644955969575;-0.43522685143304846;0.38117740352129087;0.3938242488537596;0.545949421202076;1.0031644109625462
33.560222;1.0989961014947724;0.4177825067329072;0.3797134131450444;-0.4308132484331998;-0.3920616868034499;1.0901270873986482;0.9973108363637636;10.060915545291241;0.4131574140938014;-0.43522642334922446;-0.43522687819632333;0.38108837962841574;0.3937302367222811;0.5459160660809874;1.0030448275669204
33.570222;1.0989999305232536;0.41777204932859513;0.3797054779190146;-0.43074437880810357;-0.3919965939909228;1.0903739988641568;0.9973861897701576;10.057961553450527;0.41328658150357284;-0.43522639712423605;-0.4352269050785482;0.38100158891464403;0.3936367486196025;0.5458842583234153;1.002922277990574
33.580222;1.099009490402795;0.41776457782448523;0.3796956843466271;-0.4306755519340732;-0.391931171727251;1.090617077929688;0.997465302623498;10.054990617633994;0.4134162626036597;-0.4352263710590642;-0.43522693209937424;0.3809170788175357;0.3935436333873072;0.5458539727182241;1.002796931300997
33.590222;1.0990235095785956;0.41776047112146764;0.3796850037668429;-0.43060788733877015;-0.39186681051768674;1.0908580551221299;0.9975481646593403;10.052010274567879;0.4135462935822873;-0.4352263453264871;-0.43522695930283906;0.3808348358101773;0.3934507417295709;0.5458251677975283;1.0026690627285655
33.600222;1.0990417671547534;0.4177578278733351;0.37967203222070417;-0.43053936095350165;-0.3918016835969073;1.0910945453520926;0.9976346713415926;10.049029206301435;0.41367653045327385;-0.43522632006477496;-0.43522698672085336;0.3807548262297339;0.3933579581091917;0.5457977902083828;1.0025391338435348
33.610222;1.0990641869698978;0.41775611469816537;0.3796566004419964;-0.4304717430233992;-0.39173737025303784;1.0913271346156146;0.9977246880056143;10.046055726422995;0.4138068316483728;-0.435226295371369;-0.43522701434415484;0.380678025196733;0.3932651933859137;0.5457725161827319;1.0024077266874403
33.620222;1.0990904660794527;0.4177569853326201;0.3796406099678776;-0.4304040682225029;-0.39167300741800276;1.09155651667229;0.9978180937134412;10.04309676436336;0.41393706074341396;-0.4352262712976771;-0.4352270421421173;0.3806034092894959;0.3931733833487831;0.5457493559746079;1.0022753904405994
33.630222;1.0991192214626448;0.41775845290536523;0.3796229669598336;-0.43033476263279846;-0.39160751868433685;1.0917805531930254;0.9979147465092582;10.040157538061534;0.41406708872403414;-0.4352262478389132;-0.43522707010032435;0.3805309362354759;0.39308050953506724;0.5457268900067145;1.002142545118083
33.640222;1.0991519060118562;0.4177606563036544;0.3796034236504005;-0.4302674433904941;-0.39154349916586945;1.0920012053401655;0.998014461034557;10.037241521826711;0.41419676234078817;-0.4352262249427274;-0.4352270982237214;0.38045952827768087;0.39298759747432416;0.545705141136926;1.0020094814472522
33.650222;1.099186989176009;0.41776383168142117;0.37958271473938787;-0.4301997596787811;-0.391479134245922;1.0922164578076545;0.9981170284382818;10.034350368142077;0.41432587928543096;-0.4352262025332484;-0.4352271264965688;0.3803910881140676;0.39289567669932995;0.5456862497943649;1.0018763867902745
33.660222;1.0992237805203124;0.4177675245823689;0.37956053160954517;-0.430132073220595;-0.39141476864395014;1.092427288886917;0.9982221968883611;10.031483872072812;0.4144542288951247;-0.4352261805317404;-0.4352271548459507;0.38032354853368894;0.39280274220356276;0.5456674268053752;1.0017433583320448
33.670222;1.0992617493454278;0.41777056818890074;0.3795357625219068;-0.4300644378163959;-0.39135045115361655;1.0926346427272096;0.9983296703951259;10.028640692077536;0.4145816688274804;-0.43522615887407495;-0.43522718316236625;0.3802588896000525;0.39271075177061937;0.5456515605815448;1.0016104475524954
33.680222;1.0992994468933899;0.417774765169406;0.3795102279163831;-0.42999670037277;-0.39128641357418203;1.0928364359220164;0.9984391771352091;10.025820043009048;0.41470814810044754;-0.435226137529882;-0.4352272113540185;0.3801951113086981;0.39261765664451354;0.5456358996876289;1.001477734820527
33.690222;1.0993385853137367;0.4177793794892104;0.3794822959853742;-0.42992906031126493;-0.39122209428193994;1.093033612839044;0.9985505198421195;10.023023101034289;0.4148336562121191;-0.43522611649978843;-0.43522723936527136;0.38013322213395173;0.39252542322651596;0.545622624032862;1.0013453525439746
33.700222;1.0993777300875942;0.41778494729923166;0.3794525914626279;-0.4298601981901905;-0.39115666378414504;1.093227115987543;0.9986635948211303;10.020252927418596;0.4149581682505187;-0.43522609578391863;-0.4352272671516928;0.3800732503397779;0.39243302453404294;0.545611004950257;1.0012134446186305
33.710222;1.0994163767134844;0.41779130782145774;0.3794208135924498;-0.4297941352563074;-0.3910937967503007;1.0934147644810202;0.9987784170785967;10.017513350826592;0.41508163041148793;-0.4352260753568897;-0.4352272946543067;0.3800142367170216;0.3923404370874179;0.5456002577045297;1.0010821336421643
33.720222;1.0994540122929768;0.4177991456095464;0.37938743761756355;-0.4297264887156997;-0.39102947356822865;1.093597258995253;0.9988951310116038;10.014808256694293;0.4152039681761068;-0.4352260551649152;-0.43522732178294465;0.3799572148755314;0.3922476368499727;0.5455909892046296;1.0009515173406343
33.730222;1.099488835139936;0.4178061155335521;0.3793506369899779;-0.429658848103029;-0.3909655272662158;1.0937743307947485;0.9990139908558028;10.01214153999089;0.41532509472251283;-0.4352260351371337;-0.4352273484031545;0.37990221178154093;0.39215356544292285;0.5455824225552389;1.000821695735705
33.740222;1.0995221801232589;0.4178149873765122;0.3793121789105631;-0.42959125109143137;-0.39090124989639535;1.0939468144918538;0.99913530589459;10.009516801544557;0.41544491469766526;-0.435226015202606;-0.43522737435109293;0.37984824609735096;0.39206011648706396;0.5455752335237799;1.0006928735384206
33.750222;1.099552202106464;0.41782341489149194;0.37927027856292167;-0.42952406728881015;-0.3908373644374979;1.0941126132741616;0.9992593572527594;10.006937085390827;0.4155633336159023;-0.4352259953006831;-0.43522739947638334;0.37979629770046425;0.3919661682235143;0.5455693344418072;1.0005654578873249
33.760222;1.0995782743870797;0.41783348595287517;0.37922679544815757;-0.42945651981586863;-0.3907731326330351;1.094272692595343;0.9993863364618909;10.004405589396043;0.415680272174923;-0.4352259753791122;-0.4352274236650574;0.3797462822845414;0.39187160171458535;0.5455645780218117;1.0004399794265153
33.770222;1.0995987204400028;0.4178440413600885;0.37918108071962486;-0.4293889249940076;-0.39070922864824026;1.0944280814799623;0.9995163536291507;10.001926456758293;0.4157956788265217;-0.4352259553895096;-0.43522744682563624;0.37969705432271145;0.39177728284740165;0.545560772440523;1.0003169324341656
33.780222;1.0996151540887864;0.41785618954500264;0.37913351055895256;-0.42932173528768863;-0.39064533809835805;1.0945767963227082;0.999649495429769;9.999504216930784;0.4159095413489175;-0.43522593529648523;-0.43522746886276276;0.3796494288000194;0.3916810447689048;0.5455569823295487;1.0001967571797798
33.790222;1.099626329030062;0.4178683088673106;0.37908305065118025;-0.4292545973605839;-0.3905814946681046;1.094719781767702;0.9997858180612912;9.997142884711591;0.41602188442723603;-0.4352259150961952;-0.4352274896639928;0.3796022145524715;0.3915836856650759;0.5455530108949795;1.00007987362705
33.800222;1.0996312222262075;0.4178804003752817;0.3790301279224374;-0.4291867428791655;-0.39051733861218174;1.0948569539264383;0.9999252293519519;9.994845989815936;0.4161327559411813;-0.435225894827409;-0.4352275091113299;0.3795562360629962;0.39148498881014565;0.5455493699658195;0.9999666039282862
33.810222;1.0996317766916215;0.41789481588324534;0.3789762996421853;-0.4291208215413709;-0.3904546021044775;1.0949882622904274;1.0000674413597834;9.992616426622766;0.4162422105263226;-0.43522587456718775;-0.43522752709680207;0.3795103324428159;0.39138576720729323;0.5455459033549439;0.999857087067916
33.820222;1.0996271031743836;0.4179089718769572;0.3789196219153615;-0.4290537323353303;-0.3903908029898166;1.0951147220829496;1.0002121285019518;9.990455486121164;0.4163502845655051;-0.43522585441583983;-0.43522754352788334;0.3794653601972359;0.3912838886116106;0.5455417483256979;0.9997513192954003
33.830222;1.0996163212338976;0.41792365532437625;0.37886125249900293;-0.428986235033469;-0.39032698743125455;1.0952344287586973;1.0003591324383567;9.988362191163452;0.4164569882138756;-0.43522583447993535;-0.4352275583384845;0.37942121188297295;0.3911812539068012;0.5455381856540715;0.9996492743727179
33.840222;1.0996015950244857;0.4179382222669281;0.37880000476358217;-0.4289191965696211;-0.39026323452710504;1.095348504588455;1.0005085129545372;9.986333635877843;0.4165623233554337;-0.4352258148509762;-0.4352275715018432;0.3793778334339428;0.39107578315489955;0.5455336649747227;0.9995509557751551
33.850222;1.099582071443421;0.417954612002729;0.3787380584952306;-0.42885210298029036;-0.3901994314058406;1.0954569522681072;1.0006604560276777;9.98436590357123;0.4166662959041873;-0.43522579559435326;-0.4352275830230791;0.37933422304272585;0.39096943661422434;0.5455288161451721;0.9994563522944612
33.860222;1.0995578509497759;0.4179703096303455;0.3786732392102078;-0.42878628147479925;-0.3901367855673089;1.095559538183003;1.000815179448295;9.982454773125356;0.4167689170146398;-0.43522577675397145;-0.43522759291044705;0.3792914078699274;0.39086022050623803;0.5455228408591781;0.9993654197554273
33.870222;1.0995280236801603;0.4179859163690374;0.3786066717516244;-0.42871883197832883;-0.39007301284243484;1.0956568360304655;1.000972929944642;9.980596028996375;0.41687019189060104;-0.43522575834832483;-0.43522760114186265;0.3792494080729243;0.3907501659688127;0.5455170648510782;0.9992781123984683
33.880222;1.0994946882370995;0.4180020186280094;0.3785385538498257;-0.4286517870985884;-0.39000925345352105;1.0957463494760205;1.0011340253994532;9.978785936334639;0.4169701124272368;-0.4352257403757884;-0.43522760764520996;0.37920719784354356;0.3906383127914878;0.5455099669104904;0.999194415376848
33.890222;1.0994559188804842;0.41801652737183936;0.3784680708038996;-0.4285856077151534;-0.3899466358364076;1.0958285814017499;1.0012988430343581;9.97702201290515;0.41706867868067077;-0.43522572284077504;-0.43522761231403756;0.37916668252566205;0.3905237033127416;0.545502122816619;0.9991143713974511
33.900222;1.09941373503449;0.4180323253413409;0.3783975216295187;-0.42851855887649093;-0.3898828725276229;1.0959030720135463;1.0014677668689114;9.975303028805019;0.4171658943732363;-0.4352257057605839;-0.43522761504995533;0.37912572119461796;0.39040838090425783;0.5454934279078618;0.9990380901399386
33.910222;1.0993671645053975;0.4180465617457714;0.3783249738752241;-0.4284527814821381;-0.3898202659729164;1.0959694306454728;1.0016412019524574;9.973627614152726;0.41726170664336887;-0.4352256891487166;-0.43522761578093677;0.37908518478798453;0.39029139927765466;0.5454838192439265;0.9989657600960935
33.920222;1.0993152022502604;0.4180606319804361;0.3782523692043376;-0.42838568368384755;-0.3897568278662189;1.0960273237498614;1.001819670676125;9.971993049147784;0.41735596699986405;-0.43522567300330506;-0.4352276144439718;0.37904599929801563;0.3901728485297322;0.5454740400577113;0.9988976334684816
33.930222;1.0992599379272847;0.41807352919794727;0.3781784360039196;-0.4283199016683174;-0.38969421694941664;1.0960764537954781;1.0020038330268972;9.970395664146412;0.41744846256144613;-0.4352256573024911;-0.43522761097181684;0.379006146116112;0.39005286538657175;0.5454627556269732;0.9988339340739356
33.940222;1.0992003222826239;0.41808656422071006;0.3781051514595489;-0.4282528435945904;-0.3896304449608403;1.0961165980345975;1.0021943439249978;9.968831655731783;0.41753898433509756;-0.43522564199693;-0.4352276052977186;0.37896663687464277;0.38993159708097724;0.5454507103507118;0.9987747838933998
33.950222;1.0991353626960172;0.4180967692786391;0.37803063040800255;-0.4281866510455975;-0.38956781440109095;1.096148682819515;1.0023916995327993;9.96729711245924;0.4176273712476934;-0.4352256270050844;-0.43522759735626604;0.37892848647709626;0.389809160610277;0.5454386425743368;0.9987202355035126
33.960222;1.0990670433084317;0.41810698908403415;0.377957282098569;-0.4281208085300671;-0.38950514795614655;1.0961708030820891;1.002596200856816;9.965788150077517;0.4177134999438015;-0.43522561222392225;-0.4352275870712928;0.37888969784174165;0.38968564461829386;0.545425267889832;0.9986703397557599
33.970222;1.0989932870749273;0.4181150356052181;0.3778843265036416;-0.4280545581832129;-0.3894424641848798;1.0961841421255378;1.0028079916164083;9.964301380598481;0.4177972765253921;-0.4352255975478186;-0.4352275743658599;0.37885227724826187;0.3895621473549395;0.5454129735289935;0.998625144239235
33.980222;1.0989159013907193;0.4181214230957983;0.3778120201257379;-0.4279887116193565;-0.3893797934595061;1.096188868595633;1.0030270747458994;9.962833494578723;0.4178786651087717;-0.4352255828737221;-0.4352275592074467;0.3788152584258351;0.3894368177852842;0.5453999870361835;0.9985846217283364
33.990222;1.0988336049991538;0.41812684204522493;0.3777417489630451;-0.4279228095662012;-0.3893170719541118;1.0961850856429747;1.0032532606825335;9.961380361278522;0.4179576732638768;-0.4352255681011656;-0.43522754163557076;0.3787786919525233;0.3893108676414267;0.5453873220918657;0.9985486034447465
34.000222;1.098745118401433;0.4181283449345828;0.3776715491554751;-0.4278565538145482;-0.3892543821999711;1.0961727990300594;1.0034861486313065;9.959937291519463;0.41803428902928014;-0.43522555314942646;-0.43522752174486273;0.37874363172145364;0.38918555413366174;0.5453765828102374;0.9985167674748677
34.010222;1.0986521959975497;0.4181289687516581;0.3776038238389489;-0.4277906482441462;-0.3891916569885437;1.0961519245364204;1.0037252547018225;9.958500467203265;0.41810846078991837;-0.43522553796749786;-0.4352274996500769;0.37870914030145175;0.3890591570806491;0.545365746298626;0.9984886972804903
34.020222;1.098552636025832;0.4181266833942455;0.37753765832789443;-0.4277243354933245;-0.3891289148183823;1.0961223672626625;1.0039701862040666;9.957067960534133;0.4181801074578789;-0.4352255225107542;-0.43522747545737084;0.3786752709506633;0.38893396548876136;0.5453562813944475;0.9984639708826242
34.030222;1.0984483737667274;0.418123801208742;0.37747460154649704;-0.42765801117816316;-0.3890657926091468;1.0960841053393404;1.00422066704699;9.955639399512618;0.41824911391567715;-0.43522550671533733;-0.4352274492540608;0.37864303568474067;0.38880827752891406;0.5453474780725477;0.9984422021828291
34.040222;1.0983373223766575;0.41811642085643697;0.37741190195229635;-0.42759291512406095;-0.38900415658966425;1.096037252751952;1.0044763780584094;9.95421519265242;0.4183153329258637;-0.43522549050541176;-0.4352274211163248;0.3786113928964646;0.3886844059154109;0.5453400170323047;0.9984229946243621
34.050222;1.0982215509969737;0.41810807824585855;0.37735208452912306;-0.42752694882591197;-0.38894137484519575;1.0959820878803845;1.0047368034326376;9.952796581327457;0.4183786147067859;-0.4352254738226994;-0.43522739111929076;0.3785802476434493;0.388561667812776;0.5453330971224836;0.9984058630125161
34.060222;1.0981000434730634;0.4180985704844098;0.3772952589655709;-0.4274609271159476;-0.3888785422792991;1.0959190004644688;1.0050012661574554;9.951386045459486;0.4184388520259343;-0.4352254566477481;-0.43522735934067686;0.3785494584216157;0.388439346721658;0.5453258772934814;0.9983902407245374
34.070222;1.0979717484700298;0.41808566047068957;0.3772396401265229;-0.4273954107147986;-0.38881650689407865;1.0958483919741484;1.005269061063171;9.949986999205011;0.418496001746003;-0.4352254390035114;-0.43522732586606827;0.3785198518977031;0.38831965924500517;0.5453203681747598;0.9983755599707228
34.080222;1.0978384358667252;0.41807175172042466;0.377186670193745;-0.42733060557500635;-0.3887547803897358;1.0957706045231008;1.0055395014876565;9.94860314027231;0.4185500763032511;-0.43522542094821265;-0.4352272907966938;0.37849125709762016;0.38820176575302384;0.545315783127048;0.9983612972321474
34.090222;1.0976980728152013;0.41805542724900197;0.3771356174523287;-0.4272653935499562;-0.38869303686781925;1.0956859352114892;1.0058118606230042;9.947238243316235;0.4186011362374438;-0.4352254025537293;-0.4352272542556099;0.37846156983246043;0.3880857939167946;0.5453106237661536;0.9983469574105143
34.100222;1.0975527520005743;0.41803913201699444;0.3770878370734394;-0.42719894910836054;-0.3886298034052161;1.0955947409719862;1.0060853152469627;9.945896656840869;0.41864929724276045;-0.4352253838798347;-0.4352272164024894;0.37843280863604584;0.387971843063518;0.5453061473900593;0.998332027827693
34.110222;1.097400530986102;0.41802037776494644;0.37704160584565766;-0.42713367949266995;-0.38856800759176446;1.0954975187889715;1.00635899157178;9.944583867101745;0.4186947428346073;-0.43522536497674635;-0.43522717744418876;0.3784051149169094;0.3878599947284097;0.5453021327608342;0.9983159738783294
34.120222;1.09724370028893;0.4180007698300108;0.37699752248830415;-0.42706845092894596;-0.3885058807658035;1.0953948631371841;1.0066320653093344;9.943305933349727;0.41873771742126004;-0.43522534591097584;-0.43522713761348114;0.3783777061391569;0.3877503317923035;0.5452975958659766;0.9982983018645359
34.130222;1.0970805504539214;0.41797885765189585;0.37695489633730245;-0.42700317691118933;-0.3884440815719382;1.0952873595693315;1.0069037951041646;9.94206827924983;0.4187784928316105;-0.43522532677675235;-0.4352270971350536;0.3783498132460888;0.38764293857410476;0.5452915173288372;0.998278641928845
34.140222;1.0969138515696224;0.4179562778950618;0.376914452208259;-0.4269391638371102;-0.3883830613223988;1.0951755148346183;1.007173489488286;9.94087502870806;0.41881733695884615;-0.43522530768925627;-0.4352270562082006;0.3783246378158745;0.38753788117779914;0.5452856817976517;0.9982568182195816
34.150222;1.096742509189614;0.41793303681900695;0.37687689026869603;-0.4268734698049612;-0.38832086524364223;1.0950597666431756;1.0074404784403077;9.93972894474757;0.41885449681030495;-0.4352252887765767;-0.4352270150046178;0.37829934669425686;0.3874361958966341;0.5452783557888226;0.9982328143583543
34.160222;1.0965685606516526;0.4179079294937842;0.3768407692450928;-0.4268081349162002;-0.38825901159157733;1.094940547435666;1.0077041140457461;9.938631898501905;0.4188901755867681;-0.4352252701611772;-0.43522697367631386;0.3782760720704191;0.38733590643593946;0.545269223682713;0.9982066290457557
34.170222;1.096394276492985;0.4178821450534679;0.37680672526690573;-0.42674284043854044;-0.38819682645380743;1.0948183060230507;1.0079637749917922;9.937585549242455;0.41892450167526096;-0.43522525192952416;-0.4352269323611853;0.37825289560580155;0.38723804242025484;0.5452573453160294;0.998178204049677
34.180222;1.0962188903442982;0.4178546354010349;0.37677440415717484;-0.4266783593692146;-0.3881357339263466;1.094693459174289;1.0082188388360378;9.936591694690136;0.4189575171787511;-0.43522523412329034;-0.4352268911744279;0.3782318462296149;0.38714362645398115;0.5452447077815248;0.998147456945913
34.190222;1.096045630190526;0.4178256083696363;0.37674324921898855;-0.42661342179773826;-0.3880738885243952;1.094566357619201;1.0084686661434439;9.935652586304757;0.4189892078913327;-0.43522521676793097;-0.4352268502022361;0.37821194125601654;0.387050652330316;0.5452291888353118;0.9981142878389255
34.200222;1.0958737309031978;0.41779523314101413;0.3767140349563767;-0.42654893647578523;-0.38801279108187103;1.0944372651471668;1.0087126536620474;9.934771524042578;0.4190195553918882;-0.4352251999042129;-0.4352268095112343;0.3781932352009952;0.3869610764906062;0.5452123182031542;0.9980785714909534
34.210222;1.0957061177707865;0.4177637348924042;0.3766862065139049;-0.42648363322585;-0.38795059613964217;1.0943063026599884;1.008950286237063;9.933952721502422;0.41904855084111975;-0.4352251835917254;-0.43522676916516845;0.3781758264994379;0.3868728160563373;0.5451928544247495;0.9980402205861055
34.220222;1.095541596379324;0.4177301738462769;0.37665941609016884;-0.42641950590574706;-0.38788983785431225;1.0941724422657007;1.0091811314399874;9.933199752688575;0.4190761658334043;-0.43522516789506754;-0.4352267292362317;0.3781598344510233;0.38678776375721247;0.5451724335696108;0.9979992665939668
