time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.230222;1.0953829964550077;0.41769616388331926;0.37663411675707303;-0.426355419449106;-0.3878287474616133;1.0940375870086954;1.0094048186556595;9.932513898783233;0.41910234700779864;-0.4352251528633567;-0.4352266898043702;0.37814537805430987;0.386704815417001;0.5451505756457622;0.9979558805050562
34.240222;1.0952288987557508;0.4176606721034712;0.37660974185890467;-0.42628970705720914;-0.38776652900664454;1.093900624975163;1.0096210407075534;9.931893661142507;0.4191270424090915;-0.43522513851611294;-0.4352266509508629;0.378132582735575;0.3866228761651414;0.5451267901970152;0.9979103662670636
34.250222;1.0950808250471906;0.41762385880034353;0.3765858099268363;-0.4262255752823037;-0.3877057620600382;1.0937614351515295;1.0098295677725597;9.931335458867862;0.419150210266561;-0.43522512485357173;-0.43522661275283153;0.37812061036088723;0.3865438502574285;0.5451019984231295;0.9978631395534395
34.260222;1.0949404264884333;0.4175868466637524;0.376562737579495;-0.4261614845972607;-0.38764466281696214;1.0936199122587777;1.0100302199020765;9.930835107617565;0.4191718061519805;-0.4352251118717455;-0.4352265752800007;0.3781116663446604;0.3864666337659742;0.5450770889352909;0.9978146602728704
34.270222;1.094806098407712;0.41754679756292434;0.3765385336963423;-0.42609740416592007;-0.387583938693733;1.0934760088282767;1.0102227993321327;9.930389185909151;0.4191917703974746;-0.4352250995589922;-0.43522653859572996;0.37810397424492687;0.38639110150674416;0.5450508240142801;0.9977653326349217
34.280222;1.0946802574040995;0.4175062793072251;0.37651482617043575;-0.42603336495204724;-0.38752288243002825;1.0933297571214136;1.0104070572660002;9.929995567042333;0.4192100210715387;-0.4352250878890135;-0.4352265027604114;0.37809875515383834;0.38631710988907647;0.545024129378062;0.9977153994677145
34.290222;1.0945611027890372;0.41746391232759295;0.376491187057384;-0.42596892105565265;-0.3874618082971291;1.0931812357715331;1.010582724836357;9.929652989056512;0.4192264622459714;-0.4352250768413909;-0.435226467834147;0.3780962279963036;0.38624453529833336;0.544997295768048;0.9976648647783135
34.300222;1.0944498183880502;0.41741934708738454;0.37646710932964833;-0.42590361764296053;-0.3873999658891914;1.0930294685936;1.0107495901230574;9.929359724100415;0.41924100400720654;-0.4352250664384843;-0.4352264338739177;0.37809559733378184;0.3861732976205387;0.5449699013783696;0.9976134967331342
34.310222;1.0943476930155978;0.41737365417663935;0.37644327643469777;-0.4258395757415212;-0.3873389016786615;1.0928763238410528;1.0109075724390897;9.929112444918449;0.419253581277249;-0.43522505674610945;-0.4352264009261946;0.37809900261368623;0.3861033354572692;0.5449435641194832;0.99756089754733
34.320222;1.0942527561154536;0.41732387745633154;0.37641776080263817;-0.42577554465928724;-0.3872782131072241;1.0927204867960416;1.0110567009228715;9.928906752792203;0.4192641787632157;-0.43522504784252636;-0.4352263690319506;0.3781044813999311;0.38603458101836247;0.5449169875495835;0.9975065908549448
34.330222;1.094166088155498;0.41727188821483263;0.376391989788148;-0.42571151283964487;-0.3872175223030455;1.0925614841516014;1.0111970238834487;9.928738823177664;0.41927284664452985;-0.43522503980535165;-0.43522633824524276;0.3781120051620825;0.38596697630744425;0.5448901830642268;0.9974501142431496
34.340222;1.0940887500236556;0.41721834876568853;0.37636639126169924;-0.42564752212786783;-0.3871565001588451;1.0923987150939811;1.0113285580433058;9.928606287569666;0.41927968294165;-0.4352250327174527;-0.4352263086359994;0.37812353753029054;0.3859014962683442;0.5448651918378142;0.9973910513513092
34.350222;1.0940186441067161;0.417161619640067;0.3763404362594116;-0.4255834890770572;-0.3870958053750393;1.0922305148202212;1.011451247369591;9.92850797838266;0.41928480307722893;-0.4352250266661985;-0.43522628026341903;0.3781370402174866;0.3858361347074837;0.544839073438652;0.9973289753567122
34.360222;1.0939567414639308;0.4171011489690221;0.37631347236629953;-0.42551950924121684;-0.3870351575258905;1.0920582729446306;1.0115649480729327;9.928443529943747;0.4192883196093456;-0.4352250217296919;-0.43522625315417246;0.3781524438620132;0.3857718750005167;0.5448124510478707;0.9972634415106628
34.370222;1.0939039723217219;0.41703887536489065;0.37628704755263953;-0.42545557072284784;-0.3869741786687025;1.0918805453322102;1.011669514434044;9.928413022862657;0.4192903208256447;-0.43522501796238217;-0.4352262273205999;0.37817162649571373;0.3857096910307446;0.5447874164272105;0.997194088992032
34.380222;1.0938580629457084;0.4169732709193708;0.376260627213619;-0.42539159042568075;-0.38691352739435286;1.0916970951543787;1.0117648827608976;9.928416392558807;0.4192908454820696;-0.43522501539523145;-0.43522620278668134;0.3781924198493158;0.3856475665280047;0.5447611607289438;0.9971207093503217
34.390222;1.0938197195101562;0.41690389732039307;0.37623363506973156;-0.42532766366767105;-0.3868529232229461;1.0915068525866507;1.0118510665758882;9.928452661783528;0.419289888703975;-0.435225014042757;-0.43522617958278464;0.378215661716138;0.38558749790745594;0.5447358321103392;0.9970432000632811
34.400222;1.0937894860858948;0.4168336288022217;0.3762085596410665;-0.4252653068594709;-0.38679339386488143;1.091311814649929;1.0119280891885305;9.928519181555023;0.41928744961328024;-0.43522501390534624;-0.43522615773799944;0.3782402567265325;0.38552749507024964;0.5447093192381207;0.9969615002388561
34.410222;1.0937648781205127;0.41675922517053354;0.3761833658179727;-0.42520138030133325;-0.3867327865380111;1.0911109577868339;1.0119958962349538;9.928611871589737;0.41928356921272236;-0.4352250149700842;-0.4352261372885993;0.37826717593583403;0.3854695892010065;0.5446837731197228;0.9968755568165445
34.420222;1.0937464502195005;0.4166827797510617;0.3761598109719779;-0.4251370924447641;-0.38667183335809957;1.0909042272120606;1.0120543125617658;9.928726810847225;0.4192783265131046;-0.4352250172095254;-0.4352261182823887;0.37829641085923404;0.38541281734020566;0.544658556755264;0.9967852693031874
34.430222;1.0937346534974748;0.4166027055162613;0.376136321717867;-0.42507362317799363;-0.38661128695955915;1.0906905673385623;1.0121030361403434;9.928861274436171;0.4192718308023383;-0.4352250205789964;-0.4352261007880562;0.378327942316838;0.38535619760476947;0.5446330512882728;0.9966904317365848
34.440222;1.0937271987410733;0.4165212360002566;0.3761157139254489;-0.4250096979392521;-0.3865506752328599;1.0904719572284078;1.0121416265219954;9.929013392125674;0.41926423671120877;-0.4352250250155362;-0.43522608491471226;0.3783617262200698;0.38530173354626035;0.5446087438687334;0.9965907194821201
34.450222;1.0937249529753479;0.4164364486800472;0.37609591065967213;-0.4249458268458104;-0.3864901107314185;1.0902474820350407;1.0121695594109053;9.929181617559372;0.41925575157305356;-0.4352250304373948;-0.43522607080085773;0.37839668337264626;0.38524842269209764;0.5445842837004108;0.9964857283467361
34.460222;1.0937279457834423;0.4163497909225085;0.3760781996212804;-0.4248831767704815;-0.38643065469611254;1.0900164029410784;1.0121863711175416;9.929364164502644;0.41924661613763853;-0.4352250367515938;-0.4352260585745581;0.3784346989186837;0.38519623782375056;0.5445611832212521;0.9963750614871246
34.470222;1.0937372258064175;0.4162629144137997;0.3760637231109159;-0.4248196557152506;-0.3863700534021835;1.0897811019777697;1.012191727979459;9.929558490445293;0.4192370803926993;-0.43522504387168287;-0.43522604834000744;0.37847363269517537;0.3851451103292898;0.5445381459087774;0.9962584125636966
34.480222;1.0937507513179456;0.4161729109124206;0.37605051706484877;-0.42475578600020175;-0.38630948417013916;1.0895409326934997;1.0121853857687146;9.929761392922266;0.4192273952843381;-0.4352250517269581;-0.4352260401942502;0.3785143433917903;0.38509494509793535;0.5445159294249691;0.9961356018606154
34.490222;1.0937694225025945;0.4160816465331669;0.3760399096887926;-0.4246931372069697;-0.38625002352667487;1.0892961501071479;1.012167215287416;9.929969020016607;0.41921781023212445;-0.4352250602572254;-0.43522603423983885;0.37855770008143846;0.38504563780974854;0.5444952121633968;0.9960065749816015
34.500222;1.0937932338836478;0.4159892479201086;0.37603198367023044;-0.4246292683031046;-0.3861894515502794;1.0890459479742898;1.0121372857723723;9.93017624216061;0.41920855657604983;-0.43522506940886124;-0.43522603058070586;0.3786015630757176;0.38499706410162143;0.5444745186603431;0.9958713631844944
34.510222;1.093823383607127;0.4158964073181775;0.37602700040058873;-0.4245670227404506;-0.3861300036358371;1.0887925363748916;1.0120958232543036;9.930376352106046;0.4191998234261524;-0.4352250791309325;-0.4352260293000438;0.37864678091504317;0.38494906970392034;0.5444544568605089;0.9957300638127737
34.520222;1.09385826777175;0.4158025069955957;0.37602507160912557;-0.4245031546974126;-0.38606942966289176;1.08853422545204;1.0120430612484408;9.93056183943168;0.41919174404345216;-0.43522508936332965;-0.435226030434069;0.37869422251092516;0.38490248946159;0.5444362818321946;0.9955828835607102
34.530222;1.093899380977443;0.4157094288996931;0.37602755953568967;-0.4244404541706293;-0.3860099162639467;1.08827349776586;1.0119791835475087;9.930725097831344;0.41918440625330616;-0.43522510002986564;-0.43522603396792797;0.3787418010447061;0.3848551762828271;0.5444169739969494;0.9954301057891525
34.540222;1.093947222280094;0.4156148393158434;0.37603232770575296;-0.4243778078447979;-0.3859504509910396;1.0880100764222578;1.0119044014052836;9.930858101533685;0.4191778838861289;-0.43522511104253875;-0.4352260398468214;0.3787914671963903;0.38480801218086186;0.5443984874518805;0.9952719863182105
34.550222;1.0940032236477508;0.41552161110926483;0.3760415732121103;-0.424314290152017;-0.38588984159249107;1.0877439326335336;1.011818996994654;9.930952176656792;0.4191722497815064;-0.43522512231098054;-0.4352260479781256;0.37884118900090474;0.3847619089828654;0.5443799912041514;0.9951087725530122
34.560222;1.0940656911629076;0.4154279768427833;0.3760542378438225;-0.42425159141877106;-0.38583032680441326;1.087478157766553;1.0117232407422307;9.930998745306454;0.41916754488088576;-0.43522513375434674;-0.43522605824124944;0.37889293545229574;0.38471482244975497;0.5443613797384715;0.9949407605442675
34.570222;1.0941357413377109;0.4153330343406357;0.3760689865010247;-0.42418894671507834;-0.38577086055428594;1.0872127506834603;1.0116173074706973;9.930990724791673;0.41916374155997227;-0.43522514530894724;-0.43522607051601464;0.3789456645590275;0.3846687646519345;0.5443432599285906;0.9947682540643868
34.580222;1.0942133651269605;0.4152408428936441;0.3760893070360539;-0.42412583349466637;-0.3857109525133802;1.0869474775658832;1.0115013187951003;9.930923644195804;0.41916074794874647;-0.43522515693191377;-0.4352260847003372;0.37900032427460095;0.3846217929180833;0.5443248201744167;0.9945915664320328
34.590222;1.0942983345350377;0.41514697656635635;0.37611096777166814;-0.42406313556131003;-0.38565143745438035;1.0866849309162545;1.0113754587886035;9.930795544326093;0.4191584273725869;-0.4352251686045734;-0.4352261007069842;0.37905488727256437;0.38457598080036803;0.5443059593197195;0.9944110995563371
34.600222;1.094391495576185;0.41505353320936655;0.37613519876579904;-0.42400083939558875;-0.3855919375823518;1.086423702945812;1.0112400783318103;9.930606747730751;0.4191565867706247;-0.4352251803218755;-0.4352261184560251;0.37911138775836356;0.38452938816557924;0.5442865740950269;0.9942273942825139
34.610222;1.0944905473595898;0.41496121194301044;0.3761629120883474;-0.4239380875654593;-0.3855323740566117;1.0861664807592968;1.0110957692203948;9.930360524124204;0.4191549690529281;-0.4352251920649015;-0.43522613787501374;0.37916890291618627;0.3844840623250976;0.5442672471608399;0.994041149080273
34.620222;1.094596078498425;0.4148698962042782;0.37619317426590515;-0.4238761944164335;-0.3854735766302734;1.0859130217501771;1.0109433510670713;9.930062885354188;0.4191532825866901;-0.43522520379074725;-0.43522615890470456;0.379228512427733;0.3844390674087135;0.5442478209525974;0.9938531815466457
34.630222;1.0947074538336359;0.41477898842730115;0.3762250255421866;-0.4238134418406319;-0.3854140138100994;1.0856630928059403;1.010783741036612;9.929720702893265;0.4191512356953563;-0.4352252154539025;-0.4352261814979501;0.3792892875011008;0.3843944806783424;0.5442274380410668;0.9936643307444258
34.640222;1.0948242527697083;0.41469042898356606;0.3762598164125263;-0.42375063514325173;-0.3853544027934456;1.0854194249406899;1.0106178147145366;9.929340622980888;0.4191485589816584;-0.43522522702487315;-0.4352262056101339;0.3793512833365257;0.38434935223300265;0.5442052832771329;0.9934753863697475
34.650222;1.0949462617755628;0.41460365021939777;0.3762966270981705;-0.4236886867962312;-0.3852955581911465;1.0851806570255438;1.0104463823362415;9.928930021342408;0.41914501320496494;-0.43522523848866024;-0.43522623119716797;0.3794145284765986;0.3843057069064554;0.5441826719996686;0.9932870823337384
34.660222;1.0950732609474574;0.4145166764403825;0.37633329780361907;-0.423625932191242;-0.3852359970971111;1.0849492785110355;1.0102702743019019;9.928497860133623;0.4191403841980062;-0.43522524984376193;-0.43522625821934335;0.37948003477472514;0.38426258975738137;0.5441594753346398;0.9931001747873777
34.670222;1.0952061282634444;0.414434173355997;0.37637333735754497;-0.4235646915227046;-0.38517746433551847;1.0847236340122333;1.0100903992918537;9.92805381886168;0.4191344760659859;-0.43522526110880616;-0.43522628663416807;0.3795458135955914;0.3842200669865106;0.5441341307156452;0.9929155601851137
34.680222;1.095342675232452;0.41435216274256226;0.3764134658279227;-0.42350151942957176;-0.3851175115845908;1.0845059736048948;1.009907680208025;9.927606583049055;0.41912709462681974;-0.4352252723142189;-0.4352263163859127;0.37961389616721103;0.38417817328056636;0.5441079075242458;0.9927343048845606
34.690222;1.095483542510997;0.41427284299203404;0.37645506307698634;-0.4234398746219736;-0.3850589651017717;1.0842944920684594;1.009722950194231;9.92716288934841;0.41911803099101236;-0.4352252834819029;-0.4352263474021307;0.37968436153487;0.38413787942335603;0.544081384223922;0.9925575471708893
34.700222;1.0956284898313238;0.41419459657810587;0.3764963457509973;-0.4233779201543269;-0.3850001239361833;1.0840913627089672;1.0095369109130243;9.926727788101335;0.41910707140505465;-0.435225294620318;-0.4352263795948022;0.37975533104343606;0.384097098997907;0.5440516329611674;0.9923863619464696
34.710222;1.0957770217029537;0.41411911256919576;0.37653865083628424;-0.42331627209344486;-0.3849415791460108;1.0838947879636474;1.009350152524659;9.926305330617287;0.41909401841398747;-0.4352253057329709;-0.43522641286882274;0.37982892619893166;0.3840566985294469;0.5440207054090163;0.9922216918199412
34.720222;1.0959287740333221;0.4140459901545722;0.3765814308014499;-0.423254260765964;-0.3848826910765578;1.0837070357113343;1.0091631963270622;9.925898805872357;0.4190787025850282;-0.4352253168292975;-0.43522644713284697;0.3799042410987221;0.38401650297776363;0.5439878407206294;0.9920643220077108
34.730222;1.0960832367484414;0.41397604316953446;0.3766253468925616;-0.42319219434346694;-0.38482375522185985;1.0835274240263721;1.0089764960016376;9.9255104691704;0.41906098044690115;-0.43522532793649343;-0.43522648229625965;0.37998132438620064;0.38397730966702404;0.543953685396397;0.9919148424259991
34.740222;1.0962398689216266;0.4139064070195487;0.376667740925864;-0.42313054175432724;-0.38476521319118495;1.0833552525707193;1.0087903722886007;9.925141456324786;0.4190407141754104;-0.43522533910259503;-0.4352265182420116;0.38006014944885536;0.38393691641834826;0.5439167473473662;0.991773658492815
34.750222;1.0963981869591417;0.4138390611956776;0.37671032560722506;-0.42306852629608105;-0.38470632790130355;1.083191696433339;1.0086049499986736;9.924791974806723;0.41901776096566873;-0.435225350381086;-0.4352265547921807;0.38014161669113655;0.3838971532963959;0.5438790591852769;0.9916410765862512
34.760222;1.0965584521329241;0.4137747226944131;0.3767534025403449;-0.4230072186787229;-0.3846477541910298;1.0830377449734596;1.0084201477489825;9.924461668264676;0.41899199342966137;-0.43522536180603094;-0.43522659171469913;0.3802235948471813;0.3838558955147655;0.5438377003119117;0.9915173615237579
34.770222;1.096718132024518;0.41371096356604276;0.3767954008990219;-0.4229452009382277;-0.38458887098921685;1.0828912788977647;1.0082357203968755;9.924150906964767;0.41896331633121336;-0.4352253733841207;-0.43522662877330315;0.38030693259921255;0.3838150560525252;0.5437946954081164;0.9914027023744363
34.780222;1.0968776842595394;0.41365020316751683;0.3768381512298607;-0.4228843492701152;-0.38453105032495405;1.082754215338196;1.008051305408647;9.92386215215933;0.4189316641737364;-0.4352253851116506;-0.4352266657572767;0.3803924190647056;0.38377257341860815;0.543749253569717;0.9912971658689546
34.790222;1.0970366486569207;0.4135895108413733;0.3768789094664118;-0.4228226909170903;-0.38447251380253084;1.0826245807423933;1.0078664350386304;9.923599443815712;0.4188970131651324;-0.43522539699084256;-0.4352267024792352;0.380477753183218;0.38373040975446315;0.5437013023959917;0.9912007122770987
34.800222;1.097194714436112;0.41353226828763023;0.3769205604400947;-0.4227606161004235;-0.3844135857810838;1.0825045023685886;1.0076805825685695;9.923367210742498;0.4188594099268738;-0.4352254090312602;-0.43522673876615325;0.3805645619609958;0.38368754894577806;0.5436514817797242;0.9911132323522621
34.810222;1.097351422396821;0.4134758297734403;0.37696050474757886;-0.42269981428476683;-0.38435581801566115;1.0823921629364222;1.0074932402111212;9.923170597420517;0.41881898180358257;-0.43522542125574015;-0.4352267744490134;0.38065044065657644;0.38364296236448736;0.543597582628521;0.9910345862098804
34.820222;1.0975062322620028;0.41342109311979575;0.37699934176375366;-0.4226381519690678;-0.3842972860358775;1.0822897285186541;1.0073039802818506;9.923015621805963;0.4187759292976611;-0.4352254337195313;-0.4352268093761126;0.3807359830068408;0.38359857272139775;0.5435416307523808;0.9909646914152143
34.830222;1.0976586760909453;0.41337040063857644;0.3770389326913608;-0.42257729377921793;-0.3842394730469581;1.0821952907745356;1.007112527272637;9.922907384000185;0.41873052159977253;-0.4352254465186004;-0.4352268434404102;0.3808207975930194;0.3835532593969665;0.5434828452972323;0.9909036320472763
34.840222;1.0978082039782737;0.41332062380402357;0.37707624039936016;-0.4225156285530368;-0.3841809449203361;1.0821108455292947;1.006918818331667;9.92284912869404;0.4186830927138303;-0.4352254597732758;-0.4352268765742465;0.3809045161853812;0.3835068751323923;0.5434211926456478;0.9908516777023074
34.850222;1.0979546301965706;0.41327409160765727;0.37711317812909273;-0.42245482090247594;-0.3841231849245833;1.0820342880141893;1.0067230490501249;9.922843971827273;0.4186340281626788;-0.4352254736067575;-0.43522690871729414;0.3809867974377797;0.3834592608059916;0.5433566697220219;0.990809199562208
34.860222;1.0980977208216205;0.4132288424507719;0.37714787721522147;-0.4223932060452076;-0.3840647102337714;1.0819664429391356;1.006525681507214;9.922896047667436;0.41858373128822385;-0.4352254881368448;-0.43522693979586197;0.3810673277799043;0.3834102777552013;0.5432892735530268;0.9907765619887867
34.870222;1.0982373901871447;0.41318838696360183;0.37718339621555647;-0.4223323950526406;-0.38400695536864465;1.0819081081532225;1.0063273216186064;9.923009083661354;0.41853257426819424;-0.4352255034733905;-0.4352269697347776;0.38114482276186423;0.3833598319566596;0.5432182982330134;0.9907539986581764
34.880222;1.0983732017678407;0.41314957936007574;0.37721673326229604;-0.4222707766859599;-0.38394848604965465;1.0818570975676782;1.0061285672043194;9.923184989833189;0.4184808744276633;-0.43522551970823237;-0.43522699848998464;0.38122002502854013;0.3833078523302034;0.5431444871332917;0.9907415128017514
34.890222;1.0985047079244963;0.41311603631765875;0.3772508730841968;-0.4222099620497034;-0.38389073665017953;1.0818153518630955;1.005930015446348;9.923424303752252;0.4184289216314749;-0.43522553690845284;-0.435227026061361;0.38129270056900705;0.3832542462137422;0.5430679031266908;0.9907389120570742
34.900222;1.0986312376489875;0.41308475845353176;0.3772828039001048;-0.4221495607383834;-0.3838333827943837;1.0817810503535426;1.0057323832133798;9.923727161961425;0.4183770114172661;-0.43522555513762007;-0.43522705247913135;0.38136264415911825;0.38319888646084715;0.5429886317072146;0.990745962666506
34.910222;1.0987523777957942;0.41305674396039105;0.37731315551341305;-0.42208762850269116;-0.3837746260867593;1.081755583240583;1.0055365483588892;9.924093444417627;0.41832542600125255;-0.43522557449180166;-0.4352270777990147;0.3814286940417245;0.3831426312770881;0.542906797327061;0.9907625069371236
34.920222;1.0988676675681874;0.41303390025660225;0.3773435700716017;-0.4220272232654878;-0.38371727750111495;1.081740412212571;1.0053434252483773;9.924522382474573;0.4182743944529525;-0.43522559509946296;-0.435227102100473;0.38149274967925;0.38308334367496694;0.5428225802530169;0.9907884367987555
34.930222;1.0989769507085563;0.4130146140469719;0.377372525477834;-0.4219665079413388;-0.38365963611399917;1.0817339353023034;1.0051537997098372;9.925012420558764;0.41822410053748743;-0.4352256170766413;-0.43522712546019054;0.38155277710806956;0.38302190627072386;0.542735463896843;0.9908235866429613
34.940222;1.0990800284999929;0.4129993580729093;0.37740050062041147;-0.4219061523488866;-0.38360234152377964;1.081737449387508;1.00496830317346;9.925561356529208;0.41817472132314465;-0.43522564048643286;-0.43522714792916467;0.38160877731358317;0.38295923034898033;0.5426463474803033;0.9908676744895253
34.950222;1.0991769811371037;0.41298852154859556;0.3774278670231719;-0.42184457393923075;-0.38354393951207383;1.0817521777473567;1.0047874705312965;9.926166303532588;0.41812642931837296;-0.4352256653260727;-0.4352271695479392;0.3816627386072807;0.38289324559057164;0.5425554466321227;0.9909203290251565
34.960222;1.099267993971779;0.4129822404573135;0.3774547808245817;-0.42178421449916714;-0.38348665007301125;1.0817762378940237;1.0046117276545463;9.92682369338753;0.4180793555434042;-0.43522569152816704;-0.43522719037770097;0.38171263917896275;0.38282588869840867;0.5424630072562127;0.9909811290143936
34.970222;1.0993534253776114;0.41298087583500953;0.37748158609631116;-0.42172349153884664;-0.3834290189173559;1.0818105733466685;1.0044413589277035;9.927529906113184;0.4180335726253619;-0.435225718980124;-0.43522721051168906;0.38175948900694007;0.38275512013285323;0.5423686143719493;0.99104961355401
34.980222;1.0994335863450353;0.41298240628552363;0.37750652043981014;-0.421663182064746;-0.38337178283595547;1.081855924262102;1.0042765402008602;9.928281840202134;0.4179891209263219;-0.4352257475604597;-0.4352272300590036;0.38180333538184835;0.38268294761244226;0.5422739468032854;0.9911252939086205
34.990222;1.0995089248561414;0.4129883973100306;0.37753108615653996;-0.42160287094223625;-0.38331454886116756;1.081909818415007;1.0041173849024123;9.929076461863264;0.417946032496249;-0.43522577715773414;-0.43522724911423805;0.38184424630170694;0.382608430347317;0.5421785000246836;0.9912076382089522
35.000222;1.0995797818795008;0.41299990931213276;0.3775564219644688;-0.42154250472760585;-0.3832572681513892;1.0819726136206427;1.0039639297016096;9.929910180601501;0.41790432123205307;-0.43522580766305624;-0.4352272677356472;0.38188131842657724;0.3825306789069476;0.5420809983143998;0.9912960577980725
35.010222;1.0996454285239234;0.41301387626048536;0.37758032755812065;-0.4214817911956788;-0.38320002284919596;1.0820436063354077;1.0038160914288026;9.930779034078583;0.4178639704764372;-0.43522583896705536;-0.4352272859471967;0.3819166800631471;0.3824518488194003;0.5419843839459998;0.9913899638943706
35.020222;1.0997081380898408;0.413031115452229;0.37760310935755925;-0.4214211676873166;-0.3831424989200633;1.0821231134245335;1.0036736942211357;9.931679148347426;0.417824944372834;-0.4352258709665604;-0.435227303756356;0.3819484715671682;0.3823711153240567;0.541886642522848;0.9914888166011665
35.030222;1.099767039890526;0.4130526079651719;0.37762629284969024;-0.42136085105727883;-0.38308527197047776;1.0822084902872289;1.0035365402012202;9.9326068979972;0.4177872036813525;-0.43522590356594415;-0.43522732116754603;0.38197783012470976;0.38228865025616315;0.5417885868732888;0.9915921180766408
35.040222;1.0998223841387815;0.4130772489468853;0.3776491036672723;-0.42130053326083766;-0.3830280464809177;1.082300129112425;1.0034044381088085;9.933558899157314;0.41775071021943905;-0.43522593667566944;-0.43522733818557374;0.3820048865761827;0.3822046156823879;0.5416903136348921;0.9916994009910823
35.050222;1.099874367495306;0.4131047709806974;0.3776715306696367;-0.4212402143753585;-0.3829708223472867;1.082398457343312;1.0032772031208748;9.934531986938795;0.41771542645141746;-0.4352259702122133;-0.4352273548157709;0.38202976558981794;0.38211916406089425;0.5415919125803025;0.9918102266719655
35.060222;1.099923175782793;0.41313370089026197;0.377692453721308;-0.42117994801730235;-0.382913648150797;1.0825009357715933;1.003154656448563;9.935523193479915;0.41768131543345133;-0.43522600409810136;-0.4352273710641651;0.38205258613249743;0.38203243842775714;0.5414934673768702;0.9919241839201638
35.070222;1.0999689841294429;0.41316624296072696;0.37771408373285975;-0.42111962716368956;-0.382856426436409;1.0826080575522585;1.0030366244330955;9.936529737758299;0.41764834097144443;-0.43522603826170186;-0.43522738693751095;0.382073461664436;0.3819445728371636;0.5413950559990094;0.9920408877089214
35.080222;1.100011958804979;0.41319978501625365;0.3777342412656422;-0.42106057994693796;-0.3828003645184575;1.082719347044488;1.0029229381463787;9.93754902300241;0.417616467694639;-0.43522607263675545;-0.43522740244324165;0.38209249995523153;0.381855693038898;0.5412967507719912;0.9921599772875827
35.090222;1.1000523027962026;0.4132368502441351;0.37775539027507;-0.42099989571736823;-0.3827428008213205;1.0828343580292503;1.0028134342087065;9.938578631829138;0.41758566092901445;-0.4352261071620629;-0.43522741758947225;0.3821098030237628;0.38176591721475583;0.5411986187158105;0.992281114032375
35.100222;1.1000900812743102;0.41327527486022186;0.3777757692755138;-0.4209395723788742;-0.38268558208756676;1.082953672241921;1.0027079557147924;9.939616316888248;0.4175558866498045;-0.43522614178121893;-0.4352274323849002;0.38212546735878095;0.38167535646698925;0.541100722042395;0.9924039795451012
35.110222;1.1001244856155978;0.41331496303027815;0.37779578606899766;-0.42088007046343756;-0.3826294591482691;1.0830748979311156;1.0026063519995605;9.940659991248438;0.41752711180249097;-0.43522617644203304;-0.4352274468385037;0.38214058415875213;0.38158511496453945;0.5410045326996797;0.9925282746035479
35.120222;1.100157654665332;0.413356355726324;0.3778153097008575;-0.4208197457845276;-0.3825722420157449;1.0831986681609918;1.0025084781537603;9.941707717677357;0.4174993046368063;-0.435226211095964;-0.43522746095924925;0.38215323946114016;0.3814932900062293;0.5409072759794288;0.9926537189183441
35.130222;1.1001887244398014;0.413399034723749;0.3778344504496259;-0.42076064148728426;-0.38251613562578796;1.0833246392013078;1.0024141953016878;9.942757695726533;0.41747243456883354;-0.43522624569795487;-0.4352274747558971;0.3821655142561986;0.3814009723541244;0.5408111257605082;0.9927800509707955
35.140222;1.1002178242374194;0.41344274084138055;0.37785310954571505;-0.420700315577816;-0.38245891982609737;1.0834524887710784;1.0023233708692443;9.943808257682706;0.4174464717224184;-0.4352262802063074;-0.43522748823684976;0.3821754847699883;0.38130924684821327;0.5407154131825088;0.9929070271281745
35.150222;1.1002451210839481;0.4134878386750869;0.37787173103715105;-0.42064084848033095;-0.38240247063411964;1.0835829144717104;1.002235878153218;9.94485787474459;0.4174213867099325;-0.435226314582271;-0.43522750141008953;0.3821852229803528;0.3812161928907893;0.5406201906344879;0.9930344196045842
35.160222;1.1002706431196927;0.41353451400361174;0.3778906330425453;-0.42058046794745946;-0.3823452072661049;1.0837136329878776;1.002151595253645;9.945905154528516;0.41739715098104146;-0.4352263487897204;-0.43522751428330914;0.3821937971665155;0.3811238846279083;0.5405261952307028;0.9931620143339838
35.170222;1.1002935424381657;0.413580347400122;0.37790805594176297;-0.4205209629870541;-0.38228908799842143;1.0838453796346836;1.0020704040048407;9.94694882425076;0.4173737372248419;-0.435226382795078;-0.4352275268642405;0.3822012722863203;0.38103039112663617;0.5404320525502189;0.9932896107684209
35.180222;1.100315917300775;0.4136283378832618;0.3779261415405751;-0.4204618026044399;-0.38223293556604937;1.0839779076637144;1.0019921896837822;9.94798771318488;0.4173511191090109;-0.4352264165671848;-0.4352275391608528;0.38220871015536745;0.3809377766550474;0.5403399120726172;0.993417023527958
35.190222;1.1003369072786124;0.4136771959788415;0.3779441433187844;-0.4204022801324988;-0.382176439517288;1.0841109871556007;1.0019168412500405;9.949020742596266;0.4173292708423684;-0.43522645007714933;-0.4352275511811595;0.38221416950731735;0.3808451008871268;0.5402476775193235;0.9935440834048085
35.200222;1.1003565147201926;0.41372602659227997;0.37796136896897264;-0.4203431189095949;-0.382120287799567;1.0842444034915273;1.0018442516751809;9.95004692309303;0.4173081673119957;-0.43522648329830854;-0.435227562932889;0.3822197059804368;0.38075241914948377;0.5401567942994292;0.9936706363896488
35.210222;1.100374868512009;0.4137763575257657;0.3779792785616621;-0.42028390376743996;-0.3820640877129102;1.0843789560646984;1.001774318181042;9.951065355716597;0.417287784430958;-0.4352265162061723;-0.43522757442327753;0.3822243719491619;0.3806587828708084;0.5400658709025893;0.9937965420000023
35.220222;1.1003920932373867;0.4138260594295248;0.3779960024611366;-0.4202243801289051;-0.3820075925693088;1.0845124579470573;1.0017069418699847;9.952075230040998;0.41726809923586083;-0.43522654877821193;-0.43522758565896424;0.38222921640956686;0.38056623987968596;0.5399770446642328;0.9939216720032564
35.230222;1.1004071790708663;0.4138763370922046;0.3780130859264235;-0.42016476609247394;-0.38195137789191386;1.0846457357588695;1.0016420268755841;9.953075818683248;0.4172490898849067;-0.43522658099362505;-0.43522759664607197;0.3822322853583321;0.3804738342499124;0.5398882069782425;0.9940459092705399
35.240222;1.1004222839558375;0.4139274159026436;0.3780300865229093;-0.4201051882878114;-0.38189483451471307;1.0847786289965602;1.0015794800191202;9.954066470148046;0.4172307355051967;-0.43522661283329983;-0.4352276073905309;0.3822356223646746;0.38038160606288357;0.5398007918604616;0.9941691470567368
35.250222;1.1004363885755002;0.4139781235109276;0.3780463787943452;-0.4200471929293276;-0.3818397453208747;1.0849109891643436;1.001519211230827;9.955046595392584;0.41721301573020964;-0.43522664427979385;-0.43522761789832143;0.3822382687162774;0.38028959158861503;0.5397141012383483;0.9942912890225413
35.260222;1.100449643221174;0.4140290857875876;0.3780625634475344;-0.4199876144899499;-0.3817832022506132;1.0850426792813042;1.0014611341089377;9.956015654159492;0.417195910440092;-0.43522667531715375;-0.4352276281754051;0.38224026338890804;0.3801978238062536;0.5396281459160088;0.9944122490331988
35.270222;1.1004610199380565;0.41408036083621674;0.378079125337298;-0.4199279459324976;-0.3817269395201548;1.085173574229695;1.0014051664885513;9.9569731539608;0.4171794000490864;-0.43522670593074414;-0.4352276382276408;0.3822416433454605;0.3801063329163275;0.5395429359183935;0.9945319502183076
35.280222;1.1004726592120664;0.4141310245803728;0.37809456067201525;-0.41986958807856695;-0.38167150669611066;1.085303561274117;1.0013512306386738;9.957918655528557;0.41716346573142593;-0.43522673610717294;-0.4352276480608476;0.38224344387278214;0.3800151467512536;0.539459191056887;0.9946503238751965
35.290222;1.1004835253510838;0.41418220354233687;0.3781103191738059;-0.41981031694860815;-0.3816152591920042;1.0854335394061705;1.0012992521931345;9.958851771094837;0.4171480892350646;-0.43522676583427145;-0.43522765768078653;0.38224369854014406;0.3799242910103341;0.5393754987854107;0.9947673083760313
35.300222;1.1004937533261094;0.4142335309006053;0.37812608689836685;-0.4197519050156008;-0.38155977781971345;1.0855614175683184;1.0012491587280017;9.959772156121906;0.41713325275326046;-0.4352267951010644;-0.43522766709316524;0.3822444391542978;0.37983478926472664;0.5392939905907342;0.9948828480734704
35.310222;1.10050230064121;0.41428252874247434;0.3781400336459291;-0.41969351029308827;-0.3815046740035542;1.0856881132297391;1.0012008796764178;9.960679506609605;0.4171189389973396;-0.43522682389773554;-0.43522767630373654;0.3822446960749059;0.37974466297440884;0.5392125542173534;0.9949968927864103
35.320222;1.100511293800138;0.4143330617473947;0.3781550006501624;-0.4196338767317623;-0.3814480826151749;1.0858135521674872;1.0011543471881872;9.961573562249187;0.41710513112591685;-0.43522685221555796;-0.435227685318094;0.38224449860406357;0.3796549316820019;0.5391318976805363;0.9951093979758684
35.330222;1.1005197276246206;0.4143832171207014;0.3781696514255081;-0.41957546407152896;-0.38139260126023133;1.0859376683408524;1.0011094962559752;9.962454098902462;0.4170918127009726;-0.4352268800467;-0.4352276941412542;0.38224387510309815;0.37956661318856266;0.5390527275280825;0.995220325113021
35.340222;1.1005275932513559;0.4144325086419065;0.37818359846724425;-0.41951741283922783;-0.38133746381944694;1.086060402710012;1.0010662640868602;9.96332091107255;0.417078968051677;-0.4352269073841818;-0.4352277027774532;0.38224285277565984;0.3794777236641378;0.5389736384222787;0.995329641900934
35.350222;1.1005340121999398;0.41448133839543955;0.3781975566708173;-0.4194586021807768;-0.3812819673144853;1.0861817018009423;1.0010245903283206;9.964173803530619;0.41706658267636243;-0.43522693422223047;-0.4352277112302232;0.3822414573749566;0.3793902779461805;0.5388960376965135;0.9954373218204976
35.360222;1.100540926624247;0.41452955264984914;0.37821076127061515;-0.4193993293222121;-0.3812257197193761;1.0863015171760548;1.0009844179875527;9.96501259495771;0.4170546431334408;-0.4352269605566251;-0.4352277195026245;0.3822397131133528;0.37930228983651804;0.5388185178197634;0.9955433428019228
35.370222;1.100547455528045;0.41457766565781845;0.378224024132422;-0.41934091572206805;-0.3811702381588468;1.0864198056492682;1.0009456933221021;9.965837126299515;0.4170431366165425;-0.43522698638471735;-0.43522772759738143;0.38223764277766425;0.37921577193613826;0.5387424840861776;0.9956476862920278
35.380222;1.1005525853237423;0.4146248412289753;0.37823697277951784;-0.41928210454284764;-0.38111474144215673;1.0865365296320595;1.0009083645773476;9.966647272730377;0.41703205051011283;-0.435227011705336;-0.435227735516944;0.38223526796918583;0.3791287353494534;0.5386665278372815;0.9957503377105429
35.390222;1.1005582981218007;0.4146713847444723;0.37824923833705437;-0.41922405219679515;-0.38105960363729424;1.086651657191054;1.0008723807380377;9.967442950402466;0.41702137182774845;-0.4352270365185546;-0.4352277432637585;0.3822326093753192;0.37904318977544965;0.538592052848173;0.9958512871887086
35.400222;1.1005637086123077;0.4147177110696586;0.3782615359338161;-0.41916563791704037;-0.3810041217971871;1.086765161173663;1.0008376910630115;9.968224110501026;0.41701108686427824;-0.4352270608253063;-0.4352277508404737;0.38222868691054435;0.37895814363267394;0.53851764095303;0.9959505292284144
35.410222;1.1005677543984551;0.41476264830450094;0.3782731968435928;-0.4191071879186889;-0.3809489686990959;1.0868770177617053;1.0008042455225996;9.968990731198078;0.4170011815192488;-0.43522708462722115;-0.43522775824964505;0.38222551973243163;0.3788736039395445;0.5384447090763959;0.9960480614568198
35.420222;1.100572543029896;0.4148065328707236;0.37828382930797183;-0.41905004796209844;-0.3808946453213499;1.0869872060223587;1.0007719955032808;9.969742815974037;0.416991641927659;-0.4352271079266851;-0.43522776549319697;0.38222212625445895;0.3787885763651884;0.5383718371443188;0.996143883710036
35.430222;1.100577007530832;0.4148505324166875;0.37829488713838816;-0.4189919947039063;-0.3808395070429988;1.0870957081880743;1.0007408940510218;9.970480392180484;0.4169824547173187;-0.43522713072677527;-0.4352277725723125;0.3822175240803203;0.3787050655857708;0.5382997139011755;0.9962379979766522
35.440222;1.1005802543518013;0.41489268036414795;0.3783049132012675;-0.4189332360191775;-0.38078405828438094;1.0872025093872015;1.0007108957816353;9.97120350772429;0.4169736066860433;-0.4352271530311082;-0.4352277794879626;0.38221273001311823;0.37862207552907673;0.5382283412333647;0.9963304083354961
35.450222;1.1005842106777997;0.41493411897249904;0.37831430283423045;-0.41887523583911807;-0.3807289683701636;1.0873075976278792;1.0006819568726169;9.971912233415095;0.41696508434114793;-0.43522717484379314;-0.43522778624145836;0.38220876037117457;0.3785396092733253;0.5381584240917293;0.9964211204663933
35.460222;1.1005879798356426;0.41497527378054194;0.37832376954568947;-0.41881687370542825;-0.38067353439390994;1.0874109642466314;1.0006540350564666;9.972606666645042;0.41695687392050357;-0.4352271961694136;-0.4352277928343637;0.3822036311943549;0.37845766893904836;0.5380885330766675;0.9965101412503534
35.470222;1.1005904870101764;0.41501498365073963;0.37833264379374143;-0.41875847618134115;-0.38061842910114696;1.0875126036757425;1.0006270893434597;9.973286922427809;0.4169489619610824;-0.43522721701296524;-0.4352277992680703;0.3821973579939653;0.3783762558760818;0.5380186602359192;0.9965974787442298
35.480222;1.1005938267865167;0.415054814362579;0.3783416421304706;-0.41870133486613603;-0.38056410485984143;1.0876125129999243;1.0006010796723988;9.973953117894288;0.4169413358949551;-0.43522723737989844;-0.43522780554372625;0.3821919554911607;0.3782953707647615;0.5379502190748904;0.9966831425044982
35.490222;1.1005969200859864;0.41509349944283214;0.37834999831736277;-0.4186433337141665;-0.38050901431070017;1.0877106917243666;1.0005759668303775;9.974605367744028;0.4169339842185395;-0.4352272572762543;-0.4352278116624623;0.38218543767247737;0.3782160134448012;0.5378824788117286;0.996767144020904
35.500222;1.1005988627485015;0.41513029974463067;0.37835736422726357;-0.41858462743481306;-0.38045361326769106;1.0878071413084776;1.0005517126019887;9.975243787379522;0.41692689633825813;-0.43522727670855876;-0.4352278176255795;0.38217981785958177;0.3781361829864013;0.537815445537812;0.9968494966647565
35.510222;1.100601573027585;0.4151664179928047;0.37836418396287186;-0.4185279006112379;-0.38039968106105687;1.0879018648378382;1.0005282802330566;9.97586849233053;0.41692006231759937;-0.43522729568342344;-0.43522782343464383;0.3821731086449831;0.378056877914708;0.5377483871609577;0.9969302148969709
35.520222;1.10060410390838;0.4152017810366442;0.37837072690420076;-0.4184699522071523;-0.3803446386274419;1.0879948671035697;1.0005056351296528;9.976479598807476;0.416913472571859;-0.43522731420729865;-0.43522782909143864;0.38216632182314314;0.3779780961004946;0.5376820033434717;0.9970093135112691
35.530222;1.100605508909511;0.4152365302905686;0.3783774561335401;-0.41841246662377163;-0.3802903471081127;1.0880861546887441;1.0004837450263182;9.977077231899205;0.41690711773341416;-0.43522733228660976;-0.43522783459786724;0.3821584683776973;0.37790083467781715;0.5376162732792643;0.9970868075091883
35.540222;1.1006077079020136;0.415270489360763;0.3783835584449707;-0.41835451769561555;-0.38023530430922864;1.0881747359264295;1.0004625794290216;9.977661536378134;0.41690098885466603;-0.43522734992803613;-0.4352278399559151;0.3821515585303385;0.377823090231125;0.5375512039719883;0.9971627123062025
35.550222;1.1006087557393687;0.415303386062869;0.37838946287614955;-0.41829617207064;-0.38018024625445895;1.0882626209332684;1.000442109221909;9.97823268323209;0.41689507782163826;-0.43522736713864396;-0.4352278451675851;0.3821436017813129;0.37774685887107684;0.5374867657346654;0.9972370442957108
35.560222;1.10061070194341;0.4153351743666265;0.37839442746029056;-0.41823913573357524;-0.38012601789066797;1.088348821550084;1.000422306893021;9.978790868293538;0.4168893776779439;-0.43522738392583343;-0.4352278502349419;0.3821356069969349;0.3776701361707462;0.5374222542007364;0.997309821685667
35.570222;1.1006124658798146;0.41536703834120414;0.3783999041955022;-0.41818118593802606;-0.38007097452152916;1.0884333510425213;1.0004031470039139;9.979336303224954;0.416883882560347;-0.4352274002971833;-0.4352278551604366;0.3821275826509292;0.3775949171899515;0.5373590627884806;0.9973810648006225
35.580222;1.1006130973222832;0.4153966807083395;0.37840413491559144;-0.4181241144573336;-0.3800170745723299;1.0885162237730077;1.0003846061980572;9.979869205670667;0.4168785873518827;-0.43522741626028155;-0.4352278599472403;0.3821195370789499;0.37751919655684335;0.5372957751894024;0.997450795259623
35.590222;1.1006145986602798;0.41542599748155573;0.37840815491137314;-0.41806743894319054;-0.37996318949120617;1.0885974547962396;1.0003666623370115;9.9803897941778;0.41687348733478474;-0.43522743182263823;-0.4352278645992318;0.38211147856644684;0.3774449683468391;0.5372337839126867;0.9975190340176885
35.600222;1.1006150190550756;0.4154558351425855;0.3784134045992778;-0.4180087304055491;-0.3799077866263799;1.088677059817942;1.0003492937460077;9.980898289020514;0.41686857795809235;-0.4352274469916427;-0.43522786912066536;0.3821034152433947;0.37737122574380394;0.5371723745356797;0.9975857996811742
35.610222;1.1006162728105722;0.41548379591549495;0.3784170445382509;-0.4179520542827999;-0.37985390115916334;1.0887550561057162;1.000332479109423;9.981394918820774;0.41686385465112;-0.43522746177454846;-0.4352278735157926;0.3820953548592947;0.37729696089713144;0.5371108328749475;0.9976511088448352
35.620222;1.100616411410227;0.4155107283979593;0.37842051479915745;-0.4178949818088297;-0.3798000004341174;1.0888304632711805;1.0003161972890724;9.981879922906304;0.4168593125423544;-0.43522747617862567;-0.4352278777886453;0.38208630467861315;0.37722416521830815;0.5370498387464412;0.9977149774920412
35.630222;1.100617441499717;0.4155373121278284;0.3784237400307304;-0.4178370836577619;-0.3797450045326567;1.088905302807825;1.0003004274572007;9.982353542369225;0.4168549462262578;-0.43522749021140195;-0.4352278819428993;0.382078271659339;0.37715182981117007;0.5369901012708705;0.9977774214896871
35.640222;1.1006183747139244;0.4155633036624972;0.37842683636732083;-0.41778040653395165;-0.37969111848619724;1.0889785973081907;1.0002851498035603;9.982816009868847;0.4168507497631034;-0.43522750388066955;-0.435227885981669;0.3820702626277417;0.3770799455761121;0.5369308950145236;0.9978384564667655
35.650222;1.1006182671589626;0.41558869572381724;0.3784301190633428;-0.4177229715039999;-0.37963687337169133;1.089050370502448;1.000270345762606;9.983267545344662;0.4168467168697075;-0.4352275171941901;-0.4352278899073673;0.3820612841683447;0.37700850311537454;0.5368714942311301;0.9978980980183524
35.660222;1.1006190404063354;0.41561343201141243;0.37843287274181125;-0.4176662936976071;-0.3795829869550887;1.0891206477094675;1.0002559975216365;9.983708356617756;0.4168428411391389;-0.4352275301593667;-0.43522789372182724;0.3820533423784889;0.37693749288342526;0.5368133098931724;0.9979563621755558
35.670222;1.1006187513532748;0.4156371965272635;0.37843547660928284;-0.417609219773143;-0.37952908529406115;1.0891894557509267;1.0002420876988567;9.984138641508618;0.416839116216616;-0.43522754278317266;-0.43522789742651213;0.38204544275182994;0.3768669055634669;0.5367556164126696;0.9980132660480795
35.680222;1.100619410785832;0.4156607235800121;0.3784379046931271;-0.41755254125012803;-0.37947519851167844;1.089255822358896;1.0002285996686897;9.984558588444342;0.4168355360112776;-0.435227555072439;-0.4352279010226231;0.38203659026014847;0.37679673242203815;0.5366976885494985;0.9980688281010107
35.690222;1.1006190781058915;0.41568369610036543;0.37844053579254233;-0.41749510501029896;-0.37942095269599857;1.0893217758116358;1.0002155177482968;9.984968380445213;0.41683209484691114;-0.4352275670343017;-0.43522790451130094;0.38202878944057905;0.3767269654499835;0.5366409390515833;0.9981230674059787
35.700222;1.1006196767860184;0.415707278481008;0.3784437645725025;-0.41743837223845076;-0.37936701694457475;1.0893863449489365;1.000202826516849;9.985368205083272;0.4168287874579372;-0.4352275786764353;-0.4352279078939263;0.3820210443309117;0.3766575972563956;0.5365846442657166;0.9981760028796801
35.710222;1.1006192636193584;0.4157287114900649;0.3784457490935516;-0.4173812970337314;-0.379313114584984;1.0894495592643563;1.0001905100516124;9.985758259280164;0.41682560887266956;-0.43522759000684696;-0.43522791117215154;0.3820133584387696;0.3765886209692174;0.5365287932946144;0.9982276536513169
35.720222;1.1006198462013814;0.4157511729746316;0.37844868252632125;-0.41732456348125546;-0.3792591784957902;1.0895104488057812;1.0001785520845352;9.986138740851288;0.4168225540933159;-0.4352276010333962;-0.4352279143477304;0.38200673485543973;0.37652103027862144;0.5364747898107689;0.9982780396052799
35.730222;1.1006194784343957;0.41577190323902385;0.3784507224500854;-0.41726712589781806;-0.37920493202678285;1.0895710436485186;1.000166936894159;9.986509841013191;0.416819617692952;-0.4352276117634462;-0.4352279174224939;0.3819991762621979;0.37645281934198704;0.5364197954382934;0.9983271809799255
35.740222;1.100620078252589;0.4157933417491216;0.3784534220526894;-0.4172116130062251;-0.3791521056621961;1.0896303735184556;1.0001556500855133;9.986871750160184;0.4168167937002889;-0.4352276222038559;-0.43522792039837727;0.38199168489789365;0.3763849823088356;0.5363652146056218;0.9983750975261223
35.750222;1.1006196984890573;0.41581384227824236;0.37845595196646026;-0.417154482905271;-0.3790981540354566;1.0896884681062353;1.0001446788540647;9.98722466402926;0.4168140758224089;-0.4352276323612047;-0.435227923277321;0.3819852628435603;0.3763185127548536;0.5363124518676057;0.9984218078051578
35.760222;1.1006203882389631;0.41583458686380464;0.3784586781838731;-0.4170973860230211;-0.3790438735449113;1.0897453573365268;1.0001340119552904;9.98756878106047;0.41681145784719026;-0.4352276422420061;-0.4352279260612257;0.3819789124304516;0.3762514034162871;0.5362593823190916;0.9984673291496006
35.770222;1.1006200692863792;0.4158541246586337;0.37846099403739314;-0.4170414766744148;-0.37899103165846443;1.0898000709135562;1.0001236396241366;9.987904298088742;0.41680893394382423;-0.4352276518527079;-0.4352279287520756;0.38197263639932255;0.3761856462955434;0.5362073997501283;0.9985116789428125
35.780222;1.1006207917702548;0.41587347651261986;0.3784631187505235;-0.41698474062663093;-0.3789370946271569;1.0898546372706301;1.0001135536878356;9.988231409169344;0.41680649851385543;-0.43522766119959366;-0.43522793135210364;0.3819664377059951;0.3761192330180516;0.5361550922834144;0.9985548759812104
35.790222;1.1006206115490649;0.41589365150790636;0.378466636196671;-0.4169284153510901;-0.378883860077837;1.089908082853555;1.0001037478455024;9.988550305935727;0.4168041458089242;-0.4352276702888233;-0.43522793386387043;0.38196031903864636;0.376054155196728;0.5361038532030913;0.9985969405024279
35.800222;1.1006214507864616;0.4159120951910912;0.3784685624847546;-0.41687289994004967;-0.37883103280206243;1.089959432967603;1.0000942175344771;9.988861174747072;0.41680186985613177;-0.435227679126504;-0.435227936290147;0.381955282377599;0.37598940473543896;0.536053684521678;0.9986378936487734
35.810222;1.1006214109234733;0.4159312730071921;0.3784717905738882;-0.41681535237911527;-0.3787766879291289;1.0900107132091934;1.000084959247935;9.989164192279592;0.4167996648483603;-0.4352276877186384;-0.4352279386336479;0.3819503288285496;0.37592397405788014;0.5360031624093847;0.9986777568373445
