time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.820222;1.1006214160092667;0.41594965157102687;0.37847460857989673;-0.4167593876608423;-0.3787237967103839;1.0900609490593915;1.0000759697511437;9.989459525728288;0.4167975255805572;-0.43522769607105827;-0.4352279408968265;0.3819444587679481;0.3758598559387267;0.5359529661506737;0.9987165508965552
35.830222;1.1006225655681112;0.4159683384480826;0.37847764473629764;-0.4167034557523558;-0.378670576672122;1.0901101643806097;1.0000672453865633;9.989747336116132;0.4167954474323394;-0.4352277041894864;-0.43522794308176593;0.3819396722870877;0.37579604311252135;0.5359038104486907;0.9987542960086346
35.840222;1.1006227870823935;0.4159858296310392;0.3784802459402262;-0.41664749023503883;-0.37861768518809513;1.0901573811831688;1.0000587816698956;9.99002778169474;0.4167934260266374;-0.43522771207966576;-0.4352279451901882;0.38193596971634874;0.37573252831928833;0.5358556853273095;0.9987910125541328
35.850222;1.1006241789244937;0.41600364717666954;0.3784830739004089;-0.4165915574056483;-0.378564464897295;1.090204620018458;1.0000505733331368;9.990301019203317;0.41679145698457726;-0.4352277197474162;-0.4352279472236374;0.3819313519637392;0.3756683046261564;0.535806453459336;0.9988267212858248
35.860222;1.100624667351893;0.4160215087677623;0.37848658553994463;-0.41653553757440276;-0.37851152455532;1.090250899979618;1.0000426145916899;9.990567203715033;0.416789536012759;-0.43522772719861574;-0.43522794918351126;0.3819268204592704;0.3756053655183143;0.535758219500077;0.9988614429712104
35.870222;1.1006263479275271;0.4160384934676077;0.3784892222233423;-0.4164796037985062;-0.3784583040253837;1.0902952389137943;1.0000348995500081;9.9908264905506;0.41678765916168625;-0.43522773443915314;-0.43522795107078943;0.3819233767811637;0.3755427047431859;0.535710984654977;0.9988951988504315
35.880222;1.100627142658992;0.41605431937864734;0.37849144106857235;-0.4164236366076123;-0.37840541205190475;1.0903396533728131;1.0000274227110453;9.991079035562446;0.4167858228818166;-0.435227741474995;-0.43522795288587796;0.3819190223638855;0.375480316001339;0.5356633108180352;0.9989280109909494
35.890222;1.1006281433233507;0.4160713682748098;0.37849502800036794;-0.41636725382150824;-0.3783521276417507;1.0903831583164039;1.0000201794404855;9.99132499182592;0.41678402400157;-0.4352277483123944;-0.43522795462867886;0.38191575841365144;0.37541919269876456;0.5356173136762433;0.9989599014025026
35.900222;1.1006302651877249;0.41608800007188357;0.3784981743180007;-0.41631162682469336;-0.37829920189200544;1.090424768152005;1.0000131661594434;9.991564506328672;0.4167822598113711;-0.43522775495804983;-0.43522795629860783;0.38191258580354165;0.3753573279079641;0.5355708664676394;0.9989908912027563
35.910222;1.1006316008844625;0.4161030669202603;0.37850049005870007;-0.4162552966410696;-0.3782459658765574;1.090466498464487;1.0000063798783356;9.991797718786856;0.41678052806913607;-0.43522776141913133;-0.4352279578946401;0.38190850483155714;0.37529571433202985;0.5355239444617738;0.9990210006453795
35.920222;1.1006341075313089;0.4161194012935996;0.3785038730747652;-0.41620052854062495;-0.37819380625743393;1.090507366336122;0.9999998173256734;9.992024762128818;0.4167788268125251;-0.43522776770315375;-0.43522795941559667;0.3819055149957221;0.3752343442837092;0.5354779626386064;0.9990502495091919
35.930222;1.1006357444728176;0.41613334142639336;0.3785056949766119;-0.416144559168039;-0.37814091375629594;1.0905463894372942;0.9999934748317096;9.992245761425657;0.4167771541056457;-0.4352277738176709;-0.4352279608605772;0.38190261504657297;0.37517320998390474;0.5354321961196673;0.9990786577990778
35.940222;1.1006375970780282;0.4161485405061699;0.37850889775023405;-0.4160881741702255;-0.3780876288528168;1.090585585395066;0.9999873492023126;9.992460831283248;0.41677550805286734;-0.43522777976993;-0.43522796222933263;0.3818998033709111;0.37511330402892074;0.5353873346424004;0.9991062463771431
35.950222;1.1006405735399936;0.41616340989897455;0.37851172009472583;-0.41603376630524763;-0.3780358126583358;1.0906239720398359;0.9999814382432136;9.992670075800275;0.41677388707899243;-0.4352277855668414;-0.43522796352247817;0.38189607837299017;0.37505261957460195;0.5353412531754161;0.9991330369696685
35.960222;1.1006427578938796;0.4161766928720253;0.37851367285341986;-0.4159774338713222;-0.37798257617606895;1.0906605676638683;0.9999757404301239;9.992873592697777;0.41677229008631655;-0.435227791215359;-0.43522796474149666;0.3818934385479188;0.37499215026818633;0.5352960700534809;0.9991590514069629
35.970222;1.100645054955801;0.41619051995639333;0.37851637323007375;-0.4159226308612346;-0.3779307447530919;1.090697390401179;0.9999702545202026;9.993071480469215;0.41677071635161994;-0.4352277967227695;-0.4352279658885655;0.38189088238921126;0.3749328901585936;0.5352517638493309;0.999184310408825
35.980222;1.1006485441142728;0.41620349808293716;0.37851817613850264;-0.4158666916187752;-0.37787752314378015;1.090732457639213;0.9999649796135132;9.993263846281188;0.4167691654184701;-0.4352278020964894;-0.43522796696637667;0.38188740835215096;0.3748728336139269;0.5352062132217008;0.9992088331009741
35.990222;1.1006511763741227;0.4162158453511317;0.3785199769996979;-0.4158115794451481;-0.3778253964512894;1.0907677861576446;0.9999599155294662;9.99345081088791;0.41676763729087335;-0.4352278073436892;-0.43522796797799185;0.38188501472752506;0.3748139753194274;0.5351622406875131;0.9992326375607794
36.000222;1.1006538993053403;0.41622865132939907;0.3785224322459446;-0.4157555534089427;-0.37777245471866056;1.090802392242996;0.9999550625118032;9.993632511006426;0.4167661327378567;-0.43522781247126324;-0.43522796892657606;0.3818816992902285;0.3747553103104856;0.5351177131108136;0.9992557414546264
36.010222;1.1006577913643867;0.4162407366607985;0.37852409138335746;-0.4157008342552482;-0.3777203429039539;1.0908352917370128;0.9999504199794026;9.993809099475806;0.4167646533470716;-0.43522781748601697;-0.4352279698150371;0.3818784590013536;0.3746958338551141;0.5350726398018233;0.9992781626247592
36.020222;1.100660759948781;0.4162517652862388;0.37852536144170823;-0.4156460824014099;-0.3776685596429599;1.0908685002654426;0.9999459859727459;9.993980739626572;0.41676320138907297;-0.435227822394554;-0.43522797064586877;0.3818752899493024;0.37463754119086884;0.5350284176371641;0.9992999195620905
36.030222;1.1006638855793744;0.4162628396296685;0.3785268656871916;-0.41558974668920173;-0.3776153225690476;1.0909000331572185;0.9999417579300621;9.994147599677445;0.4167617795555225;-0.43522782720289677;-0.4352279714213144;0.38187218750825974;0.37457942728980714;0.5349843436459459;0.999321030914275
36.040222;1.1006680733818766;0.4162736465043602;0.3785280014913087;-0.41553538767027287;-0.3775635541829195;1.0909319050991206;0.9999377334089876;9.994309852644337;0.41676039069141974;-0.4352278319163206;-0.4352279721435526;0.38186914667302047;0.37452048698581936;0.5349397154367083;0.9993415142825021
36.050222;1.1006714051764444;0.4162829807305169;0.3785283261512453;-0.41548032612628655;-0.3775114755882474;1.0909631302143499;0.9999339103054883;9.994467673039273;0.4167590378399979;-0.435227836539482;-0.43522797281473874;0.3818661622739161;0.37446271541708975;0.5348959305887944;0.9993613856772905
36.060222;1.1006747843953424;0.4162928126504438;0.378529310935146;-0.4154243506568899;-0.3774585819423474;1.0909927225711198;0.9999302870180246;9.994621227217786;0.41675772426301777;-0.4352278410765302;-0.4352279734370316;0.38186222902177774;0.3744051081212504;0.5348515720457377;0.9993806600856706
36.070222;1.1006792457058716;0.41630156751045494;0.3785291607349745;-0.41537004348403994;-0.37740686189505074;1.091022696516394;0.9999268621637711;9.99477066712977;0.41675645306199904;-0.43522784553109845;-0.435227974012559;0.3818593416391566;0.3743476607710648;0.5348080656004447;0.9993993524138953
36.080222;1.1006828268237334;0.4163113113874944;0.37853041945554305;-0.4153149269696081;-0.37735473447134527;1.0910510663918873;0.9999236337770142;9.994916128278653;0.4167552269472396;-0.435227849906277;-0.4352279745433204;0.3818554949848824;0.3742903690331858;0.5347639808600578;0.9994174774815793
36.090222;1.100686431131086;0.4163191815587215;0.37853016647094995;-0.41526022517326483;-0.3773029992178863;1.091079845450232;0.9999205988108599;9.995057727661363;0.4167540483706803;-0.43522785420464855;-0.43522797503113353;0.38185168405949;0.3742332285424542;0.534720030687956;0.999435049163243
36.100222;1.1006901372180427;0.41632719307529376;0.37853019621871736;-0.41520516115709494;-0.37725092023119766;1.091107044711945;0.9999177531281505;9.995195568335442;0.4167529195642894;-0.43522785842847134;-0.43522797547757786;0.38184790403840757;0.37417623509844206;0.5346762140331863;0.9994520806552117
36.110222;1.1006948472597684;0.4163349270018627;0.3785298079852188;-0.4151508517656205;-0.37719919986076555;1.0911346730726934;0.9999150918462386;9.995329751742032;0.4167518423578722;-0.4352278625799654;-0.435227975884039;0.38184415038240216;0.3741193850555543;0.5346325297901641;0.9994685854716228
36.120222;1.1006985970780179;0.4163420593346768;0.3785293732433083;-0.4150961484279807;-0.377147464369925;1.0911607388233329;0.9999126103131745;9.995460388853232;0.4167508180169174;-0.43522786666138635;-0.43522797625196324;0.3818404189420988;0.3740626754645985;0.5345889766051323;0.9994845769122682
36.130222;1.1007024191267571;0.4163492971557911;0.37852916975733614;-0.4150398611101572;-0.37709427511705895;1.0911872512579779;0.9999103050362006;9.995587604446555;0.4167498473722506;-0.43522787067467394;-0.4352279765830509;0.38183670590984053;0.37400710389995223;0.5345462524543816;0.999500066745691
36.140222;1.1007072144880687;0.41635510612496;0.37852748446907;-0.4149856034616415;-0.37704260310640364;1.0912122211731068;0.999908173713788;9.995711531675523;0.41674893112456385;-0.43522787462100454;-0.4352279768791344;0.38183200751802765;0.3739506680824075;0.5345022417126718;0.9995150652176176
36.150222;1.1007110190649139;0.41636155162093147;0.3785268608109652;-0.41493089853867127;-0.37699086739994975;1.0912376605705179;0.9999062147630604;9.995832301458984;0.4167480698087424;-0.43522787850078826;-0.4352279771419852;0.38182731978212464;0.37389436547547905;0.5344583566250287;0.9995295821188886
36.160222;1.1007148673856435;0.41636700412160055;0.37852545391962056;-0.4148771066141796;-0.3769399466335035;1.091261582255014;0.9999044265574105;9.995950036774893;0.4167472633933109;-0.4352278823141189;-0.4352279773733743;0.38182363864728114;0.37383819316426387;0.5344153096088545;0.999543627419673
36.170222;1.1007186650595933;0.41637301977529656;0.3785247019492486;-0.41482240066120996;-0.37688821079849605;1.0912859992263295;0.9999028066976634;9.99606485133921;0.41674651108453503;-0.43522788606118296;-0.43522797757521176;0.3818189603892834;0.3737831479766205;0.5343723679770713;0.9995572110942552
36.180222;1.1007234490782765;0.41637796946560435;0.37852276040347593;-0.4147681406830088;-0.37683653851946575;1.0913089237948628;0.9999013519513578;9.996176847606106;0.4167458115327756;-0.4352278897424264;-0.4352279777495913;0.3818142818971357;0.37372722659209484;0.5343288439883926;0.9995703429707743
36.190222;1.100727260997897;0.41638275062197105;0.37852111117460363;-0.41471312537316013;-0.37678450753171117;1.091332366983468;0.9999000579848164;9.996286117261297;0.4167451632406509;-0.43522789335868334;-0.4352279778989061;0.38180960060142916;0.37367242548844604;0.5342861329582484;0.999583033098749
36.200222;1.1007310100593113;0.41638816696310277;0.37852016546575035;-0.4146584177878161;-0.3767327715186084;1.0913543389591294;0.9998989183010767;9.996392744652725;0.4167445649804115;-0.4352278969111849;-0.4352279780260529;0.3818059141428975;0.3736167408302654;0.5342435479285856;0.9995952919034401
36.210222;1.100734738364759;0.4163921741646867;0.3785180458522874;-0.4146037631386577;-0.37668108402646966;1.0913758503193023;0.9998979236365322;9.996496807192235;0.4167440158989584;-0.4352279004012657;-0.4352279781344669;0.381801220282042;0.3735621685636449;0.5342010555817859;0.9996071298879499
36.220222;1.1007384440900443;0.4163960535774739;0.378515911870488;-0.4145503297625041;-0.3766305065254027;1.0913979128353795;0.9998970623439689;9.996598373722206;0.41674351524142766;-0.4352279038301123;-0.4352279782277756;0.3817965172436559;0.3735067046596717;0.5341579706234577;0.9996185573945827
36.230222;1.100743167322308;0.41640168037846315;0.37851510438295927;-0.4144956516235465;-0.37657844179038985;1.0914185390136797;0.9998963213174927;9.9966975088301;0.4167430620580053;-0.4352279071987947;-0.43522797830935867;0.3817918038543486;0.37345234531852833;0.5341156903038304;0.999629584059954
36.240222;1.1007468183979219;0.4164051609473485;0.3785127996303419;-0.4144409953091649;-0.3765267541335698;1.0914397411252985;0.999895687113668;9.996794281715149;0.41674265527715376;-0.4352279105082575;-0.4352279783822503;0.38178707912957843;0.37339808700356486;0.5340735138498999;0.9996402183793209
36.250222;1.1007504346927914;0.4164097524111999;0.37851159506996873;-0.4143875068134252;-0.37647612789685125;1.091459530091829;0.9998951466270868;9.996888769866475;0.4167422941858046;-0.43522791375915987;-0.4352279784491769;0.38178234199684025;0.37334292615776554;0.534030740306097;0.9996504685812602
36.260222;1.100754054123182;0.4164133023172562;0.3785095173415133;-0.41433248768831316;-0.3764240965564385;1.091479915003066;0.9998946874871685;9.996981056838777;0.41674197890583486;-0.43522791695172486;-0.4352279785124322;0.3817785915582449;0.373288858934895;0.5339894810258781;0.9996603436404874
36.270222;1.1007585822600705;0.4164167214140384;0.37850707785571036;-0.4142794441339148;-0.3763735338235599;1.0914989037488256;0.9998942987906926;9.997071227451462;0.41674171040112024;-0.43522792008560274;-0.43522797857382756;0.3817738274133794;0.3732348813718241;0.533947604912919;0.9996698529535265
36.280222;1.1007620583494486;0.4164207991664693;0.37850566359431853;-0.4142247321082863;-0.37632179738373506;1.0915175033316145;0.9998939713175722;9.997159358735622;0.4167414898956924;-0.43522792315985764;-0.435227978634838;0.38177004959450117;0.37318098975549435;0.5339065403808944;0.999679005946275
36.290222;1.1007655187723098;0.4164251796379414;0.37850459009964255;-0.4141708796648807;-0.3762708273812861;1.0915367194019285;0.9998936966175654;9.9972455128222;0.4167413181238363;-0.4352279261731194;-0.4352279786967097;0.3817652581557064;0.37312718083090346;0.533864855009241;0.9996878125214924
36.300222;1.100768870233251;0.41642780691997366;0.37850201682811496;-0.4141174418514325;-0.3762202494607612;1.0915545559542588;0.9998934660422677;9.997329743482583;0.41674119493889433;-0.4352279291237484;-0.43522797876045327;0.3817614528077514;0.373073451882259;0.5338239766963264;0.9996962831957455
36.310222;1.1007721513377744;0.4164314680975036;0.37850045759075407;-0.41406272815129114;-0.376168512869416;1.0915730152571006;0.9998932706389656;9.997412110116551;0.41674111927331103;-0.435227932009931;-0.43522797882686537;0.3817576328498;0.3730198005881616;0.5337831874034324;0.9997044284912568
36.320222;1.1007754015290356;0.41643544510442415;0.3784992415930869;-0.4140088740447258;-0.37611754272855075;1.0915900983943545;0.9998931018038382;9.997492683335368;0.4167410891961589;-0.4352279348296211;-0.43522797889658194;0.38175279725766664;0.3729662244650688;0.5337417687284856;0.999712258267992
36.330222;1.100779529706643;0.41643926664828673;0.37849762364362693;-0.41395577334909156;-0.3760669311174901;1.0916068064206044;0.9998929520838922;9.997571539012448;0.41674110196564496;-0.43522793758042466;-0.43522797897010435;0.3817499449271445;0.37291272052289287;0.5337018633305988;0.9997197817132881
36.340222;1.1007825814665242;0.4164426074362904;0.3784959764291514;-0.4139022797899442;-0.3760163044241884;1.0916241412192296;0.9998928155752921;9.99764874555571;0.4167411541454428;-0.43522794025975725;-0.43522797904784777;0.38174607503689517;0.3728592857876345;0.5336613209373248;0.9997270082231795
36.350222;1.1007856028435075;0.41644744955528357;0.37849573774033124;-0.4138483704943032;-0.37596528558185327;1.0916401059231762;0.9998926876969263;9.997724355303326;0.4167412418680548;-0.43522794286532124;-0.4352279791301867;0.3817421871981317;0.37280591795179363;0.5336208521345841;0.9997339477425472
36.360222;1.1007885130897985;0.416450571336869;0.37849400638793046;-0.41379487581058855;-0.3759146587935748;1.0916557047403426;0.999892564567661;9.997798411476277;0.4167413611214133;-0.4352279453954648;-0.4352279792174355;0.3817382815209272;0.3727536154423389;0.5335811504741236;0.9997406097943398
36.370222;1.1007914089986954;0.4164552071301885;0.3784936862918325;-0.41374096538729077;-0.37586363986688637;1.0916719420833154;0.9998924431058789;9.9978709582899;0.4167415080391552;-0.43522794784909796;-0.43522797930974316;0.3817353587414125;0.3727003774573226;0.5335415293628247;0.9997470028387001
36.380222;1.1007942135950846;0.41645813492584655;0.3784918765067697;-0.41368746957275376;-0.37581301298750247;1.0916868216370001;0.9998923220704098;9.997942034955745;0.41674167921188493;-0.43522795022537075;-0.4352279794070076;0.3817324200120561;0.3726472040843263;0.5335019669659049;0.9997531342903964
36.390222;1.1007970241758658;0.41646258804896624;0.3784914809170419;-0.4136335580152639;-0.37576199398031973;1.0917013457802824;0.9998922021533629;9.998011665773161;0.41674187166439197;-0.43522795252342905;-0.43522797950902303;0.3817284664954615;0.3725950958513488;0.5334624414059457;0.9997590104413737
36.400222;1.100800760737973;0.4164669271716839;0.37849069436334937;-0.4135803995031993;-0.3757113334806547;1.091716515600807;0.9998920845882721;9.998079861449943;0.4167420824330152;-0.4352279547423534;-0.43522797961579157;0.38172549940063233;0.3725420530500281;0.5334229833541889;0.9997646367497492
36.410222;1.100803519215461;0.41647121707927554;0.37849023116287583;-0.41352648675379894;-0.3756603143958417;1.0917303316502103;0.9998919699166471;9.99814662183059;0.4167423083018457;-0.43522795688125826;-0.4352279797277061;0.3817225203710068;0.3724890756300805;0.5333835730352171;0.9997700185702282
36.420222;1.1008062171387665;0.41647509352428097;0.3784894460967847;-0.41347415710187574;-0.37561074883532064;1.0917437947311792;0.9998918576363977;9.998211937427351;0.41674254596401833;-0.43522795893953387;-0.43522797984544703;0.38171953157906785;0.372437163469234;0.5333449069587495;0.9997751620716008
36.430222;1.1008089485521555;0.41647923745044335;0.37848892729472355;-0.4134202432110173;-0.3755597296757204;1.0917579059410063;0.9998917463826231;9.99827579556715;0.41674279223431004;-0.4352279609170906;-0.4352279799697093;0.3817175354308033;0.37238431652771464;0.5333063029680221;0.9997800748801732
36.440222;1.1008116335571192;0.416482922578412;0.37848804488086435;-0.41336669046826696;-0.3755090539863082;1.0917706666542455;0.9998916342101284;9.998338185363545;0.4167430441223894;-0.43522796281422016;-0.4352279801010487;0.3817145342988955;0.3723325348739674;0.5332677247192986;0.9997847656837796
36.450222;1.100814367264131;0.41648698914501203;0.3784875318075923;-0.4133139973897938;-0.37545914480452175;1.0917830793138292;0.9998915186997203;9.998399098061128;0.41674329902421714;-0.4352279646311935;-0.43522798023993464;0.38171153040647227;0.3722808187591286;0.5332291887561731;0.9997892433575216
36.460222;1.1008170700476736;0.416490550027196;0.378486611763475;-0.41326044349755325;-0.3754084690377422;1.0917961487089034;0.9998913970463927;9.998458526522551;0.416743554962444;-0.43522796636824224;-0.43522798038685506;0.3817095256657539;0.3722281687122494;0.5331907118743987;0.9997935166831899
36.470222;1.1008198369649809;0.416494498280576;0.37848606549961483;-0.413207749278236;-0.375358559784455;1.0918078826336257;0.9998912663980711;9.99851646508189;0.4167438104590888;-0.4352279680258858;-0.4352279805422736;0.38170652156955676;0.3721765853960057;0.5331522570678692;0.9997975945384284
36.480222;1.1008226315079725;0.41649955999661586;0.37848656708637235;-0.4131537790511592;-0.37530749189164087;1.0918192909495763;0.9998911247094726;9.998572910640858;0.41674406409137865;-0.43522796960513;-0.43522798070642726;0.38170451941606076;0.3721250692185446;0.5331145572309808;0.9998014859067591
36.490222;1.1008254169302343;0.4165030090688002;0.3784856543085367;-0.4131014454193348;-0.375257926058813;1.0918303841602257;0.999890971823827;9.99862786564012;0.4167443142100275;-0.4352279711074796;-0.4352279808792411;0.38170152066261664;0.3720736200467269;0.5330761796103441;0.9998052001310977
36.500222;1.1008282879311382;0.41650674572495916;0.37848502228595365;-0.4130475274859137;-0.37520690664692924;1.0918421729698118;0.9998908097278075;9.998681336323605;0.41674455901072144;-0.4352279725349318;-0.4352279810605183;0.38169952701010945;0.3720222371914816;0.5330385559004707;0.999808747753517
36.510222;1.1008311649947706;0.4165113181709794;0.3784851980449151;-0.4129951392628923;-0.37515729218097477;1.0918526677660447;0.9998906420196907;9.998733322597937;0.41674479673413706;-0.4352279738899983;-0.4352279812502026;0.38169754018852337;0.37197091945742766;0.5330009693443061;0.9998121407463765
36.520222;1.1008351423440748;0.4165153757237475;0.37848457975729843;-0.41294283347335753;-0.37510739776620994;1.0918628776621133;0.9998904735919668;9.998783813008075;0.4167450257788208;-0.4352279751755829;-0.43522798144856345;0.38169456167091426;0.3719196651483687;0.5329627026424608;0.999815392017457
36.530222;1.100838141385251;0.416518636977709;0.3784836269501073;-0.41289049751386747;-0.375057831768923;1.0918728111362777;0.9998903102930667;9.998832794176371;0.4167452447242;-0.43522797639464045;-0.4352279816562991;0.381692592504715;0.3718684723293743;0.5329251865224844;0.9998185153900915
36.540222;1.1008412544316961;0.41652341751811395;0.3784840675564225;-0.41283652377115587;-0.3750067636505619;1.0918834781385118;0.99989015837205;9.998880260132946;0.41674545235547766;-0.43522797754988846;-0.43522798187439077;0.38168963330376826;0.37181733942497247;0.5328869859759984;0.9998215258647501
36.550222;1.1008444422317512;0.4165269912735301;0.3784834387094095;-0.41278382492858506;-0.3749568540921392;1.0918928906430634;0.9998900244810603;9.998926209813167;0.41674564771550054;-0.43522797864372437;-0.4352279821038107;0.3816876844738684;0.3717662657222964;0.5328495311119253;0.9998244393422177
36.560222;1.1008476632906756;0.4165301376519955;0.37848246225972776;-0.41273148725812164;-0.37490728796294526;1.0919020613066632;0.9998899156387621;9.998970640466203;0.4167458300618395;-0.4352279796783043;-0.4352279823454943;0.38168474658887;0.3717152514209228;0.5328113864419056;0.9998272715657714
36.570222;1.1008510052458025;0.4165336405089613;0.3784818193035869;-0.41267878727592444;-0.3748573783169788;1.0919110025295646;0.9998898385810213;9.999013543901246;0.41674599870359375;-0.43522798065576546;-0.435227982600478;0.3816818205115049;0.3716642972190842;0.5327732654260251;0.9998300365574146
36.580222;1.100854380129426;0.4165367192495479;0.3784808298399579;-0.4126264484670219;-0.3748078120914127;1.0919207259755843;0.999889800024752;9.999054904851091;0.4167461529443596;-0.43522798157843323;-0.43522798286982267;0.38167990705842314;0.37161340385213804;0.5327358815301344;0.9998327455591676
36.590222;1.1008578746127655;0.4165401572678566;0.3784801742287296;-0.41257374734314106;-0.3747579023517601;1.0919292419288638;0.9998898078330964;9.99909470355586;0.4167462922125688;-0.43522798244895805;-0.4352279831542824;0.38167700666416576;0.3715625718371698;0.5326977982581431;0.9998354070723057
36.600222;1.1008614009326643;0.4165431736355743;0.3784791722865618;-0.41252140739366894;-0.3747083360220408;1.0919375593526721;0.9998898709647065;9.999132922903591;0.4167464161089942;-0.43522798327045176;-0.4352279834540017;0.3816741196064646;0.37151280113078533;0.5326604254945406;0.9998380272594471
36.610222;1.1008650466425358;0.41654532863182275;0.3784773945547857;-0.41246875857012455;-0.3746584747250092;1.0919456865082726;0.9998899982441546;9.999169551596832;0.41674652428076386;-0.43522798404631213;-0.4352279837685425;0.381671246423766;0.37146209086800025;0.5326223637117324;0.9998406099688681
36.620222;1.1008687244545867;0.41654828467852273;0.37847638192899036;-0.41241641747640234;-0.3746089082811812;1.0919536312030786;0.9998901975215572;9.99920457839908;0.4167466163862395;-0.4352279847797089;-0.43522798409709745;0.38166738783169146;0.37141243950069247;0.5325842863490173;0.9998431566798742
36.630222;1.1008725208332257;0.4165516006104857;0.3784757049241812;-0.41236371406216094;-0.3745589983291593;1.0919624004659885;0.9998904751609676;9.999237985075833;0.4167466922299498;-0.4352279854733487;-0.4352279844385965;0.38166454433954927;0.3713618449546107;0.5325462280038677;0.9998456669366532
36.640222;1.1008763461372992;0.416553271445694;0.3784735739039871;-0.41231142526598646;-0.37450948031117653;1.0919699997885493;0.9998908350859448;9.999269750372575;0.41674675198095373;-0.43522798612969193;-0.43522798479180264;0.3816617160180669;0.3713123044891473;0.5325088637883327;0.9998481392342858
36.650222;1.1008802845448875;0.4165552992219932;0.3784717789176642;-0.4122587741463786;-0.37445961879100714;1.091977432600839;0.9998912782349734;9.999299863496239;0.4167467963601982;-0.43522798675121643;-0.4352279851554804;0.38165790249692705;0.37126181451064927;0.5324700805266983;0.9998505719088989
36.660222;1.1008842454088115;0.41655817705360504;0.37847079956320695;-0.412207652868368;-0.3744111621634253;1.0919847005624015;0.9998918035872589;9.999328329012746;0.41674682654183115;-0.435227987340459;-0.43522798552855135;0.38165410329119914;0.37121237077874525;0.5324319880289596;0.9998529635652945
36.670222;1.100888270047619;0.4165597437872818;0.37846865939325935;-0.41215536235466926;-0.3743616439675735;1.0919918043575052;0.9998924094183667;9.999355160183985;0.41674684376125276;-0.4352279878998648;-0.43522798591018674;0.3816513182556454;0.3711619688493035;0.5323939070500587;0.9998553127342374
36.680222;1.1008924015912844;0.4165616647635226;0.37846685723414425;-0.4121027095146883;-0.37431178228352213;1.0919987445204906;0.9998930933116728;9.999380375682454;0.4167468489553977;-0.4352279884316664;-0.43522798629971415;0.3816475475809887;0.37111260414281677;0.5323557960235583;0.9998576172347823
36.690222;1.1008965546576686;0.41656315789278425;0.3784647137603608;-0.4120504178479268;-0.3742622639742506;1.092005522174017;0.9998938522153131;9.999404003261075;0.4167468426118523;-0.43522798893789977;-0.43522798669634516;0.3816437914221022;0.3710632717931583;0.5323176731738593;0.9998598739640591
36.700222;1.1009008208158868;0.41656505588028;0.3784629565917011;-0.41199898598949936;-0.3742135122374462;1.0920131396316775;0.999894683271336;9.999426086117452;0.41674682484130515;-0.4352279894203904;-0.4352279870989542;0.3816400497695245;0.37101296690049185;0.5322788408839726;0.9998620790498962
36.710222;1.1009051173321844;0.41656646904544054;0.3784608092690228;-0.4119466931744403;-0.37416399381908555;1.0920196006923848;0.9998955842865831;9.999446688086593;0.4167467955914731;-0.4352279898806315;-0.43522798750609815;0.38163632249651985;0.3709636850772551;0.5322406933319027;0.9998642282222168
36.720222;1.1009084923607948;0.4165662557217681;0.37845756444121775;-0.41189406292868047;-0.3741145088658406;1.0920259104966967;0.9998965536621582;9.999465888598017;0.41674675476523015;-0.43522799031971565;-0.4352279879163041;0.3816326092622611;0.37091442270173974;0.5322025342843146;0.9998663172180362
36.730222;1.1009129900043233;0.41656802644719354;0.37845580000253226;-0.411842629410118;-0.37406575698087124;1.0920320746504792;0.9998975902187812;9.999483768618756;0.4167467022899744;-0.4352279907384601;-0.4352279883284532;0.3816279095707678;0.37086517684989606;0.5321636480547599;0.9998683416475705
36.740222;1.1009175256756623;0.41656930953731847;0.37845364420437644;-0.4117903349119488;-0.3740162384054886;1.0920380982644697;0.9998986928795172;9.99950040473627;0.4167466382123635;-0.4352279911377019;-0.43522798874191615;0.3816242231858948;0.37081594521123495;0.5321254713011846;0.9998702964409052
36.750222;1.1009221449698432;0.41656937964384116;0.3784504229646034;-0.41173931543378817;-0.3739678783636635;1.09204398631951;0.9998998603199488;9.999515873508681;0.4167465626211531;-0.4352279915186282;-0.43522798915622796;0.3816205503210953;0.37076672586469345;0.5320872898785644;0.9998721759790425
36.760222;1.1009268935044716;0.41657096353403433;0.37844859808520886;-0.4116866580273816;-0.3739180162957837;1.092049744439499;0.9999010907918106;9.999530250869066;0.4167464756162835;-0.4352279918830279;-0.4352279895706833;0.38161589123303274;0.3707175168214166;0.5320483902521931;0.9998739751391259
36.770222;1.1009316850744917;0.4165709421099903;0.37844536755790953;-0.4116356373979776;-0.37386965616420353;1.0920553786723495;0.9999023818590883;9.999543608379701;0.4167463775800526;-0.4352279922334117;-0.4352279899843984;0.38161224581947145;0.37066831575254466;0.5320102114322993;0.9998756897382715
36.780222;1.1009366071260707;0.41657243127281773;0.37844353283265997;-0.4115829788267394;-0.373819794023353;1.092060895435798;0.9999037300330346;9.999556018013255;0.41674626941376075;-0.43522799257283157;-0.43522799039670423;0.38160761365216184;0.3706191202468621;0.5319713231338823;0.9998773157762542
36.790222;1.1009415722115816;0.4165735339187816;0.378441402498959;-0.4115319036097109;-0.3737713852856334;1.092067302146072;0.9999051308109891;9.999567561444175;0.4167461524709148;-0.43522799290436504;-0.43522799080744334;0.38160399412080276;0.37056992825888374;0.5319331644253241;0.9998788492447013
36.800222;1.1009466249384843;0.41657330934446873;0.378438108853116;-0.41147965904879763;-0.37372191499176527;1.0920726068386415;0.9999065788995937;9.999578332558432;0.41674602828275553;-0.4352279932306423;-0.4352279912170461;0.3815993865285262;0.3705207381310325;0.5318943045916064;0.9998802872249558
36.810222;1.100951811364238;0.41657469736899816;0.37843630856611427;-0.41142822093023834;-0.3736731628169547;1.09207781663696;0.999908068162127;9.99958843131135;0.4167458981999262;-0.43522799355369857;-0.4352279916263492;0.3815957901430811;0.3704715482247377;0.5318561824658588;0.9998816285336952
36.820222;1.1009570472770809;0.41657441977273946;0.37843305551094;-0.4113771974121796;-0.3736248025180077;1.0920829373263066;0.9999095913272635;9.999597955887372;0.41674576323306906;-0.43522799387503225;-0.4352279920362176;0.38159220401223687;0.3704233567699469;0.5318187800740358;0.999882873363769
36.830222;1.1009623790251635;0.41657531066397263;0.37843090936514373;-0.4113261198873329;-0.3735763936666286;1.0920879744019032;0.9999111398952762;9.999606992375242;0.4167456242815528;-0.43522799419568453;-0.4352279924472834;0.38158762676249164;0.37037416213702423;0.5317799889843626;0.9998840228349927
36.840222;1.1009668523253944;0.4165761224377306;0.37842906538374366;-0.41127306811792774;-0.37352651637370426;1.092092933615462;0.9999127049423592;9.999615602171776;0.4167454824409866;-0.4352279945162797;-0.43522799285995734;0.3815840568185096;0.3703249629836965;0.5317419426577167;0.9998850783290609
36.850222;1.1009723772276931;0.4165756843431855;0.3784258029431078;-0.41122204291222886;-0.3734781560097476;1.092097820716336;0.9999142780424684;9.999623822240894;0.4167453392413844;-0.43522799483709423;-0.4352279932744809;0.38158049280653744;0.37027675791608694;0.5317046215091303;0.9998860405786383
36.860222;1.1009779968231959;0.4165764165305082;0.3784236472731109;-0.41117096370288575;-0.3734297471038845;1.0921026412508184;0.9999158511257338;9.999631678568846;0.4167451968174501;-0.435227995158154;-0.43522799369085446;0.3815769337381411;0.3702275451536184;0.5316666347015411;0.9998869094113019
36.870222;1.100983753192856;0.41657748767922176;0.37842182709883504;-0.41111952217557374;-0.3733809948376901;1.0921074004124982;0.9999174162549228;9.999639196414387;0.41674505771076736;-0.43522799547919355;-0.43522799410879887;0.38157337897122784;0.37017932265738507;0.5316293767591046;0.9998876843546259
36.880222;1.1009895572523485;0.4165781200361765;0.37841966499932;-0.4110684418168721;-0.37333258590935997;1.0921121031277548;0.9999189661378347;9.99964640501798;0.4167449244318444;-0.43522799579960797;-0.43522799452778776;0.3815698280468439;0.3701300885206546;0.5315914565632233;0.9998883654047789
36.890222;1.1009954940925502;0.4165790941686542;0.37841783871405105;-0.4110169991400391;-0.37328383363265194;1.0921167544358346;0.9999204948418419;9.999653340692982;0.41674479937106196;-0.43522799611868707;-0.4352279949469454;0.38156628064123865;0.3700818411258731;0.5315542671804432;0.9998889534746527
36.900222;1.1010014738365896;0.41657963282432037;0.378415670892574;-0.41096591763182394;-0.3732354246892415;1.09212135972578;0.9999219986232798;9.99966004638706;0.4167446851147615;-0.43522799643588633;-0.4352279953649481;0.3815627366690953;0.370032578868004;0.5315164169090038;0.9998894503025046
36.910222;1.1010075379242341;0.4165801272221421;0.37841350029478804;-0.41091483554904323;-0.3731870157386955;1.0921259246956192;0.9999234764892746;9.999666566918602;0.4167445845915823;-0.43522799675078755;-0.43522799578024973;0.38155919629333446;0.3699842999431779;0.5314792995412575;0.9998898578110023
36.920222;1.1010127290719942;0.4165806597921312;0.37841172904215065;-0.4108642241217056;-0.3731393585023586;1.0921304549020203;0.9999249298610755;9.999672941480009;0.4167445007356928;-0.4352279970628309;-0.4352279961914632;0.38155665992052673;0.3699360024866516;0.5314429392003273;0.999890177546717
36.930222;1.1010189562659658;0.4165822917389869;0.3784106640687799;-0.41081308752279266;-0.37309090103116943;1.0921349551472874;0.9999263620293897;9.999679200495962;0.4167444361413337;-0.4352279973711578;-0.4352279965975678;0.38155312834850624;0.3698876846526103;0.5314059022047974;0.9998904107013534
36.940222;1.1010253066508437;0.41658304911752875;0.3784088265231581;-0.410761642027046;-0.37304214875742686;1.092139429260945;0.999927777930588;9.999685369970692;0.4167443931957949;-0.43522799767483195;-0.4352279969979974;0.3815506029705293;0.36983834451312925;0.5313689307299231;0.9998905584297203
36.950222;1.1010316930712805;0.4165833757200517;0.3784066501628598;-0.4107105576989653;-0.3729937398062535;1.0921438802165835;0.999929183521094;9.999691472525997;0.41674437439509626;-0.4352279979731608;-0.4352279973927703;0.3815470857539801;0.36978997996683344;0.5313319819434146;0.9998906219574454
36.960222;1.1010382042299907;0.41658532567502854;0.37840597084813743;-0.41066027993309445;-0.3729460490799942;1.0921483102576905;0.9999305849141265;9.999697524411504;0.4167443823142715;-0.4352279982657062;-0.43522799778244403;0.38154457872159936;0.3697415887227628;0.5312957968819114;0.99989060223076
36.970222;1.1010447546417763;0.4165867920978735;0.37840490491538964;-0.41060914103640916;-0.3728975916194503;1.09215272096961;0.9999319881947204;9.99970353792446;0.4167444192447194;-0.4352279985520959;-0.4352279981677321;0.3815420832521643;0.3696931683292591;0.5312596575241344;0.9998904997967624
36.980222;1.101050434477174;0.4165870769415735;0.3784031308039117;-0.41055852653849456;-0.37284993441618225;1.092157113549029;0.9999333994519528;9.999709525710342;0.4167444869277939;-0.435227998831946;-0.4352279985492578;0.3815395998788261;0.3696447161672352;0.5312235634649152;0.9998903158843745
36.990222;1.1010571565389355;0.4165884646076376;0.3784020653063146;-0.41050738654154373;-0.3728014769626639;1.0921614893699743;0.9999348243943352;9.999715501428675;0.4167445865444679;-0.4352279991050368;-0.43522799892769765;0.3815371286287623;0.3695962294526003;0.531187513875299;0.9998900537266392
37.000222;1.1010640115213233;0.4165902571187688;0.3784013867019269;-0.4104571065500567;-0.37275378626422223;1.092165850461589;0.9999362680172892;9.999721478516406;0.4167447186818547;-0.4352279993715515;-0.43522799930385175;0.3815346695758705;0.3695477053812932;0.5311515072915916;0.9998897184359103
37.010222;1.1010709148199331;0.4165915710316076;0.37840032148345915;-0.4104059654050764;-0.3727053288197571;1.0921701996882698;0.9999377347790281;9.99972747008665;0.4167448831450907;-0.4352279996320942;-0.4352279996785177;0.3815332233725612;0.36949914138877726;0.5311162599183145;0.9998893156865096
37.020222;1.1010779562093853;0.41659329197721506;0.37839964261566583;-0.41035568427649277;-0.3726576381364411;1.0921745408113013;0.9999392290114745;9.999733490795977;0.416745078851706;-0.43522799988755795;-0.4352280000524027;0.3815307913561413;0.36945053527821115;0.5310803320824603;0.9998888507902151
37.030222;1.101084094360202;0.4165946162907506;0.3783989774327071;-0.410305013807551;-0.3726099324597931;1.0921778783001306;0.9999407549632156;9.999739556718199;0.41674530399358933;-0.4352280001389896;-0.4352280004260575;0.38152837526264044;0.3694018852022563;0.5310444386089274;0.9998883290756
37.040222;1.1010912831550193;0.4165958788462197;0.37839795739962795;-0.41025509334803756;-0.3725625850822317;1.0921822167578978;0.9999423165516035;9.999745680480817;0.416745556376054;-0.4352280003874592;-0.4352280007999188;0.381526977142681;0.36935418977891427;0.5310099896528189;0.9998877565913115
37.050222;1.1010986083139196;0.4165974421838179;0.3783972235927657;-0.4102035882063357;-0.37251378437085825;1.0921865606183125;0.999943917358745;9.999751865630806;0.4167458337519391;-0.4352280006339657;-0.43522800117447885;0.38152459942994227;0.3693054481845616;0.5309741536831155;0.9998871401785531
37.060222;1.1011059789803435;0.4165986361387524;0.37839619544630154;-0.4101536666094376;-0.3724664370024112;1.092190914658503;0.99994556102664;9.999758105820275;0.4167461339761647;-0.4352280008794192;-0.4352280015502851;0.38152324473420846;0.36925665997314133;0.5309390607501604;0.9998864874722725
37.070222;1.101112479585997;0.41659982351950725;0.37839551310030606;-0.41010299410749484;-0.37241873135791376;1.0921952846495497;0.9999472517290409;9.999764389408165;0.41674645504946856;-0.4352280011248386;-0.43522800192778677;0.3815209156643576;0.3692078248780667;0.5309032717419577;0.9998858066901237
37.080222;1.1011200167191266;0.4166009517222391;0.37839446898644613;-0.4100530714238809;-0.37237138400062936;1.0921996769702156;0.9999489941501267;9.99977070369485;0.4167467953472896;-0.4352280013716229;-0.4352280023073001;0.3815186148899235;0.36915994278730274;0.5308681987768614;0.9998851057718722
37.090222;1.1011276743812641;0.4166024377664576;0.37839375174257667;-0.41000278641298316;-0.37232369337415594;1.0922040974643246;0.9999507931246726;9.99977703476666;0.4167471538731114;-0.4352280016213665;-0.4352280026890192;0.38151734494797296;0.3691110138142783;0.5308331677431954;0.999884391880934
37.100222;1.1011354049499662;0.4166051180304166;0.3783941328513018;-0.4099524474157677;-0.37227595425266174;1.0922085514517343;0.9999526535184967;9.999783364122775;0.4167475300461361;-0.4352280018753338;-0.4352280030729698;0.3815151079148381;0.3690630383286969;0.5307981289142655;0.9998836717985811
37.110222;1.1011421616469652;0.41660580134227326;0.37839306981093057;-0.4099021346308885;-0.37222859191704477;1.0922130449870753;0.9999545803012517;9.99978966474836;0.41674792322155096;-0.43522800213424917;-0.4352280034590926;0.3815139055452016;0.3690140169146229;0.5307631264301467;0.9998829522603779
37.120222;1.1011500253251452;0.41660721511645576;0.37839231991023803;-0.40985184794907603;-0.37218090132041576;1.0922175849444473;0.9999565785104024;9.999795902624873;0.41674833267299516;-0.43522800239842313;-0.4352280038474207;0.38151173955001877;0.3689659504759232;0.5307281105803278;0.9998822398700089
37.130222;1.1011579050312468;0.416608225810638;0.37839122397931046;-0.40980192245539654;-0.3721335539981386;1.0922211776492183;0.9999586531489911;9.999802042820924;0.41674875789093496;-0.43522800266781536;-0.43522800423812086;0.38150961143382994;0.36891684050313756;0.5306924084980714;0.9998815412032124
37.140222;1.1011658839839666;0.41660839251689696;0.3783893481158393;-0.40975168803280093;-0.3720859119238536;1.0922258278673636;0.999960809122136;9.999808051189884;0.41674919849441056;-0.4352280029419778;-0.43522800463145134;0.3815085222036732;0.3688686892286409;0.5306581289939759;0.9998808631846864
37.150222;1.1011728726252255;0.41660902648648696;0.37838825208689597;-0.40970137318447636;-0.37203854961725386;1.0922305383325448;0.999963050440165;9.999813890862145;0.41674965396824204;-0.4352280032200685;-0.43522800502771497;0.3815064723605902;0.36882049958349716;0.5306231391672217;0.9998802132394513
37.160222;1.1011809539496962;0.41661040992205584;0.37838747090681546;-0.4096510842392256;-0.37199085906213547;1.0922353098055593;0.9999653789920747;9.999819520926591;0.4167501236919414;-0.4352280035011402;-0.4352280054272133;0.38150446198462873;0.3687712750031775;0.5305874633671582;0.9998795990744933
37.170222;1.101189039185595;0.4166114626595746;0.3783863923669262;-0.40960237892004453;-0.3719446218226088;1.0922401422387888;0.9999677947624265;9.999824903872996;0.41675060707893347;-0.4352280037845715;-0.435228005830277;0.381502490752522;0.3687230191748382;0.530552492228129;0.9998790282202497
37.180222;1.101196213365195;0.41661127398821207;0.378384499076607;-0.40955175416956857;-0.3718969647933146;1.0922450364118137;0.9999702968768347;9.999830017325122;0.41675110355365913;-0.4352280040701956;-0.43522800623731644;0.38150055789600945;0.3686747357638251;0.5305175318517917;0.9998785074364975
37.190222;1.1012043829874343;0.41661229276327333;0.3783833556498336;-0.4095018252981438;-0.37184961751821655;1.092249995092766;0.9999728838398171;9.999834855266556;0.4167516123621869;-0.43522800435807313;-0.4352280066487053;0.3814986620652185;0.36862642796738704;0.5304825835830416;0.9998780426257078
37.200222;1.1012126307503112;0.4166137665313868;0.37838259019941506;-0.40945275653109864;-0.37180303706051937;1.0922540232800095;0.9999755532458576;9.999839414325404;0.416752132344928;-0.4352280046481989;-0.43522800706448533;0.38149680129197633;0.3685780980563732;0.5304476488527963;0.9998776394797647
37.210222;1.1012208625102953;0.41661359146545895;0.37838032112752745;-0.4094028799036095;-0.3717557382962081;1.0922591274364375;0.9999783013530883;9.999843680252123;0.41675266187740495;-0.43522800494035124;-0.4352280074842476;0.38149397322190154;0.3685297473383333;0.5304120096464237;0.9998773037772335
37.220222;1.1012281590071809;0.4166134580668809;0.3783783963163928;-0.40935225305160255;-0.37170808130491856;1.0922643143538275;0.9999811230867163;9.999847627807904;0.4167531991626431;-0.43522800523426425;-0.4352280079073587;0.3814921754371492;0.3684813764617908;0.5303771053178381;0.9998770409017922
37.230222;1.1012364240310923;0.41661458965119974;0.3783772704345528;-0.409303544370063;-0.3716618441039023;1.0922695906108493;0.9999840128155062;9.999851230601841;0.41675374254674363;-0.4352280055300175;-0.43522800833321146;0.38149040567290693;0.36843298575612987;0.5303422171456523;0.9998768551436135
37.240222;1.101244739839038;0.41661484748706595;0.37837531549971304;-0.4092533042681816;-0.3716142021197208;1.0922749627609831;0.9999869646786198;9.99985447438255;0.4167542902941647;-0.4352280058281647;-0.4352280087614415;0.3814876618435512;0.36838457567351923;0.5303066262233547;0.9998767492968959
37.250222;1.1012520147597615;0.4166143690829327;0.37837303055395105;-0.4092030376259785;-0.37156688836998597;1.09227943744435;0.9999899719835842;9.999857368007161;0.4167548400956531;-0.43522800612946194;-0.4352280091921421;0.3814849418668033;0.36833614736966347;0.5302710524954596;0.9998767252317504
37.260222;1.1012603288334448;0.41661470622714264;0.37837110894946063;-0.40915401889674907;-0.3715203564451803;1.092285020650483;0.9999930268628835;9.999859942784784;0.4167553889859815;-0.4352280064345466;-0.4352280096257659;0.3814832435162939;0.36828770302515823;0.5302362160659867;0.9998767849719008
37.270222;1.1012685897595293;0.4166146150788909;0.3783687945410728;-0.40910413886280117;-0.37147305768618055;1.0922907161153868;0.9999961207706665;9.999862238959226;0.41675593361991126;-0.43522800674383566;-0.4352280100628124;0.3814805645208443;0.36823924549604536;0.5302006783661385;0.9998769306895336
37.280222;1.101275879537837;0.4166146171714412;0.3783668732499588;-0.40905473139767495;-0.3714265107692487;1.0922965242133171;0.9999992452127243;9.999864292281979;0.41675647047166103;-0.43522800705761444;-0.4352280105037286;0.38147790274896426;0.3681907776737011;0.5301651587748176;0.9998771636904598
37.290222;1.1012841037737429;0.4166146094194084;0.37836459319574484;-0.40900607276268375;-0.371380322051974;1.0923014426107103;1.000002392152025;9.999866134472112;0.4167569958855067;-0.4352280073761496;-0.43522801094887914;0.38147525631681567;0.36814330222074;0.5301303511609646;0.9998774839656291
37.300222;1.1012923033758748;0.4166145665353012;0.37836225715321475;-0.4089561910334559;-0.3713330232709934;1.0923074678856715;1.0000055541052197;9.999867804389238;0.41675750615141927;-0.4352280076998287;-0.43522801139828654;0.38147262366728146;0.3680948215507172;0.5300948658752547;0.999877890807197
37.310222;1.101299519766614;0.4166146230116948;0.3783603127221718;-0.40890678203336417;-0.3712864763384026;1.092313597034437;1.0000087243497846;9.999869354445732;0.41675799770544164;-0.43522800802928097;-0.435228011851407;0.38147000372920215;0.36804633776779333;0.5300593964350011;0.9998783833151713
37.320222;1.101307660659036;0.4166133996187117;0.3783568482790842;-0.40885695258927335;-0.3712392260211639;1.092319828420636;1.0000118977233028;9.99987084997323;0.41675846747339934;-0.43522800836518305;-0.43522801230718705;0.38146739617806563;0.3679988526108309;0.5300246365247561;0.9998789597581214
37.330222;1.1013158127397322;0.4166138622388855;0.37835486711544825;-0.40880792992924747;-0.3711926940596984;1.0923261616421258;1.0000150712300235;9.999872370488324;0.4167589132315908;-0.43522800870791845;-0.435228012764184;0.38146480139076455;0.36795036737116554;0.529989197490951;0.9998796167583491
37.340222;1.1013228908995778;0.4166135989743377;0.37835254984613775;-0.40875888116578085;-0.37114649028424584;1.0923315968851697;1.0000182433198916;9.99987400817935;0.4167593336782046;-0.43522800905757936;-0.4352280132205993;0.3814622199104878;0.3679028829487009;0.5299544677612887;0.9998803499202242
37.350222;1.1013309395238344;0.41661372103902683;0.37835020210972853;-0.4087102191802966;-0.37110030147997336;1.0923381346836045;1.0000214130792668;9.99987585792859;0.41675972813687917;-0.4352280094141799;-0.4352280136743457;0.38145965197046033;0.3678544001801751;0.529919058614662;0.9998811552105008
37.360222;1.1013380058469762;0.4166126694542223;0.37834707825488734;-0.4086608610442275;-0.37105380297173696;1.0923447758535845;1.0000245802583383;9.999878007077038;0.41676009617386617;-0.4352280097777332;-0.4352280141231988;0.3814570974071996;0.3678069200457582;0.5298843576243938;0.999882029411806
37.370222;1.1013460005405444;0.41661278427518855;0.378344645604385;-0.4086109753977991;-0.3710065040760226;1.0923505210251343;1.0000277447300836;9.999880525681242;0.4167604374195114;-0.4352280101481723;-0.43522801456494;0.38145455573889814;0.36775844350065434;0.5298489754130236;0.9998829699017131
37.380222;1.1013540106824042;0.4166133610014102;0.3783425772364252;-0.4085619499711521;-0.3709599720395284;1.0923573696312658;1.0000309054767667;9.999883456794164;0.41676075167502624;-0.4352280105251464;-0.4352280149974742;0.38145202625432345;0.36771097127735664;0.5298142984054408;0.9998839744362028
37.390222;1.1013609486532496;0.41661198624035173;0.37833905462314354;-0.40851295207228455;-0.370913816646876;1.0923643192419958;1.0000340606870242;9.999886817918131;0.41676103904125544;-0.4352280109078626;-0.43522801541892564;0.38144950821470164;0.3676635039083163;0.5297796308369233;0.9998850406457507
37.400222;1.1013688548497549;0.4166122149404934;0.3783366033683732;-0.4084642873205426;-0.3708676277328071;1.0923713660827972;1.0000372087654075;9.99989061394649;0.4167612997955713;-0.4352280112951825;-0.43522801582769;0.3814470010833495;0.3676150419234079;0.5297442777055262;0.9998861656385016
