time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.000222;1.101901359028416;0.4166898579125091;0.37816388340222123;-0.4053539647156386;-0.3679255852308172;1.0927862426945874;1.0000353947015517;10.0002115213901;0.41675119105532477;-0.4352279826275031;-0.4352279993663779;0.381340025530348;0.3646834201368401;0.527639986960764;0.9999968849391913
39.010222;1.1019035886672823;0.41668995730024955;0.37816378867669503;-0.405345788231005;-0.36791782962775965;1.092785034987132;1.0000336131391712;10.000180195945552;0.41675082413310677;-0.4352279823996079;-0.43522799879056207;0.38134053132820434;0.36467575685416387;0.5276350620331828;0.9999968985184935
39.020222;1.1019058116821534;0.4166900673651862;0.37816370429921325;-0.4053376117557169;-0.3679100740550007;1.0927838922678;1.0000318757184128;10.000148932812309;0.4167504685005187;-0.4352279821776013;-0.4352279982103893;0.381340033811696;0.36466810779335157;0.5276293592319762;0.9999968969673643
39.030222;1.101908023075247;0.4166901349828327;0.3781635840542227;-0.40532821230716676;-0.36790120845769364;1.0927838144509163;1.0000301848118927;10.000117756559655;0.41675012657974747;-0.43522798196246437;-0.4352279976262746;0.381339532319432;0.3646604738320368;0.5276235988640696;0.9999968763851915
39.040222;1.1019101737765629;0.41668866002966587;0.37816208383403827;-0.4053204510007727;-0.36789384431906763;1.092782800724704;1.000028542240585;10.00008670192837;0.41674980110541554;-0.4352279817555464;-0.43522799703879167;0.38134002568767966;0.3646528554342909;0.5276185012290293;0.9999968325748333
39.050222;1.1019123452483848;0.41668880356295646;0.3781620453855256;-0.40531227455060526;-0.36788608883708657;1.0927818491071661;1.0000269485332505;10.000055803637169;0.4167494944575776;-0.4352279815586171;-0.43522799644878546;0.3813395122468046;0.36464625244469373;0.5276133096037124;0.9999967618912512
39.060222;1.1019144877453277;0.4166889591706162;0.37816202765357154;-0.40530409810814455;-0.3678783333856159;1.0927809566456907;1.0000254032692732;10.00002508599202;0.4167492080467961;-0.4352279813737573;-0.4352279958573012;0.3813389903361682;0.3646386642567647;0.5276073623536963;0.9999966615708834
39.070222;1.1019165936065207;0.41668912744827075;0.37816203285165245;-0.4052959216725201;-0.36787057796493283;1.0927801197678264;1.000023905850835;9.999994559018111;0.41674894236430904;-0.43522798120298933;-0.43522799526543116;0.3813384588813203;0.364631090060404;0.5276013490218155;0.9999965293846809
39.080222;1.1019186528786227;0.41668808594355783;0.3781609527523378;-0.405287798601928;-0.3678628710069271;1.0927793348387198;1.000022455828156;9.999964224713862;0.41674869773997225;-0.43522798104799987;-0.4352279946742632;0.3813389174449787;0.36462452883753543;0.5275966826935764;0.999996363308101
39.090222;1.101920653621081;0.4166883347259317;0.3781610571645372;-0.40528084516696944;-0.36785622570321663;1.092778598655055;1.0000210527160223;9.999934086104659;0.41674847503585966;-0.43522798091006937;-0.43522799408493207;0.38133836584532116;0.36461697919912917;0.527590535609343;0.999996162002091
39.100222;1.101922582839561;0.41668854514286985;0.37816113960733394;-0.40527266874919815;-0.3678484703748103;1.0927779080527338;1.0000196958289918;9.999904145932414;0.4167482758403076;-0.4352279807899879;-0.43522799349853236;0.38133780392347894;0.3646104394445893;0.5275850130795089;0.9999959253680782
39.110222;1.101924428152971;0.41668877176857627;0.37816124803916623;-0.4052644923353512;-0.36784071507601446;1.0927772589807974;1.0000183844497115;9.999874397911492;0.4167481023870805;-0.43522798068798824;-0.4352279929159189;0.3813372315167151;0.36460390798102726;0.527579424784792;0.99999565408722
39.120222;1.1019251370348102;0.41668710046145374;0.3781600006087903;-0.4052575700962308;-0.3678344462634584;1.0927766462649717;1.0000171177360533;9.999844825196387;0.4167479571812188;-0.43522798060386425;-0.4352279923376005;0.38133764818031063;0.36459738359021404;0.5275744947457667;0.9999953488420464
39.130222;1.1019267878171974;0.4166873631132429;0.3781601569952734;-0.40524939369452206;-0.36782669101894727;1.0927760641883868;1.0000158944051158;9.999815408169724;0.4167478424648103;-0.43522798053722056;-0.4352279917638265;0.38133705286184444;0.3645908651396283;0.5275687787505661;0.9999950103344769
39.140222;1.1019283331395076;0.41668769824439117;0.3781603835243927;-0.4052424402851296;-0.3678200458535169;1.0927755075182572;1.000014713518687;9.999786132236599;0.41674776002589753;-0.4352279804876595;-0.4352279911948319;0.38133644402208605;0.3645843511685042;0.5275630009338144;0.9999946398141341
39.150222;1.1019297697217918;0.41668805219254573;0.3781606303214398;-0.40523548687573135;-0.36781340070930385;1.0927749727452811;1.0000135760763993;9.999756990934141;0.41674771141087735;-0.4352279804548531;-0.4352279906309761;0.38133681991198937;0.3645778398422303;0.5275578859253924;0.9999942392560732
39.160222;1.1019310950501857;0.4166884237313664;0.37816089554358606;-0.4052285334659357;-0.36780675558390286;1.0927744589725514;1.0000124853004795;9.999727988242858;0.41674769808102763;-0.43522798043853345;-0.43522799007260377;0.3813361786915887;0.3645713292469664;0.5275519908226249;0.9999938109663279
39.170222;1.1019323072577787;0.41668875758768226;0.3781611282255661;-0.4052203570593043;-0.36779900042024877;1.09277396738489;1.0000114456830393;9.99969914138224;0.41674772131975457;-0.4352279804383839;-0.43522798951989494;0.38133651875295166;0.36456481772738203;0.5275467647017869;0.9999933570735385
39.180222;1.1019324067280172;0.41668879651392005;0.37816143667910285;-0.4052130197218879;-0.3677923403654658;1.0927734993244274;1.0000104623748458;9.999670478678489;0.4167477822721571;-0.43522798045395217;-0.43522798897287146;0.3813358391815606;0.36455830411427514;0.5275407657128754;0.9999928792296844
39.190222;1.1019333925414434;0.4166879854970027;0.37816063021650137;-0.4052061196764301;-0.36778574371650496;1.0927730547955656;1.000009540721502;9.999642029846472;0.4167478823057833;-0.4352279804846453;-0.4352279884313679;0.38133613959851265;0.3645527878657119;0.527536134120664;0.9999923786456469
39.200222;1.1019342674571346;0.41668845954765266;0.37816098934321385;-0.40520038927328134;-0.3677802087050336;1.0927726319711104;1.0000086859925985;9.999613813923583;0.4167480233345802;-0.43522798052967093;-0.43522798789501793;0.3813354195590759;0.3645462689880971;0.5275300455554048;0.9999918564804651
39.210222;1.101935033725031;0.4166888858396689;0.37816130503737233;-0.40519343587358203;-0.3677735636495179;1.0927722272198075;1.00000790391162;9.999585833476198;0.4167482077806713;-0.43522798058804324;-0.4352279873634476;0.381335678384023;0.3645407477168288;0.527525330938893;0.9999913142395133
39.220222;1.1019356948519161;0.41668931414423155;0.37816162381036733;-0.40518648247485606;-0.36776691860324046;1.0927718357912213;1.0000072010108851;9.999558077860966;0.4167484382124547;-0.43522798065876916;-0.4352279868363591;0.3813359152977131;0.36453522428778834;0.5275205793452644;0.9999907541494546
39.230222;1.1019352136495488;0.41668899514777574;0.37816162493460276;-0.4051795069711226;-0.36776060152894136;1.0927714522451677;1.0000065841483174;9.999530530808183;0.4167487169224469;-0.4352279807409891;-0.43522798631333337;0.381335129521173;0.3645286989016117;0.5275143793305631;0.9999901795710313
39.240222;1.1019356821534751;0.4166906935535256;0.3781631031893892;-0.4051737232252443;-0.3677550181201378;1.092771070301552;1.000006059863009;9.999503173759637;0.4167490456394609;-0.4352279808340292;-0.4352279857938399;0.38133532054709907;0.36452317168325526;0.527509560789736;0.9999895948781551
39.250222;1.1019360648530294;0.41669110886646693;0.37816342137247494;-0.4051667698347588;-0.367748373087812;1.0927706839495557;1.000005634040309;9.999475983084729;0.4167494253766924;-0.4352279809374411;-0.43522798527750806;0.381335488395148;0.3645176426526997;0.5275047124124039;0.9999890049621074
39.260222;1.1019363690566568;0.41669156926214157;0.37816378533734935;-0.40516103944867743;-0.36774283811125374;1.0927702896525362;1.0000053117268433;9.999448932259321;0.41674985645679086;-0.4352279810509203;-0.4352279847640711;0.38133563344598853;0.36451211175922194;0.5274998373261659;0.9999884150865614
39.270222;1.1019356035020291;0.41669160458105525;0.3781641119302688;-0.40515370218938124;-0.3677361781173727;1.0927688868105652;1.0000050971187324;9.99942200176813;0.41675033867221006;-0.43522798117416084;-0.43522798425293635;0.38133475606704853;0.364506578912682;0.5274942162646439;0.9999878305649225
39.280222;1.1019357740726392;0.41669204306073737;0.3781644683439487;-0.4051479718122985;-0.3677306431370787;1.092768476155724;1.0000049935724185;9.99939518532225;0.41675087121165394;-0.4352279813066901;-0.43522798374295496;0.38133485649895427;0.3645010440780157;0.5274892988532605;0.9999872557424608
39.290222;1.101935887891664;0.4166924672732676;0.37816482044031285;-0.40514224143711414;-0.36772510815306514;1.0927680585392994;1.0000050028252065;9.999368488886407;0.41675145240058736;-0.43522798144767433;-0.43522798323268486;0.3813349350541642;0.36449650743259393;0.5274850571117404;0.9999866930117963
39.300222;1.1019349498614042;0.4166937361761366;0.3781662927569934;-0.4051360738535759;-0.3677195097747269;1.0927676348508772;1.000005124003832;9.999341928053003;0.4167520798882753;-0.43522798159598236;-0.43522798272082425;0.38133499224441697;0.3644909694249229;0.5274801127441725;0.9999861427712328
39.310222;1.1019349614571905;0.41669412518942617;0.3781666358537955;-0.4051303434870898;-0.3677139747809363;1.0927672060518523;1.0000053539098215;9.999315527181208;0.41675275119946115;-0.4352279817505151;-0.4352279822064537;0.38133502868892794;0.36448543075681306;0.5274751598033168;0.9999856046214701
39.320222;1.1019349280414414;0.4166944936886424;0.37816697353135686;-0.4051246131217845;-0.36770843978113804;1.0927667731638053;1.0000056879733128;9.999289318508042;0.4167534638840674;-0.4352279819104042;-0.4352279816891974;0.38133504493653037;0.36448089245936;0.527470891225924;0.9999850788790412
39.330222;1.101933855642766;0.41669447856082675;0.3781673188758322;-0.40511849892020374;-0.3677028898138735;1.092765337696082;1.0000061207137279;9.999263336640716;0.41675421523346073;-0.4352279820749498;-0.43522798116926653;0.3813350413270226;0.36447535602586195;0.5274659256616077;0.9999845668243709
39.340222;1.1019337467879804;0.4166960254275696;0.37816875091193847;-0.4051127152033823;-0.3676973063716738;1.0927649021512795;1.0000066464478437;9.999237611901213;0.416755002050713;-0.4352279822434043;-0.4352279806471146;0.38133501798487934;0.36447082337333586;0.527461644592316;0.999984069863455
39.350222;1.101933604900723;0.4166963257174921;0.3781690619830942;-0.4051069848411816;-0.3676917713508097;1.0927644696401897;1.0000072604770736;9.999212172300012;0.41675582035745673;-0.4352279824148381;-0.43522798012317326;0.38133497484809703;0.36446629659872787;0.5274573565227246;0.9999835894575354
39.360222;1.1019324305763214;0.4166962402842136;0.37816937480916224;-0.4051008706557368;-0.36768622136115225;1.0927640431256078;1.0000079593203024;9.999187051289171;0.41675666494180386;-0.4352279825882963;-0.435227979598131;0.3813349116371041;0.3644607777212597;0.5274523702915782;0.9999831275939859
39.370222;1.101932219379727;0.41669776911192796;0.378170817353444;-0.40509630994700224;-0.367681747950259;1.0927626257398018;1.0000087399094537;9.999162289167467;0.41675752943888655;-0.43522798276301433;-0.43522797907319993;0.3813348278839159;0.36445626851827573;0.5274480677342933;0.9999826859257271
39.380222;1.1019309699120075;0.4166976360079714;0.3781711008485545;-0.4050901957684841;-0.3676761979429221;1.0927622218439865;1.0000095990965885;9.999137927092791;0.41675840721150453;-0.43522798293838;-0.4352279785500328;0.38133472329143325;0.36445177049293415;0.5274437579255109;0.9999822643101145
39.390222;1.1019306768661359;0.4166978943825342;0.3781714026111758;-0.4050856884128375;-0.367671772942265;1.0927618376089099;1.000010533644831;9.999114001465152;0.4167592923338547;-0.43522798311373806;-0.43522797803057184;0.3813345983403308;0.3644472849501043;0.5274394407389751;0.9999818606955656
39.400222;1.1019303379829297;0.4166980759203584;0.3781716397982796;-0.4050799580381488;-0.36766623787716923;1.0927614805734365;1.000011540286656;9.99909053995804;0.4167601800913473;-0.43522798328827833;-0.43522797751678965;0.38133445456499176;0.36444281298895453;0.5274351155855597;0.9999814723006465
39.410222;1.1019289514618753;0.4166991490512261;0.37817303312128037;-0.4050750135187407;-0.3676617494693252;1.0927601588256999;1.000012616012526;9.999067560182333;0.4167610668451536;-0.4352279834612138;-0.4352279770103432;0.38133429425698206;0.36443835538761693;0.527430781481916;0.9999810965908061
39.420222;1.1019285133927377;0.41669933882906474;0.3781732841804218;-0.4050705061485852;-0.3676573244433804;1.0927598813265174;1.0000137581494568;9.999045077825718;0.41676194962350777;-0.4352279836321106;-0.4352279765124918;0.38133411985620724;0.36443491257330396;0.5274271284797464;0.999980730888639
39.430222;1.1019270250269384;0.41669909216338014;0.3781734828967912;-0.4050643919668774;-0.36765177439581465;1.0927596587442445;1.0000149638147264;9.999023119047258;0.41676282606296466;-0.43522798380093325;-0.435227976024273;0.38133393348339195;0.3644304845509986;0.5274227743204778;0.9999803715478022
39.440222;1.1019264853543334;0.41669923972861656;0.3781736959488639;-0.40505988457896697;-0.36764734936039917;1.0927585027651838;1.0000162295007795;9.999001725697518;0.4167636946201522;-0.4352279839678742;-0.43522797554656173;0.3813337368664397;0.3644260705769621;0.527418409609906;0.9999800141404136
39.450222;1.1019258975753337;0.4167005892962351;0.3781749980740587;-0.4050553238195874;-0.3676428758942879;1.0927584241872816;1.0000175510699367;9.998980951984043;0.41676455467438756;-0.4352279841333152;-0.4352279750799544;0.3813335313743591;0.3644226688607765;0.5274147248453607;0.9999796538550301
39.460222;1.1019242664034246;0.4167003327124779;0.37817518220366797;-0.4050504326262381;-0.36763843589510853;1.0927584314474947;1.0000189235129222;9.998960854221743;0.4167654064099208;-0.43522798429789583;-0.4352279746247913;0.38133331797550213;0.3644182766760819;0.5274103379917577;0.9999792850029452
39.470222;1.1019235944788028;0.41670041611143444;0.37817532800089887;-0.4050459251871364;-0.3676340108571492;1.092757530152055;1.0000203403257029;9.998941479453146;0.4167662504444781;-0.43522798446253397;-0.4352279741814162;0.38133309729436343;0.3644148908291537;0.5274066311221234;0.9999789007022976
39.480222;1.1019218873369292;0.4167001155077894;0.37817546349344794;-0.4050410339582196;-0.36762957086049425;1.0927577232543104;1.0000217931030866;9.998922859346854;0.4167670874798013;-0.43522798462826495;-0.4352279737505117;0.3813328698431206;0.3644115082085771;0.5274029144213045;0.9999784942345098
39.490222;1.1019211453750521;0.41670015461876686;0.37817555870970265;-0.40503652646678434;-0.36762514582804057;1.0927580119603149;1.000023272006255;9.99890501005302;0.41676791814719116;-0.43522798479593017;-0.435227973333294;0.38133263631818287;0.36440712617098553;0.5273984988828739;0.9999780611302806
39.500222;1.1019193725965848;0.4166998105248224;0.37817564193977593;-0.40503163518712465;-0.3676207058401309;1.0927573975057912;1.0000247670740905;9.998887938584016;0.4167687427597388;-0.4352279849660435;-0.43522797293135645;0.3813323976901771;0.3644037425571687;0.5273947687340481;0.9999775996787988
39.510222;1.1019185702337362;0.4166998609993922;0.37817573163474466;-0.40502835065051757;-0.36761739087478407;1.0927578826122297;1.0000262693721353;9.998871651681807;0.41676956092139367;-0.4352279851389285;-0.4352279725461636;0.38133215496307094;0.3644003554834379;0.5273910358703813;0.9999771097153837
39.520222;1.1019167012833584;0.4166990928480652;0.37817542549894767;-0.40502382110292046;-0.36761329382219415;1.0927574715873591;1.0000277707398693;9.998856159724019;0.4167703714169463;-0.43522798531483725;-0.43522797217854153;0.38133090903916045;0.3643969634041003;0.5273865798694747;0.9999765916451672
39.530222;1.1019158568841727;0.41669905171658395;0.37817540822208745;-0.40501931346814984;-0.3676088688187593;1.0927581695056465;1.00002926270526;9.998841476217311;0.4167711725391751;-0.43522798549397895;-0.435227971828583;0.38133066094030654;0.364393565378006;0.5273828485049493;0.9999760465410018
39.540222;1.1019140016618045;0.4166986854098492;0.37817542298938117;-0.4050156450723891;-0.36760553892057446;1.0927589814593255;1.0000307367537742;9.998827616925063;0.41677196241382286;-0.4352279856765937;-0.4352279714959011;0.38133041184481337;0.36439016091867055;0.5273791196172092;0.9999754761348617
39.550222;1.1019131398405275;0.4166986131140582;0.378175343602528;-0.40501113735003264;-0.36760111393772904;1.0927589126700428;1.000032185827004;9.998814597814608;0.4167727391718393;-0.43522798586288186;-0.4352279711797747;0.3813301628133034;0.36438674950937777;0.52737539315398;0.9999748820957394
39.560222;1.101911278572637;0.41669822056992417;0.378175296298698;-0.4050074688716357;-0.36759778406025023;1.0927599688461977;1.0000336049006178;9.998802434069459;0.41677350127785345;-0.43522798605271773;-0.435227970879044;0.38132891472501634;0.3643833304190791;0.5273709456465455;0.9999742654425692
39.570222;1.1019094206832276;0.41669776557438787;0.37817517019355046;-0.4050025773283092;-0.3675933441374058;1.092760155360946;1.000034990280016;9.998791146042157;0.41677424787541567;-0.43522798624552866;-0.43522797059203466;0.38132866841615065;0.36438090285983676;0.5273679136552104;0.9999736267106396
39.580222;1.1019085671070894;0.41669771923047194;0.3781750482524185;-0.4049992924893973;-0.36759002923918727;1.0927614758196886;1.0000363387758655;9.998780765406318;0.4167749788973697;-0.43522798644047095;-0.43522797031665755;0.3813284247833737;0.36437746612210903;0.527364192813878;0.9999729669966175
39.590222;1.1019067196335832;0.41669730683551504;0.3781749120770282;-0.4049956238814017;-0.3675866993890741;1.0927619318312776;1.000037647686346;9.998771328971594;0.41677569509758716;-0.435227986636783;-0.43522797005059394;0.38132718479513195;0.3643740196090067;0.5273597520903786;0.9999722890752268
39.600222;1.1019058750655268;0.4166972535402714;0.3781747338847639;-0.40499233894803316;-0.3675833845060972;1.0927635236957491;1.0000389152692537;9.998762865380334;0.4167763979405576;-0.4352279868341702;-0.4352279697915428;0.38132694925829425;0.36437156277419325;0.5273567300449591;0.9999715969888834
39.610222;1.1019040337816979;0.4166955601343233;0.37817338571314313;-0.40498750058338684;-0.3675789930404582;1.0927642507979283;1.0000401406509833;9.998755390874528;0.41677708916901496;-0.4352279870329236;-0.4352279695374764;0.38132571860538267;0.3643680948114065;0.5273523006283253;0.9999708944437937
39.620222;1.1019031922045155;0.4166955032401919;0.3781731568405226;-0.40498421555732417;-0.3675756781670669;1.0927661123287302;1.0000413236568944;9.998748918422002;0.41677777036090596;-0.43522798723373785;-0.435227969286852;0.3813254931248838;0.36436561427055175;0.5273492926425778;0.9999701838165462
39.630222;1.1019013502428245;0.4166950830995654;0.37817291946334325;-0.4049805467800743;-0.36757234833625996;1.0927671084973298;1.0000424654255664;9.998743467366046;0.4167784428079673;-0.43522798743741964;-0.43522796903875244;0.3813242732833822;0.3643631191179011;0.5273455697965627;0.999969466022062
39.640222;1.101899504552127;0.4166946618547488;0.3781726612402945;-0.4049768779659755;-0.3675690185064353;1.0927692407823704;1.0000435688313158;9.998739058926118;0.4167791075415523;-0.4352279876445365;-0.4352279687927821;0.38132405968518956;0.3643596072974568;0.5273418876230564;0.9999687405747634
39.650222;1.1018986514390152;0.41669460168228367;0.37817237047953595;-0.4049735928168164;-0.36756570363577845;1.092770511289125;1.0000446378096846;9.998735706532603;0.41677976519290916;-0.4352279878551976;-0.4352279685488164;0.38132385291242454;0.3643570772258728;0.5273389052180864;0.9999680059047029
39.660222;1.1018967904016155;0.4166930097082596;0.378171017796086;-0.4049712003178261;-0.36756353228483135;1.0927729222035611;1.0000456764121153;9.998733421343516;0.41678041563706875;-0.435227988069277;-0.43522796830697824;0.38132265352852596;0.364354527767668;0.5273352097234368;0.9999672603784979
39.670222;1.1018959179611276;0.41669294956264596;0.37817070056224844;-0.40496791510030505;-0.3675602174070682;1.0927744749588413;1.000046688487645;9.998732224280987;0.41678105781310354;-0.4352279882869117;-0.43522796806781655;0.3813224621533209;0.36435195791557246;0.5273322488789798;0.9999665037608046
39.680222;1.10189399120346;0.4166921456299826;0.3781700561720842;-0.4049646079525362;-0.367557230477153;1.0927761695122247;1.0000476775999652;9.998732143773932;0.41678169013447725;-0.4352279885086955;-0.4352279678324215;0.38132127954270195;0.3643493667335205;0.5273285789354274;0.9999657377419827
39.690222;1.1018920951018571;0.41669172897855755;0.37816973993193853;-0.404960938985563;-0.36755390062668325;1.0927790050986927;1.0000486468931717;9.998733203334801;0.41678231112000275;-0.43522798873540147;-0.43522796760238364;0.3813211066015653;0.3643467536687318;0.5273256487499197;0.9999649649219625
39.700222;1.1018911844091595;0.4166917330406079;0.3781694555459615;-0.40495887670694325;-0.36755169578344155;1.0927809813884422;1.0000495993836778;9.998735412482082;0.41678291960024066;-0.4352279889675679;-0.4352279673795232;0.3813209441647969;0.3643441187277907;0.5273227383639041;0.9999641874172742
39.710222;1.101889261635362;0.41669010604261314;0.37816802787477805;-0.4049552610422241;-0.3675484143430638;1.0927840982917945;1.0000505387126288;9.99873876619437;0.4167835145505264;-0.43522798920514444;-0.43522796716549417;0.38131979266427324;0.36434146225821856;0.5273191278757162;0.9999634059466354
39.720222;1.101887327813372;0.41668976352406706;0.3781677614822959;-0.40495281503071695;-0.36754619452329196;1.0927863552579393;1.0000514697696938;9.9987432519203;0.4167840950172359;-0.43522798944739816;-0.4352279669616144;0.38131965205944474;0.3643387846865761;0.527316266328259;0.9999626196087023
39.730222;1.101886384356947;0.4166897382819601;0.3781674366802014;-0.4049495296445863;-0.3675428795984099;1.0927887509669307;1.0000523986301193;9.998748856068556;0.41678466012811216;-0.4352279896931936;-0.4352279667690195;0.38131952210860676;0.36433708622080985;0.5273141238929764;0.9999618269459963
39.740222;1.101884435193203;0.41668941448919494;0.37816718121205994;-0.40494708359332643;-0.3675406597598905;1.092792283236371;1.0000533317439875;9.99875556671487;0.41678520888768783;-0.43522798994127526;-0.43522796658887153;0.38131840259455263;0.36433436633836336;0.5273105974088981;0.999961027646094
39.750222;1.1018824813881898;0.4166890490189135;0.3781668857575239;-0.4049434144967115;-0.36753732985611787;1.0927949494941531;1.0000542747967722;9.99876337405052;0.4167857399749233;-0.43522799019040037;-0.43522796642247474;0.3813182933309221;0.3643326235066646;0.5273085152020439;0.9999602232490667
39.760222;1.101881523890618;0.41668911298524247;0.3781666347402341;-0.40494135208767806;-0.3675351249563554;1.0927987471335763;1.000055231961701;9.99877226483913;0.4167862519593954;-0.43522799043955446;-0.4352279662713861;0.38131819421961494;0.3643298554152539;0.5273057730011634;0.9999594163839187
39.770222;1.1018795657757081;0.416688832428509;0.37816641098179127;-0.4049389059999909;-0.36753290508536623;1.0928016728971761;1.0000562058915254;9.998782218459056;0.4167867438672306;-0.4352279906882043;-0.4352279661373906;0.3813181053646634;0.36432805938178975;0.5273037529002909;0.9999586092469464
39.780222;1.1018776069440777;0.4166885717949868;0.3781662024970073;-0.4049364599060429;-0.3675306852015432;1.0928047226725532;1.0000571980976403;9.998793213930018;0.4167872155446369;-0.4352279909363178;-0.4352279660222047;0.38131702694615216;0.36432523264509137;0.5273003506668107;0.9999578030416898
39.790222;1.1018756490007684;0.4166882795916702;0.3781659638850187;-0.40493279077563804;-0.36752735524910646;1.0928088921046493;1.0000582095870756;9.998805236287028;0.41678766749097457;-0.4352279911840115;-0.4352279659272066;0.3813169589267422;0.364323372584249;0.5272983942319456;0.9999569988056645
39.800222;1.1018746937430939;0.41668842534125866;0.37816578076583857;-0.40493072833248706;-0.36752515029816096;1.0928121767641077;1.0000592414798135;9.99881827521018;0.4167881004385391;-0.4352279914310256;-0.4352279658534046;0.38131690094056536;0.3643214770589906;0.5272964701609378;0.9999561977015016
39.810222;1.1018727464131197;0.41668823247515296;0.37816563696338695;-0.404928282227576;-0.36752293037480155;1.0928155721166746;1.0000602949514636;9.998832322324821;0.416788515097822;-0.43522799167647136;-0.4352279658015667;0.3813168523302281;0.36431854468749186;0.5272938883868071;0.9999554004177811
39.820222;1.101870809689582;0.41668806258173435;0.37816552043990503;-0.4049258361218043;-0.3675207104381082;1.092820073686026;1.0000613707859374;9.99884736685022;0.4167889121915468;-0.4352279919191501;-0.43522796577240247;0.3813168120290799;0.364316574649422;0.527292031398991;0.999954607055785
39.830222;1.101868888102179;0.4166879682281983;0.37816548118211385;-0.40492461304973454;-0.36751960054282934;1.0928236771677209;1.0000624690421274;9.998863390276105;0.41678929244263124;-0.43522799215818203;-0.4352279657666196;0.38131677852391543;0.3643145663054366;0.5272902094161953;0.9999538176495067
39.840222;1.1018679862240348;0.4166882032275519;0.37816540849466024;-0.40492255059624876;-0.3675173955369737;1.0928273788466494;1.0000635886504703;9.998880364044682;0.4167896564240435;-0.43522799239327015;-0.43522796578474165;0.38131675017389166;0.36431251912570783;0.5272884235159637;0.9999530326629575
39.850222;1.1018661111594565;0.416688095960551;0.37816537993534033;-0.40492010449411037;-0.36751517555657176;1.0928321759233093;1.000064727065667;9.998898246757246;0.4167900046527182;-0.43522799262440115;-0.435227965826859;0.3813167253338624;0.36431043279999714;0.527286674774873;0.9999522530530964
39.860222;1.1018642659323608;0.4166880072690506;0.37816538074459055;-0.4049176583971457;-0.3675129555600701;1.092836065902528;1.0000658805361742;9.998916981947042;0.41679033780465097;-0.43522799285140495;-0.4352279658926034;0.38131670207535967;0.3643083073018044;0.5272849638919533;0.9999514798840453
39.870222;1.1018624540152393;0.41668793673731197;0.37816541080292365;-0.4049152123067113;-0.3675107355464331;1.0928400457104013;1.0000670449332671;9.998936505289027;0.4167906566745451;-0.43522799307376414;-0.43522796598139346;0.38131667804849956;0.36430614298551756;0.5272832911637835;0.9999507138131345
39.880222;1.1018616781854969;0.4166895220004995;0.3781666142402084;-0.40491431954588664;-0.3675095921033884;1.0928441115357865;1.0000682163253891;9.998956755276263;0.41679096211361166;-0.43522799329071993;-0.43522796609275016;0.381316650706912;0.3643039407845329;0.5272816569024064;0.9999499546594964
39.890222;1.1018599437997334;0.41668948530677197;0.3781667036409964;-0.40491187346821955;-0.3675073720520363;1.0928492591435124;1.0000693912794076;9.998977672391144;0.41679125529045663;-0.4352279935014862;-0.4352279662264384;0.3813166178345251;0.3643027021949191;0.5272807523105837;0.9999492011247723
39.900222;1.1018582523095768;0.41668951579914193;0.3781668719778647;-0.4049106504333813;-0.3675062620357081;1.092853484463597;1.0000705675037929;9.998999192098445;0.4167915379379204;-0.43522799370542975;-0.43522796638232314;0.3813165780372949;0.3643004289073117;0.5272791963707771;0.9999484509029001
39.910222;1.1018566048854466;0.416689503700781;0.3781670231049086;-0.4049082043697085;-0.367504041943317;1.0928577843339369;1.0000717443761382;9.999021245629859;0.4167918121078262;-0.4352279939021434;-0.4352279665601182;0.3813165306488037;0.36429812264924816;0.5272776804332641;0.9999477012859884
39.920222;1.10185500146457;0.41668955249929507;0.3781672548966093;-0.40490698134771863;-0.36750293188550087;1.0928621562911605;1.0000729224726126;9.999043767108711;0.41679207970217014;-0.4352279940914229;-0.43522796675935743;0.3813174751410241;0.3642967854237704;0.5272776187153067;0.9999469498011512
39.930222;1.1018544398197252;0.416691137202236;0.3781685674852476;-0.4049048655744998;-0.36750067828530836;1.092867597224639;1.0000741022224762;9.99906669769345;0.41679234223658623;-0.43522799427311326;-0.4352279669796298;0.381317410657692;0.36429441960736797;0.5272761836197145;0.9999461944097864
39.940222;1.1018529196239617;0.41669119176104014;0.37816886837679536;-0.40490364256154626;-0.3674995681864859;1.0928721021076462;1.000075282552788;9.999089984291702;0.41679260073800284;-0.43522799444682414;-0.4352279672207269;0.3813173359457796;0.36429302780399325;0.527275479827833;0.9999454334900926
39.950222;1.1018514372486259;0.4166912444982054;0.37816920624225836;-0.40490241955276507;-0.36749845806763903;1.0928766637344491;1.000076460298177;9.999113577282499;0.41679285552185524;-0.4352279946118588;-0.43522796748254605;0.3813172495274343;0.36429061271664265;0.5272741259945615;0.9999446659252584
39.960222;1.1018499903814851;0.41669123906951183;0.378169533780297;-0.4048999735112244;-0.3674962378738482;1.0928812734752644;1.000077630855286;9.999137428738967;0.4167931059658128;-0.435227994767482;-0.4352279677649075;0.3813171499042228;0.36428917704291436;0.5272735040566301;0.9999438910074844
39.970222;1.1018485778370026;0.41669250279489256;0.3781710582821247;-0.4048986971556955;-0.3674950792905215;1.0928859219195304;1.0000787897293482;9.999161490722662;0.41679335068128875;-0.43522799491322905;-0.43522796806735825;0.38131703568194525;0.36428672339370316;0.5272722334996127;0.999943108303351
39.980222;1.1018481985819;0.41669289642706275;0.3781714963421653;-0.4048978577849868;-0.367493984073482;1.0928915987098855;1.0000799336620083;9.999185713675606;0.4167935881682938;-0.43522799504916426;-0.4352279683889304;0.3813179056240176;0.3642852542052676;0.5272724203043808;0.9999423181950933
39.990222;1.1018468552961633;0.4166929185578856;0.3781719860827806;-0.4048966347901365;-0.3674928738791324;1.0928962924243428;1.0000810602646166;9.999210045345349;0.4167938174471829;-0.43522799517597893;-0.4352279687279762;0.3813177585961455;0.36428377153887115;0.5272719286619496;0.9999415225961508
40.000222;1.101845548607699;0.41669293089076587;0.3781725110263539;-0.4048954117988413;-0.36749176366767594;1.092900990813596;1.0000821668647486;9.999234434073347;0.41679403828580586;-0.4352279952947779;-0.4352279690823545;0.3813175934286325;0.3642822768680711;0.5272714822020398;0.9999407248737724
40.010222;1.101844279915995;0.4166929343036877;0.3781730683663632;-0.40489418881100464;-0.3674906534397953;1.09290568065977;1.0000832505537294;9.99925883514277;0.41679425131554926;-0.4352279954068921;-0.43522796944987135;0.38131740904961925;0.36428077101092776;0.5272710805984057;0.999939929040284
40.020222;1.1018430485886428;0.4166929305945316;0.3781736550600685;-0.4048929658265493;-0.3674895431957246;1.0929103475498623;1.0000843091738647;9.999283215483214;0.4167944580690926;-0.4352279955139412;-0.4352279698285205;0.38131720488688164;0.36427825423327465;0.5272700314800022;0.999939138851769
40.030222;1.1018418507738366;0.4166941451454347;0.3781753781789097;-0.40489168949099785;-0.36748838450972243;1.0929149764562645;1.000085340965212;9.999307555325041;0.4167946604325996;-0.4352279956177896;-0.435227970216439;0.3813169810989795;0.3642767264731757;0.5272697132311065;0.9999383577710972
40.040222;1.101840679563647;0.41669413444970205;0.37817601445012605;-0.4048904665131393;-0.3674872742329079;1.0929205532026305;1.000086343171048;9.999331844915845;0.41679485989668075;-0.43522799572019805;-0.43522797061181806;0.38131673858303117;0.3642751874638738;0.5272694306633964;0.999937589569433
40.050222;1.1018395257868159;0.41669412393868654;0.3781766706036072;-0.4048892435381687;-0.3674861639396201;1.0929250659447267;1.0000873118735352;9.999356076224965;0.41679505739693373;-0.4352279958224613;-0.4352279710128118;0.3813164788648215;0.36427363661142104;0.5272691784897255;0.9999368379105212
40.060222;1.1018393778646876;0.4166945304687892;0.37817737749688907;-0.4048896272221047;-0.3674861786446276;1.0929295054766803;1.0000882430898332;9.999380233893179;0.41679525361570346;-0.4352279959253225;-0.4352279714173864;0.38131620386842024;0.364273072961052;0.5272696420116721;0.9999361055779257
40.070222;1.101838226537863;0.41669452457002015;0.3781780650314631;-0.40488840424977385;-0.3674850683186527;1.092933864393537;1.0000891336122835;9.999404296184707;0.4167954494753051;-0.43522799602898304;-0.43522797182326606;0.38131591574392054;0.36427149555727384;0.5272694347124113;0.9999353953046104
40.080222;1.101837060175745;0.41669452153282427;0.37817876541519274;-0.4048871812783561;-0.36748395797614414;1.0929381358409875;1.0000899814745987;9.999428249280678;0.41679564667027197;-0.43522799613296037;-0.4352279722280741;0.3813156168427506;0.36426990387031366;0.5272692428488317;0.9999347109365248
40.090222;1.1018358697708237;0.4166945209165163;0.3781794770703729;-0.40488595830738816;-0.3674828476166252;1.092942312540763;1.0000907864387218;9.99945209542996;0.4167958478027583;-0.43522799623617253;-0.43522797262951;0.3813153097211491;0.3642682978859123;0.5272690622175784;0.9999340574299881
40.100222;1.101834649338983;0.416694574973727;0.3781802464467972;-0.4048859583753564;-0.3674828472948276;1.0929463871727683;1.0000915496617473;9.999475841052993;0.4167960559708211;-0.4352279963374386;-0.4352279730254656;0.3813149971681984;0.3642676779839426;0.5272695793834997;0.9999334404965328
40.110222;1.1018333965334164;0.4166945753797046;0.3781809741756513;-0.4048847354041934;-0.3674817368995779;1.0929503537732825;1.0000922723151173;9.999499481108186;0.4167962741890665;-0.4352279964358925;-0.4352279734141177;0.38131468217263176;0.36426604477168884;0.5272694087760373;0.9999328659184125
40.120222;1.1018321122037176;0.416694627326109;0.37818175422073286;-0.40488473547157405;-0.36748173654135613;1.0929542083519146;1.0000929545694646;9.999522998346647;0.4167965050807779;-0.4352279965311791;-0.4352279737939506;0.3813143677418177;0.36426439886718287;0.5272692374892304;0.9999323387986246
40.130222;1.1018307995188592;0.41669462319873873;0.3781824867922811;-0.4048835124996822;-0.3674806261095495;1.0929579484224248;1.0000935955429666;9.999546372428743;0.4167967509366355;-0.435227996623578;-0.4352279741636207;0.38131405672844065;0.3642637408516838;0.5272697531220998;0.999931863825845
40.140222;1.1018294629132201;0.41669466932606086;0.37818326592966933;-0.40488351256608585;-0.3674806257152452;1.0929625725364953;1.0000941937250025;9.999569585011677;0.4167970138102501;-0.43522799671388773;-0.43522797452171663;0.38131375162305325;0.3642620714414724;0.5272695711884526;0.9999314456302804
40.150222;1.101828106668309;0.41669343579491325;0.3781828819273186;-0.40488234294716363;-0.3674795636740201;1.0929660802626644;1.0000947474908246;9.999592617287655;0.4167972954036349;-0.4352279968031334;-0.4352279748665694;0.38131345431958175;0.3642613915306264;0.5272700701412885;0.9999310883425329
40.160222;1.1018267336070722;0.4166934753443565;0.3781836488377423;-0.40488234301177317;-0.3674795632458625;1.0929694721531695;1.0000952550043423;9.999615447126487;0.4167975970096416;-0.4352279968923907;-0.4352279751962103;0.38131316614246435;0.3642597020702572;0.5272698656820662;0.999930795269186
40.170222;1.1018253450110211;0.41669351164667495;0.37818440524626834;-0.40488234307572896;-0.3674795628010248;1.092972749000953;1.0000957134594803;9.999638049756078;0.41679791954376155;-0.43522799698278647;-0.435227975508447;0.38131188801680954;0.36425900403879546;0.5272696138073244;0.9999305689999174
40.180222;1.1018239417700149;0.4166934915207613;0.37818509989088617;-0.40488112010047994;-0.36747845228392745;1.0929759105710704;1.0000961190188047;9.999660398615124;0.4167982632951549;-0.43522799707561244;-0.43522797580096645;0.38131162040943367;0.36425829849849845;0.527270068262835;0.9999304116383675
40.190222;1.1018225255241854;0.4166935221572266;0.378185826859032;-0.4048811201640659;-0.36747845180520594;1.0929789550866709;1.0000964680594444;9.999682469275715;0.4167986276829627;-0.43522799717247274;-0.4352279760714728;0.38131136309699065;0.36425758656528395;0.5272705047827458;0.9999303252462529
40.200222;1.1018210987629207;0.4166935513566335;0.37818653487225123;-0.4048811202276673;-0.36747845130969753;1.0929818799202358;1.0000967584436753;9.999704249367586;0.41679901146449033;-0.43522799727526035;-0.4352279763179118;0.381311115127131;0.3642558692161231;0.527270231691243;0.9999303123541363
40.210222;1.101819663968414;0.4166935810632095;0.37818722100117824;-0.4048811202911828;-0.36747845079759;1.0929846825208873;1.0000969896077745;9.999725743856013;0.41679941301029516;-0.4352279973859898;-0.435227976538627;0.3813108750932947;0.36425514714977264;0.5272706298214181;0.9999303761291077
40.220222;1.1018182226764874;0.4166923372583213;0.3781867241735236;-0.40487995067023397;-0.3674773886391653;1.0929873606998044;1.0000971619888437;9.999746966674444;0.4167998303506233;-0.43522799750674884;-0.43522797673220304;0.38130964144286233;0.364254420838012;0.5272702854701553;0.9999305201023853
40.230222;1.101816775219324;0.41669237477702586;0.37818735948758675;-0.4048799507342368;-0.3674773880938087;1.0929899122255158;1.0000972768040386;9.999767926813318;0.41680026115207297;-0.43522799763962805;-0.43522797689722376;0.38130941258708867;0.3642536905165274;0.527270645888628;0.9999307477814985
40.240222;1.1018153214591686;0.41669241825421105;0.378187967288263;-0.4048799507995917;-0.3674773875316639;1.0929923343810115;1.0000973361126957;9.99978862148882;0.41680070256701396;-0.4352279977863989;-0.4352279770323691;0.3813091868791464;0.3642529561555716;0.5272709895145179;0.9999310624153087
40.250222;1.1018138617830902;0.41669246773865987;0.3781885469695026;-0.40487995086724815;-0.3674773869526166;1.0929946237743438;1.0000973427207007;9.999809038237368;0.4168011510504943;-0.4352279979482676;-0.43522797713668243;0.3813089626245517;0.3642522176305639;0.5272713180329681;0.999931466968794
40.260222;1.1018123973822422;0.4166925229604048;0.3781890986267862;-0.40487995093824475;-0.3674773863563503;1.0929967761106234;1.0000972997503863;9.999829158044365;0.4168016024470393;-0.4352279981260791;-0.4352279772097099;0.38130873806590415;0.36425147482158726;0.5272716331622899;0.9999319641262324
40.270222;1.1018109302547052;0.4166925838473499;0.3781896231744293;-0.4048799510135553;-0.36747738574226;1.0929987864553896;1.0000972099539316;9.999848955122204;0.41680205230225165;-0.4352279983206447;-0.43522797725154244;0.38130751105031246;0.3642507274198557;0.5272712133277639;0.9999325559264146
40.280222;1.1018094631810667;0.4166914275133157;0.3781890121050564;-0.4048800044482564;-0.36747743353531803;1.0930006501117204;1.0000970752210687;9.999868400669266;0.4168024961898518;-0.43522799853280203;-0.43522797726280615;0.38130727863810443;0.3642499747332865;0.5272715056726807;0.9999332433272282
40.290222;1.1018079988879128;0.41669155346014447;0.3781895358155805;-0.4048812275726383;-0.3674785429394676;1.093002363129611;1.0000968963150156;9.999887470980989;0.4168029300198629;-0.4352279987634107;-0.435227977244521;0.3813070374045116;0.36424921579216013;0.5272717874382912;0.9999340267002372
40.300222;1.1018065389327754;0.4166916315962172;0.3781899893861531;-0.4048812276635663;-0.3674785422700037;1.0930039224427084;1.000096672815331;9.9999061484647;0.4168033502494274;-0.4352279990131931;-0.4352279771976844;0.3813067842395498;0.36424844967878434;0.5272720589452833;0.9999349068833533
40.310222;1.1018050837108182;0.4166917143837895;0.3781904232582917;-0.4048812277602622;-0.367478541583089;1.0930053256606223;1.0000964039813312;9.999924415176155;0.41680375376792345;-0.4352279992822699;-0.43522797712284084;0.38130651676775457;0.36424867582617965;0.5272730117338403;0.9999358848772826
40.320222;1.101803633313613;0.41669180033220893;0.37819083940950754;-0.4048812278632769;-0.36747854087971754;1.0930065699843137;1.000096090400381;9.99994225042859;0.4168041375973221;-0.43522799957010366;-0.4352279770200541;0.38130623329051994;0.3642478941769566;0.5272732656973209;0.9999369604495307
40.330222;1.101802188103162;0.41669194067547966;0.3781912882928892;-0.4048824510122108;-0.3674796502161364;1.093007651345906;1.0000957349336494;9.999959639783446;0.41680449886753235;-0.43522799987607413;-0.43522797688911313;0.3813059326884517;0.36424710517941944;0.5272735133033889;0.9999381318599568
40.340222;1.101800749236349;0.41669202623321305;0.3781916752848015;-0.40488245113003873;-0.3674796494822567;1.0930085652269639;1.0000953421598278;9.999976587714071;0.4168048351723734;-0.4352280001998486;-0.4352279767297446;0.3813056144706404;0.3642473096278623;0.5272744470106925;0.9999393966273128
40.350222;1.1017993192792042;0.4166921080724732;0.37819205120519267;-0.4048824512563228;-0.3674796487337666;1.0930093081871135;1.0000949169421545;9.999993119725955;0.41680514487407866;-0.4352280005412573;-0.43522797654189427;0.3813042787169652;0.36424650858502117;0.5272739635275598;0.9999407520015792
40.360222;1.1017979018939597;0.4166922376309795;0.37819246691744957;-0.4048836744304592;-0.36748075802640445;1.0930098784762705;1.0000944633357756;10.000009272548589;0.41680542692347866;-0.43522800090010316;-0.4352279763259951;0.38130392566487853;0.3642467035593959;0.5272748912209513;0.9999421949999256
40.370222;1.1017965004359964;0.41669230639069565;0.3781928279953543;-0.4048836745749798;-0.3674807572500689;1.0930092756601406;1.0000939845915706;10.000025081325218;0.4168056805256634;-0.43522800127613953;-0.43522797608303493;0.381303555278109;0.3642458966508851;0.5272751259033247;0.9999437217371746
40.380222;1.1017951166211561;0.4166924190615152;0.37819323349682443;-0.4048848977678328;-0.3674818665161109;1.0930094999341917;1.0000934834053727;10.000040574893088;0.4168059052077297;-0.4352280016690965;-0.4352279758145004;0.38130416710971415;0.3642460903766611;0.5272767727892778;0.9999453262328643
40.390222;1.1017937508359883;0.4166924665580174;0.3781935881125552;-0.40488489793144405;-0.36748186571452823;1.093009551770368;1.0000929613288518;10.00005578486929;0.41680610099556137;-0.43522800207855494;-0.4352279755224454;0.38130376040321157;0.3642452874277777;0.5272770052891792;0.9999470003811671
40.400222;1.101792403965144;0.41669255296136865;0.3781939893350023;-0.4048861211439022;-0.3674829749567303;1.0930094319057024;1.000092418268366;10.00007075624795;0.41680626815325955;-0.4352280025037755;-0.43522797520955736;0.38130333441101777;0.364245490589647;0.5272779294726838;0.9999487351591168
40.410222;1.101791078747752;0.4166925691570179;0.37819434034387694;-0.40488612132763263;-0.36748297413284453;1.0930091416339418;1.000091853045582;10.000085545563287;0.41680640671373326;-0.43522800294370495;-0.4352279748789319;0.38130288868842843;0.36424470262118036;0.527278165468535;0.9999505215113808
40.420222;1.1017897798114606;0.41669261991156026;0.378194737885185;-0.4048873445603903;-0.3674840833546405;1.0930086835920156;1.0000912643017532;10.000100211681874;0.4168065164304371;-0.43522800339716894;-0.4352279745336913;0.38130242297578937;0.36424492607202047;0.5272790964029508;0.999952350892555
40.430222;1.1017885128880474;0.4166926503123605;0.37819513347070677;-0.40488856780330895;-0.3674851925683353;1.0930080621946008;1.000090650906506;10.00011480890775;0.4168065971993158;-0.43522800386306515;-0.43522797417677345;0.38130193688716624;0.3642451631457245;0.5272800332062775;0.999954215859519
40.440222;1.101787283575834;0.4166926058162684;0.37819547843429285;-0.4048885680175999;-0.36748519172051664;1.0930072833106705;1.0000900118579168;10.00012938206062;0.41680664937608275;-0.435228004340329;-0.4352279738110376;0.38130142987551213;0.3642454155367025;0.5272809772352836;0.9999561101907798
40.450222;1.1017850969165872;0.4166922304397106;0.37819588364384144;-0.4048894076618552;-0.3674862859646718;1.0930063538615136;1.0000893464775324;10.000143961390478;0.41680667359276696;-0.43522800482769175;-0.4352279734394464;0.38130090136209294;0.3642446843240251;0.5272812381214829;0.9999580281704655
40.460222;1.1017839528121394;0.41669219364728216;0.3781962712743542;-0.4048906309329923;-0.36748739516558254;1.0930052811402649;1.0000886550003836;10.000158561899147;0.41680667027641655;-0.4352280053234591;-0.4352279730650274;0.38130135091161;0.36424496998670863;0.5272829198015854;0.9999599635238241
40.470222;1.1017828520537176;0.41669213303929814;0.37819665610532555;-0.4048918542122751;-0.36748850436541847;1.0930030718303743;1.0000879387631736;10.000173187730951;0.4168066394556873;-0.43522800582549803;-0.4352279726908339;0.3813007786035948;0.3642452724570014;0.5272838844733344;0.9999619091229913
40.480222;1.1017817933313712;0.41669321793639846;0.37819810023760625;-0.4048918011068955;-0.367488455084281;1.0930017316319447;1.000087200064245;10.000187835820554;0.41680658110310614;-0.4352280063314889;-0.435227972320053;0.3813001854082395;0.3642455912288736;0.5272848548169782;0.9999638578031823
40.490222;1.1017807744417747;0.41669310891716604;0.378198480662233;-0.4048930244010565;-0.36748956428526497;1.0930002654167505;1.0000864418891655;10.00020249974841;0.41680649545674237;-0.43522800683936547;-0.4352279719559062;0.38129957328415653;0.3642459254645894;0.52728583066051;0.999965803531912
40.500222;1.1017797922375712;0.4166929760737318;0.37819885906177464;-0.4048942477022043;-0.3674906734886942;1.0929986774967662;1.0000856679799388;10.000217175987851;0.4168063828661254;-0.43522800734774836;-0.4352279716013271;0.3812999449441646;0.3642462740940349;0.527287534913925;0.9999677422459986
40.510222;1.1017788429942728;0.4166928203623633;0.3781992355527113;-0.4048954710096677;-0.3674917826958558;1.092996972189963;1.000084883666395;10.000231867895343;0.4168062435923527;-0.4352280078560851;-0.4352279712588157;0.3812993033298035;0.3642466362063049;0.5272885216218766;0.9999696721581459
40.520222;1.1017779227714468;0.4166926432649902;0.37819961049569245;-0.4048966943225804;-0.3674928919080304;1.0929951542930094;1.0000840959250117;10.000246582922314;0.41680607799172364;-0.43522800836444925;-0.4352279709305157;0.38129865104253124;0.36424701158351674;0.5272895149375662;0.9999715935725765
40.530222;1.1017770276937868;0.4166924466959236;0.3781999845209152;-0.4048979176398758;-0.3674940011266671;1.092993228823558;1.0000833117609584;10.000261325449491;0.416805886796308;-0.4352280088732225;-0.4352279706182455;0.3812979901747093;0.36424740068770134;0.5272905163338554;0.9999735084487438
40.540222;1.1017751555034243;0.4166930938117289;0.3782014829998309;-0.4048987039778829;-0.36749504696830715;1.092990200342602;1.0000825364428496;10.00027609433669;0.4168056710367588;-0.4352280093827882;-0.4352279703235058;0.38129732255182647;0.3642478041396932;0.5272915270198082;0.9999754200941082
40.550222;1.1017743017243042;0.416692863329933;0.3782018575803497;-0.4048999272983176;-0.3674961562042189;1.0929880727176946;1.0000817727762068;10.000290888546754;0.4168054316039937;-0.43522800989342525;-0.4352279700475772;0.38129764982607106;0.3642482223331109;0.5272932710632747;0.9999773329190991
40.560222;1.1017734642968504;0.4166926165011069;0.3782022336995645;-0.4049011506188183;-0.36749726545072353;1.0929858494085896;1.0000810210369402;10.000305711843192;0.4168051689254835;-0.4352280104054856;-0.43522796979149914;0.38129697324823825;0.36424965540765997;0.5272949941348735;0.9999792519854268
40.570222;1.101772639022591;0.4166924057204454;0.3782026604650184;-0.4049035969754756;-0.3674994847644675;1.0929835339266964;1.0000802790463998;10.000320573044355;0.41680488306484265;-0.43522801091941843;-0.4352279695559854;0.3812962934984387;0.3642501035719593;0.5272960387296836;0.9999811822451237
40.580222;1.1017718206202134;0.4166921231851546;0.3782030413799494;-0.4049048202949868;-0.367500594036099;1.0929811303769081;1.0000795426224476;10.00033548972767;0.4168045738692014;-0.43522801143549233;-0.435227969341552;0.38129561078591173;0.3642505675876254;0.5272970957485913;0.9999831273508238
