time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.590222;1.101771003312145;0.4166918215519218;0.37820342489252673;-0.4049060436143857;-0.36750170332218446;1.0929776438339158;1.0000788066280213;10.000350489562964;0.4168042408190172;-0.4352280119536416;-0.43522796914870004;0.38129592519804323;0.3642510488965558;0.5272988874668574;0.9999850885090198
40.600222;1.101769182775354;0.4166911385765719;0.3782038251513857;-0.4049068832984858;-0.36750279766438637;1.0929750802753793;1.0000780657504995;10.000365598465862;0.4168038829781069;-0.4352280124734578;-0.43522796897792926;0.38129523707759355;0.36425254915085636;0.5273006567225198;0.9999870643223552
40.610222;1.1017683530036042;0.4166907975851591;0.3782042121517241;-0.4049081066175009;-0.3675039069822793;1.092972445764649;1.000077314532368;10.000380833084336;0.41680349923296844;-0.43522801299413194;-0.4352279688296697;0.38129454706821775;0.36425306952728526;0.52730174239395;0.9999890516813036
40.620222;1.1017675117889167;0.4166904904386953;0.3782046474686708;-0.40491055297260486;-0.36750612637274094;1.0929697455194871;1.0000765474160458;10.000396215406237;0.41680308840724417;-0.4352280135144475;-0.43522796870425356;0.38129385582988873;0.36425461045789154;0.5273035224683712;0.9999910465328324
40.630222;1.101766656834054;0.41669011159864056;0.3782050324962651;-0.40491177629248964;-0.3675072357261789;1.0929669843269374;1.0000757584749156;10.000411789132471;0.4168026493537013;-0.43522801403289996;-0.43522796860193125;0.38129316369128713;0.3642551718739028;0.527304611128124;0.9999930439607061
40.640222;1.1017657868657795;0.4166897164611904;0.37820541342470393;-0.4049129996121844;-0.3675083450991759;1.0929631678942742;1.0000749404591471;10.000427611059497;0.4168021811744191;-0.4352280145478971;-0.43522796852287193;0.3812924703741953;0.36425575350879896;0.5273056942379638;0.9999950383828673
40.650222;1.1017649010537147;0.41668936125265554;0.37820583604417574;-0.4049154459666076;-0.3675105645483305;1.0929603035877191;1.0000740845635898;10.000443725315906;0.4168016831068184;-0.4352280150579643;-0.43522796846701844;0.3812917748764838;0.3642573551143607;0.5273074575122569;0.9999970238858441
40.660222;1.1017629988701594;0.4166885809763643;0.37820621552860434;-0.4049162856396626;-0.36751165900458516;1.0929574003834914;1.000073181453805;10.000460148166477;0.4168011542886156;-0.4352280155618956;-0.4352279684337748;0.3812920756636922;0.36425797674777033;0.5273092378487301;0.9999989938511211
40.670222;1.1017620757676014;0.41668815628565536;0.378206569301794;-0.4049175089540657;-0.36751276844270486;1.0929544684728787;1.0000722226144074;10.00047687605306;0.4168005940704823;-0.435228016058653;-0.4352279684218031;0.38129137111227773;0.36425961896886067;0.5273109667661738;1.00000094049958
40.680222;1.1017611294270375;0.41668778237321236;0.3782069588423503;-0.4049199552999379;-0.3675149879590239;1.092951518717392;1.000071201288501;10.000493904700194;0.41680000250452226;-0.4352280165470012;-0.43522796842913564;0.3812906597843419;0.36426128249501494;0.5273126734726175;1.0000028554977152
40.690222;1.1017601567556023;0.4166873560511614;0.37820728569423073;-0.4049211786070266;-0.3675160974432257;1.0929475624099274;1.0000701124998037;10.000511236727297;0.4167993803681118;-0.4352280170253489;-0.435227968453512;0.3812899404369031;0.3642619676060666;0.527313664521638;1.0000047306341429
40.700222;1.1017591549042296;0.4166869871695435;0.3782076445460108;-0.4049236249427171;-0.36751831700622695;1.0929446112671115;1.0000689522256232;10.0005288691412;0.4167987289274852;-0.43522801749195866;-0.43522796849275674;0.3812892121173457;0.36426367424350803;0.5273153192145773;1.000006557328895
40.710222;1.101757121902139;0.4166862096142051;0.3782079504100328;-0.4049244645845535;-0.3675194115779169;1.0929416768088107;1.0000677167032732;10.000546779552183;0.4167980497818687;-0.43522801794523786;-0.43522796854506607;0.3812884744303113;0.36426540259747536;0.5273169451176382;1.0000083260642982
40.720222;1.1017560530245425;0.41668585541099673;0.3782082684800783;-0.4049269109027644;-0.3675216311875549;1.0929387692912935;1.0000664025121389;10.000564928872915;0.4167973446442213;-0.4352280183838335;-0.43522796860913143;0.38128772783331283;0.3642661532735629;0.5273178500267853;1.000010026788637
40.730222;1.101754947489809;0.4166854574995236;0.3782085145719192;-0.4049281341792813;-0.3675227407645916;1.092934896931276;1.0000650067705554;10.000583267198241;0.4167966149749177;-0.4352280188064772;-0.43522796868406927;0.381286973637774;0.36426792714317874;0.527319414064163;1.0000116499356195
40.740222;1.1017538059331458;0.4166851240179067;0.3782087843922509;-0.4049305804809171;-0.3675249604192852;1.092932065468349;1.0000635269241689;10.000601732018973;0.4167958618845324;-0.43522801921193416;-0.43522796876931313;0.3812862134988799;0.3642697252597625;0.527320945250461;1.0000131876411047
40.750222;1.1017526316839308;0.41668480323831997;0.3782090287705508;-0.40493302677471815;-0.3675271800958967;1.0929292786132478;1.0000619607926449;10.000620250883848;0.41679508647669655;-0.4352280195991657;-0.43522796886458953;0.38128544884288196;0.36427154870173756;0.5273224426296169;1.0000146346170966
40.760222;1.1017504306216674;0.4166840819064891;0.37820921339326546;-0.4049338663668071;-0.36752827477916106;1.0929265394246606;1.0000603072855654;10.000638746545178;0.4167942900512201;-0.4352280199673102;-0.43522796896982807;0.38128468068339405;0.3642723982995541;0.5273232144596682;1.000015988156339
40.770222;1.1017492057821638;0.41668379212497764;0.37820940608234754;-0.40493631264458013;-0.3675304944983801;1.0929228509150768;1.0000585672379323;10.00065713575978;0.41679347378189757;-0.4352280203155286;-0.43522796908507294;0.3812839097827325;0.3642742744210495;0.5273246412652677;1.0000172474127742
40.780222;1.1017479620861599;0.416682296953266;0.37820846351117926;-0.4049388122710159;-0.3675327626643375;1.0929202153964859;1.0000567434404077;10.000675334377913;0.4167926384371643;-0.4352280206430513;-0.43522796921058265;0.38128313696028593;0.3642761770222343;0.5273260312486747;1.0000184125065086
40.790222;1.1017467025811887;0.41668198964926684;0.37820855834098255;-0.40494003550562524;-0.3675338723694693;1.0929176343389768;1.0000548396505033;10.00069327029351;0.41679178475000217;-0.43522802094931384;-0.435227969346874;0.38128136329178003;0.364278105953371;0.5273266607631446;1.0000194838955996
40.800222;1.1017444312525833;0.4166813919776342;0.3782086927224718;-0.404942098098773;-0.3675360771899815;1.0929141097179782;1.0000528597770664;10.000710886890626;0.41679091385661954;-0.43522802123409327;-0.4352279694944968;0.3812805899827458;0.3642800612179616;0.5273279762169499;1.0000204621655813
40.810222;1.1017431502935773;0.4166811734628139;0.3782087893228154;-0.4049445443539048;-0.3675382969886433;1.0929116450763867;1.0000508083278647;10.000728135045723;0.41679002702558626;-0.4352280214977495;-0.4352279696538769;0.3812798179931903;0.36428204298073885;0.5273292555654916;1.0000213484335425
40.820222;1.1017418658042477;0.41668097116519826;0.37820886200868437;-0.40494699060438166;-0.36754051680523003;1.0929092443427053;1.0000486914427043;10.000744963739052;0.41678912513775956;-0.43522802174128006;-0.4352279698255015;0.3812790477663794;0.364284051348111;0.5273304998159616;1.0000221451740223
40.830222;1.101740582959338;0.41668078362042527;0.3782089094287302;-0.4049494368503234;-0.3675427366389629;1.0929069097816522;1.0000465170485797;10.00076131455953;0.4167882086230368;-0.43522802196589644;-0.43522797001014496;0.381278279459771;0.36428608613836944;0.527331709569607;1.0000228564587492
40.840222;1.1017383071501574;0.41668019393794425;0.3782088960492327;-0.4049502763842592;-0.36754383147399694;1.0929036415789954;1.0000442942949574;10.000777119481734;0.4167872777887145;-0.4352280221725899;-0.43522797020883214;0.38127751366168156;0.3642881468143304;0.5273328851391696;1.0000234874917113
40.850222;1.1017370395034543;0.41667880746306835;0.37820777786673915;-0.40495277597444407;-0.36754609976472913;1.0929014387442149;1.0000420333606868;10.000792300823681;0.4167863331974824;-0.4352280223622218;-0.4352279704226954;0.38127675185793375;0.3642902326314376;0.5273340266936907;1.000024044237152
40.860222;1.1017357816582956;0.41667865325004017;0.37820773926460627;-0.404955222207006;-0.36754831964299234;1.0928992996624027;1.0000397451496486;10.00080677438333;0.4167853757717829;-0.4352280225358038;-0.435227970652957;0.3812759961515524;0.3642923427532872;0.5273351342799819;1.00002453305708
40.870222;1.1017345320214444;0.416678506701826;0.37820766814033574;-0.40495766843708303;-0.3675505395333673;1.0928962222578225;1.0000374401124155;10.000820458298644;0.4167844064525408;-0.43522802269459515;-0.43522797090093024;0.3812752487263427;0.36429447596691444;0.5273362078670519;1.0000249598715223
40.880222;1.1017322886894143;0.41667800477105627;0.3782075769772617;-0.40495973097999527;-0.36755274447529;1.0928942043283205;1.0000351272784016;10.000833287850046;0.4167834257513909;-0.43522802284012335;-0.43522797116789214;0.38127451154471886;0.36429763049691594;0.5273379382813859;1.0000253290402057
40.890222;1.1017310466842947;0.41667787001124457;0.3782074351694822;-0.40496217720566385;-0.36755496438709073;1.0928922435943784;1.000032814550066;10.000845225028893;0.41678243370837914;-0.43522802297406243;-0.43522797145493175;0.38127378624385394;0.36429980446825283;0.5273389442272919;1.0000256426564937
40.900222;1.101729804765609;0.4166777396395243;0.3782072565465794;-0.40496462343197853;-0.36755718430863005;1.0928893374857647;1.0000305094122286;10.00085625573213;0.41678143018669356;-0.43522802309799646;-0.43522797176280986;0.3812730742564474;0.36430199647033473;0.5273399172584409;1.0000259007236096
40.910222;1.1017285623211792;0.41667761259175984;0.3782070410434094;-0.40496706966048845;-0.3675594042392738;1.092887483257074;1.0000282191801733;10.000866383084388;0.4167804151164403;-0.4352280232134146;-0.43522797209181585;0.38127237707526823;0.36430420566404365;0.527340858265782;1.0000261023067711
40.920222;1.1017263644572903;0.41667750985195856;0.3782071369347691;-0.4049687704052981;-0.3675612663048605;1.0928856781410887;1.000025951215553;10.000875620331133;0.4167793886294817;-0.43522802332200944;-0.4352279724417479;0.38127169628187335;0.36430643158223497;0.5273417680465566;1.0000262470325014
40.930222;1.1017251232143535;0.41667738716044406;0.37820684940193317;-0.4049712166417533;-0.3675634862521985;1.0928829193839529;1.000023713243852;10.000883983019431;0.41677835117056944;-0.4352280234258939;-0.43522797281205194;0.381271033484383;0.3643096738644602;0.5273433382625315;1.0000263358206813
40.940222;1.1017238843803494;0.4166772663953615;0.3782065273392805;-0.4049736628862117;-0.3675657062075001;1.092881204683021;1.0000215131530268;10.000891485818693;0.41677730353877773;-0.43522802352742457;-0.4352279732019421;0.38127139055119985;0.36431193206385537;0.5273449113591467;1.000026370729588
40.950222;1.101722648672219;0.4166771477731085;0.37820617202690754;-0.4049761091403949;-0.3675679261704381;1.0928795329298044;1.0000193584255093;10.000898141263038;0.4167762468013796;-0.4352280236288069;-0.43522797361037774;0.3812707697230216;0.3643142055634029;0.5273457335583089;1.0000263544347965
40.960222;1.101720416623366;0.41667666981547336;0.3782057994216127;-0.4049781717025028;-0.3675701311804357;1.0928769041046853;1.0000172557789935;10.00090395723757;0.41677518217083703;-0.43522802373182723;-0.43522797403598423;0.3812701731517816;0.36431749337770947;0.5273472209288765;1.0000262898732768
40.970222;1.1017191850079049;0.4166766097988329;0.3782054301489343;-0.40498184100489276;-0.36757346121166723;1.0928753179122173;1.0000152108416025;10.000908938019451;0.41677411100122763;-0.4352280238379488;-0.4352279744770258;0.3812696023168117;0.36431979391320646;0.5273479949539887;1.00002618060097
40.980222;1.101717953314017;0.41667649959190745;0.3782049829398483;-0.40498428729395075;-0.3675756811927086;1.0928737728668458;1.0000132277227691;10.000913085797515;0.4167730347544692;-0.4352280239485736;-0.4352279749314519;0.3812690580122281;0.36432310502717125;0.5273494409426137;1.0000260314550504
40.990222;1.1017157216242097;0.4166760312764083;0.37820452155843964;-0.40498634988582083;-0.3675778862183038;1.092871267359767;1.0000113086578957;10.000916398809876;0.4167719546342325;-0.43522802406490796;-0.4352279753969899;0.3812685408563171;0.36432542420084746;0.5273501808028097;1.0000258485927291
41.000222;1.101714488185159;0.41667592923465463;0.3782040173014226;-0.40498879620110007;-0.36758010620832654;1.0928698017128762;1.0000094538845428;10.000918870241488;0.4167708711359589;-0.43522802418755024;-0.43522797587119993;0.38126905155070195;0.364327748665395;0.5273516315913513;1.0000256386110318
41.010222;1.1017132552823434;0.4166758862050099;0.3782035330410807;-0.4049924655568745;-0.3675834362584805;1.0928683790960694;1.0000076621724028;10.000920487633044;0.4167697841297254;-0.4352280243164239;-0.4352279763513999;0.3812685905516647;0.3643310756275592;0.5273530410950116;1.0000254071222312
41.020222;1.1017110260091054;0.416675435040166;0.3782029862231948;-0.40499452818299486;-0.3675856412989879;1.0928660045403862;1.0000059319494872;10.000921233042579;0.41676869344662953;-0.4352280244510884;-0.435227976834566;0.3812681577269351;0.3643334024110341;0.5273537534280938;1.0000251577419037
41.030222;1.101709800386163;0.41667535374927833;0.37820239627322366;-0.4049969745397045;-0.36758786130624227;1.0928646829523616;1.000004262039986;10.000921088970912;0.41676759935679664;-0.43522802459099075;-0.43522797731752766;0.38126775251864137;0.36433672656206895;0.5273551526604923;1.000024892232585
41.040222;1.1017085805653588;0.4166752811586033;0.37820177839318764;-0.4049994209089006;-0.367590081321682;1.0928634176649599;1.0000026514062506;10.000920047799742;0.41676650261245535;-0.4352280247354494;-0.43522797779752564;0.38126737428912066;0.36433904616457546;0.5273558591734061;1.0000246114472304
41.050222;1.1017073676606637;0.4166752710382189;0.3782011822405804;-0.4050030903133566;-0.3675934114022718;1.0928612103199875;1.0000010983165162;10.000918115961674;0.4167654040868834;-0.4352280248835189;-0.4352279782726918;0.3812680222555563;0.3643423600533083;0.5273579798297175;1.0000243164484113
41.060222;1.1017051644763667;0.41667485524763265;0.37820052712950425;-0.4050051529735514;-0.36759561647892935;1.0928600615463397;0.9999995995233708;10.000915309906352;0.4167643043714311;-0.4352280250339052;-0.43522797874202135;0.3812676951658944;0.36434566781762623;0.5273593803636764;1.0000240092808672
41.070222;1.1017039716878148;0.41667486428483363;0.37819988266961513;-0.4050088223908621;-0.3675989465835695;1.09285797171362;0.9999981499332805;10.000911647817574;0.4167632038811203;-0.435228025185001;-0.4352279792050448;0.38126739121370096;0.36434796970598066;0.5273600956107448;1.0000236927603565
41.080222;1.1017027927678669;0.41667605243478717;0.37820027844270787;-0.4050112154342171;-0.36760111821965846;1.0928569413215832;0.9999967432101484;10.000907142349572;0.4167621033862916;-0.4352280253349974;-0.4352279796616034;0.38126810821069873;0.36435126619518304;0.5273622325064122;1.000023369661461
41.090222;1.1017006310564692;0.41667566433677083;0.3781995589537522;-0.4050132780993178;-0.36760332333819934;1.0928559707187133;0.9999953730011084;10.0009018024654;0.41676100435628194;-0.43522802548194667;-0.43522798011172165;0.3812678438806707;0.364354557519705;0.5273636557816243;1.0000230422037064
41.100222;1.1016994877945094;0.41667569849851854;0.3781988551661095;-0.4050169475222761;-0.3676066534889203;1.0928540594440062;0.9999940339250085;10.000895643461993;0.4167599089288093;-0.43522802562386514;-0.43522798055559603;0.3812675962027177;0.3643568438114961;0.5273643988653937;1.00002271221576
41.110222;1.1016983682681183;0.4166756845022545;0.3781980866761632;-0.4050193939230726;-0.3676088736022586;1.0928532059108107;0.9999927220084275;10.000888690148328;0.4167588196602391;-0.43522802575899894;-0.43522798099376125;0.38126736355308716;0.3643601255312695;0.527365845476474;1.0000223820858174
41.120222;1.1016962789668847;0.4166753649514377;0.3781973674611363;-0.40502267960021404;-0.36761218882946517;1.0928524077948962;0.9999914345472602;10.000880969613563;0.4167577391806689;-0.43522802588608167;-0.43522798142712216;0.38126814448623053;0.36436340341430756;0.5273680311965862;1.0000220555731976
41.130222;1.1016952250454743;0.4166753542524798;0.3781965746875693;-0.405025125998589;-0.36761440898123215;1.092850662390568;0.9999901690964754;10.000872507046529;0.41675667009034695;-0.43522802600433086;-0.4352279818566407;0.381267937420876;0.3643656781566654;0.5273688237454729;1.0000217375162483
41.140222;1.1016942162871155;0.4166753950959756;0.37819582297913;-0.40502879541904735;-0.36761773920875995;1.0928499662380047;0.9999889222891941;10.000863329461552;0.41675561520451937;-0.43522802611323713;-0.435227982283011;0.3812677406694184;0.3643689505147705;0.5273703324132796;1.0000214329053365
41.150222;1.1016922638000035;0.41667501708921234;0.37819503323315434;-0.4050308580668011;-0.36761994444184043;1.09284831510011;0.9999876900651916;10.00085346478467;0.4167545777863562;-0.4352280262124328;-0.4352279827067404;0.3812685528787623;0.3643722216090029;0.5273725930796184;1.0000211461401762
41.160222;1.1016913761867086;0.41667504875865835;0.3781942764355635;-0.40503452748791424;-0.36762327471133;1.0928477050303234;0.9999864692250643;10.000842930839404;0.41675356167330013;-0.43522802630169644;-0.4352279831283977;0.3812683733593413;0.3643754929288037;0.5273741629122847;1.0000208808676967
41.170222;1.101690564760149;0.416675019791571;0.37819347330566794;-0.40503697389148874;-0.3676254949456612;1.0928471331968563;0.9999852584500131;10.000831727926412;0.416752571298124;-0.4352280263809585;-0.4352279835485146;0.38126820182517474;0.36437876610472986;0.5273757679837293;1.0000206399042029
41.180222;1.1016888840900652;0.41667505708451624;0.3781930711163628;-0.4050398977607935;-0.3676284673734433;1.0928455973654878;0.9999840575757037;10.00081984585407;0.4167516113457879;-0.4352280264502844;-0.43522798396731993;0.38126803798282216;0.36438104271064087;0.527376720600079;1.0000204243737074
41.190222;1.1016882541318498;0.41667506167397134;0.37819232752274806;-0.4050435671855883;-0.3676317977001459;1.092845094826916;0.9999828662880751;10.000807278156069;0.4167506862005293;-0.43522802650981685;-0.43522798438479554;0.38126788168106845;0.3643843241841783;0.5273784056122964;1.0000202326655538
41.200222;1.101687726957816;0.41667500059583773;0.37819154346232625;-0.40504601359333153;-0.36763401798915946;1.0928436223033449;0.999981684160561;10.0007940300771;0.41674979955943964;-0.4352280265595971;-0.4352279848009293;0.3812687333177269;0.36438761186000496;0.5273808579918785;1.0000200604277942
41.210222;1.1016863095894531;0.41667584025499865;0.3781919418341633;-0.4050492458935809;-0.3676372849614509;1.0928431767109923;0.9999805116052033;10.00078012055955;0.41674895412551116;-0.4352280265995031;-0.43522798521577233;0.3812685938257694;0.36439090704340676;0.5273826344237804;1.0000199013571687
41.220222;1.1016860045579364;0.41667574983584443;0.3781911781602918;-0.40505169230120125;-0.36763950528454614;1.0928417551008776;0.9999793499402605;10.00076558355621;0.4167481515182343;-0.43522802662952553;-0.43522798562938414;0.38126846441682094;0.36439421098957625;0.5273844600230732;1.0000197481266058
41.230222;1.1016858154274471;0.4166756953480098;0.37819047552843404;-0.40505536172642875;-0.367642835679666;1.0928413537195807;0.9999782003374783;10.000750466202494;0.4167473926893727;-0.43522802664996;-0.4352279860419722;0.3812683465608766;0.364397524837991;0.5273863358543428;1.000019593212895
41.240222;1.1016847443629154;0.4166752594588225;0.3781898017628346;-0.40505864737061875;-0.3676461511306514;1.0928409680150566;0.9999770630248929;10.00073482407948;0.4167466782524758;-0.43522802666121996;-0.435227986454035;0.3812682419839022;0.3644008496458751;0.5273882614714415;1.0000194293771738
41.250222;1.1016847901289426;0.4166738870618847;0.37818797116696684;-0.4050611471295802;-0.36764841993187414;1.0928395938067668;0.999975937617503;10.000718715655838;0.41674600828001235;-0.4352280266635751;-0.43522798686605296;0.3812681523878736;0.36440418641695865;0.5273902354781577;1.0000192501625629
41.260222;1.1016839551539017;0.4166734049846799;0.37818733151975353;-0.40506443276009446;-0.3676517354148805;1.0928392278882089;0.9999748240181126;10.000702196046088;0.41674538224011054;-0.435228026657085;-0.4352279872780366;0.3812690793792572;0.364407535986625;0.5273929795669248;1.000019050409259
41.270222;1.1016842371417477;0.4166732583865155;0.37818669637643837;-0.40506810216874367;-0.367655065873879;1.0928378677834436;0.9999737230252751;10.000685308865549;0.4167447994242067;-0.43522802664172605;-0.4352279876895637;0.38126902468789664;0.36441089878340766;0.5273950470462182;1.000018826286904
41.280222;1.1016846348005038;0.41667308417096105;0.37818608077143284;-0.405071771571983;-0.36765839634780856;1.092837511515925;0.9999726364198919;10.00066807785108;0.41674425929963654;-0.4352280266175592;-0.4352279881001826;0.3812689900010095;0.36441427456609315;0.527397159683605;1.000018575143587
41.290222;1.1016841456625692;0.416672466913247;0.3781854507873812;-0.405073834158405;-0.36766060182062427;1.0928361573463556;0.9999715668847059;10.00065051041753;0.41674376152296794;-0.4352280265847651;-0.4352279885097768;0.3812689766982023;0.36441766249904767;0.5273993146872739;1.000018295156885
41.300222;1.1016847645384555;0.41667223739309084;0.37818487383625443;-0.40507750354311445;-0.36766393232451733;1.0928358036378303;0.99997051789015;10.000632613833364;0.4167433059310522;-0.4352280265435094;-0.4352279889186623;0.3812689860422755;0.364421061685445;0.5274015072722484;1.0000179847872037
41.310222;1.1016854893465478;0.41667198126128274;0.3781843156983797;-0.4050811729177304;-0.3676672628438821;1.092835449183873;0.9999694933400806;10.000614403639645;0.41674289263045644;-0.4352280264937181;-0.4352279893273152;0.38126901929748275;0.36442447162395636;0.5274037313385392;1.0000176426960259
41.320222;1.101685317728497;0.4166713376289221;0.3781837908526245;-0.40508445847613817;-0.36767057841813144;1.09283409333577;0.9999684972497455;10.000595896165082;0.4167425219907341;-0.43522802643488606;-0.4352279897361118;0.38126907749270483;0.36442789234715806;0.5274059802696627;1.0000172679557153
41.330222;1.1016862442120707;0.41667103087514934;0.37818327059433654;-0.40508812782263093;-0.36767390896888025;1.092833735241102;0.999967533760599;10.000577101105762;0.4167421944328082;-0.4352280263660751;-0.43522799014541985;0.3812691612163664;0.36443132436573583;0.5274082473965251;1.0000168603275756
41.340222;1.1016862674536363;0.41667028449870924;0.37818273648506523;-0.40509019033223115;-0.3676761145191308;1.0928323729154572;0.9999666074054241;10.000558024727622;0.41674191002369176;-0.4352280262862451;-0.4352279905556842;0.3812692706056683;0.36443476831874655;0.527410526503963;1.0000164206269222
41.350222;1.101687383106006;0.41666992889574095;0.3781822575366953;-0.4050938596484597;-0.36767944510073997;1.0928320034837988;0.999965723417666;10.000538673585838;0.41674166817400043;-0.43522802619470213;-0.4352279909672615;0.3812694054611614;0.364438224532496;0.5274128119855357;1.0000159504327237
41.360222;1.1016885904959;0.4166683257412456;0.37818069117551373;-0.40509758230864895;-0.3676828241259776;1.0928306243952164;0.9999648873262209;10.000519052221144;0.41674146787152777;-0.4352280260911949;-0.4352279913803286;0.38126956540671014;0.3644426928984974;0.5274157891345046;1.000015451126368
41.370222;1.1016888895629537;0.4166675589058756;0.3781802733420603;-0.4051008677803291;-0.3676861397761939;1.0928302340512828;0.9999641032512804;10.000499161610648;0.4167413082449838;-0.43522802597564514;-0.43522799179502875;0.38126975011040143;0.3644461728984236;0.5274180698470832;1.0000149230961912
41.380222;1.1016902777536983;0.41666712847515947;0.37817986594570396;-0.4051045370576727;-0.3676894704010276;1.0928288314105281;0.9999633722875775;10.000479000416892;0.4167411888347998;-0.43522802584783893;-0.43522799221162156;0.38126995944665226;0.3644496635982142;0.527420338572708;1.0000143656297984
41.390222;1.101691755456493;0.41666667201175683;0.37817948441694094;-0.405108206324806;-0.36769280103866764;1.0928284158517105;0.999962692905385;10.000458565211288;0.416741109455111;-0.43522802570730174;-0.435227992630511;0.38127019350413577;0.3644531638349032;0.5274225896129339;1.000013777663058
41.400222;1.1016923227804618;0.4166658268929943;0.3781791442512328;-0.4051114917525576;-0.36769611672707037;1.0928269878889865;0.9999620625878317;10.000437852692984;0.41674106996155064;-0.43522802555352974;-0.4352279930522451;0.3812714526938428;0.36445667247352675;0.527425541666923;1.0000131586018615
41.410222;1.101693976030616;0.41666531588092626;0.37817881746646675;-0.4051151609984521;-0.36769944738677135;1.0928265493547658;0.9999614789479953;10.00041686694493;0.41674107000286154;-0.4352280253863774;-0.4352279934773339;0.3812717378362867;0.3644611884060809;0.5274284370482236;1.0000125082069744
41.420222;1.1016947131154475;0.4166643614011621;0.37817848586102104;-0.40511722339111567;-0.367701653039513;1.0928251020489381;0.9999609406188348;10.00039562181153;0.41674110884882387;-0.43522802520613446;-0.4352279939058708;0.3812720499203551;0.3644647104707807;0.5274306148608996;1.0000118261322966
41.430222;1.1016965246103914;0.41666379331717984;0.3781782183482739;-0.4051208926191293;-0.3677049837164895;1.0928246462232547;0.9999604483016798;10.00037413607476;0.41674118559819434;-0.43522802501328967;-0.4352279943374598;0.3812723898252846;0.36446823761483893;0.5274327647011663;1.0000111123498376
41.440222;1.1016984005868335;0.4166631961968653;0.3781779823735888;-0.4051245618409871;-0.36770831440089397;1.0928241805845302;0.9999600048121045;10.00035243249233;0.41674129951811295;-0.43522802480831085;-0.4352279947714938;0.3812727582853235;0.36447176896232775;0.5274348856361469;1.0000103679071943
41.450222;1.1016993296866298;0.4166609850949056;0.3781766839002385;-0.40512790056848663;-0.36771167856037623;1.0928227031874442;0.9999596138478039;10.000330539214476;0.4167414500137142;-0.4352280245915736;-0.4352279952072811;0.38127315600822076;0.3644763034459635;0.5274376677925978;1.000009594633644
41.460222;1.1017012978513567;0.41666032962238814;0.3781765153934034;-0.4051315697767596;-0.3677150092593235;1.0928222118330253;0.9999592792978484;10.00030848940352;0.4167416363598333;-0.43522802436337477;-0.4352279956440432;0.3812735838812996;0.3644798393879859;0.5274397283824952;1.0000087942547586
41.470222;1.1017022953900597;0.4166592834080167;0.37817639731512326;-0.40513485512853675;-0.3677183250048626;1.0928207041476723;0.9999590052583033;10.000286324449942;0.4167418576318436;-0.43522802412386685;-0.4352279960810758;0.38127404311219665;0.3644833743438616;0.5274417578025262;1.0000079682381735
41.480222;1.1017043100701265;0.41665857060938843;0.37817630193499724;-0.4051385243252007;-0.3677216557191297;1.092820177650502;0.9999587950300676;10.00026409837629;0.4167421129434868;-0.4352280238729613;-0.4352279965178576;0.38127453517872245;0.3644879052313891;0.5274444471411786;1.0000071185105464
41.490222;1.101706334854819;0.4166578305505563;0.3781762448184781;-0.4051421935180636;-0.3677249864413138;1.0928186297932414;0.9999586497164489;10.00024187363018;0.4167424016109244;-0.4352280236104608;-0.43522799695387854;0.3812750618667782;0.36449142867218126;0.527446415286479;1.0000062484799244
41.500222;1.1017073651824747;0.4166567031758491;0.37817624091387575;-0.4051454788449202;-0.36772830221030056;1.0928180584188802;0.9999585678048261;10.000219709474559;0.41674272289649755;-0.4352280233362962;-0.43522799738847073;0.3812756255020968;0.36449494122784765;0.5274483549033647;1.0000053635233843
41.510222;1.1017093953501926;0.4166559678124647;0.3781763093871626;-0.4051503710319421;-0.36773274300266073;1.092816462018244;0.9999585456385438;10.000197655787037;0.41674307559235807;-0.4352280230506278;-0.4352279978208848;0.3812772289391182;0.36449943954715336;0.5274516826533869;1.000004470102082
41.520222;1.1017104676883507;0.4166551810834197;0.3781767154963935;-0.40515329454579824;-0.36773571585721954;1.092815838829764;0.9999585785961893;10.000175758687895;0.4167434579570944;-0.4352280227538705;-0.435227998250404;0.38127787517124473;0.36450292070181095;0.5274535743036153;1.0000035741246065
41.530222;1.1017124895079293;0.41665435551115326;0.3781768111461215;-0.4051569637115361;-0.3677390466037971;1.0928141859475604;0.9999586625037739;10.000154069456755;0.4167438680333961;-0.4352280224466747;-0.43522799867634193;0.38127856702509066;0.3645073823517503;0.5274561380173796;1.0000026800257413
41.540222;1.10171450096408;0.41665351614723123;0.37817694373147487;-0.4051606328683598;-0.3677423773518912;1.0928135000371955;0.9999587943146555;10.000132644086914;0.4167443039486698;-0.4352280221299391;-0.43522799909804444;0.38127930709442315;0.36451082240507066;0.5274579946681759;1.0000017906322833
41.550222;1.1017154982363988;0.41665230381955504;0.37817712719175617;-0.4051639181344573;-0.36774569313801997;1.0928117788192473;0.9999589719296368;10.00011153235372;0.4167447639588614;-0.43522802180501613;-0.4352279995148827;0.3812800975692618;0.36451423862570026;0.5274598378129831;1.0000009073207523
41.560222;1.101717474226389;0.41665144464094844;0.3781773319617585;-0.4051675872652243;-0.3677490238833032;1.0928110213079318;0.9999591936925125;10.000090766487938;0.4167452462646669;-0.43522802147386597;-0.4352279999262529;0.38128193994990717;0.36451862864184875;0.5274630839520115;1.0000000303593999
41.570222;1.10171842472409;0.4166502172422274;0.3781775869387033;-0.40517087249674055;-0.3677523396635611;1.0928092271021863;0.9999594575601974;10.000070356287798;0.4167457488414735;-0.43522802113875675;-0.43522800033174636;0.3812828349508481;0.3645219902846958;0.5274649081968826;0.9999991591018293
41.580222;1.1017203408357197;0.4166493467927966;0.37817786316239416;-0.4051745415987692;-0.3677556704008238;1.0928083967196938;0.9999597604071868;10.000050291539063;0.4167462694637158;-0.43522802080182854;-0.43522800073136375;0.3812837826132669;0.3645263218659426;0.5274674181400737;0.9999982922354782
41.590222;1.1017212174520943;0.4166481107177982;0.37817818990226626;-0.4051778267943765;-0.3677589861714825;1.0928065323468934;0.9999600983275749;10.000030549323103;0.4167468059831683;-0.4352280204650831;-0.43522800112553667;0.3812847824607435;0.3645296221810562;0.5274692342803122;0.9999974283351676
41.600222;1.1017230462407273;0.4166472866218918;0.37817858633655155;-0.4051827188676603;-0.36776342695319697;1.092805637187122;0.9999604674279395;10.000011098759387;0.41674735676165664;-0.43522802013053785;-0.4352280015150449;0.381286833598427;0.36453389038445366;0.5274724642526091;0.9999965663517525
41.610222;1.101724822370588;0.4166464065216596;0.3781789697424761;-0.405186387926107;-0.36776675767396394;1.0928037144196776;0.9999608644013176;9.999991902882883;0.4167479207621302;-0.43522801980007503;-0.43522800190090943;0.3812879347023703;0.364537125813949;0.5274742839844693;0.9999957057490308
41.620222;1.1017255422483414;0.41664516240379174;0.37817940245854426;-0.405189673066248;-0.3677700734274147;1.0928027672046365;0.9999612867079201;9.999972926711681;0.4167484972023835;-0.4352280194752728;-0.43522800228415726;0.3812890841159793;0.3645413278861295;0.527476802587119;0.9999948461524399
41.630222;1.101727201164131;0.416644278163146;0.3781798543568522;-0.40519334209371954;-0.36777340413683635;1.0928007993317355;0.9999617318670073;9.999954151043532;0.4167490851132285;-0.4352280191575554;-0.43522800266562506;0.38129028031395584;0.3645444962592539;0.5274786423768063;0.9999939868425475
41.640222;1.1017277996213242;0.4166442536642742;0.3781814634080794;-0.4051965738388019;-0.367776671449194;1.092799815372179;0.999962196520262;9.999935578602402;0.4167496829742035;-0.43522801884836776;-0.43522800304601816;0.3812925222809002;0.3645486309722411;0.5274819126385224;0.9999931263976114
41.650222;1.1017293357700089;0.4166434206657625;0.3781820279258018;-0.4052014658351781;-0.36778111220344667;1.0927978196905417;0.9999626769116263;9.99991722493542;0.4167502886654957;-0.435228018549182;-0.4352280034259571;0.38129380927637935;0.3645517322844137;0.5274837903248432;0.9999922628165655
41.660222;1.1017298133762086;0.41664217302260376;0.37818258947561;-0.40520475090098745;-0.36778442793583177;1.092796815343756;0.9999631705096184;9.999899106374295;0.41675089973310364;-0.43522801826143476;-0.43522800380576143;0.38129514031803285;0.36455580052777053;0.5274863850711471;0.9999913946134038
41.670222;1.101731233542491;0.4166412893045982;0.37818316630748855;-0.40520841986998746;-0.36778775862422664;1.0927948042643654;0.9999636771404182;9.999881236020304;0.4167515136628815;-0.4352280179863743;-0.43522800418522883;0.3812975139443143;0.3645588360866393;0.5274890422023033;0.9999905217471926
41.680222;1.1017326002770562;0.41664041000869706;0.3781837714718907;-0.40521208882703347;-0.3677910893057128;1.0927937881759062;0.9999641987812277;9.999863620756548;0.4167521279145899;-0.4352280177248873;-0.435228004563757;0.3812989282581914;0.3645628392532094;0.5274917023422158;0.9999896454690028
41.690222;1.1017329177283317;0.41663922948929555;0.37818446657321525;-0.405216596840098;-0.3677955150720478;1.0927917687630437;0.9999647381508999;9.99984625893854;0.41675273962708004;-0.43522801747743467;-0.4352280049406799;0.3813003808922897;0.36456681007418423;0.5274944011040588;0.9999887682919305
41.700222;1.1017341882851601;0.41663836770357016;0.3781851245612172;-0.4052202657701616;-0.36779884573471344;1.092790747415001;0.9999652972633596;9.999829145116921;0.4167533454481408;-0.43522801724399823;-0.43522800531544;0.38130286891943865;0.3645697485107301;0.5274971734080849;0.9999878941280456
41.710222;1.1017344194061958;0.4166371578288193;0.3781858217433919;-0.40522355075129934;-0.3678021614239731;1.0927887254673179;0.9999658771690281;9.999812272835454;0.4167539420192608;-0.4352280170239511;-0.4352280056875779;0.38130438886149703;0.3645736546754663;0.5274999581634856;0.9999870276076083
41.720222;1.101735614515908;0.4166363269444192;0.378186527425448;-0.4052272196530075;-0.3678054920622812;1.092786703929015;0.9999664784375675;9.99979562796187;0.41675452672784474;-0.4352280168159514;-0.43522800605676887;0.3813059365844014;0.36457652876321633;0.5275020983443892;0.9999861735868995
41.730222;1.101735822328827;0.4166355918585019;0.3781876507836432;-0.4052313657991103;-0.36780957484609167;1.0927856824424302;0.9999671010688235;9.99977918170007;0.41675509798793503;-0.43522801661804705;-0.43522800642300163;0.38130750734336727;0.3645803710199697;0.5275049783530938;0.9999853377196202
41.740222;1.101736954866931;0.41663480405348385;0.37818839678688737;-0.40523503466999183;-0.3678129054572824;1.0927836596574183;0.9999677439663286;9.999762891501575;0.4167556549367537;-0.43522801642801084;-0.43522800678668666;0.381310096414941;0.3645841820470043;0.5275086322605934;0.9999845267713835
41.750222;1.1017380570795847;0.41663404092197104;0.37818915991858576;-0.4052387035258928;-0.36781623605491715;1.0927826350166283;0.9999684047347999;9.999746708931868;0.41675619689602666;-0.4352280162436566;-0.4352280071484579;0.3813116997734299;0.36458696289127074;0.5275109254173795;0.999983747655051
41.760222;1.1017381306251306;0.4166329952757803;0.3781900010287325;-0.4052432114045754;-0.36782066173237915;1.092780609297843;0.9999690796643228;9.999730592487305;0.4167567232241585;-0.43522801606303807;-0.43522800750897594;0.3813133143103046;0.3645907146534533;0.5275139641077361;0.9999830060969295
41.770222;1.1017391745873086;0.4166322847360436;0.37819079169628445;-0.405246880223523;-0.3678239923048522;1.0927795839031196;0.9999697641332187;9.999714520343277;0.4167572337534497;-0.435228015884466;-0.43522800786902355;0.3813149378413889;0.36459443833416166;0.5275170579207875;0.9999823062017605
41.780222;1.1017391914537098;0.41663123933879787;0.37819160670471513;-0.4052501650612412;-0.3678273079046891;1.0927775607621635;0.9999704535999969;9.999698493072291;0.4167577289295099;-0.43522801570627917;-0.435228008229525;0.38131756895193303;0.3645971352647935;0.527520238740812;0.9999816511298638
41.790222;1.1017401790920567;0.416630635623658;0.37819246262623396;-0.40525505682971136;-0.36783174851337885;1.0927765427274891;0.9999711444130247;9.99968252535622;0.416758209301658;-0.4352280155267598;-0.4352280085913021;0.3813192065907647;0.3646008075059508;0.5275234429186353;0.9999810443430083
41.800222;1.1017401386509236;0.4166296425818083;0.37819328926714013;-0.40525834161440727;-0.3678350640982778;1.0927745332681424;0.9999718343614359;9.999666637690115;0.41675867514215564;-0.43522801534431077;-0.4352280089549884;0.3813208496123232;0.36460445780582884;0.5275267017577034;0.9999804902325342
41.810222;1.101741067418937;0.416629036710548;0.3781941038314029;-0.40526201034308335;-0.36783839464088747;1.0927735353328325;0.9999725228440549;9.999650852786257;0.41675912641615265;-0.4352280151575357;-0.4352280093211192;0.381322496469138;0.36460708923972773;0.5275293236321845;0.9999799934622935
41.820222;1.1017409666327165;0.41662814737923476;0.37819498184006406;-0.40526651806130404;-0.3678428202737194;1.0927715507069964;0.9999732098221326;9.999635192295534;0.41675956283421756;-0.43522801496532276;-0.4352280096900168;0.38132414507269474;0.3646107047426515;0.5275326898836183;0.9999795584501809
41.830222;1.1017418335150064;0.4166275905876419;0.3781957953564003;-0.40527018673802895;-0.36784615081292676;1.0927705807663337;0.9999738944431283;9.99961967679974;0.41675998404945963;-0.43522801476709183;-0.4352280100617024;0.38132679280069187;0.36461430678473566;0.5275368309477185;0.9999791898914063
41.840222;1.1017426675834716;0.4166271098319809;0.37819665398803465;-0.40527507837891297;-0.36785059140752213;1.0927686275976853;0.9999745747843432;9.999604333285484;0.41676038994464665;-0.43522801456301347;-0.43522801043604736;0.38132843671823846;0.36461789732684385;0.5275402994185595;0.9999788929961523
41.850222;1.1017424681667691;0.4166262347836782;0.3781974739113387;-0.4052783630139407;-0.3678539069855632;1.0927676945126565;0.999975248040445;9.999589202832622;0.4167607807638689;-0.4352280143540681;-0.43522801081281853;0.3813300739298636;0.3646204780445768;0.5275431245821317;0.9999786726896106
41.860222;1.1017432320390248;0.4166257403971688;0.37819827308636506;-0.4052820316063271;-0.36785723752715604;1.092765786525906;0.9999759104672801;9.999574341302633;0.4167611570233041;-0.4352280141418603;-0.4352280111915725;0.3813317017648787;0.3646240507049447;0.5275466861740705;0.9999785322707189
41.870222;1.1017429601688082;0.4166249544088456;0.37819912754026536;-0.40528653916178353;-0.3678616631630077;1.0927639110977858;0.9999765580742698;9.999559812969396;0.41676151942564654;-0.4352280139282753;-0.43522801157168933;0.38133331779031454;0.36462761735694416;0.5275502911236194;0.9999784721328905
41.880222;1.1017436495364423;0.4166244915185021;0.3781999098162964;-0.4052902076922877;-0.36786499370798914;1.0927630782792825;0.9999771880625025;9.999545682931087;0.41676186904275914;-0.435228013715227;-0.43522801195265415;0.381334919901682;0.36463018008119213;0.5275532466478215;0.9999784894173845
41.890222;1.1017432995982201;0.41662367909560355;0.3782006964184605;-0.4052934921906724;-0.36786830929253383;1.092761300101451;0.9999777991532353;9.999532013552153;0.41676220759018595;-0.43522801350453266;-0.4352280123343839;0.3813365063171355;0.3646337404822744;0.5275569333531327;0.999978578823821
41.900222;1.1017439044036836;0.41662329152214705;0.3782015060010304;-0.40529838364827675;-0.367872749896536;1.092760589540013;0.999978390486129;9.999518861711163;0.41676253741650277;-0.43522801329788935;-0.4352280127173408;0.3813390752181175;0.3646372993183995;0.5275613817282439;0.9999787338014159
41.910222;1.1017434613486559;0.4166224960692597;0.3782022699381936;-0.40530166808244206;-0.3678760654848328;1.0927589586568547;0.999978960789737;9.999506273238318;0.4167628612993647;-0.43522801309691317;-0.43522801310247006;0.3813406244003908;0.3646408565002162;0.5275651457786557;0.9999789475612824
41.920222;1.1017439646912424;0.4166208983151192;0.37820194443876165;-0.4053066128451338;-0.36788055452410323;1.092758416753548;0.999979508347298;9.999494278107205;0.41676318224126274;-0.43522801290306085;-0.435228013491055;0.38134215140811534;0.3646444114341968;0.5275689479710962;0.9999792136075886
41.930222;1.1017434133495008;0.4166201131641093;0.37820267988197276;-0.4053098972228771;-0.3678838701161021;1.0927569704430675;0.9999800308784639;9.999482892163625;0.4167635031891621;-0.4352280127174118;-0.4352280138844686;0.38134365391467934;0.36464696347850245;0.5275720966036092;0.9999795256845158
41.940222;1.1017438030751063;0.41661974772420174;0.37820343193721845;-0.40531478858113995;-0.36788831072858724;1.0927566251677794;0.9999805251997382;9.999472122109045;0.4167638267827682;-0.43522801254051907;-0.43522801428399566;0.3813451297982927;0.3646505122280219;0.5275759731902205;0.9999798772729862
41.950222;1.1017431338030668;0.41661897144876936;0.37820413102953626;-0.40531807291073174;-0.3678916263280413;1.0927553859958523;0.9999809874646879;9.999461964338202;0.4167641552159152;-0.4352280123724629;-0.4352280146909338;0.3813465769409788;0.36465405755452085;0.527579886034612;0.9999802612152717
41.960222;1.1017434019652912;0.416618561045672;0.3782047948846495;-0.40532174124759796;-0.3678949568963425;1.0927552573367043;0.9999814137401847;9.999452399650275;0.4167644902019248;-0.4352280122129882;-0.4352280151067784;0.3813479929942564;0.364657599454913;0.5275838347067751;0.9999806705740916
41.970222;1.1017436076027443;0.4166182082610314;0.37820548501131995;-0.40532663255286105;-0.36789939752788503;1.0927542427043149;0.9999817997768561;9.999443394310074;0.4167648332143256;-0.43522801206156986;-0.43522801553315266;0.38134937523845713;0.36466113781496373;0.5275878187941833;0.9999811002835088
41.980222;1.1017427956526775;0.41661782926051855;0.3782064513252984;-0.40532955503065793;-0.3679023702108083;1.092753344713695;0.9999821405706316;9.999434907225641;0.4167651858073457;-0.43522801191743515;-0.43522801597159516;0.38135072081306365;0.36466367238434566;0.5275911463924523;0.9999815476894977
41.990222;1.1017428781600875;0.4166174871559096;0.3782070932729883;-0.4053344463036514;-0.36790681086394317;1.092753564890715;0.9999824309999608;9.999426897766831;0.4167655496231584;-0.4352280117796146;-0.43522801642350206;0.38135302724083203;0.3646672030795911;0.5275959210029604;0.9999820116533196
42.000222;1.1017419013331693;0.4166167367578877;0.37820767606564576;-0.40533773053524386;-0.3679101265124902;1.0927529036976245;0.999982667085281;9.999419335497064;0.41676592618282776;-0.4352280116470359;-0.43522801689014295;0.3813542927304211;0.3646707302524272;0.527600003979128;0.9999824916195027
42.010222;1.1017418637112713;0.41661640982456954;0.37820826696188575;-0.405342621776293;-0.3679145671935665;1.0927533609858038;0.9999828466006955;9.999412206918922;0.4167663166789527;-0.43522801151861223;-0.43522801737257555;0.38135551600809947;0.36467425456748603;0.5276041157542652;0.9999829875657621
42.020222;1.101740768227056;0.4166156780259532;0.3782087977095641;-0.40534590596857617;-0.36791788287247335;1.0927529362463064;0.9999829687146252;9.999405510065227;0.4167667218779781;-0.4352280113933521;-0.4352280178714975;0.3813566959834628;0.3646777765209554;0.5276082539240826;0.9999835003987508
42.030222;1.1017406150367688;0.41661415106440713;0.3782082258959915;-0.40535085053617653;-0.3679223720194042;1.0927536285139523;0.9999830336089358;9.999399241833533;0.4167671421105334;-0.4352280112705782;-0.43522801838720415;0.38135783161328357;0.3646812959340705;0.5276124161711842;0.9999840319452277
42.040222;1.1017394096628828;0.41661344720805216;0.37820870425873654;-0.40535413468783543;-0.36792568773369705;1.0927534360539715;0.999983042572388;9.9993933926975;0.41676757725765845;-0.4352280111500526;-0.43522801891979834;0.38135892182139197;0.364683811872091;0.5276159094094185;0.9999845843260481
42.050222;1.101739155743485;0.4166131766152274;0.37820919073436116;-0.40535902586129685;-0.3679301284850796;1.0927543559203314;0.9999829982831504;9.999387953322014;0.41676802693667603;-0.4352280110318223;-0.4352280194694807;0.3813599654661174;0.36468732306005786;0.5276201141143206;0.9999851589964676
42.060222;1.1017378617567442;0.41661251185851783;0.3782096172556798;-0.40536230997221606;-0.36793344423821817;1.092754384252291;0.9999829053055613;9.99938292147254;0.41676849079247913;-0.43522801091593677;-0.43522802003670685;0.38136196160766905;0.3646908283191174;0.5276250592620259;0.99998575592915
42.070222;1.101737532130245;0.41661228579490944;0.37821005098210053;-0.4053672011120101;-0.3679378850297964;1.0927545176109241;0.9999827700684466;9.99937829941489;0.41676896850395717;-0.4352280108021727;-0.4352280206221215;0.38136290971825376;0.36469432666496804;0.5276292960576585;0.9999863740492592
42.080222;1.1017361745879402;0.41661167028939033;0.3782104238273163;-0.40537048518318136;-0.3679412008244396;1.0927557540786839;0.9999825998305957;9.9993740874366;0.4167694596551207;-0.4352280106898945;-0.43522802122621806;0.38136380956449584;0.36469781718737193;0.5276335439106945;0.9999870129162172
42.090222;1.10173579307461;0.41661149749546805;0.37821080372409577;-0.4053753762901524;-0.36794564165868315;1.0927560931980183;0.9999824018637552;9.99937028399198;0.41676996370101;-0.43522801057812355;-0.435228021849116;0.38136466110117573;0.3647012989797581;0.527637800448875;0.9999876734711075
42.100222;1.1017353946177484;0.41661130040186184;0.3782111087951416;-0.4053790444060547;-0.3679489724595337;1.0927575354881085;0.9999821833903915;9.999366889842209;0.41677047994729166;-0.4352280104656037;-0.43522802249072373;0.3813654645142283;0.3647047711975751;0.5276420640452523;0.9999883575947295
42.110222;1.1017339863768911;0.4166108252010649;0.37821145083549373;-0.40538355139534366;-0.3679533983735917;1.0927580823402958;0.9999819515782326;9.999363904867103;0.41677100737159595;-0.4352280103507331;-0.4352280231508336;0.38136722035056114;0.36470823302635064;0.5276470559634202;0.9999890680893643
42.120222;1.1017335728525444;0.41661068995919387;0.37821170423341927;-0.4053872194796521;-0.3679567292163905;1.0927597356890506;0.9999817132283253;9.999361318712467;0.41677154433411573;-0.435228010231624;-0.43522802382896436;0.3813679296153044;0.3647106834151931;0.5276506379768509;0.9999898084046851
42.130222;1.1017321622575398;0.4166102790144735;0.3782119955852588;-0.40539172643005467;-0.36796115517114025;1.0927604972833584;0.9999814741946621;9.999359107612857;0.41677208869876076;-0.43522801010640644;-0.4352280245242766;0.3813685936530894;0.36471412094981914;0.5276549126221874;0.9999905815999508
42.140222;1.1017317584304709;0.41661021043523816;0.3782122000511975;-0.40539539448704875;-0.3679644860534337;1.092761368294216;0.9999812392510099;9.999357238753097;0.4167726384420885;-0.43522800997341565;-0.43522802523557197;0.3813692139373743;0.36471754431409614;0.5276591852502226;0.999991390348398
42.150222;1.1017303687734032;0.41660986840407094;0.3782124455435855;-0.40539990140504645;-0.36796891204634913;1.0927633487613764;0.9999810129156672;9.999355671439744;0.4167731921326249;-0.4352280098311539;-0.43522802596115945;0.3813707919016211;0.364720953042002;0.5276641747396075;0.999992238388761
42.160222;1.1017299972941932;0.4166099237399999;0.378212657247524;-0.4054047924166429;-0.36797335302032086;1.0927644365304292;0.9999807999870277;9.999354355282014;0.41677374919561516;-0.43522800967835795;-0.4352280266987613;0.381371328708456;0.3647243478213947;0.5276684323958611;0.9999931315245602
42.170222;1.101728652220656;0.4166095994528991;0.37821281912233623;-0.4054080763388259;-0.36797666899289727;1.092766627012461;0.9999806049866433;9.999353236386597;0.41677431002680027;-0.435228009514216;-0.4352280274456749;0.3813718250670162;0.36472773022615096;0.527672678375242;0.9999940768297881
