time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.180222;1.1017283377711804;0.4166097251348993;0.37821300232842364;-0.4054129673404809;-0.36798110999922745;1.0927679140797288;0.9999804317839526;9.99935227060246;0.4167748756085885;-0.4352280093384405;-0.43522802819900114;0.38137228137885903;0.3647311023636253;0.5276769109228218;0.9999950808723798
42.190222;1.1017270603154152;0.4166094695231812;0.37821314225576813;-0.4054162512502973;-0.36798442600140086;1.0927702909178754;0.9999802838252537;9.999351429262857;0.4167754470169793;-0.4352280091511122;-0.435228028955861;0.38137369813771904;0.36473446667567105;0.5276818514228104;0.9999961487483465
42.200222;1.1017268194419507;0.4166096624400512;0.37821330927463415;-0.40542114225025966;-0.36798886703449357;1.0927717504299235;0.999980164020055;9.999350694044503;0.4167760253450245;-0.4352280089525197;-0.43522802971371066;0.3813740762302504;0.3647378257319946;0.5276860539468692;0.9999972842192855
42.210222;1.1017256597779432;0.41660985805923173;0.3782137714598555;-0.40542406436447104;-0.3679918401134929;1.0927732854110814;0.9999800742613136;9.999350053987284;0.41677661160596136;-0.43522800874304685;-0.4352280304705552;0.381374417024383;0.36474118207598966;0.5276902412286628;0.9999984901622617
42.220222;1.101725491054675;0.41661011936672365;0.3782139307995568;-0.4054289553702546;-0.3679962811686992;1.092775888689437;0.9999800151623972;9.999349508263304;0.4167772064890672;-0.43522800852301663;-0.4352280312247472;0.3813747222923309;0.3647445383553374;0.5276944135319018;0.9999997691179375
42.230222;1.1017243585467575;0.4166100012446659;0.37821405422737236;-0.40543223927828764;-0.3679995972152692;1.0927775533211441;0.9999799864844748;9.999349067494824;0.41677781028881705;-0.43522800829266883;-0.4352280319745418;0.3813759939419101;0.36474689746056;0.5276986022494505;1.0000011236942798
42.240222;1.1017242607535127;0.4166115576954409;0.378215319764893;-0.40543707693593906;-0.3680039898553307;1.0927802727070668;0.9999799880531159;9.99934875038154;0.4167784228320245;-0.43522800805225187;-0.43522803271788923;0.38137623375587987;0.3647502623411805;0.5277027443053236;1.0000025565291282
42.250222;1.1017231994795957;0.4166115661935186;0.37821548743256306;-0.4054415838216528;-0.3680084159745406;1.0927820406280593;0.9999800203418687;9.999348577729505;0.41677904341649397;-0.4352280078019686;-0.43522803345256306;0.38137644347421357;0.36475363573561115;0.5277068706228981;1.0000040700032444
42.260222;1.1017231718657898;0.41661192044831424;0.3782155885958487;-0.40544525189276787;-0.368011747009925;1.0927848510833136;0.9999800847286275;9.999348568149388;0.4167796710300722;-0.43522800754190644;-0.4352280341765753;0.38137762498681266;0.3647570198958123;0.5277117026966778;1.0000056658835499
42.270222;1.1017221784062223;0.4166120045424936;0.37821574796389035;-0.4054497587943103;-0.36801617314281526;1.0927866978260072;0.9999801836290838;9.99934873459585;0.4167803046697393;-0.43522800727222055;-0.4352280348887069;0.3813777800944435;0.3647604162704483;0.5277157931114024;1.0000073450447622
42.280222;1.1017222154464001;0.41661243625855726;0.3782158383639499;-0.40545342689310654;-0.368019504190135;1.0927895742495275;0.9999803204793879;9.999349081187821;0.41678094353781286;-0.4352280069935381;-0.4352280355885493;0.3813779100499514;0.3647638255251391;0.5277198614794512;1.000009107441066
42.290222;1.1017222818326033;0.41661296100781;0.3782159700661101;-0.40545831797541826;-0.36802394529764404;1.0927914743517575;0.9999804996540785;9.999349605200383;0.41678158722510156;-0.4352280067072498;-0.43522803627602974;0.3813790156011455;0.36476724785905995;0.5277246271347984;1.0000109523301781
42.300222;1.1017213766125027;0.41661316379206875;0.37821610790943805;-0.4054628249105104;-0.368028371446188;1.0927933941030872;0.999980725819598;9.999350304884588;0.41678223589560737;-0.4352280064154195;-0.43522803695107365;0.38137909752942023;0.36477068324040984;0.5277286417340676;1.0000128784953608
42.310222;1.1017214968468485;0.416613714748027;0.3782161728712066;-0.4054664930575042;-0.3680317025077397;1.092796331576498;0.9999810028795157;9.999351186761894;0.4167828903724215;-0.43522800612051593;-0.43522803761352064;0.3813791569428008;0.3647741316291152;0.527732625128362;1.0000148842450565
42.320222;1.10172064455412;0.41661399645686403;0.37821628956102954;-0.40547100001531244;-0.3680361286633363;1.0927982853555305;0.9999813336250245;9.999352264674107;0.4167835522271215;-0.43522800582524585;-0.435228038263047;0.3813791951387509;0.3647775931564587;0.5277365750909772;1.0000169674825168
42.330222;1.101720818879559;0.41661462460466553;0.378216330986199;-0.4054746681937334;-0.36803945972934;1.0928012525105748;0.9999817199580403;9.999353551315616;0.41678422365707823;-0.43522800553239066;-0.43522803889923334;0.381380213515696;0.3647810681292249;0.5277412126727312;1.000019125516084
42.340222;1.1017200229072075;0.416614980667153;0.37821642243812303;-0.4054791751735028;-0.36804388588625;1.092803227831111;0.9999821630942364;9.999355053240262;0.41678490686896474;-0.4352280052446498;-0.43522803952190675;0.38138021349657525;0.36478455708457397;0.5277450914775248;1.000021354202417
42.350222;1.1017202552475382;0.4166156796537139;0.37821643731323257;-0.4054828433817722;-0.3680472169499571;1.0928052048435133;0.999982663949704;9.99935677455385;0.4167856035166376;-0.43522800496467134;-0.4352280401313894;0.38138019622821834;0.36478806095586125;0.5277489328547225;1.0000236474259019
42.360222;1.1017195177316277;0.4166161028514384;0.37821650102847953;-0.4054873503809339;-0.3680516430999411;1.0928081772020954;0.9999832233192605;9.999358721840961;0.41678631461806637;-0.43522800469507605;-0.43522804072837057;0.38138016245246825;0.3647915810650108;0.5277527356803792;1.0000259971875902
42.370222;1.1017198086881919;0.4166169185407983;0.3782165354918196;-0.4054922415776369;-0.3680560842062691;1.092810138983718;0.9999838414924781;9.999360902606425;0.41678704059157495;-0.4352280044381389;-0.4352280413136139;0.38138111272116537;0.36479511881385424;0.5277572221968456;1.0000283937895773
42.380222;1.1017191310136871;0.41661734753568824;0.37821652102965725;-0.40549552562963237;-0.36805940028332057;1.0928130843832435;0.9999845179062202;9.999363319788486;0.416787781215371;-0.43522800419535684;-0.4352280418876885;0.38138104746162865;0.364798675270696;0.5277609480116765;1.0000308262949273
42.390222;1.1017194844998859;0.4166182175930859;0.3782165255091834;-0.40550041684705107;-0.368063841366587;1.0928150075292877;0.9999852515780887;9.999365970780993;0.41678853565082774;-0.43522800396751316;-0.43522804245073476;0.3813809666989972;0.3648022509965327;0.5277646373699759;1.0000332832299008
42.400222;1.1017188732945302;0.41661869563837417;0.3782164820987976;-0.4055037009114726;-0.3680671574161872;1.0928179024258422;0.9999860423633715;9.999368851702272;0.41678930250456314;-0.4352280037552329;-0.4352280430023464;0.38138086977268115;0.36480584618400236;0.5277682922200396;1.00003575348396
42.410222;1.1017193409572017;0.41661999315788545;0.3782167940078669;-0.4055082303547336;-0.3680712555137641;1.0928197633497596;0.9999868913087928;9.999371959410734;0.41679007990104777;-0.43522800355935026;-0.43522804354159955;0.381380755345405;0.3648094608443153;0.5277719143911118;1.000038227181423
42.420222;1.1017188019195019;0.41662056147202564;0.378216776594429;-0.4055127373885692;-0.3680756815839194;1.0928215856925345;0.9999877990354133;9.999375290354468;0.41679086558189654;-0.4352280033807468;-0.43522804406713417;0.38138162177904644;0.364813094921087;0.5277762279631929;1.000040696239114
42.430222;1.101719294309275;0.4166214514076855;0.37821668851941126;-0.4055164056811317;-0.3680790125444569;1.0928243665565447;0.9999887642116921;9.99937884464506;0.41679165696882664;-0.435228003219928;-0.4352280445773185;0.3813814677054155;0.3648167482530718;0.5277797888642788;1.0000431550077624
42.440222;1.1017188138927305;0.41662204205042136;0.3782166584570747;-0.4055209127216325;-0.3680834385742945;1.0928261045236995;0.9999897840452423;9.999382633259073;0.4167924514033136;-0.4352280030767739;-0.4352280450705478;0.3813812924027594;0.3648204203061431;0.5277833202730333;1.0000456004725662
42.450222;1.1017193518990143;0.41662294555599966;0.3782165633474604;-0.40552458102830313;-0.36808676949024494;1.0928287989747842;0.9999908557521973;9.999386674999649;0.4167932465090854;-0.4352280029506545;-0.43522804554539773;0.3813810957735476;0.3648231100264318;0.5277861310459637;1.0000480310291426
42.460222;1.1017189041032438;0.4166223168852849;0.3782154221224759;-0.4055291414350544;-0.3680912439072864;1.0928304496643948;0.99999197712447;9.999390985260288;0.41679404013083315;-0.4352280028407373;-0.43522804600045323;0.3813808781237439;0.36482681610908896;0.5277896036271629;1.0000504446659677
42.470222;1.101719464011959;0.4166232666586864;0.3782153801446037;-0.40553403271025795;-0.36809568482681193;1.0928330559443535;0.9999931464788064;9.999395568739574;0.4167948300390288;-0.4352280027461884;-0.4352280464341676;0.3813806399138675;0.36483053738952664;0.5277930464640327;1.0000528382638625
42.480222;1.1017190305766682;0.4166237893569016;0.3782153107191234;-0.40553731679998933;-0.36809900070094614;1.0928346157450106;0.9999943629356998;9.999400418323404;0.41679561413178495;-0.43522800266628586;-0.4352280468449446;0.3813803815284733;0.3648342730528503;0.5277964594873747;1.0000552082450715
42.490222;1.1017195996880513;0.41662470986957756;0.37821528402057664;-0.4055422080836372;-0.36810344156935826;1.092836125518905;0.9999956261217293;9.999405517739795;0.4167963909433943;-0.4352280026007144;-0.4352280472312407;0.38138110317948715;0.364838022805516;0.5278005654091811;1.0000575511259446
42.500222;1.1017191705412912;0.416625192902103;0.37821523421363296;-0.4055454921740844;-0.36810675739475146;1.0928385807369072;0.9999969351093191;9.999410844818794;0.41679715965801756;-0.4352280025498025;-0.43522804759169503;0.38138080487029025;0.3648417871376362;0.5278039195767501;1.0000598630832014
42.510222;1.101719737659189;0.4166260642569744;0.37821523016280106;-0.4055503834644151;-0.3681111982175461;1.0928399764176002;0.9999982882573556;9.999416374075247;0.4167979198356508;-0.4352280025142798;-0.4352280479253115;0.38138048641337025;0.364845567286243;0.5278072455433617;1.0000621390626636
42.520222;1.101719298763899;0.4166265431063223;0.3782152528295277;-0.40555489050768706;-0.3681156240552969;1.0928423077335254;0.9999996835935393;9.999422080726365;0.41679867140133603;-0.4352280024947863;-0.4352280482314579;0.38138014768322687;0.3648493647113476;0.527810545117793;1.0000643724351799
42.530222;1.1017198468862186;0.41662729666442483;0.37821522412766584;-0.4055585588501457;-0.3681189547836231;1.0928435702305224;1.0000011179031527;9.999427944762669;0.4167994144029427;-0.43522800249153826;-0.4352280485096316;0.3813797888961601;0.36485318058747285;0.5278138206933229;1.000066556028773
42.540222;1.1017203761859533;0.41662806782541373;0.37821525422714763;-0.4055634501503485;-0.3681233955489782;1.0928457598640047;1.0000025855217867;9.999433952925248;0.4168001483393747;-0.4352280025042128;-0.43522804875918375;0.38137941060701414;0.36485701563544026;0.5278170749702541;1.0000686838970803
42.550222;1.1017198789150646;0.41662838699203447;0.3782152587102937;-0.40556673423826817;-0.3681267112779535;1.0928468733189387;1.0000040790889027;9.999440096728657;0.4168008718830894;-0.4352280025319744;-0.435228048979212;0.381379013403673;0.36486087035327414;0.5278203109748256;1.0000707521309744
42.560222;1.1017203435417033;0.41662908446272207;0.378215302398977;-0.40557162554293613;-0.36813115201023666;1.09284790837262;1.000005591490346;9.999446364799736;0.4168015832885394;-0.4352280025736632;-0.43522804916875324;0.38137959745562855;0.36486474556836807;0.5278242545035416;1.0000727584035274
42.570222;1.1017197630767719;0.4166293841698705;0.37821536275677636;-0.40557613257995767;-0.36813557776228545;1.0928498639088067;1.0000071167297573;9.999452736689081;0.416802280968603;-0.4352280026282557;-0.43522804932707354;0.3813791623630187;0.36486864263699836;0.5278274634947551;1.0000747013208253
42.580222;1.101720128830757;0.41662995746346493;0.378215359270805;-0.4055798009380428;-0.3681389084090906;1.092850739586266;1.000008649914486;9.999459184789;0.4168029638424258;-0.43522800269548334;-0.4352280494537911;0.3813787075423034;0.3648725628599588;0.5278306625223661;1.0000765799252385
42.590222;1.1017194378704096;0.4166289655709476;0.3782143054614955;-0.40558436133346915;-0.3681433825677524;1.0928525356624395;1.0000101874673917;9.99946567941573;0.4168036311875739;-0.4352280027760276;-0.4352280495488975;0.38137823266197507;0.36487650682874856;0.5278338526476956;1.0000783930638648
42.600222;1.1017196844795294;0.4166294722509786;0.378214293554213;-0.40558802969566066;-0.36814671318600517;1.0928532531187933;1.0000117271467273;9.99947219190694;0.41680428218799326;-0.43522800287095453;-0.4352280496128031;0.3813777376674807;0.36488047451294076;0.5278370343334248;1.0000801391304301
42.610222;1.1017188676518799;0.41662963866417485;0.3782143381768301;-0.40559253672268164;-0.36815113888068424;1.0928548938878428;1.0000132676853013;9.99947869620611;0.4168049158716276;-0.435228002981078;-0.43522804964640543;0.3813772226227568;0.3648844657445234;0.5278402078301394;1.0000818162713005
42.620222;1.101718983605737;0.4166301360197259;0.3782143607166127;-0.4055974280344678;-0.36815557952647204;1.0928554613889938;1.0000148081790328;9.999485169253754;0.4168055314785316;-0.4352280031068999;-0.4352280496511003;0.381376687742235;0.36488848031881466;0.5278433735219967;1.0000834222680803
42.630222;1.1017180329225302;0.41663018861414797;0.3782143407429939;-0.4056007121016148;-0.36815889513943895;1.0928559608706152;1.0000163471556678;9.999491591135602;0.41680612870803857;-0.43522800324883365;-0.43522804962856443;0.38137713356924147;0.36489251781925436;0.5278472547083516;1.0000849542206842
42.640222;1.101718012404685;0.41663062828813907;0.37821434478611693;-0.40560560340667673;-0.36816333575959803;1.0928573985722085;1.0000178823203147;9.999497947501277;0.4168067077063022;-0.43522800340737455;-0.43522804958035327;0.3813765610487381;0.36489657770457723;0.5278504074140679;1.000086408568466
42.650222;1.1017169223064815;0.41663062640453663;0.37821430415030255;-0.40560888745687607;-0.36816665134892257;1.0928577802063202;1.0000194113763683;9.999504229822204;0.41680726911277227;-0.4352280035831824;-0.43522804950757754;0.38137597145012647;0.3649006595426539;0.5278535546403076;1.0000877815730016
42.660222;1.1017168022399328;0.41663139924024906;0.3782146200770295;-0.4056134169586975;-0.368170748987348;1.0928591100344165;1.0000209328550478;9.999510430553725;0.41680781410355283;-0.4352280037770203;-0.43522804941085824;0.3813753662860598;0.36490476304390385;0.5278566960351355;1.0000890700935465
42.670222;1.1017155649306627;0.4166314028989957;0.37821460596950673;-0.40561792393193585;-0.3681751746130854;1.0928593908948547;1.0000224462544485;9.99951653935855;0.4168083440594734;-0.4352280039896522;-0.43522804929065323;0.3813747471390878;0.3649088880288497;0.5278598306857942;1.000090271955412
42.680222;1.1017152511845634;0.41663169358392865;0.3782145192534831;-0.405621592259347;-0.36817850514214845;1.0928606248814567;1.0000239515614031;9.999522540449767;0.41680886025197844;-0.4352280042218609;-0.43522804914760843;0.3813751154502961;0.3649130345159045;0.5278636799306955;1.0000913856718927
42.690222;1.1017138639306259;0.416631656010504;0.3782144874313607;-0.4056260992023481;-0.3681829307546728;1.0928608142865102;1.0000254485139455;9.999528411032081;0.416809364043967;-0.43522800447443094;-0.4352280489824489;0.3813744727703433;0.364917202792287;0.5278667975747585;1.0000924099262032
42.700222;1.10171340368636;0.41663190812866574;0.378214385917798;-0.40562976750470003;-0.368186261271795;1.0928609620579262;1.000026935772829;9.99953412414596;0.4168098570218805;-0.4352280047479323;-0.43522804879567023;0.3813738212397639;0.3649213933379968;0.5278699049278008;1.0000933430864853
42.710222;1.1017118746017625;0.41663183342373833;0.3782143418014178;-0.405634274410423;-0.36819068687293804;1.0928620713667174;1.0000284105910344;9.999539648580553;0.4168103406934285;-0.4352280050424998;-0.43522804858760233;0.38137316347563366;0.36492560672858887;0.5278730012739572;1.0000941831403802
42.720222;1.1017112761170773;0.4166320484639804;0.37821422976286034;-0.4056379426816328;-0.3681940173786979;1.092862145099173;1.000029869699727;9.999544944610136;0.41681081648894763;-0.4352280053577801;-0.43522804835873685;0.38137350207592274;0.3649298436845206;0.5278768088296825;1.0000949280522853
42.730222;1.1017096106956885;0.41663193614018523;0.3782141761530145;-0.4056424495452807;-0.3681984429677395;1.0928631860484723;1.0000313103694698;9.99954996959024;0.4168112861845631;-0.4352280056930554;-0.4352280481098215;0.3813728395216815;0.36493410514824814;0.5278798822786294;1.0000955761082735
42.740222;1.1017088758516675;0.41663216712979045;0.3782141032854635;-0.40564734072425945;-0.36820288351497804;1.092863197106813;1.0000327302275531;9.999554693874751;0.41681175209117777;-0.43522800604742184;-0.43522804784170627;0.38137217842643495;0.364937392173162;0.5278822516488971;1.000096126530111
42.750222;1.1017070714678792;0.41663196592899393;0.37821399137291045;-0.40565062460188495;-0.36820619903417073;1.092864180301692;1.000034126477967;9.999559109368459;0.41681221708756216;-0.43522800641981046;-0.4352280475553196;0.3813715216334665;0.36494170564883976;0.5278852982451515;1.0000965807685553
42.760222;1.1017061931536773;0.4166321653222167;0.37821390759675894;-0.40565551574527614;-0.36821063956500466;1.0928641354543347;1.0000354959075555;9.99956322495406;0.41681268469341826;-0.4352280068090389;-0.43522804725187836;0.38137187207301493;0.3649460459773627;0.527889051522415;1.0000969437378744
42.770222;1.1017042412565088;0.4166319384692798;0.37821378384275556;-0.40565879958185075;-0.36821395506712923;1.0928640601975181;1.0000368354848594;9.99956706090134;0.4168131588371825;-0.43522800721402033;-0.4352280469331607;0.38137123253084915;0.36495041297514197;0.5278920655803209;1.000097223425613
42.780222;1.101703213937194;0.41663211995258337;0.378213687747471;-0.40566369069234376;-0.3682183955811264;1.0928649511263966;1.0000381425247369;9.999570649853561;0.4168136431003243;-0.43522800763375696;-0.4352280466015597;0.38137060547133517;0.3649548061869003;0.5278950627377041;1.000097428425324
42.790222;1.1017021136444964;0.4166322995896088;0.3782135855849062;-0.4056685817894636;-0.3682228360870384;1.0928648046333336;1.0000394147411986;9.999574040831886;0.4168141397815531;-0.4352280080670945;-0.43522804625971184;0.38136999299742946;0.3649592251599217;0.5278980432133942;1.0000975653567605
42.800222;1.1016999436679797;0.41663206762502514;0.3782134435603648;-0.40567186557013435;-0.3682261515644206;1.092865616979862;1.0000406509056514;9.999577297997915;0.41681464953463165;-0.43522800851261956;-0.4352280459099303;0.38137039682041995;0.36496366942258923;0.5279017292932934;1.0000976382052242
42.810222;1.101698705017616;0.41663225972970275;0.3782133291094412;-0.40567675663693803;-0.3682305920528836;1.0928653840421172;1.000041851218047;9.99958048732039;0.41681517176824834;-0.43522800896889613;-0.4352280455537505;0.3813698182541373;0.364968138459974;0.527904675455782;1.000097649111777
42.820222;1.1016964030621583;0.41663205065314546;0.3782131737905921;-0.4056800403817392;-0.3682339075108104;1.0928661011541794;1.000043016529378;9.999583663069757;0.4168157052609322;-0.43522800943486106;-0.43522804519176883;0.3813692583619147;0.36497263174672023;0.527907603336016;1.000097599134356
42.830222;1.101695039826518;0.416632275239686;0.37821304429553504;-0.4056849314210892;-0.3682383479776224;1.0928657635657413;1.0000441470871104;9.999586871909335;0.416816248490482;-0.43522800990995286;-0.43522804482395233;0.38136971806398845;0.3649771487168952;0.5279112349538164;1.0000974887607972
42.840222;1.1016926216588034;0.41663210687780816;0.37821287168565565;-0.4056882151337313;-0.36824166341199227;1.0928653672838955;1.000045242013072;9.99959016134884;0.41681679956734713;-0.4352280103938308;-0.435228044450087;0.3813691980892242;0.36498168863666214;0.527914125850145;1.0000973184574264
42.850222;1.10169115178036;0.4166323785870876;0.3782127225601467;-0.4056931061495275;-0.36824610385384354;1.0928659092708655;1.0000462998697714;9.999593572627601;0.41681735605335185;-0.4352280108859203;-0.4352280440700601;0.3813686988946404;0.3649862504831463;0.5279169994349882;1.0000970887836287
42.860222;1.1016886817103175;0.4166326996722264;0.3782129105771806;-0.40569725097957915;-0.3682501863491593;1.0928653872213465;1.0000473191292822;9.999597128910372;0.4168179149340656;-0.4352280113852012;-0.43522804368415635;0.381368220716451;0.36499083286050027;0.527919856808584;1.0000967998318233
42.870222;1.1016871291231407;0.4166341955887134;0.378213799503686;-0.40570086567623115;-0.3682534682695638;1.0928657995752153;1.000048297762889;9.999600833896944;0.4168184728656586;-0.43522801189049704;-0.43522804329315673;0.38136876389679514;0.3649954338446436;0.5279234213872861;1.0000964509021355
42.880222;1.1016845457754885;0.4166341882643677;0.37821362867352565;-0.4057053722719667;-0.36825789370275447;1.092865145194675;1.0000492329844253;9.999604678096734;0.41681902661493053;-0.43522801240093784;-0.4352280428980439;0.38136832921611064;0.3650000509867474;0.5279262492370802;1.0000960412359545
42.890222;1.1016829344300687;0.4166345172331975;0.3782133819783632;-0.40570904032055033;-0.3682612240321426;1.0928654228134411;1.0000501217267106;9.999608646847374;0.4168195733927647;-0.4352280129161134;-0.4352280424997178;0.38136791780768425;0.3650036817673511;0.5279283722126498;1.000095570921897
42.900222;1.101680300553285;0.4166345654488445;0.3782131856613237;-0.40571354689816336;-0.3682656494354768;1.0928646313433636;1.0000509606768158;9.999612725694146;0.41682011102747246;-0.4352280134358544;-0.43522804209898414;0.3813675306646456;0.3650083241477062;0.5279311744330701;1.0000950406251539
42.910222;1.1016786457144139;0.41663494995031436;0.37821291442230154;-0.4057172149412169;-0.3682689797354063;1.092863770489386;1.0000517455254738;9.999616899997745;0.4168206379663682;-0.43522801395997057;-0.4352280416967171;0.38136816809233337;0.36501297663533055;0.5279346881314482;1.0000944506227476
42.920222;1.1016759754090997;0.4166350543586841;0.37821269563028037;-0.4057217215085652;-0.36827340511005247;1.092863840728069;1.0000524707536511;9.999621149781794;0.41682115314131335;-0.4352280144882172;-0.4352280412940929;0.38136782951085707;0.3650176379305325;0.5279374695214057;1.000093800235772
42.930222;1.1016742916086826;0.4166354962109326;0.37821240502509273;-0.4057253895545638;-0.36827673538300476;1.0928628433768748;1.0000531301290636;9.999625445494965;0.41682165601643256;-0.43522801502030933;-0.4352280408926736;0.3813675137207201;0.3650223066504536;0.5279402413549985;1.0000930876843896
42.940222;1.1016716011225667;0.4166356595578418;0.3782121702749381;-0.4057298961197574;-0.36828116073347833;1.0928627807397313;1.0000537170804646;9.999629753041052;0.41682214680381036;-0.4352280155558334;-0.43522804049409547;0.3813672194161174;0.3650269813683262;0.5279430031954478;1.0000923103466217
42.950222;1.101669908532131;0.4166361623278107;0.37821186651236377;-0.4057335641753072;-0.3682844909862647;1.0928616555519934;1.0000542247939734;9.999634044711012;0.4168226265481503;-0.4352280160942567;-0.43522804009964117;0.381367945561785;0.36503166079031707;0.5279464762646365;1.0000914654710777
42.960222;1.1016672233586493;0.416636388907417;0.3782116206162416;-0.40573807074334967;-0.3682889163211632;1.092861470359447;1.00005464587378;9.999638302258688;0.4168230968560242;-0.43522801663497435;-0.4352280397100804;0.38136769135435067;0.3650363437033585;0.527949214000524;1.0000905506761644
42.970222;1.1016655510845574;0.41663573471791643;0.37821019734070477;-0.4057417921772383;-0.3682922950021266;1.0928602273131356;1.0000549719035292;9.99964251249929;0.4168235592003356;-0.43522801717718734;-0.4352280393256756;0.3813674560973378;0.36504102859876336;0.5279519363785893;1.0000895639196128
42.980222;1.1016638985345362;0.41663639232803745;0.37820992915575147;-0.4057466831871781;-0.36829673529673107;1.0928589282920944;1.0000551938839037;9.999646665835646;0.41682401414183723;-0.435228017719824;-0.43522803894620626;0.38136723951347024;0.3650447133222599;0.527953949234215;1.00008850344118
42.990222;1.1016612711771567;0.4166367255236697;0.37820967333454575;-0.40575118977028723;-0.368301160624962;1.0928585758062819;1.0000553032799815;9.999650757232356;0.41682446096412457;-0.43522801826165636;-0.43522803857105574;0.3813670422833526;0.36504939521470037;0.5279566333894691;1.000087367510664
43.000222;1.1016596713205895;0.41663740606472094;0.3782093537830775;-0.40575485787279053;-0.3683044908662909;1.0928571741773057;1.0000552923554422;9.999654787277349;0.4168248979311396;-0.43522801880145123;-0.43522803819939515;0.3813668661363421;0.3650540716793105;0.5279592957656953;1.0000861537269552
43.010222;1.1016571052827349;0.4166378176764257;0.3782090978038454;-0.4057593644731677;-0.3683089162002926;1.0928567298970484;1.0000551535045645;9.99965876637189;0.41682532290668634;-0.43522801933813654;-0.43522803783042546;0.3813677134147587;0.365058740535444;0.527962657268038;1.0000848589563025
43.020222;1.1016555751700465;0.4166385765296153;0.37820878004538006;-0.4057630326052502;-0.36831224645207367;1.0928552510634493;1.0000548787855896;9.99966271804506;0.41682573389044536;-0.43522801987092613;-0.4352280374635427;0.3813675866261364;0.3650634000199811;0.5279652718615655;1.0000834805671397
43.030222;1.1016530852492283;0.41663906431027564;0.3782085267014368;-0.40576753922923675;-0.36831667180108824;1.0928547460539997;1.0000544601619221;9.999666675336428;0.4168261292816846;-0.43522802039911146;-0.4352280370984509;0.38136748819135957;0.3650680489605214;0.5279678613446155;1.0000820178412502
43.040222;1.1016516340710805;0.41663989630734294;0.3782082114568708;-0.40577120739620043;-0.36832000207230875;1.0928532224059304;1.0000538898175633;9.99967067205497;0.4168265078772569;-0.43522802092162266;-0.4352280367352489;0.3813674203551854;0.36507268707981977;0.5279704261152085;1.0000804724638532
43.050222;1.1016492228837544;0.41664045432523594;0.3782079596461547;-0.4057757140481784;-0.3683244274448788;1.0928526868785036;1.0000531605639684;9.99967473480891;0.4168268686356846;-0.4352280214368297;-0.4352280363743752;0.38136738520916874;0.3650773147580053;0.5279729671464085;1.000078848499509
43.060222;1.101647848803383;0.41664135411623243;0.37820764450317956;-0.4057793822538836;-0.36832775774343585;1.0928511457451762;1.0000522664173959;9.999678881380085;0.4168272102377619;-0.4352280219426296;-0.4352280360165888;0.3813673845318258;0.3650809322205013;0.5279747941084122;1.0000771525153067
43.070222;1.1016455132597294;0.41664192439918196;0.37820734320915983;-0.4057826660132973;-0.36833107309132057;1.0928496048824188;1.0000512029610409;9.9996831237845;0.41682753064055206;-0.43522802243667735;-0.435228035663149;0.381368419410933;0.36508553898687757;0.5279780138295531;1.000075393064154
43.080222;1.1016442149162013;0.4166429406735016;0.37820707504427775;-0.40578755718644915;-0.3683355134763615;1.092849070219074;1.0000499674162044;9.999687469115045;0.4168278268795514;-0.435228022916816;-0.4352280353159081;0.38136849000855544;0.36509013402070073;0.5279804916122718;1.0000735788795603
43.090222;1.1016420003947194;0.4166439551586996;0.37820710646556327;-0.40579047919311423;-0.3683384858822546;1.092847548029017;1.000048558679055;9.999691917551008;0.4168280952404835;-0.43522802338149;-0.4352280349770087;0.3813685957499127;0.3650947160902193;0.5279829512650023;1.0000717172208018
43.100222;1.1016407819354193;0.41664502706120465;0.37820683716875925;-0.4057953704115196;-0.3683429263015702;1.092847044895355;1.0000469773162048;9.999696463711942;0.41682833179041956;-0.43522802382983516;-0.43522803464834986;0.3813687357894974;0.3650992839122321;0.5279853947085447;1.00006981368842
43.110222;1.1016386068490431;0.4166457083383555;0.37820653337256244;-0.40579865424721634;-0.3683462417183602;1.0928455674341744;1.0000452250619076;9.999701104031741;0.41682853300592493;-0.43522802426145896;-0.4352280343312948;0.38136890920761307;0.3651038362829967;0.5279878250321012;1.0000678728094674
43.120222;1.101637475329373;0.41664682687874477;0.37820626302603577;-0.40580354551093195;-0.3683506821764342;1.092845121211917;1.0000433041288541;9.99970584148323;0.41682869615429485;-0.43522802467614213;-0.43522803402658644;0.38136911486311775;0.36510737236697133;0.5279895546726171;1.0000658980324448
43.130222;1.1016363905217594;0.41664791149836816;0.3782059445776432;-0.4058072138765313;-0.36835401260045203;1.0928437098600712;1.0000412170761306;9.999710679841968;0.4168288191112147;-0.43522802507380526;-0.4352280337341045;0.38136935132982686;0.36511189189623366;0.5279919704741949;1.0000638910873623
43.140222;1.1016343562670297;0.41664748145320124;0.37820458060585477;-0.40581177405677404;-0.36835848657365505;1.0928433354113463;1.0000389670126508;9.99971561503964;0.4168288998163307;-0.4352280254546445;-0.4352280334526681;0.3813706170049446;0.36511639520937605;0.5279951055828274;1.0000618520283315
43.150222;1.1016333741819262;0.4166485964130734;0.37820426650126937;-0.40581544246557505;-0.36836181703929116;1.0928419986038702;1.0000365575862524;9.99972063110429;0.4168289361317813;-0.4352280258190339;-0.4352280331802233;0.38137091032617176;0.3651208832832618;0.5279975162034727;1.0000597797861304
43.160222;1.1016314491612147;0.41664941309457126;0.37820401948284776;-0.40581994931353665;-0.36836624261337253;1.0928406989843626;1.0000339928323534;9.999725698620132;0.41682892612079075;-0.4352280261673408;-0.4352280329142181;0.3813712299723564;0.36512535759496617;0.527999924594283;1.0000576722679064
43.170222;1.1016305815286827;0.4166505445429421;0.378203714555273;-0.4058236177636316;-0.3683695731195808;1.0928404359979584;1.0000312773295457;9.999730779203256;0.4168288682147292;-0.4352280264998878;-0.4352280326518609;0.38137157467261606;0.36512881982969053;0.5280016388017105;1.0000555272504041
43.180222;1.101628775554559;0.4166513703801622;0.3782034785109069;-0.4058281246436069;-0.36837399873341603;1.0928392100719475;1.0000284162057267;9.99973583829143;0.41682876132742264;-0.4352280268169452;-0.4352280323902336;0.381371942762447;0.365133271835295;0.5280040412842395;1.0000533440350106
43.190222;1.1016280318255607;0.4166525046917971;0.3782031858380785;-0.40583179313487994;-0.3683773292783402;1.092839022109632;1.0000254142883713;9.99974085210433;0.4168286049443942;-0.4352280271187297;-0.4352280321263583;0.3813723320914137;0.36513771578994897;0.5280064392641127;1.0000511236172396
43.200222;1.101626353889788;0.4166532752827071;0.3782029146051989;-0.40583507713009076;-0.3683806448746098;1.0928378720463783;1.0000222754118482;9.999745799395155;0.41682839880977446;-0.43522802740554223;-0.4352280318573309;0.38137374031632476;0.36514215422126944;0.5280095534817371;1.0000488677583133
43.210222;1.1016257405124912;0.4166544574908403;0.3782026846316384;-0.4058399685818153;-0.3683850855094132;1.0928377579346902;1.0000190028934848;9.999750651331933;0.4168281424666769;-0.43522802767797364;-0.4352280315805977;0.38137416516823514;0.36514658981821135;0.5280119380156274;1.0000465787466588
43.220222;1.1016241937792393;0.4166552197483307;0.37820242867190385;-0.4058432526127069;-0.3683884011387462;1.09283667622243;1.0000156004333298;9.999755370925977;0.41682783533721307;-0.4352280279369128;-0.43522803129432625;0.38137460454827754;0.3651500252685038;0.5280136228559928;1.0000442596110213
43.230222;1.1016237117006262;0.416656391864351;0.37820221461355175;-0.4058481441078419;-0.3683928418051164;1.0928366227675117;1.000012072378333;9.999759916842713;0.41682747718199337;-0.4352280281833248;-0.43522803099762264;0.3813750565684349;0.3651544633133348;0.5280159911842981;1.000041913930201
43.240222;1.1016232949116618;0.41665750562717796;0.37820195989899014;-0.40585181271123477;-0.3683961724324161;1.0928355938675993;1.000008423118253;9.999764247195909;0.41682706819234233;-0.4352280284179701;-0.43522803069039445;0.38137551957840593;0.3651589069131791;0.5280183520815694;1.0000395455260847
43.250222;1.1016219434224215;0.4166583066136197;0.3782017756802925;-0.40585631971802094;-0.3684005981637122;1.0928355872579654;1.0000046564511205;9.99976832287686;0.4168266086680575;-0.43522802864125293;-0.43522803037304814;0.38137699205311176;0.36516335932456095;0.5280214289780376;1.0000371587694747
43.260222;1.1016216532911318;0.41665941219209773;0.37820153621477676;-0.40585998837019605;-0.3684039288240883;1.0928346026548539;1.000000775817282;9.999772105030281;0.4168260989495202;-0.43522802885332945;-0.43522803004623845;0.38137747232316943;0.365166823948029;0.5280230872146733;1.0000347594594676
43.270222;1.1016204239901868;0.41666015236714093;0.37820132028475967;-0.40586327250426396;-0.3684072445350279;1.092833641589513;0.9999967849579694;9.99977554933113;0.4168255396902498;-0.43522802905441327;-0.43522802971076235;0.3813779585047674;0.3651713039363411;0.5280254340809623;1.0000323550846533
43.280222;1.1016202517582954;0.41666130389577055;0.37820114897776885;-0.40586816412298493;-0.3684116852852303;1.092833707064903;0.9999926880782765;9.999778610387091;0.41682493196838816;-0.43522802924508697;-0.4352280293676915;0.38137844881563937;0.36517580190691407;0.5280277799410337;1.0000299534606953
43.290222;1.1016191366284118;0.4166620359198269;0.37820095669700415;-0.40587144830189137;-0.3684150010310628;1.0928328029213843;0.999988489616343;9.99978125084828;0.41682427733084854;-0.43522802942644123;-0.43522802901856156;0.3813789418771464;0.36518032004225043;0.5280301268277457;1.0000275609515006
43.300222;1.101619073533147;0.4166631778160957;0.37820081361750624;-0.4058763399716632;-0.3684194418149183;1.0928329330502071;0.9999841943171676;9.999783440012298;0.41682357790162233;-0.43522802959997503;-0.43522802866538823;0.3813804367451996;0.3651838603727082;0.5280325073405853;1.0000251820726893
43.310222;1.101618059646913;0.41666389767553585;0.3782006549405684;-0.40587962419356227;-0.3684227575920449;1.0928321011827222;0.9999798077596149;9.999785146800361;0.41682283614295457;-0.43522802976724256;-0.4352280283104839;0.381380932923035;0.36518842495112547;0.5280348618295625;1.000022820497436
43.320222;1.101618087305846;0.4166649701802393;0.37820050314217285;-0.4058832929980797;-0.36842608834930113;1.0928323110843767;0.9999753369011436;9.999786335783382;0.416822054371094;-0.43522802992942766;-0.43522802795616994;0.381381430483269;0.3651930158397038;0.5280372221271378;1.0000204803809132
43.330222;1.1016171522826799;0.4166657226975547;0.37820043855366065;-0.4058878001683423;-0.36843051420529094;1.0928315668160296;0.9999707903189762;9.99978696386672;0.41682123446140973;-0.4352280300872244;-0.4352280276045722;0.38138193004794446;0.36519763483584655;0.5280395890757644;1.0000181664912442
43.340222;1.1016172907834911;0.4166671544288369;0.3782006711013838;-0.4058911072227043;-0.36843350200114233;1.0928318729403517;0.9999661780112794;9.999786975472745;0.41682037793813564;-0.4352280302410408;-0.4352280272574788;0.38138343257826174;0.3652012830612181;0.5280419937885515;1.0000158827985797
43.350222;1.1016174124343947;0.41666818598281696;0.3782005970860337;-0.40589477608304037;-0.3684368327852062;1.0928312342310005;0.999961510787769;9.9997862983678;0.4168194865378045;-0.4352280303912139;-0.43522802691619006;0.3813839393366113;0.36520596085723533;0.5280443751899551;1.000013631717241
43.360222;1.1016165585740436;0.416668892428814;0.3782006153827444;-0.4058992832895409;-0.3684412586613842;1.0928316549563197;0.9999567999148711;9.999784843300954;0.4168185627432286;-0.435228030538121;-0.435228026581528;0.38138445213487093;0.3652106681457325;0.5280467640268347;1.000011415275875
43.370222;1.10161672369445;0.41666989056975445;0.3782006018007683;-0.4059029521750671;-0.36844458945324565;1.0928311384030978;0.9999520572776003;9.999782512702007;0.4168176096842851;-0.4352280306822487;-0.4352280262539837;0.38138497342864763;0.3652144048151666;0.5280484688416598;1.0000092363050022
43.380222;1.1016159044720433;0.41667051117388315;0.37820063559913536;-0.4059062364859394;-0.36844790527829224;1.092831686833992;0.9999472950794679;9.999779214923944;0.41681663063317714;-0.43522803082425965;-0.43522802593372467;0.38138650595662943;0.3652191707560786;0.5280515949275745;1.0000070983825287
43.390222;1.1016160918241689;0.416671532880407;0.37820073735922877;-0.4059111282994139;-0.36845234612331745;1.092831301551039;0.9999425246476491;9.999774870094987;0.4168156286534729;-0.4352280309649963;-0.4352280256205007;0.3813870521702988;0.3652239658978781;0.5280540051505295;1.0000050054146754
43.400222;1.1016152795110923;0.41667212722594826;0.37820084012529515;-0.4059144126179563;-0.36845566194114504;1.0928309828347227;0.999937755441501;9.999769409025053;0.4168146065168537;-0.4352280311053447;-0.43522802531374155;0.38138761381243313;0.3652277904667938;0.528055728397352;1.0000029612232395
43.410222;1.1016154584660145;0.41667307260090086;0.3782009632358318;-0.40591808153376024;-0.36845899271862886;1.0928317298315071;0.9999329952369869;9.999762774455666;0.4168135665785739;-0.43522803124597215;-0.4352280250127684;0.3813881918241646;0.3652326449663816;0.5280581459394713;1.0000009689287754
43.420222;1.1016146253705335;0.41667369963959416;0.378201183630468;-0.4059225887589543;-0.36846341857310383;1.0928315406941125;0.9999282509549166;9.999754919400166;0.4168125104836524;-0.4352280313870363;-0.4352280247168846;0.3813897865875061;0.3652375298067832;0.5280612861445179;0.9999990304978149
43.430222;1.1016147743400944;0.4166746256548247;0.37820137409273213;-0.4059262576768324;-0.3684667493286918;1.0928324131607061;0.9999235289525086;9.999745800853324;0.41681143907223905;-0.4352280315281588;-0.4352280244254415;0.38139039822878834;0.3652414450479224;0.5280630105962288;0.9999971469271551
43.440222;1.1016149026692756;0.4166755426674171;0.37820159631619826;-0.40592992659418253;-0.3684700800711953;1.0928323453251019;0.9999188349513812;9.999735378966731;0.4168103527620661;-0.43522803166863905;-0.4352280241379911;0.3813910265624142;0.3652463903354305;0.5280654226616138;0.9999953187758913
43.450222;1.1016140075143452;0.41667614285092025;0.3782019120358671;-0.4059344338026951;-0.3684745058865359;1.0928333360139033;0.9999141747394307;9.999723624650594;0.4168092521342495;-0.43522803180745256;-0.43522802385445214;0.381391670922371;0.3652513648449124;0.5280678289023509;0.999993546570418
43.460222;1.1016140829855354;0.4166770436996146;0.378202194082558;-0.40593810271147407;-0.36847783659986477;1.0928333844952989;0.9999095550001752;9.999710528445693;0.4168081383401939;-0.43522803194321436;-0.43522802357521384;0.3813933304294853;0.3652553672796874;0.5280702586942606;0.9999918315093786
43.470222;1.10161312729771;0.41667757542915834;0.378202519227302;-0.4059413869969882;-0.36848115233047823;1.092834489956234;0.9999049829312132;9.999696103118126;0.4168070130176277;-0.43522803207452204;-0.4352280233010979;0.3813940042982351;0.36526039608945343;0.5280726504945903;0.9999901764527364
43.480222;1.101613135702993;0.41667851506298786;0.3782029060865495;-0.4059462788005848;-0.36848559306845696;1.0928346509936466;0.9999004656917013;9.999680375302146;0.4168058777308696;-0.43522803220021655;-0.4352280230331509;0.38139469176963153;0.36526544974752084;0.5280750348716089;0.9999885860532863
43.490222;1.1016121082616606;0.4166790322879987;0.3782032862209654;-0.40594956306933827;-0.3684889087693904;1.0928358648370837;0.9998960107788856;9.999663372231758;0.4168047336731389;-0.43522803231917223;-0.4352280227723541;0.3813953919665913;0.3652695267290645;0.5280767205382914;0.9999870657796872
43.500222;1.101612042005759;0.4166799043812271;0.378203678030589;-0.4059532319602441;-0.36849223942310494;1.0928361265610738;0.9998916261088856;9.999645120557378;0.41680358202236195;-0.43522803243019587;-0.4352280225194988;0.3813961036693805;0.3652746251880769;0.5280790918912228;0.9999856206557449
43.510222;1.101610937861589;0.4166804084860458;0.3782041096374378;-0.4059565162145088;-0.3684955550938679;1.0928374290989848;0.9998873192378299;9.999625655496331;0.4168024243385031;-0.4352280325323282;-0.43522802227533147;0.381397824916326;0.365279742587954;0.5280821814103865;0.9999842545170929
43.520222;1.101610792316234;0.4166813224076556;0.37820459912317733;-0.4059614079998585;-0.3684999957711442;1.0928377644462943;0.9998830968135419;9.999605022387682;0.4168012625928528;-0.43522803262503557;-0.4352280220406333;0.3813985528330259;0.365283875561498;0.5280838557192729;0.9999829704109641
43.530222;1.1016106038583438;0.41668217845834676;0.37820506283226824;-0.4059650768807759;-0.3685033263773487;1.092839125533954;0.9998789646935898;9.999583273793403;0.41680009908621046;-0.4352280327080807;-0.4352280218160587;0.38139928396438316;0.3652890201067173;0.5280862231933209;0.999981771637113
43.540222;1.1016093702645686;0.41668266883328214;0.37820556222369534;-0.4059683611141472;-0.3685066419986252;1.0928395071536832;0.999874928424305;9.999560471836308;0.41679893642838184;-0.43522803278130295;-0.4352280216019839;0.3814000148487512;0.36529317176123155;0.5280879028357089;0.999980661905164
43.550222;1.1016090859727092;0.4166835707446171;0.37820611488794725;-0.4059732528891329;-0.36851108262412735;1.0928409050650796;0.9998709934357057;9.999536689833745;0.4167977775330607;-0.43522803284445294;-0.43522802139840694;0.381400742401836;0.36529832554538816;0.5280902798934328;0.9999796443632814
43.560222;1.1016077924732386;0.41668443867669547;0.37820698564117766;-0.4059761753192495;-0.36851405521962644;1.0928413148697906;0.9998671646093223;9.99951201011073;0.41679662559182257;-0.4352280328971827;-0.43522802120482273;0.3814024639394434;0.3653024761169389;0.5280926943352096;0.9999787208770257
43.570222;1.1016073962668678;0.4166852804594643;0.37820752365027027;-0.4059798441867125;-0.3685173857502186;1.0928427317877742;0.9998634461501055;9.999486523476486;0.41679548392205723;-0.43522803293922574;-0.43522802102033525;0.38140317703495313;0.36530761821751717;0.528095085851975;0.9999778921048686
43.580222;1.1016059386946062;0.4166857571598567;0.3782080902329797;-0.4059831283923983;-0.36852070129086256;1.092843150701504;0.9998598420263558;9.999460329783696;0.41679435564533296;-0.43522803297058954;-0.4352280208440862;0.38140387950458887;0.36531274684474224;0.5280974852854461;0.999977157581706
43.590222;1.1016054153552384;0.41668659204892616;0.3782086538128873;-0.4059867972526837;-0.36852403177727855;1.092844566251776;0.999856356151183;9.999433534659289;0.41679324343204754;-0.43522803299158974;-0.43522802067565164;0.3814045694924559;0.36531685716587137;0.5280992012780367;0.9999765157215038
43.600222;1.1016048271322958;0.41668747654158494;0.3782092748379114;-0.40599168900956467;-0.36852847229577945;1.0928449731381966;0.9998529922667135;9.999406244908876;0.4167921494886508;-0.4352280330027888;-0.4352280205151317;0.3814052454031447;0.36532194465838197;0.5281016177528978;0.9999759643930639
43.610222;1.101603176806045;0.4166879425873137;0.37820986858906747;-0.40599497319378075;-0.36853178776938744;1.0928453667510707;0.9998497535063585;9.999378563960486;0.41679107564209;-0.4352280330049614;-0.4352280203629292;0.3814059058301032;0.3653260053732592;0.5281033519503179;0.9999755016551948
43.620222;1.1016024647165223;0.4166887681706224;0.3782104524445818;-0.4059986420424454;-0.3685351181898898;1.0928467439758816;0.999846641752118;9.999350585855392;0.4167900233722847;-0.4352280329990046;-0.435228020219441;0.3814075496490149;0.3653310359556292;0.5281065101180715;0.9999751256413119
43.630222;1.1016006943802215;0.4166892307317505;0.3782110543388787;-0.40600192620923653;-0.3685384336219973;1.0928471035227203;0.9998436577782341;9.999322393498232;0.41678899375582396;-0.43522803298576235;-0.4352280200848682;0.38140817592308296;0.3653350335908068;0.5281082646522354;0.9999748342511682
43.640222;1.1015998657321915;0.41669005439546447;0.37821164430594983;-0.4060055950457082;-0.36854176400359545;1.0928484454734755;0.9998408022082076;9.99929406329684;0.4167879873126532;-0.43522803296606827;-0.4352280199591121;0.3814087835440417;0.36533999607007833;0.5281107209443598;0.9999746257964122
43.650222;1.1015979841570265;0.41669056904523083;0.37821229940724455;-0.40601010208791394;-0.36854618945439394;1.0928487701185756;0.9998380763973739;9.99926567325858;0.4167870038839356;-0.43522803294103535;-0.4352280198417397;0.3814093710186986;0.3653439216724704;0.5281124954740632;0.9999744997776573
43.660222;1.1015970524226288;0.4166913913467271;0.3782128932469872;-0.40601377090961277;-0.36854951980364087;1.092850076892519;0.9998354829550566;9.999237312552228;0.41678604276132597;-0.43522803291209283;-0.43522801973215364;0.3814099365155489;0.3653488089735649;0.5281149720679099;0.9999744565306795
43.670222;1.101596075206405;0.41669221260263056;0.37821348858369247;-0.4060174397244769;-0.368552850139499;1.0928503641462572;0.9998330255434582;9.999209082418457;0.4167851030725545;-0.43522803288060574;-0.435228019629944;0.3814104779108589;0.36535265697923375;0.5281167676328401;0.9999744962171375
43.680222;1.1015940548121759;0.4166926707897418;0.378214099571404;-0.40602072383622345;-0.36855616549535086;1.0928516296788697;0.9998307077468016;9.999181081525622;0.4167841840697317;-0.43522803284760037;-0.43522801953512197;0.3814109928150863;0.3653574653122174;0.5281192659311761;0.9999746185780742
43.690222;1.1015929887571292;0.416693489359661;0.378214696414309;-0.40602439263220946;-0.36855949580919817;1.0928518721186329;0.9998285321697225;9.999153389995612;0.4167832850112097;-0.43522803281393013;-0.4352280194480275;0.3814124786779593;0.36536123422611566;0.5281218062862648;0.9999748234186335
43.700222;1.1015908777663703;0.41669399818232394;0.37821535623627006;-0.40602889961136535;-0.3685639211997927;1.092853092285769;0.9998265002240756;9.999126068782147;0.41678240488376345;-0.43522803278051647;-0.43522801936898375;0.3814129327555257;0.36536596452183134;0.5281243294748461;0.9999751105827355
43.710222;1.101589718915921;0.4166948145615909;0.37821595295038674;-0.4060325683884852;-0.3685672514950879;1.092853292951832;0.9998246118432744;9.999099171568789;0.41678154234209347;-0.43522803274832944;-0.43522801929802396;0.3814133521463965;0.3653696573287052;0.5281261760781408;0.9999754796376134
43.720222;1.1015875130588741;0.4166940463963529;0.3782154544331249;-0.4060359058162198;-0.36857061525623747;1.0928544772175521;0.9998228657803573;9.99907275455178;0.41678069582072874;-0.435228032718225;-0.43522801923503657;0.38141373431441983;0.3653743139498609;0.5281287311181843;0.9999759301183886
43.730222;1.1015862571246076;0.41669486454348226;0.3782160520342468;-0.40603957457600526;-0.36857394553265493;1.0928546471567404;0.9998212608411534;9.999046874309776;0.41677986380793;-0.4352280326907954;-0.4352280191801957;0.38141407755746076;0.3653779358450261;0.5281306117278372;0.9999764615651379
43.740222;1.1015849513614355;0.4166956858254522;0.37821665080728617;-0.40604324332907027;-0.36857727579893607;1.0928558038912146;0.9998197963835116;9.99902157977028;0.41677904526120996;-0.43522803266628035;-0.43522801913416664;0.3814143808339757;0.3653825244929837;0.5281332012259493;0.9999770728791925
43.750222;1.1015825972252682;0.41669614933120996;0.378217265961872;-0.40604652735555047;-0.3685805910865431;1.092855949082341;0.9998184717056497;9.99899690860573;0.4167782397755376;-0.435228032644686;-0.4352280190978335;0.3814146433987703;0.3653860811914105;0.5281351152344078;0.9999777620621862
43.760222;1.10158119466964;0.4166969787319274;0.3782178689459604;-0.4060501960927317;-0.3685839213326519;1.0928570864060687;0.9998172858392501;9.998972885630101;0.4167774474553845;-0.4352280326260637;-0.4352280190718575;0.3814158648421584;0.36539060707278487;0.5281384584673927;0.9999785265099533
