time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.770222;1.1015787481810178;0.41669745007879916;0.3782184894940685;-0.406053480098494;-0.368587236601022;1.092857221456843;0.9998162377706745;9.998949521532891;0.41677666885812653;-0.4352280326105768;-0.4352280190564151;0.3814160454015593;0.3653941032394948;0.5281404026088804;0.9999793632628702
43.780222;1.1015772588395523;0.41669833973539305;0.37821914723811806;-0.4060583717141918;-0.36859167688349975;1.0928583606235196;0.9998153259393991;9.998926816526964;0.4167759049348926;-0.43522803259832427;-0.43522801905104136;0.38141618601967;0.3653975706698908;0.5281423616318922;0.9999802695771272
43.790222;1.1015757315269148;0.41669917852439947;0.3782197599084977;-0.40606204043748945;-0.36859500710252097;1.0928585099830554;0.9998145477479319;9.99890476635989;0.4167751568441999;-0.43522803258910403;-0.4352280190546101;0.38141628803068994;0.36540200994767436;0.5281450281599135;0.9999812436734477
43.800222;1.1015731720567665;0.41669965756711336;0.3782203902925135;-0.4060653244212154;-0.368598322343941;1.092859674029674;0.999813900104192;9.998883367256187;0.41677442608178566;-0.4352280325821699;-0.43522801906562175;0.3814163528740683;0.36540542110405905;0.5281470201101036;0.999982284760881
43.810222;1.101571582906777;0.41670050039599993;0.37822100880029075;-0.40606899313810885;-0.36860165254475813;1.0928598548918749;0.9998133800973489;9.99886262079379;0.4167737149166242;-0.4352280325762007;-0.4352280190825564;0.3814163819905675;0.3654098036297066;0.528149722539982;0.9999833926526637
43.820222;1.1015689691939938;0.41670098371814374;0.3782216439542634;-0.40607227710994864;-0.3686049677684494;1.092861052879494;0.999812985362242;9.99884253558734;0.41677302641435743;-0.4352280325694564;-0.4352280191040704;0.3814173766778576;0.36541315671911323;0.52815247469955;0.9999845675043122
43.830222;1.101567375904992;0.41670221630493987;0.37822259982477185;-0.4060755840353884;-0.3686079549580476;1.0928612675490281;0.9998127143662374;9.998823123122415;0.41677236395759676;-0.43522803255986425;-0.4352280191289988;0.38141733786714005;0.3654164797801734;0.5281545240726248;0.9999858093213968
43.840222;1.1015657207957246;0.41670306732481893;0.37822322098689687;-0.40607925274981627;-0.36861128513489655;1.09286249897237;0.9998125664452695;9.998804391702741;0.4167717308690929;-0.43522803254519127;-0.4352280191561789;0.38141726610382937;0.3654207727865228;0.5281572841202977;0.9999871175479198
43.850222;1.1015630522068207;0.41670355988316643;0.37822385433921846;-0.40608253671169925;-0.3686146003355898;1.092862749061926;0.9998125420970666;9.998786344721843;0.41677113038862573;-0.43522803252339914;-0.43522801918436094;0.3814171618575986;0.36542403609834484;0.5281593709078416;0.9999884912810112
43.860222;1.1015613712882468;0.4167044172351713;0.3782244681971148;-0.40608620542691115;-0.36861793049766955;1.0928640215230028;0.9998126433550271;9.998768987972426;0.41677056569314475;-0.43522803249292713;-0.43522801921227644;0.3814170258292726;0.36542827017514795;0.5281621676070453;0.9999899294628379
43.870222;1.1015586825080683;0.4167049151180561;0.3782250890779731;-0.40608948938344125;-0.3686212456827618;1.092864320628991;0.9998128732839803;9.998752340197784;0.4167700397370521;-0.43522803245276787;-0.4352280192386962;0.38141785899289293;0.3654314755451581;0.52816501178744;0.999991430684119
43.880222;1.1015569863328252;0.416705776226787;0.3782256855616537;-0.4060931581005254;-0.36862457582814173;1.092865650252644;0.9998132349962487;9.998736432889183;0.4167695550511011;-0.4352280324023612;-0.43522801926239163;0.3814176625949646;0.3654346526679494;0.5281671497681559;0.9999929930920785
43.890222;1.1015542870688717;0.416706276165676;0.37822628513805795;-0.4060964420531896;-0.36862789099564;1.0928670131073008;0.9998137306991564;9.998721297036594;0.4167691136180604;-0.43522803234139734;-0.4352280192819654;0.38141743830836133;0.36543880169533016;0.5281699938855624;0.9999946139549087
43.900222;1.101552584999294;0.41670713805171444;0.3782268571803565;-0.406100110774495;-0.36863122112370383;1.0928674099960454;0.999814360731241;9.998706949947433;0.4167687168061529;-0.4352280322696493;-0.43522801929583144;0.3814171882875616;0.3654419226288393;0.5281721587368046;0.9999962887151173
43.910222;1.1015508822633384;0.4167080000144734;0.3782274148536083;-0.4061037795009297;-0.368634551244689;1.092868839436651;0.9998151232527163;9.99869339133066;0.416768365376001;-0.43522803218686745;-0.43522801930259586;0.38141691500331304;0.3654450157577405;0.5281743342019324;0.9999980109252912
43.920222;1.1015481796245408;0.4167085002914487;0.37822797148706166;-0.4061070634556771;-0.36863786639152224;1.0928692979326444;0.9998160147084028;9.99868060532794;0.416768059712997;-0.4352280320928408;-0.435228019301457;0.3814176210678075;0.3654490818087959;0.5281779323907021;0.9999997732804461
43.930222;1.1015464740014724;0.41670936255231017;0.3782284970203982;-0.4061107321921366;-0.3686411965044514;1.09287078071898;0.9998170298957335;9.998668567516011;0.4167678003116265;-0.43522803198767224;-0.43522801929220645;0.3814173091279385;0.3654521216204776;0.5281801245295719;1.0000015686186667
43.940222;1.1015437659566842;0.41670986365620644;0.3782290200527326;-0.40611401615277204;-0.36864451164740886;1.0928712822823528;0.9998181617483742;9.99865725783149;0.4167675880709437;-0.4352280318719106;-0.43522801927495847;0.38141698186376927;0.36545513564619314;0.5281823248499207;1.0000033908364054
43.950222;1.1015420528066349;0.41671072800495007;0.37822951083998185;-0.40611768490435074;-0.36864784176003035;1.0928727963998848;0.9998194021369051;9.99864666975857;0.4167674240929651;-0.43522803174634644;-0.43522801924991034;0.38141664203641334;0.3654591237524543;0.5281852265658037;1.000005235542753
43.960222;1.1015403350493647;0.41671159478224346;0.3782299833356492;-0.4061213536667437;-0.3686511718742923;1.092873315833318;0.9998207429319365;9.99863680929078;0.41676730939726747;-0.4352280316117562;-0.4352280192172877;0.3814162924093045;0.3654620854410434;0.5281874475884563;1.0000070994348285
43.970222;1.101537612783106;0.4167121031472398;0.3782304513832278;-0.4061246376464313;-0.3686544870218413;1.09287483213992;0.9998221760719953;9.998627689102364;0.41676724498890194;-0.4352280314687739;-0.43522801917742543;0.3814169356065052;0.3654650201808696;0.528190403120057;1.00000897928299
43.980222;1.101535883156129;0.4167129774444698;0.37823088467002647;-0.40612830642990405;-0.3686578171414004;1.0928753359993544;0.9998236935068494;9.998619321601991;0.4167672320151319;-0.4352280313179065;-0.43522801913080345;0.38141657398210904;0.36546792758174873;0.5281926500393169;1.00001087198149
43.990222;1.1015331482742192;0.4167134943156612;0.3782313107161224;-0.4061315904256898;-0.36866113229483266;1.0928768175547798;0.9998252873927848;9.998611713458557;0.4167672716357312;-0.4352280311596319;-0.4352280190779582;0.3814162095005069;0.36547180750306774;0.5281956030058175;1.000012774873489
44.000222;1.1015314084368673;0.4167143767072733;0.37823169833412335;-0.4061352592330417;-0.36866446241998563;1.09287726683969;0.9998269499488841;9.998604864197903;0.4167673648171988;-0.43522803099435087;-0.43522801901933394;0.3814158437980551;0.36547466037346416;0.5281978790613298;1.0000146858020507
44.010222;1.1015296684985676;0.41671526145674787;0.3782320599435275;-0.40613892805423923;-0.3686677925466596;1.092878674467316;0.9998286732078052;9.998598764309124;0.4167675122509577;-0.43522803082216094;-0.4352280189551802;0.3814164783641342;0.365477487509633;0.5282008927344033;1.0000166033680915
44.020222;1.101526933842087;0.4167157848087227;0.3782324079190564;-0.40614221207811535;-0.3686711077041464;1.0928790319171484;0.9998304490602893;9.998593390310784;0.41676771429678544;-0.43522803064288745;-0.4352280188856111;0.3814161145295668;0.36548029083174266;0.5282032002772148;1.000018527200154
44.030222;1.1015252066611727;0.4167166677604196;0.3782327111656838;-0.40614588092339915;-0.36867443782908443;1.0928803318559075;0.9998322698506822;9.998588703117825;0.4167679709998486;-0.4352280304564855;-0.4352280188107774;0.38141575328008476;0.36548407214181144;0.5282062157452574;1.000020457857089
44.040222;1.1015234915927348;0.41671754534809424;0.3782329832442039;-0.4061495497819565;-0.3686777679504907;1.0928805688902716;0.9998341289722664;9.99858465438663;0.4167682821180061;-0.43522803026319923;-0.43522801873081485;0.3814153952114493;0.365486832703045;0.5282085560790589;1.0000223962962744
44.050222;1.1015207929253128;0.416718052119644;0.37823323896992284;-0.40615283383215556;-0.36868108309746717;1.0928817399054658;0.9998360205135546;9.998581196795655;0.4167686470751576;-0.43522803006332206;-0.43522801864552674;0.3814150408231405;0.36548957330043524;0.5282109147122622;1.0000243433580684
44.060222;1.101519111872375;0.416718907891528;0.3782334505641608;-0.4061565027123615;-0.3686844132071727;1.0928818439014045;0.99983793853131;9.998578291835477;0.4167690650775136;-0.43522802985710596;-0.4352280185543559;0.3814156908658933;0.36549229435260555;0.5282140157255261;1.0000262997205909
44.070222;1.101516497015986;0.41671977068182403;0.37823398380164835;-0.40615942498889557;-0.3686873853388527;1.0928828814903673;0.9998398768436242;9.998575912907048;0.41676953523454935;-0.43522802964489843;-0.43522801845684345;0.38141534627718815;0.365494995872351;0.5282164168017884;1.0000282658616082
44.080222;1.101514861941714;0.41672059186735144;0.37823414338015615;-0.4061630938894773;-0.36869071543343224;1.0928838538636714;0.9998418291452903;9.998574046528566;0.4167700562833181;-0.43522802942722283;-0.4352280183530644;0.3814150078087077;0.36549867776331;0.5282195328487348;1.0000302416325453
44.090222;1.1015132530024192;0.41672133900973507;0.37823423230803777;-0.4061655399254063;-0.36869293546589355;1.092883761721698;0.999843789264278;9.998572689494987;0.4167706262849387;-0.4352280292049201;-0.43522801824370555;0.38141467576953586;0.36550134051563543;0.5282219807189265;1.0000322257190644
44.100222;1.1015106724744033;0.41672175542464096;0.37823436434417096;-0.4061688240137087;-0.36869625057584166;1.0928846049137884;0.9998457516439779;9.998571833757978;0.41677124276008115;-0.4352280289793171;-0.43522801812996564;0.38141435002268825;0.3655039855499321;0.5282244530578428;1.0000342156349582
44.110222;1.101509120063032;0.41672251026345286;0.3782344638544151;-0.40617249294823954;-0.36869958064893404;1.0928843829980492;0.9998477117895215;9.998571451550914;0.4167719030386743;-0.4352280287520258;-0.435228018013455;0.381414030119512;0.3655066150873251;0.5282269509303641;1.0000362090040587
44.120222;1.1015065998460702;0.41672287940683417;0.37823456166864794;-0.4061757770529086;-0.36870289574694387;1.0928850959331866;0.9998496662590337;9.99857150372375;0.416772604437419;-0.4352280285245912;-0.4352280178960079;0.3814147153946365;0.3655092319001898;0.5282301973070078;1.0000382051895214
44.130222;1.101505112842872;0.41672358641239043;0.3782346298865084;-0.40617944601148553;-0.3687062258101677;1.0928847440104341;0.9998516121350433;9.998571958524822;0.41677334414701056;-0.4352280282984774;-0.4352280177793744;0.3814144050824358;0.36551283883768343;0.5282334405633776;1.0000402051594093
44.140222;1.1015036634273834;0.4167242698985946;0.37823468412579153;-0.40618311498415144;-0.3687095558694248;1.0928853274124157;0.9998535465710097;9.998572794092352;0.4167741190502182;-0.4352280280751617;-0.43522801766504127;0.3814140985720596;0.3655154382252403;0.5282360188275641;1.0000422099225972
44.150222;1.1015012554421837;0.4167245685426187;0.37823473986268835;-0.4061863991174088;-0.36871287095512767;1.0928848459692198;0.9998554669316883;9.998573989150955;0.41677492574063935;-0.4352280278560347;-0.4352280175542343;0.3814137954580243;0.36551803162250945;0.5282386231566865;1.0000442195119255
44.160222;1.1014998881687184;0.4167252061478287;0.37823476871679784;-0.40619006811411457;-0.3687162010068333;1.092885298905467;0.9998573711229383;9.998575516953316;0.4167757607210911;-0.4352280276423192;-0.43522801744776934;0.381413495320414;0.3655206199997924;0.5282412517853806;1.0000462329644246
44.170222;1.101498561489402;0.41672576734378747;0.3782347375609203;-0.40619251425042663;-0.3687184210006488;1.0928846848453788;0.9998592576861448;9.998577347038248;0.4167766206133808;-0.4352280274352197;-0.4352280173458589;0.3814131977418273;0.3655232039493406;0.5282439017323998;1.000048248684008
44.180222;1.1014962735072824;0.4167259964561761;0.37823475862108924;-0.4061957984105371;-0.3687217360760287;1.092885002593321;0.9998611257349547;9.998579452395669;0.41677750225043925;-0.43522802723618753;-0.43522801724828064;0.3814139024280484;0.365525783758039;0.5282472909394537;1.0000502645818963
44.190222;1.1014950185643986;0.41672656294023247;0.378234755222493;-0.4061994674423851;-0.36872506611829176;1.09288525204094;0.9998629749422294;9.998581813358452;0.4167784027144461;-0.4352280270470216;-0.43522801715464193;0.3814136090115125;0.36552835955289803;0.5282499711374375;1.000052277622884
44.200222;1.1014927945142434;0.4167267423583446;0.37823475782127425;-0.40620275161879965;-0.3687283811879737;1.0928844343160267;0.9998648057869747;9.998584415233159;0.41677931947906954;-0.43522802686970036;-0.43522801706441905;0.3814133168092942;0.36553093152928673;0.5282526605107772;1.0000542834834298
44.210222;1.1014915955606075;0.4167272570952914;0.37823473882494124;-0.4062064206751109;-0.3687317112249523;1.092884551292695;0.9998666198015969;9.998587243843218;0.41678025046843276;-0.4352280267060428;-0.43522801697710745;0.38141302483982825;0.3655334999600509;0.5282553555745589;1.0000562773491841
44.220222;1.1014904188387213;0.4167276904973638;0.3782346662454172;-0.4062088668756154;-0.36873393120558334;1.0928836053086872;0.9998684195166361;9.998590284766994;0.41678119377469713;-0.43522802655739895;-0.43522801689260526;0.3814127320518874;0.3655370649887646;0.5282587443374116;1.0000582548223567
44.230222;1.1014882612558345;0.41672778588900106;0.37823465340921925;-0.4062121510857354;-0.3687372462697714;1.0928835993588382;0.999870207834439;9.998593525527216;0.41678214728214563;-0.4352280264246075;-0.43522801681135065;0.3814124375769507;0.3655396264770478;0.5282614383637272;1.0000602117663844
44.240222;1.1014871175173568;0.4167282119416101;0.37823462416057113;-0.4062158201874894;-0.3687405763037745;1.092882537270687;0.9998719867647985;9.998596949126261;0.41678310850704187;-0.43522802630815455;-0.4352280167339805;0.3814121406909679;0.36554218394903;0.5282641249296228;1.0000621445066267
44.250222;1.1014859876128515;0.41672860579565624;0.37823459417645;-0.40621948930711854;-0.3687439063386391;1.0928824238972594;0.9998737567929347;9.99860052353522;0.41678407458290756;-0.43522802620824663;-0.435228016660929;0.3814118404778175;0.36554473652729363;0.5282668001345298;1.0000640508181997
44.260222;1.101483874727555;0.4167285520966622;0.3782345304718018;-0.4062215506884368;-0.36874611135077523;1.0928812651559368;0.9998755177624493;9.998604206098815;0.4167850423249941;-0.43522802612478084;-0.4352280165923852;0.3814125355898726;0.36554728303411954;0.5282701830059461;1.0000659301868038
44.270222;1.101482781400509;0.41672888211213394;0.378234501524932;-0.4062252198418819;-0.3687494413895512;1.0928810675325769;0.9998772700412744;9.998607957974096;0.41678600827644013;-0.4352280260574149;-0.43522801652843396;0.3814122243661294;0.36554982247771745;0.5282728276056091;1.0000677836511087
44.280222;1.1014807147548082;0.4167288208733975;0.3782344889374374;-0.4062285041211105;-0.36875275646132555;1.092880837373633;0.9998790148198017;9.998611751421395;0.4167869686392028;-0.43522802600578775;-0.435228016469054;0.38141190542354597;0.3655523546080339;0.5282754546622814;1.0000696141816392
44.290222;1.1014796784451002;0.41672909445829726;0.37823446467625;-0.4062321733091691;-0.3687560865063101;1.0928795801755573;0.999880754124733;9.998615571316346;0.4167879195040133;-0.43522802596969834;-0.4352280164140691;0.3814115783626865;0.3655548800878966;0.5282780634086507;1.0000714266942325
44.300222;1.101478679247697;0.4167292903581262;0.37823439619865873;-0.40623461964693997;-0.3687583065002019;1.0928793001590442;0.9998824911738846;9.99861941564394;0.4167888573835642;-0.435228025949114;-0.4352280163632202;0.38141124354203004;0.36555740022206806;0.5282806534135736;1.0000732266842098
44.310222;1.1014767235766454;0.41672915626793716;0.3782343960367093;-0.4062379039655616;-0.36876162158175735;1.0928780003725358;0.9998842304577967;9.998623293393182;0.4167897792659724;-0.4352280259440549;-0.43522801631623265;0.38141090101551817;0.36555991645455255;0.5282832245097069;1.0000750182462614
44.320222;1.1014758139083365;0.4167293651329397;0.3782343871387731;-0.40624157319592014;-0.36876495163619777;1.092877683248471;0.9998859769440194;9.998627221494967;0.4167906822329356;-0.43522802595440985;-0.43522801627277224;0.38141055013505215;0.3655624300139953;0.5282857766660739;1.0000768030007803
44.330222;1.1014749543260678;0.4167295576353414;0.3782343843919259;-0.4062452424367346;-0.3687682816931334;1.0928763515901407;0.9998877351209424;9.998631217232578;0.416791563317679;-0.435228025979754;-0.43522801623247354;0.38141118996932305;0.3655649419267271;0.5282890319446815;1.0000785802321557
44.340222;1.101473148381533;0.4167280979413919;0.3782332442239537;-0.4062473572779006;-0.3687705351741878;1.0928760089530234;0.9998895090249209;9.998635284406774;0.4167924195965393;-0.43522802601925514;-0.4352280161951486;0.3814108193734241;0.36556745314082145;0.5282915466801826;1.0000803476492317
44.350222;1.1014723973041045;0.4167282641776257;0.3782332549992299;-0.4062510265295199;-0.3687738652346933;1.0928746584380626;0.9998913029654757;9.99863940595488;0.41679324824851394;-0.43522802607164546;-0.4352280161608998;0.381410436677823;0.36556996444372625;0.528294042714401;1.0000821025163402
44.360222;1.101471705838801;0.41672842008086425;0.3782332734684289;-0.40625469578540063;-0.3687771952962265;1.0928743014033868;0.9998931219134211;9.998643549768685;0.4167940465765931;-0.4352280261352427;-0.435228016129967;0.3814100396749359;0.3655724762922213;0.5282965191373362;1.000083842524702
44.370222;1.101470078876787;0.416728151575064;0.3782332663764341;-0.4062567572585874;-0.36877940033368106;1.092873937570339;0.9998949712806922;9.998647676590545;0.4167948121006445;-0.43522802620809625;-0.43522801610258394;0.3814096258757139;0.36557498881090283;0.5282989743698646;1.000085565384152
44.380222;1.101469562420723;0.41672867437279676;0.37823363643131175;-0.40626006472911746;-0.3687823873869765;1.0928725653507925;0.9998968562888104;9.998651742340902;0.416795542916813;-0.4352280262881197;-0.43522801607900197;0.38140919276377905;0.36557750182942866;0.5283014066204295;1.0000872679379795
44.390222;1.1014680764045486;0.41672844190749064;0.3782336961427566;-0.406263349060736;-0.36878570247598885;1.0928721814669593;0.9998987813696694;9.998655698812637;0.4167962380929807;-0.4352280263729171;-0.4352280160595876;0.3814087380435218;0.36558001489351666;0.5283038142883908;1.0000889464706288
44.400222;1.1014676681695867;0.416728509498841;0.37823370298111847;-0.4062657954531268;-0.3687879224777072;1.0928707805683493;0.9999007497896452;9.998659497271532;0.41679689744459725;-0.43522802645958797;-0.43522801604488465;0.38140926000362213;0.3655825274923717;0.5283069181386424;1.0000905975327588
44.410222;1.1014673431809565;0.4167286223350302;0.37823376895047045;-0.40626946470963227;-0.3687912525288656;1.0928703554203238;0.9999027632548875;9.998663096007643;0.4167975208612874;-0.4352280265450227;-0.4352280160354198;0.3814087579136207;0.36558503940315;0.528309273767527;1.0000922181264171
44.420222;1.101466104786111;0.416728365413125;0.37823386055702707;-0.4062727490315259;-0.368794567603142;1.092869897587949;0.9999048214635655;9.998666465753903;0.41679810803099493;-0.4352280266264061;-0.43522801603138306;0.3814082321433262;0.3655865507811251;0.5283109113754811;1.0000938055526654
44.430222;1.1014659517741536;0.41672840887343915;0.3782339004862984;-0.40627519542450335;-0.36879678758585493;1.0928683980767913;0.9999069218597388;9.998669593111911;0.4167986586844622;-0.43522802670150007;-0.43522801603259886;0.3814076840263027;0.36558906179996536;0.5283132156897157;1.0000953569643567
44.440222;1.1014658851003851;0.41672849735576867;0.37823400043159217;-0.40627886468082863;-0.3688001176145584;1.0928678478067264;0.9999090603336388;9.998672487926543;0.41679917273413647;-0.43522802676872435;-0.43522801603870925;0.3814071155174477;0.3655915721607333;0.5283154955934648;1.0000968690358574
44.450222;1.1014649053432068;0.4167282150749488;0.3782341262338757;-0.4062821489937292;-0.3688034326639423;1.092866237932439;0.9999112328900607;9.998675183918976;0.41679965009223113;-0.4352280268270605;-0.43522801604928524;0.38140652849909457;0.36559408109769764;0.5283177518693511;1.0000983386885673
44.460222;1.1014650095032164;0.41672823129052317;0.37823419912100775;-0.4062845953873704;-0.36880565262037446;1.0928655596141748;0.9999134367339099;9.99867772505733;0.4168000906733181;-0.43522802687593437;-0.43522801606378875;0.3814069241950181;0.36559658774540005;0.5283207071798198;1.0000997642675935
44.470222;1.101465196694854;0.41672828999227124;0.37823432871930324;-0.40628826464239887;-0.36880898262216505;1.0928638040399457;0.9999156700566096;9.998680152293339;0.4168004947055422;-0.43522802691511353;-0.4352280160815406;0.3814063032241582;0.36559909138022084;0.5283229182849459;1.00010114574256
44.480222;1.1014644655754138;0.416727922112385;0.3782344305749593;-0.4062903260837293;-0.3688111875902373;1.0928629634798543;0.9999179315802215;9.99868250090122;0.41680086281378237;-0.43522802694440377;-0.4352280161018722;0.38140566596405695;0.36560159151710375;0.5283251073780665;1.0001024837809973
44.490222;1.101464811545597;0.4167279580706989;0.3782345704206382;-0.4062939953339991;-0.3688145175745925;1.092862031952168;0.9999202203139476;9.998684803758865;0.41680119574261754;-0.4352280269634717;-0.4352280161243203;0.381405012783466;0.3656040877359627;0.5283272745514803;1.0001037787627898
44.500222;1.1014652323418137;0.416727983393418;0.3782347127726536;-0.40629766458261696;-0.3688178475505043;1.092860004669805;0.9999225349311885;9.998687096624739;0.4168014941298461;-0.43522802697210067;-0.43522801614865825;0.3814043441663104;0.3656055794110274;0.5283287279252855;1.000105030664485
44.510222;1.1014647251020993;0.41672758406468663;0.3782348224960914;-0.406299726007911;-0.36882005249328575;1.0928588772223453;0.9999248732877153;9.998689420526052;0.4168017585077719;-0.4352280269704363;-0.4352280161747358;0.3814046607372266;0.36560806581478933;0.5283315732738747;1.0001062397000182
44.520222;1.101465283469257;0.4167275918422763;0.37823496661607875;-0.40630339524804465;-0.3688233824533204;1.0928566450511867;0.9999272330738815;9.998691816863849;0.416801989499908;-0.4352280269589904;-0.43522801620226714;0.38140396317571856;0.3656105461643935;0.5283336740671399;1.0001074067553426
44.530222;1.1014659032204959;0.4167275397220043;0.37823506296815085;-0.40630584162549543;-0.3688256023520616;1.0928553037372002;0.9999296127121378;9.998694318414683;0.4168021881246023;-0.43522802693857976;-0.4352280162306609;0.3814032522334511;0.36561301940991797;0.5283357509418348;1.0001085330801116
44.540222;1.101465579934932;0.41672717420764505;0.3782352238337183;-0.4063091258872139;-0.36882891732843615;1.0928538501519482;0.9999320108168281;9.998696942403855;0.41680235587520587;-0.4352280269101471;-0.435228016258921;0.38140252895263216;0.36561548442451036;0.5283378025573727;1.0001096195541885
44.550222;1.1014663074872635;0.41672711390486;0.3782353243582802;-0.40631157225247905;-0.3688311372154053;1.0928512832921395;0.9999344247124788;9.998699692230927;0.4168024944181557;-0.4352280268744685;-0.4352280162858382;0.381401794857758;0.3656179402008094;0.5283398279032996;1.0001106660165187
44.560222;1.1014670843756504;0.41672710585767064;0.37823547762823523;-0.4063152414696095;-0.3688344671511446;1.0928496044002516;0.9999368501995801;9.998702563870765;0.41680260521015666;-0.4352280268320869;-0.43522801631040936;0.3814010519032027;0.36561938543467626;0.5283411344894718;1.0001116710588571
44.570222;1.1014669100301386;0.4167266835463723;0.3782356031867004;-0.40631730284481826;-0.3688366720559997;1.0928468169266978;0.9999392828596847;9.998705544665318;0.41680268933212716;-0.4352280267835143;-0.43522801633206337;0.3814013021012145;0.36562181822334927;0.5283438283326521;1.000112632256606
44.580222;1.1014677808353626;0.41672790147663136;0.37823688069535016;-0.4063209186742705;-0.3688399535318608;1.0928449263511641;0.9999417192944035;9.9987086095715;0.41680274752651186;-0.4352280267292714;-0.43522801635051117;0.3814005469459886;0.3656242364012956;0.5283457743846816;1.0001135465396287
44.590222;1.1014686950127632;0.4167278458863806;0.3782370094740237;-0.40632336501060956;-0.3688421733951197;1.0928429396869699;0.9999441577571286;9.99871172982766;0.4168027803197615;-0.43522802666975696;-0.4352280163654765;0.3813997872174456;0.3656266381629262;0.5283476958903879;1.000114410734435
44.600222;1.1014686492182695;0.41672748460895626;0.37823721237084096;-0.4063266492084998;-0.36884548833616493;1.092839865005977;0.9999465985458034;9.998714888926676;0.41680278810328236;-0.43522802660525106;-0.43522801637677766;0.38139902347100013;0.36562802250995086;0.5283489026086604;1.000115222317728
44.610222;1.1014696359363538;0.4167274879602483;0.3782374125244636;-0.40633031838015665;-0.36884881824270427;1.0928377111521461;0.9999490438780083;9.99871808928611;0.4168027711911624;-0.4352280265359221;-0.4352280163846847;0.3813982564346668;0.3656303892375329;0.5283507803737717;1.0001159798913255
44.620222;1.101470650159475;0.4167274413115985;0.378237576526777;-0.40633276468525964;-0.3688510380903837;1.0928344871977789;0.9999514972924778;9.998721343916698;0.416802730137989;-0.4352280264617118;-0.4352280163898958;0.38139748676849483;0.36563273868042945;0.5283526386366677;1.0001166827562307
44.630222;1.101470687276276;0.4167270372036332;0.37823776792422964;-0.4063348259831823;-0.3688532429632658;1.092832201564111;0.9999539630637683;9.998724663269293;0.4168026662433824;-0.43522802638224045;-0.43522801639302927;0.3813977147949138;0.36563507162544523;0.528355200252282;1.0001173299782697
44.640222;1.1014717404908583;0.41672705371970636;0.3782380069383162;-0.4063384951131626;-0.3688565728573803;1.092829861358806;0.9999564450826095;9.998728052269895;0.4168025816793377;-0.43522802629677115;-0.4352280163942327;0.3813969406461946;0.3656363893912004;0.5283563300020572;1.0001179198737569
44.650222;1.1014728067764794;0.4167270234487628;0.37823821274943153;-0.40634094137231874;-0.36885879269330396;1.0928264721350471;0.9999589454236687;9.998731516562692;0.41680247913219043;-0.4352280262042051;-0.4352280163932955;0.38139616445376284;0.365638693946386;0.5283581340688102;1.0001184498430336
44.660222;1.1014729277983801;0.4167270774716393;0.37823883293171856;-0.4063438636769387;-0.3688617645934763;1.092824038142977;0.9999614639556994;9.99873506836358;0.41680236147921684;-0.4352280261031372;-0.43522801639002845;0.3813953862704285;0.36564098788960214;0.528359920513026;1.0001189160846653
44.670222;1.1014740126746587;0.41672706383553676;0.37823907363450804;-0.40634630989682485;-0.3688639844225636;1.0928205631193955;0.9999639989849591;9.998738728012833;0.41680223160847096;-0.43522802599191596;-0.4352280163843598;0.3813946059360031;0.36564327398472296;0.5283616894406985;1.0001193135979618
44.680222;1.1014751048672788;0.4167271138306078;0.37823938177586675;-0.4063499789494317;-0.36886731430332054;1.0928180509760868;0.9999665482435801;9.998742521591902;0.41680209198574186;-0.4352280258686807;-0.4352280163759249;0.3813938230717202;0.36564455448274313;0.5283627489810416;1.0001196371390766
44.690222;1.1014752037359823;0.41672553732777995;0.3782385655215575;-0.40635209348760143;-0.36886956760541023;1.0928155059028857;0.9999691095770601;9.998746480728043;0.4168019442097657;-0.4352280257315772;-0.43522801636371183;0.3813940371228408;0.36564683088425803;0.5283652052335447;1.0001198826273405
44.700222;1.101476304775395;0.41672561124710755;0.3782389128472036;-0.4063557624909564;-0.36887289748181795;1.0928119322586576;0.9999716807480306;9.998750645166085;0.4168017890906785;-0.4352280255791862;-0.43522801634643404;0.3813932475103349;0.3656491041428451;0.528366922495112;1.0001200475921537
44.710222;1.1014774058884385;0.4167256448156764;0.3782392312168947;-0.40635820861733823;-0.3688751173016887;1.0928093346732282;0.9999742588252805;9.998755059426445;0.41680162702498774;-0.43522802541084604;-0.43522801632322283;0.3813924538792875;0.36565037486605234;0.5283679303094925;1.0001201304330414
44.720222;1.1014775043227465;0.416725330338859;0.37823958322856743;-0.40636026969969;-0.36887732214778785;1.0928057180384751;0.9999768399753988;9.998759764105172;0.41680145828188303;-0.4352280252266243;-0.43522801629383057;0.381391656178382;0.36565264353776805;0.5283696123218772;1.000120129905367
44.730222;1.1014785930233848;0.4167254457517971;0.37823998767900224;-0.4063639386247429;-0.3688806520163584;1.0928030870337038;0.9999794197276601;9.99876479011485;0.41680128312305204;-0.43522802502705177;-0.4352280162584053;0.38139085456961774;0.3656549108544298;0.5283712765283638;1.0001200454980188
44.740222;1.101479667112497;0.41672552353821596;0.37824036190932553;-0.40636638467357517;-0.36888287182740326;1.0928004458217888;0.9999819934283273;9.998770156405127;0.4168011017643108;-0.43522802481283496;-0.43522801621721635;0.3813900493714475;0.36565617794419786;0.52837223168039;1.000119877475224
44.750222;1.1014797229469833;0.4167253093288441;0.37824081697884754;-0.40636966852036754;-0.3688861867184585;1.0927967982787312;0.9999845568738891;9.99877587025087;0.4168009143260104;-0.4352280245845966;-0.43522801617053797;0.38138924116416956;0.36565844642249645;0.5283738628658682;1.000119625995265
44.760222;1.1014807561179747;0.4167254199557269;0.3782412260802312;-0.40637211451616717;-0.3688884065236321;1.0927941481831343;0.9999871067053427;9.998781931046862;0.41680072082063335;-0.4352280243427261;-0.43522801611874884;0.38138843094943864;0.36566071833972286;0.5283754785557752;1.000119290498017
44.770222;1.1014817669580939;0.4167255462099331;0.37824165122526543;-0.4063745604870036;-0.36889062632628783;1.092790499123611;0.999989640051269;9.998788332419272;0.41680052109643245;-0.43522802408747924;-0.43522801606231304;0.3813886199932826;0.3656619959945888;0.5283771086026275;1.0001188696016823
44.780222;1.1014817574372888;0.4167253783307724;0.3782421540464042;-0.406377844248327;-0.3688939412095444;1.0927878541092568;0.999992154118036;9.998795061760093;0.41680031474140744;-0.4352280238191563;-0.43522801600154026;0.38138780937073946;0.36566428174454535;0.5283786934537471;1.0001183609685003
44.790222;1.1014827279347592;0.4167255315246832;0.3782426065069202;-0.4063802901704377;-0.3688961610070816;1.0927852152505602;0.9999946462584551;9.998802099623717;0.41680010112141896;-0.43522802353815565;-0.4352280159365279;0.38138699966512957;0.3656655779678341;0.5283795709547296;1.000117761765802
44.800222;1.1014836827025458;0.4167256954597912;0.3782430694252058;-0.4063827360716449;-0.3688983808014459;1.0927815841994373;0.9999971142995507;9.998809416480695;0.4167998796868824;-0.4352280232450335;-0.43522801586736326;0.3813861911200466;0.36566788708696246;0.5283811255173685;1.000117069644579
44.810222;1.1014836267429768;0.4167255594764167;0.37824360394692425;-0.40638601975926336;-0.36890169567492587;1.092778962620438;0.999999557090794;9.998816974065642;0.4167996501761622;-0.4352280229405073;-0.43522801579432674;0.3813853841196631;0.3656702113628826;0.5283826657153349;1.0001162828862364
44.820222;1.1014845621509919;0.4167257379745612;0.37824408265886544;-0.4063884656218955;-0.36890391546087975;1.0927763518008546;1.000001974997226;9.998824738865228;0.41679941246595303;-0.43522802262520105;-0.4352280157179879;0.38138457932693;0.3656715525013024;0.5283835007104273;1.000115399570645
44.830222;1.1014854938567835;0.41672592011229037;0.3782445676342005;-0.40639091146941125;-0.36890613524216764;1.0927727525968525;1.000004370012461;9.998832695728503;0.4167991664029811;-0.43522802229942587;-0.43522801563916624;0.3813837771710484;0.36567391165748137;0.5283850161536948;1.000114416950203
44.840222;1.1014864269603915;0.4167261571306233;0.3782451062498506;-0.40639458015158775;-0.36890946507334366;1.0927701663856673;1.0000067455150115;9.998840849697114;0.41679891170896066;-0.4352280219631991;-0.4352280155588129;0.38138297750344596;0.3656752898683376;0.528385829041692;1.0001133319112603
44.850222;1.1014863686948255;0.4167259790258155;0.3782456147178322;-0.40639664092117495;-0.3689116698747854;1.0927675953126532;1.0000091058338068;9.998849219721903;0.4167986478282131;-0.4352280216162721;-0.43522801547795875;0.3813831799580468;0.36567768808941165;0.528388045935602;1.0001121420887678
44.860222;1.1014873234208344;0.41672616194022183;0.3782461105489685;-0.406399086731613;-0.36891388964384525;1.0927640414231745;1.000011455636935;9.998857831400581;0.4167983738076928;-0.4352280212582015;-0.4352280153977461;0.3813823844166513;0.3656791067989236;0.5283888391981174;1.0001108461168118
44.870222;1.1014882975379374;0.41672639694413816;0.37824665538196617;-0.4064027553794404;-0.3689172194639239;1.09276150653243;1.0000137991810607;9.99886671220544;0.4167980882756013;-0.43522802088871465;-0.4352280153194588;0.3813815911256698;0.36568154594198277;0.5283903148325353;1.0001094429730284
44.880222;1.1014882965324682;0.4167262148248093;0.37824716584280194;-0.4064048161111425;-0.3689194242554454;1.0927579930120688;1.000016140096191;9.998875888599326;0.41679778948198265;-0.4352280205081884;-0.43522801524451366;0.3813808006375282;0.3656830052471349;0.5283910888424437;1.0001079318610528
44.890222;1.1014893221758653;0.4167263913372169;0.3782476596576093;-0.4064072618943512;-0.36892164401575683;1.092755503952573;1.0000184817988598;9.998885383899498;0.41679747539837486;-0.435228020117802;-0.4352280151744505;0.38138001358492424;0.36568548436171194;0.5283925458693329;1.0001063124485658
44.900222;1.101490378366214;0.4167266163815561;0.3782481974408286;-0.4064109305168801;-0.36892497382778244;1.0927530426722312;1.000020827331667;9.998895220255061;0.4167971439230611;-0.43522801971932434;-0.43522801511091264;0.3813792303023143;0.3656869826625643;0.5283933023703647;1.0001045844530452
44.910222;1.1014904681599;0.41672641971521707;0.37824869405449646;-0.40641299122007135;-0.3689271786111803;1.0927496124476412;1.0000231781818483;9.998905422138991;0.4167967931511946;-0.43522801931478505;-0.43522801505555786;0.38137845076919524;0.3656894990889883;0.5283947428133813;1.0001027471627943
44.920222;1.1014915906742517;0.41672657704398375;0.3782491663290037;-0.4064154369863315;-0.3689293983626221;1.0927472166909162;1.0000255330648788;9.998916015100194;0.4167964215384511;-0.4352280189061649;-0.4352280150099329;0.3813776748697452;0.36569103220586285;0.5283954823357141;1.000100799873817
44.930222;1.1014927475528427;0.41672672591060694;0.37824962723178873;-0.40641788275005414;-0.3689316181101756;1.0927448596515448;1.0000278879223274;9.998927026588563;0.4167960278889331;-0.43522801849515813;-0.43522801497536;0.38137690233651034;0.36569358037194793;0.5283969035978062;1.0000987426328098
44.940222;1.1014929411842658;0.4167265575404845;0.37825013880238556;-0.4064211662797987;-0.36893493293619745;1.0927415469854582;1.0000302373444196;9.998938490525175;0.41679561125384634;-0.43522801808301015;-0.4352280149528376;0.3813771324334739;0.3656951417980761;0.5283983423324548;1.0000965764259533
44.950222;1.10149417174607;0.41672668830523724;0.37825057428203035;-0.4064236120383494;-0.3689371526745776;1.0927392853483213;1.00003257620233;9.99895044200927;0.41679517071540884;-0.43522801767044716;-0.43522801494302643;0.3813763639391957;0.36569771437963106;0.5283997371580189;1.000094303398736
44.960222;1.1014954421810788;0.4167268089858436;0.37825099640310494;-0.4064260577962096;-0.36893937240779623;1.0927370813199748;1.0000349002805946;9.998962902532766;0.41679470509625355;-0.43522801725772836;-0.43522801494649166;0.38137559552255923;0.3656992956959671;0.5284004234942736;1.0000919275236695
44.970222;1.1014967539848926;0.4167269185885483;0.37825140532891277;-0.40642850355395826;-0.36894159213558175;1.092733940264316;1.0000372057455806;9.998975874102515;0.4167942129066188;-0.43522801684473017;-0.4352280149641986;0.3813748262116841;0.3657018834824935;0.5284017829416434;1.0000894547948564
44.980222;1.101497109145767;0.4167266544678008;0.378251816248751;-0.40643056422680257;-0.36894379688616935;1.0927318657635916;1.0000394882586146;9.998989348412087;0.416793692553676;-0.4352280164310405;-0.4352280149977573;0.38137405557003334;0.3657034760577597;0.5284024278821989;1.0000868925594315
44.990222;1.1014985065118439;0.41672679308541843;0.3782522491196689;-0.4064342328268894;-0.3689471266563764;1.092728859754206;1.0000417425026422;9.999003315598632;0.4167931426076709;-0.4352280160161124;-0.43522801504916464;0.3813732833965994;0.36570607234719626;0.5284037384818786;1.000084248998384
45.000222;1.1014999475539782;0.4167268658745964;0.3782526223518747;-0.4064366785877343;-0.3689493463651751;1.092726922555445;1.0000439622025774;9.999017762836969;0.4167925621545932;-0.4352280155993997;-0.4352280151205376;0.3813725093285356;0.36570767171946567;0.5284043265821351;1.000081533112359
45.010222;1.101500433065268;0.41672656456026014;0.37825299978836485;-0.4064387392597522;-0.36895155109420086;1.0927250527341836;1.0000461403458527;9.999032670595772;0.41679195111276374;-0.43522801518034715;-0.4352280152140021;0.3813727329377584;0.36570927364898925;0.5284056029960972;1.000078754566814
45.020222;1.1015020031260097;0.41672699770379956;0.378253687985471;-0.4064408232423877;-0.36895342776340107;1.0927222475692882;1.0000482690610975;9.999048010729476;0.41679131023131105;-0.4352280147582629;-0.43522801533148725;0.3813719540718853;0.36571187733308697;0.5284068143056435;1.000075923511309
45.030222;1.1015035689009927;0.41672703286020313;0.378254034257191;-0.4064432690195002;-0.36895564744473475;1.092720504137259;1.0000503391982503;9.999063744395057;0.41679064078527395;-0.4352280143323655;-0.43522801547447065;0.38137117275911997;0.3657134817833729;0.5284072971779605;1.0000730506533893
45.040222;1.101505172123872;0.41672710792118456;0.37825442433970974;-0.40644693764714906;-0.368958977169508;1.092718820151066;1.0000523404670945;9.999079823299192;0.41678994438520783;-0.4352280139020228;-0.4352280156438251;0.38137038899615777;0.36571608619247725;0.5284084356866808;1.0000701470696824
45.050222;1.1015058131983133;0.41672675402064097;0.37825477886087877;-0.40644899834145526;-0.3689611818563872;1.0927161941798331;1.000054262465292;9.99909619620025;0.4167892233351321;-0.43522801346675655;-0.4352280158398581;0.38136960283173876;0.36571768994595616;0.5284088455652077;1.00006722358593
45.060222;1.1015074906322737;0.41672674816480093;0.37825511969538517;-0.4064514441496005;-0.36896340150254414;1.092714625488287;1.000056095588856;9.999112818195984;0.41678848112032235;-0.4352280130260358;-0.4352280160624875;0.38136881425489005;0.3657192925342575;0.5284092189260943;1.0000642904554833
45.070222;1.101509206580746;0.41672672896121465;0.3782554636838596;-0.4064538899719732;-0.36896562113509396;1.092713113246025;1.0000578307395875;9.999129659612898;0.41678772221307214;-0.43522801257922966;-0.4352280163113432;0.38136802281663834;0.365721893623157;0.5284102482042488;1.000061357738376
45.080222;1.1015099638923203;0.41672633532235354;0.3782558274817403;-0.4064559507001755;-0.3689678257810786;1.092710655605775;1.000059458644735;9.99914670759956;0.41678695145345857;-0.4352280121256018;-0.4352280165858038;0.38136822745454435;0.3657234929372787;0.5284112719734796;1.0000584357587046
45.090222;1.1015117631310396;0.4167262916780148;0.37825618398925065;-0.40645839655393184;-0.3689700453834234;1.0927092499431257;1.000060970344626;9.999163955322802;0.41678617376260296;-0.4352280116643063;-0.4352280168851071;0.38136742654192823;0.36572509003278786;0.528411540903835;1.0000555350553528
45.100222;1.1015136081822043;0.4167262367481459;0.378256550148836;-0.40646084242749625;-0.36897226496915736;1.092707893759034;1.0000623582996369;9.999181384152248;0.41678539417291954;-0.43522801119462345;-0.43522801720844567;0.381366618119177;0.36572768439430403;0.5284124716202712;1.0000526658644042
45.110222;1.1015155019376233;0.41672622363003664;0.3782569769437676;-0.40646451116133897;-0.3689755945915027;1.0927055846368356;1.000063616536548;9.999198948997625;0.416784617812353;-0.43522801071618994;-0.4352280175549;0.38136580035225287;0.36572927585106196;0.528412682489453;1.0000498373597189
45.120222;1.1015164471661805;0.41672578270555294;0.3782573845868061;-0.4064665719586964;-0.3689777991690451;1.0927043196037423;1.0000647401119076;9.99921657432313;0.4167838496813247;-0.43522801022885693;-0.43522801792336385;0.38136497190035423;0.36573086480481154;0.5284128679062401;1.000047057049126
45.130222;1.1015184417215487;0.41672568918385877;0.3782577945636811;-0.40646901789692447;-0.36898001869939395;1.092703095509895;1.0000657251127893;9.99923416359933;0.41678309435590477;-0.4352280097323365;-0.43522801831269003;0.3813641319067411;0.3657334519912528;0.5284137221140557;1.0000443306532367
45.140222;1.101520484092958;0.4167255791693893;0.37825822332835096;-0.4064714638586726;-0.3689822382102726;1.0927009096096032;1.000066569049104;9.999251610911518;0.4167823558649086;-0.43522800922595184;-0.4352280187219276;0.38136327976476847;0.3657350380657688;0.5284138630737374;1.0000416624902908
45.150222;1.1015215712527653;0.4167250888895289;0.3782586869098852;-0.4064735247173286;-0.3689844427297741;1.0926997584781413;1.00006727086685;9.999268805265567;0.41678163772259186;-0.43522800870863554;-0.43522801915034837;0.38136341498830134;0.3657366233492922;0.5284147072128254;1.0000390562576018
45.160222;1.1015236964348971;0.4167249405146708;0.37825915700062906;-0.40647597072369007;-0.3689866622024831;1.0926986368386375;1.0000678308003883;9.999285639052093;0.4167809431526965;-0.43522800817928653;-0.4352280195971754;0.38136253739914533;0.36573920781107616;0.5284155060667467;1.0000365156233872
45.170222;1.1015258548450422;0.4167247715030671;0.3782596484190569;-0.40647841675276974;-0.3689888816571766;1.092696538618083;1.0000682502456844;9.999302019994385;0.4167802754249277;-0.43522800763727454;-0.43522802006123995;0.38136164739596085;0.36574079129361325;0.5284156005856863;1.0000340439733872
45.180222;1.1015280395693055;0.4167245816513519;0.37826016064938195;-0.40648086280389695;-0.36899110109495387;1.0926954588841633;1.000068531152549;9.99931787034462;0.41677963785675076;-0.4352280070824964;-0.4352280205409216;0.38136074593399416;0.3657423738830981;0.5284156872118025;1.0000316438749275
45.190222;1.1015292433486088;0.41672400973152285;0.3782607073290778;-0.4064829237406698;-0.36899330554497806;1.092694394625276;1.0000686753392458;9.999333121498726;0.4167790334279416;-0.4352280065149333;-0.43522802103447084;0.3813598343684308;0.36574395600070436;0.5284157708287335;1.0000293172496684
45.200222;1.1015314553391102;0.4167237807864413;0.37826125839216623;-0.4064853698309652;-0.3689955249526875;1.0926923442292955;1.0000686843511637;9.999347718895253;0.41677846437301497;-0.4352280059343689;-0.4352280215403297;0.38135891429643437;0.36574653809105556;0.5284165486486692;1.0000270659734654
45.210222;1.1015336681402246;0.4167235350450711;0.37826182806283704;-0.4064878159404669;-0.36899774434733285;1.0926913060757877;1.0000685596127876;9.999361625248474;0.41677793198344903;-0.4352280053406623;-0.4352280220570899;0.38135798726878567;0.36574812035567067;0.5284166413529159;1.0000248921757469
45.220222;1.1015358749118713;0.4167232746729516;0.3782624161502594;-0.4064902620684189;-0.368999963730421;1.0926902773123754;1.0000683028043773;9.999374809354112;0.4167774366579103;-0.4352280047341082;-0.4352280225832656;0.381358054729754;0.36574970275321633;0.5284174678385339;1.0000227980911192
45.230222;1.1015370712118577;0.4167226401738879;0.37826303671675504;-0.40649232306991406;-0.36900216813157416;1.092688253790643;1.0000679161946793;9.99938723357222;0.41677697815263987;-0.4352280041152341;-0.4352280231172114;0.38135711843470504;0.36575128516925964;0.5284175898373527;1.0000207854107728
45.240222;1.1015392508412236;0.41672235754060477;0.37826365928515565;-0.4064947692313564;-0.3690043874970614;1.0926872308684117;1.000067402560067;9.99939885741366;0.41677655603597663;-0.43522800348426716;-0.43522802365718927;0.38135618065107657;0.3657538675539776;0.5284184266607198;1.0000188546133104
45.250222;1.1015414112427553;0.4167220674223275;0.37826429638543957;-0.4064972154102483;-0.3690066068568514;1.092686204525037;1.0000667652432513;9.999409652433972;0.41677617011106144;-0.43522800284103597;-0.43522802420133844;0.3813552436594576;0.36575544986819675;0.5284185992383206;1.0000170052125208
45.260222;1.1015425501842864;0.4167214105688824;0.3782649599797684;-0.40649927645497347;-0.36900881124062285;1.0926841725775824;1.000066008668337;9.999419610129017;0.41677582023937415;-0.43522800218527063;-0.43522802474758887;0.38135430908977164;0.3657570320229589;0.5284188048013373;1.0000152366259647
45.270222;1.1015446623070184;0.41672111335441436;0.3782656179743616;-0.4065017226646848;-0.36901103059408413;1.0926831355839886;1.0000651388292576;9.999428737681965;0.41677550561617366;-0.4352280015166556;-0.4352280252937749;0.3813533777126664;0.3657586138989739;0.5284190483441046;1.0000135488048933
45.280222;1.101546744248783;0.4167208168787584;0.3782662820036801;-0.4065041688892846;-0.36901324994591483;1.0926820965451205;1.0000641633609484;9.99943705173321;0.41677522423909047;-0.4352280008348356;-0.43522802583780146;0.3813524495984715;0.36576019515949776;0.5284193345923467;1.0000119425346958
45.290222;1.1015487908233097;0.41672052365789275;0.3782669490565948;-0.40650661512725367;-0.3690154692966229;1.0926800593622366;1.0000630911588888;9.99944457531073;0.41677497298155614;-0.4352280001397718;-0.4352280263776845;0.3813515242796763;0.36576277499750154;0.5284203598085532;1.0000104188895373
45.300222;1.1015497978853155;0.41671987371212027;0.37826763071534947;-0.4065086762170085;-0.3690176736744708;1.0926790272011244;1.000061932282294;9.99945133466432;0.41677474819479127;-0.43522799943191337;-0.43522802691154655;0.3813516009640606;0.3657643523076968;0.5284214646364532;1.0000089781626624
45.310222;1.1015517594075555;0.4167195917419717;0.37826829466644113;-0.4065111224749432;-0.3690198930243554;1.0926780018283844;1.000060698611895;9.999457354816629;0.4167745464165821;-0.43522799871194756;-0.4352280274376161;0.381350678923409;0.36576592601646574;0.5284219002575334;1.0000076200942307
45.320222;1.1015536728237783;0.41671931666233697;0.37826895236732705;-0.40651356874198297;-0.36902211237455074;1.0926769841276585;1.0000594037718884;9.999462654080546;0.4167743646858932;-0.43522799798061856;-0.43522802795432586;0.3813497578299271;0.3657674950045318;0.5284223900694145;1.0000063449946195
45.330222;1.1015555344675643;0.416719048952932;0.378269600906544;-0.40651601501668433;-0.3690243317257478;1.0926749744797317;1.000058061562014;9.999467239916529;0.416774200459098;-0.4352279972386919;-0.4352280284604383;0.3813488377558166;0.3657690578101735;0.5284229351239712;1.0000051540169204
45.340222;1.1015563416542014;0.416718427241475;0.3782702524848744;-0.4065180761286412;-0.3690265361066344;1.092673972235086;1.0000566848879717;9.99947111079665;0.4167740514293346;-0.43522799648689864;-0.43522802895501866;0.3813479188901719;0.3657706126527391;0.5284235360589663;1.0000040487290125
45.350222;1.1015580893457242;0.4167181755870168;0.37827087592226805;-0.4065205224118878;-0.369028755462752;1.0926729756336864;1.000055286190131;9.999474262257236;0.4167739153540646;-0.43522799572598625;-0.43522802943732314;0.3813470013605845;0.3657721578929063;0.5284241931264958;1.0000030304744065
