time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.360222;1.1015597755753164;0.41671793290124737;0.378271484160934;-0.40652296869817656;-0.36903097482293334;1.0926709826079017;1.0000538776390928;9.99947669273918;0.4167737899020238;-0.435227994956922;-0.4352280299066523;0.38134608528882974;0.36577469251188294;0.5284255982268126;1.0000020993609602
45.370222;1.1015613971283604;0.4167177004146936;0.37827207586571565;-0.4065254149860478;-0.36903319418834885;1.0926699913609454;1.0000524700290427;9.999478409345347;0.41677367263175746;-0.4352279941810791;-0.4352280303622325;0.38134517079472147;0.3657762163127304;0.5284263660926842;1.000001253456882
45.380222;1.101561951028598;0.41671711841992115;0.37827266470859794;-0.40652747609665607;-0.3690353985879931;1.092669000584757;1.0000510717474322;9.99947943093344;0.41677356111050884;-0.4352279934003007;-0.43522803080335304;0.38134425796522825;0.3657777299015079;0.5284271876955331;1.0000004890462644
45.390222;1.101563473674819;0.41671729838651667;0.3782735555606001;-0.4065295605960367;-0.36903727493882554;1.0926670097388573;1.0000496890282318;9.999479782175483;0.41677345309785946;-0.4352279926168737;-0.43522803122970666;0.3813433470134521;0.3657792344245641;0.5284280618493602;0.9999998015859034
45.400222;1.1015648719585374;0.4167170573737513;0.378274044707387;-0.40653078405171256;-0.36903838427397434;1.0926660190939546;1.0000483266709599;9.99947948309225;0.4167733467128964;-0.4352279918334199;-0.43522803164157753;0.3813434383871421;0.3657807311882698;0.528429709281282;0.9999991868466308
45.410222;1.1015661822340383;0.4167168889919657;0.37827456313464825;-0.4065332303369268;-0.36904060367483077;1.0926650296681686;1.000046988235909;9.999478546462715;0.4167732404931266;-0.43522799105262927;-0.4352280320397855;0.381342532616284;0.36578222151815226;0.5284306855953218;0.9999986422805562
45.420222;1.1015663994460638;0.4167163786649491;0.3782750765743383;-0.4065352914357266;-0.36904280811682244;1.092663043460872;1.0000456758792502;9.999476981657494;0.41677313355094336;-0.43522799027693737;-0.43522803242552516;0.38134163016533895;0.36578370690884787;0.5284317110429726;0.9999981677392539
45.430222;1.1015675176831403;0.41671624982570626;0.37827555602544727;-0.4065377377159675;-0.36904502754748747;1.092662063414989;1.0000443903348462;9.99947479563387;0.41677302582368814;-0.4352279895084333;-0.43522803280021455;0.38134073141089936;0.3657851891665291;0.5284327834062605;0.9999977648021002
45.440222;1.1015685353234503;0.416716140326039;0.3782760168981885;-0.4065401839926846;-0.36904724699595914;1.092661093000865;1.0000431313122582;9.99947199183688;0.41677291789503;-0.43522798874888974;-0.43522803316543346;0.3813398365042718;0.3657866702681637;0.5284338998395611;0.9999974356059664
45.450222;1.101569450649751;0.41671604981541643;0.3782764600669628;-0.40654263026383697;-0.3690494664635916;1.092660136043119;1.0000418980556474;9.999468571993598;0.41677281039653774;-0.4352279879996387;-0.43522803352287814;0.38133894517775196;0.3657881520003377;0.528435057314233;0.9999971820580031
45.460222;1.1015692641262327;0.4167143932932046;0.3782757907978779;-0.4065447447071532;-0.36905171943096543;1.0926581966810873;1.0000406897831347;9.999464541279403;0.41677270368119984;-0.4352279872615271;-0.43522803387430964;0.38133805687207667;0.3657896357776207;0.5284362531344914;0.9999970053244983
45.470222;1.101569975137239;0.41671428600640525;0.3782761523247305;-0.40654596813030175;-0.36905282888643215;1.0926572791807985;1.0000395061616725;9.99945991174137;0.4167725980565619;-0.43522798653504247;-0.4352280342215969;0.3813371712176735;0.3657911228798423;0.528437485317544;0.9999969055282306
45.480222;1.1015705879626483;0.41671424907668175;0.37827654712427655;-0.4065484143687405;-0.3690550484188417;1.0926563876376503;1.000038347518422;9.999454698467767;0.4167724939811366;-0.4352279858202838;-0.4352280345666637;0.38133628850531354;0.3657926148632031;0.528438752666782;0.9999968818463983
45.490222;1.1015711080961517;0.41671422772976185;0.3782769277146319;-0.4065508605922163;-0.3690572679748923;1.0926545257186357;1.0000372143354828;9.999448911380167;0.41677239167487146;-0.43522798511686567;-0.43522803491112527;0.3813354096884051;0.36579411364603326;0.5284400545520674;0.9999969323033033
45.500222;1.1015705438265844;0.4167138586060571;0.37827730939516796;-0.40655292159572054;-0.36905947258256344;1.0926536965961076;1.000036106514354;9.999442549386648;0.4167722904643886;-0.43522798442399496;-0.43522803525589504;0.3813355359835967;0.3657956211991441;0.5284421122289579;0.9999970526614228
45.510222;1.1015709014379627;0.4167138637326095;0.3782776633700101;-0.40655536777846385;-0.3690616921876756;1.0926529027267784;1.0000350234174764;9.99943560055949;0.4167721885389168;-0.4352279837406279;-0.43522803560120754;0.3813346685762134;0.3657971393926485;0.5284434816071909;0.9999972360895841
45.520222;1.101571189419663;0.41671387995039105;0.3782780044531156;-0.4065578139372904;-0.369063911817654;1.0926521451246216;1.0000339647548468;9.999428046828475;0.41677208341345867;-0.43522798306563626;-0.4352280359470618;0.3813338085225633;0.36579867002190125;0.5284448829697902;0.9999974746937857
45.530222;1.1015714138562436;0.41671385259726523;0.3782782844018771;-0.4065590372423261;-0.36906502141836084;1.092650422681428;1.0000329310120177;9.999419866290319;0.4167719727881986;-0.435227982398124;-0.4352280362935799;0.3813329567480574;0.3658002145900109;0.5284463143535572;0.9999977610763868
45.540222;1.1015705809262513;0.4167135251216091;0.3782786154646523;-0.40656109813387076;-0.3690672261257511;1.092649732604848;1.0000319230729406;9.999411032445654;0.41677185529986976;-0.43522798173785976;-0.4352280366408837;0.38133211404705075;0.3658017741764918;0.5284477738500721;0.9999980887284435
45.550222;1.1015706934827934;0.4167135658504087;0.37827892151989956;-0.4065635442003113;-0.36906944583183404;1.0926490719744444;1.0000309422925258;9.999401518150336;0.41677173078800034;-0.4352279810854374;-0.43522803698889645;0.3813312810053116;0.36580334960437066;0.5284492600236326;0.9999984517954714
45.560222;1.101570756158883;0.41671361082972047;0.37827921926357694;-0.40656599023161333;-0.3690716655647081;1.0926474388166483;1.0000299911408381;9.999391305731297;0.4167715999442798;-0.4352279804419765;-0.4352280373375309;0.38133045798689674;0.36580494140415787;0.5284507720129137;0.999998844922956
45.570222;1.1015707713834362;0.4167136041435926;0.3782794624509691;-0.4065672134006214;-0.3690727752708497;1.0926468319399794;1.0000290733746264;9.999380395507995;0.4167714637647709;-0.43522797980864186;-0.4352280376868529;0.38132964518725454;0.36580654955649144;0.5284523094962026;0.9999992638238686
45.580222;1.1015697419074555;0.4167132878674452;0.3782797646893136;-0.40656927413948957;-0.3690749800861692;1.0926462506799313;1.0000281935343593;9.999368808537254;0.4167713232539118;-0.4352279791863765;-0.43522803803693133;0.38132884264284467;0.36580817341395716;0.5284538725061706;0.999999705954463
45.590222;1.1015696674825919;0.4167133295726139;0.37828005026401235;-0.40657172005479253;-0.36907719990205046;1.092645695171366;1.0000273564123243;9.99935658173793;0.41677117934945135;-0.4352279785759762;-0.43522803838780194;0.38132905023100727;0.3658098117791273;0.5284561829655856;1.00000016990304
45.600222;1.1015695503950764;0.41671336594252817;0.3782803357835959;-0.4065741659297659;-0.3690794197454485;1.0926441663820146;1.0000265668082238;9.99934375537231;0.4167710328994951;-0.4352279779782068;-0.4352280387396194;0.38132826777309453;0.3658114629809089;0.5284577978595129;1.000000654100853
45.610222;1.1015693912847728;0.41671334331137133;0.37828057484871974;-0.4065753889391407;-0.3690805295617231;1.0926436658885081;1.0000258295369284;9.99933036647135;0.41677088457169503;-0.435227977393803;-0.4352280390925251;0.3813274952085877;0.36581312496917107;0.5284594390295566;1.0000011566819458
45.620222;1.1015691902502442;0.41671336872264103;0.3782808662232372;-0.4065778347315148;-0.3690827494586304;1.0926431962278778;1.0000251498169848;9.999316451901107;0.41677073470200593;-0.4352279768234989;-0.4352280394462917;0.3813267326035867;0.3658147955487564;0.5284611064294603;1.000001676103522
45.630222;1.1015679483524352;0.4167130271121474;0.3782811776807883;-0.40657989525475063;-0.36908495440837125;1.092641761214923;1.000024533218876;9.999302047271835;0.4167705832629846;-0.43522797626803184;-0.43522803980029395;0.3813259800156393;0.365816472703124;0.5284627999040377;1.0000022109813327
45.640222;1.1015676643350696;0.41671304171265405;0.37828148160749375;-0.40658234096261325;-0.3690871743556622;1.0926413654101217;1.0000239842130205;9.999287184770917;0.4167704300395102;-0.4352279757280146;-0.43522804015367295;0.381325237486496;0.3658181547150918;0.5284645193236266;1.0000027593657106
45.650222;1.1015673406824453;0.41671299693678593;0.3782817458086522;-0.4065835638071931;-0.3690882842724738;1.0926410131987498;1.0000235048646284;9.999271899289008;0.4167702747861348;-0.43522797520372775;-0.4352280405051594;0.38132450517743555;0.36581884016156174;0.5284655723636612;1.0000033182837706
45.660222;1.101566979919814;0.4167129992379542;0.3782820685379265;-0.4065860094367552;-0.3690905042659535;1.0926407077900018;1.0000230953823228;9.999256233225035;0.41677011716689116;-0.4352279746949796;-0.43522804085283323;0.38132378334001155;0.3658205280823749;0.5284673432326326;1.0000038837005434
45.670222;1.101565586770459;0.4167126331680286;0.3782824166709008;-0.4065880697943721;-0.36909270930750776;1.0926394507220383;1.0000227553745353;9.99924022993816;0.4167699566810839;-0.4352279742012706;-0.4352280411943415;0.38132407207136276;0.36582221821977284;0.528469860585707;1.0000044509081703
45.680222;1.1015651645800442;0.41671256856025174;0.378282712677744;-0.4065892925287516;-0.36909381928683255;1.0926392423721971;1.0000224843647825;9.99922392434718;0.4167697926921344;-0.43522797372219224;-0.4352280415273048;0.38132337137954925;0.3658239110380593;0.5284716798370139;1.0000050152109874
45.690222;1.1015647204866514;0.41671254986360623;0.3782830680246821;-0.4065917380530923;-0.36909603933739304;1.0926390825646048;1.0000222813726185;9.999207341473499;0.4167696244581362;-0.43522797325765;-0.43522804184940883;0.3813226816912805;0.3658256074410849;0.5284735206320899;1.0000055725594894
45.700222;1.1015642611646703;0.41671252298648576;0.3782834343687836;-0.40659418354727817;-0.36909825940306606;1.0926389703492214;1.000022144308353;9.999190499526412;0.41676945130597187;-0.4352279728078102;-0.4352280421583573;0.3813220040905526;0.3658273084237015;0.528475379626367;1.0000061195921255
45.710222;1.101562794828415;0.41671207204853933;0.37828377816815556;-0.406595020948785;-0.36909935445507785;1.0926379036093825;1.0000220706697587;9.99917341321635;0.41676927283986503;-0.43522797237300576;-0.4352280424521659;0.38132133998406;0.3658290149061646;0.5284772521157621;1.000006653201752
45.720222;1.1015623264129706;0.4167120266802345;0.37828416720760355;-0.4065974663857745;-0.3691015745463415;1.0926378798881562;1.000022058784435;9.999156096245734;0.41676908884218417;-0.43522797195368973;-0.43522804272956545;0.3813206907350814;0.36582972779032563;0.5284784407413675;1.0000071704216795
45.730222;1.1015618613212554;0.4167131934829822;0.3782856770660023;-0.40659985842247476;-0.3691037461967098;1.0926378980186364;1.0000221074574258;9.999138560121983;0.41676889913398607;-0.43522797155049064;-0.43522804299001494;0.38132005761925264;0.3658314481485281;0.5284803255217826;1.0000076682936954
45.740222;1.1015614012164356;0.41671307194055035;0.3782860376832425;-0.4066010809870637;-0.3691048562563561;1.0926379587379536;1.0000222145400985;9.999120813003888;0.4167687035812928;-0.4352279711643605;-0.4352280432335625;0.38131944190077766;0.3658331772877664;0.5284822105229726;1.000008143442421
45.750222;1.1015609461448008;0.416712990254695;0.3782864541457924;-0.40660352634768715;-0.36910707638128337;1.0926370641189236;1.0000223759242306;9.999102863171004;0.41676850203414956;-0.43522797079652387;-0.4352280434607895;0.3813188447916423;0.3658349166017494;0.5284840926164539;1.0000085926899354
45.760222;1.1015594963171997;0.4167125323600524;0.3782868910265307;-0.40660558643173417;-0.36910928154447264;1.0926372171349863;1.000022585407175;9.999084725407188;0.41676829441185526;-0.43522797044815836;-0.43522804367259504;0.38131926740085703;0.3658366673855666;0.5284866909632723;1.0000090144703655
45.770222;1.1015590484833544;0.41671236778865234;0.378287269554842;-0.406606808922507;-0.3691103916380081;1.0926374216112438;1.0000228355784488;9.99906642573023;0.41676808100709617;-0.43522797012015585;-0.43522804386992725;0.3813187109066657;0.36583743067743574;0.5284878687926602;1.000009408818458
45.780222;1.1015586014310612;0.4167122409066684;0.37828770028573905;-0.406609254211292;-0.3691126117974243;1.0926366819236044;1.0000231191538596;9.999047997882322;0.41676786268250593;-0.43522796981306383;-0.4352280440536494;0.38131817682478325;0.36583920720717544;0.5284897325138098;1.0000097758478717
45.790222;1.1015581521217863;0.41671209792204017;0.378288133543856;-0.40661169947949805;-0.36911483196844525;1.0926370022859295;1.0000234296051673;9.999029471123698;0.4167676409095549;-0.4352279695271102;-0.435228044224334;0.3813176671228071;0.3658409974521091;0.5284915909679139;1.0000101145646756
45.800222;1.1015576976254071;0.4167118853584581;0.3782885194601635;-0.40661292190869697;-0.3691159420965382;1.0926373858049219;1.0000237605536093;9.999010859917403;0.4167674176948943;-0.4352279692623704;-0.43522804438202717;0.38131718416087856;0.36584280160649385;0.528493445538515;1.0000104229709206
45.810222;1.1015562374493366;0.4167113485016182;0.37828896828194514;-0.40661498187955936;-0.3691181473165202;1.0926378339819114;1.0000241044466753;9.998992165425113;0.4167671954086525;-0.4352279690190004;-0.43522804452631275;0.38131673048629355;0.3658446194401704;0.5284952976092872;1.0000106990853057
45.820222;1.101555770049371;0.4167111050133826;0.37828935281990633;-0.4066162042750339;-0.3691192574654677;1.0926373471777646;1.0000244520121022;9.998973384777742;0.4167669765494843;-0.43522796879731757;-0.4352280446566078;0.3813163085410552;0.36584545012631453;0.5284964559676198;1.0000109413724105
45.830222;1.1015553411581702;0.4167112864494235;0.3782901181373037;-0.4066182876890655;-0.36912113464194346;1.0926379254223648;1.000024793413939;9.998954517175026;0.4167667635251058;-0.4352279685976824;-0.4352280447723041;0.3813159203901898;0.36584729222565066;0.5284983053200812;1.0000111477376985
45.840222;1.1015548642412247;0.41671101721355996;0.3782904960264158;-0.4066195100587599;-0.3691222448085116;1.0926385690443479;1.0000251197967491;9.99893556323107;0.4167665586653101;-0.4352279684203171;-0.43522804487265526;0.3813155675858834;0.3658491441084438;0.5285001524350877;1.0000113146338516
45.850222;1.1015533830153943;0.4167104293754272;0.37829093054295737;-0.4066215699686914;-0.36912445006332084;1.092639279117267;1.0000254239405217;9.998916521115406;0.4167663642712836;-0.4352279682653487;-0.43522804495670786;0.381315251270102;0.36585000459010353;0.5285013034940825;1.0000114377152542
45.860222;1.101552892696445;0.4167101949345438;0.37829134199915493;-0.4066240151341603;-0.3691266702977589;1.092639057774044;1.0000257006602495;9.998897383448522;0.41676618229709383;-0.4352279681331786;-0.43522804502346674;0.3813159723132346;0.36585187313499934;0.528503862957525;1.0000115132345913
45.870222;1.1015523900657154;0.4167086775097967;0.3782905852972464;-0.406625290848122;-0.3691278289358883;1.0926399085682688;1.0000259467862591;9.998878137198846;0.41676601396134816;-0.43522796802474634;-0.43522804507213714;0.3813157312525675;0.36585374945618615;0.5285056934956652;1.000011538691783
45.880222;1.1015518712075103;0.416708430924209;0.37829097721102783;-0.40662773599607355;-0.36913004917694;1.0926408366810292;1.0000261597590474;9.998858768434479;0.4167658597381392;-0.43522796794141017;-0.4352280451023291;0.3813155283507122;0.36585563307008795;0.5285075153330946;1.000011512503381
45.890222;1.1015513332418834;0.41670812701704296;0.3782913112355362;-0.40662895831963874;-0.36913115936424373;1.0926418485089189;1.0000263363229156;9.998839267422966;0.4167657196571742;-0.4352279678846869;-0.4352280451141868;0.3813153639731413;0.36585652328828666;0.5285086354345954;1.000011433501778
45.900222;1.1015497754237065;0.4167075120041905;0.37829169946485997;-0.4066310181798046;-0.3691333646310607;1.0926419503647957;1.0000264731995006;9.998819627987052;0.41676559372589306;-0.4352279678559401;-0.4352280451082968;0.3813152388138995;0.36585841946950104;0.5285104381934218;1.0000113007477995
45.910222;1.101549195504766;0.4167072035995774;0.37829201597519346;-0.40663224049544927;-0.36913447481467215;1.0926431468743496;1.0000265681992322;9.998799849124282;0.4167654822690907;-0.43522796785611656;-0.4352280450854568;0.38131515368394336;0.3658603211440517;0.5285122319675082;1.0000111139356889
45.920222;1.101548595392051;0.4167069474087764;0.37829237205508154;-0.40663468562739136;-0.3691366950491676;1.0926444403313038;1.0000266196468892;9.998779944552592;0.41676538602197105;-0.4352279678858376;-0.43522804504647633;0.3813151092110137;0.3658612278519211;0.5285133261315019;1.000010873902598
45.930222;1.1015479772336787;0.4167066372965947;0.3782926703176408;-0.40663590794380466;-0.36913780522597356;1.09264583097519;1.0000266252752135;9.998759944703151;0.41676530608660767;-0.43522796794567625;-0.43522804499193535;0.3813151057842579;0.36586313884657445;0.5285151075372534;1.0000105821707639
45.940222;1.101547343820165;0.41670638070095317;0.3782930072047356;-0.40663835307916996;-0.36914002545295826;1.0926473177240308;1.0000265824185453;9.998739884629284;0.4167652437527248;-0.4352279680362048;-0.4352280449220234;0.38131514359375335;0.3658650530590599;0.5285168861361939;1.0000102404478481
45.950222;1.1015456981262073;0.4167057096350211;0.37829330012447093;-0.4066391901165787;-0.36914112064773236;1.0926478993709126;1.0000264887402999;9.998719797070905;0.41676520013092444;-0.4352279681578732;-0.43522804483665445;0.38131522259796685;0.3658659694437742;0.5285179714591103;1.000009850983505
45.960222;1.101545038626832;0.41670545434577766;0.3782936165692784;-0.4066416352567971;-0.3691433408646169;1.0926495749937064;1.0000263424928963;9.998699720225835;0.4167651759623035;-0.43522796831111377;-0.4352280447356484;0.38131534256338795;0.3658678873308573;0.5285197494374191;1.0000094166625648
45.970222;1.101544365269803;0.41670514532585196;0.37829387409664383;-0.40664285758620333;-0.3691444510212909;1.0926513432831635;1.000026143179609;9.998679706550911;0.4167651718144813;-0.43522796849674245;-0.4352280446187969;0.38131550314858237;0.365869806418954;0.5285215286645162;1.0000089408028079
45.980222;1.1015436763136823;0.4167048877995159;0.37829416939008803;-0.4066453027367538;-0.36914667122575373;1.0926532023104292;1.0000258927077563;9.998659822046578;0.4167651883494171;-0.43522796871618613;-0.4352280444859243;0.38131670387200717;0.3658707264668554;0.5285233391125729;1.0000084273247665
45.990222;1.1015429700881092;0.4167045735480072;0.37829440496048633;-0.4066465250780659;-0.3691477813698804;1.0926541497791928;1.0000255955556732;9.998640139073066;0.416765226459547;-0.43522796897122445;-0.43522804433697915;0.3813169441029866;0.36587264701679795;0.5285251232198004;1.0000078807471418
46.000222;1.1015412464770338;0.41670394642654146;0.3782946912875586;-0.4066485849485013;-0.3691499865887285;1.0926561832114523;1.0000252576016389;9.998620727240581;0.41676528731213863;-0.43522796926347707;-0.43522804417197547;0.3813172231431137;0.36587356740575006;0.5285262197274386;1.0000073056636412
46.010222;1.101540503001249;0.4167036225139936;0.3782949009663596;-0.40664980730313677;-0.36915109672155366;1.0926583001563615;1.00002488469217;9.998601646063198;0.4167653721627513;-0.43522796959398635;-0.43522804399082665;0.38131754023799763;0.36587548701576234;0.5285280150747934;1.0000067059185238
46.020222;1.1015397400434868;0.41670334653313734;0.3782951442569159;-0.40665225248056575;-0.3691533169038909;1.0926604982095263;1.0000244817578776;9.998582944096944;0.41676548183416334;-0.43522796996311336;-0.43522804379323476;0.3813178946097944;0.36587740540791547;0.5285298181942939;1.0000060837481073
46.030222;1.1015389566484974;0.41670301208806565;0.3782953230339658;-0.40665347485273173;-0.3691544270280681;1.0926617748146243;1.0000240524850135;9.998564662536342;0.4167656163335896;-0.43522797037074146;-0.43522804357856426;0.38131828562696085;0.36587832221981176;0.5285309371088182;1.000005439600811
46.040222;1.1015381516158216;0.41670267326364435;0.3782954845456813;-0.40665469723474673;-0.3691555371482391;1.0926641272468334;1.000023599273998;9.998546838533517;0.41676577512407137;-0.4352279708165748;-0.43522804334581733;0.38131871280414587;0.36588023721202845;0.5285327558038786;1.000004772778409
46.050222;1.1015363248846086;0.4167020223264772;0.3782956908902038;-0.40665675714051064;-0.3691577423448202;1.0926665533279758;1.0000231235215031;9.998529509140038;0.4167659577370685;-0.435227971300274;-0.4352280430938588;0.38131917548656724;0.3658811505280936;0.5285338883107157;1.0000040818192133
46.060222;1.10153547403971;0.41670167653731643;0.3782958155622333;-0.4066579795427278;-0.3691588524564905;1.0926690521397777;1.0000226261197966;9.998512715627763;0.4167661639709121;-0.4352279718213185;-0.4352280428216416;0.3813196725624956;0.3658830625694018;0.528535717702686;1.0000033646090853
46.070222;1.1015346000968194;0.416701381172073;0.37829597037971846;-0.40666042476935865;-0.3691610726176637;1.0926706230790333;1.0000221076523113;9.998496503013081;0.4167663935140541;-0.43522797237886496;-0.4352280425282621;0.381320202342162;0.3658849733873876;0.5285375502086209;1.0000026192216669
46.080222;1.1015337036415167;0.4167010297819629;0.37829605904638575;-0.40666164719353615;-0.3691621827195328;1.0926732638896228;1.0000215684918956;9.998480914027253;0.4167666456234653;-0.43522797297169913;-0.4352280422129049;0.38132076260814174;0.36588588229211966;0.5285386919021875;1.0000018451428794
46.090222;1.1015327859095683;0.41670072906742306;0.3782961788717218;-0.4066640924415705;-0.3691644028696194;1.0926759696223607;1.0000210093050268;9.998465985094507;0.4167669192261807;-0.43522797359807236;-0.43522804187472536;0.3813213510244728;0.36588778797216975;0.5285405252011497;1.0000010441545308
46.100222;1.1015318490920922;0.41670037139046967;0.37829623279502717;-0.40666531488647006;-0.36916551295881944;1.0926787332606283;1.0000204315438794;9.99845174562249;0.4167672131293547;-0.43522797425575394;-0.4352280415128129;0.38132296565706725;0.36588868880234043;0.5285423840762085;1.0000002204759766
46.110222;1.1015298976664523;0.41669964667285697;0.37829628310630165;-0.4066661520312029;-0.3691666080664849;1.0926815473650409;1.000019837786874;9.998438214660439;0.41676752604105866;-0.43522797494249116;-0.43522804112637925;0.3813236050662349;0.36589058300065697;0.5285442066217332;0.9999993795943707
46.120222;1.1015289349193098;0.41669932985039676;0.3782963476922652;-0.4066685973063526;-0.36916882819249736;1.0926834049802931;1.0000192319712382;9.998425398222357;0.41676785636882047;-0.43522797565621835;-0.4352280407150642;0.3813242680558565;0.3658914686784109;0.5285453266701547;0.9999985267830844
46.130222;1.1015279683160841;0.41669895043433797;0.37829634238346876;-0.40666981977795386;-0.36916993825401295;1.092686299272027;1.00001861861316;9.998413290410005;0.4167682020295862;-0.4352279763947331;-0.4352280402790759;0.38132495353572515;0.3658933441248702;0.5285471260443421;0.9999976670964433
46.140222;1.1015270043552943;0.4166986135550102;0.37829636169016023;-0.40667226506975457;-0.36917215835881445;1.0926892233953138;1.0000180011602147;9.998401874408476;0.41676856070340323;-0.4352279771553591;-0.43522803981895397;0.3813256605318277;0.365894208204586;0.5285482170225382;0.9999968063380277
46.150222;1.101526048372942;0.4166982111634657;0.3782963060703433;-0.4066734875564145;-0.3691732683986002;1.0926921710213153;1.0000173814765534;9.99839112411564;0.41676893035926904;-0.43522797793498613;-0.4352280393351852;0.3813263881841629;0.36589606044154455;0.5285499805147977;0.999995951389476
46.160222;1.1015241057282996;0.4166974336357321;0.37829623609883223;-0.40667432473123305;-0.3691743634539624;1.0926941365276577;1.0000167610553021;9.99838100651894;0.41676930911594845;-0.43522797873032654;-0.4352280388280634;0.3813271357198147;0.3658969008205598;0.5285510277661984;0.9999951099134308
46.170222;1.101523178733082;0.4166970568349579;0.3782961685872439;-0.40667677003857;-0.3691765835263773;1.0926971145571562;1.0000161419630413;9.998371483806212;0.41676969458893615;-0.43522797953814435;-0.4352280382976485;0.38132790240644115;0.365898729584313;0.5285527393997083;0.9999942902805544
46.180222;1.101522272454238;0.4166966116606026;0.37829601860890827;-0.4066779925385138;-0.369177693534082;1.0927000991295863;1.000015526485096;9.998362518564365;0.4167700839007756;-0.43522798035551247;-0.4352280377436196;0.3813286876038254;0.3658995471959025;0.5285537271615539;0.9999935013323532
46.190222;1.1015213904431234;0.416696151584778;0.37829583178060394;-0.40667921504128984;-0.369178803531263;1.0927030828979691;1.000014916722972;9.998354080965617;0.4167704741440555;-0.4352279811799538;-0.43522803716534025;0.38132949093798835;0.36590135445510524;0.5285553728839935;0.9999927512172563
46.200222;1.1015205352453208;0.4166957304683942;0.37829565381941593;-0.4066816603569824;-0.3691810235723085;1.0927060573477119;1.0000143147090832;9.998346152555367;0.41677086251105233;-0.43522798200922475;-0.4352280365622165;0.3813303123006096;0.365902152654811;0.5285562897087905;0.9999920460601751
46.210222;1.1015197084608868;0.41669524226693766;0.3782953855619539;-0.40668288286198906;-0.3691821335495072;1.0927080132092661;1.0000137223680028;9.998338726090626;0.41677124631337376;-0.43522798284109204;-0.43522803593394005;0.38133215165512746;0.3659039437713083;0.5285585816945358;0.9999913898664996
46.220222;1.1015179118786496;0.41669437972957535;0.37829508864073785;-0.4066837200389449;-0.3691832285438106;1.0927109401984407;1.0000131415333067;9.998331800066389;0.416771623039179;-0.43522798367347015;-0.4352280352804727;0.38133300896798694;0.36590473056358347;0.5285594186475238;0.9999907855853214
46.230222;1.1015171433521982;0.4166939216390495;0.3782947817115441;-0.40668616534783053;-0.3691854485569174;1.09271382701959;1.0000125742020023;9.998325363447115;0.416771990274043;-0.4352279845047309;-0.43522803460199255;0.3813338841401982;0.365906516319061;0.5285609047282583;0.9999902357812561
46.240222;1.1015164021132589;0.4166934018270099;0.3782943824850282;-0.4066873878406814;-0.3691865585071143;1.0927166620692936;1.0000120221026028;9.998319382842547;0.4167723455198543;-0.4352279853338096;-0.4352280338989994;0.3813347766810617;0.36590730435231344;0.528561654028411;0.9999897425121214
46.250222;1.1015156851797645;0.41669287620041173;0.3782939396415195;-0.40668861032535647;-0.3691876684486943;1.0927194339161128;1.0000114860896177;9.998313810820736;0.4167726859772888;-0.43522798615997926;-0.4352280331724733;0.3813356853964593;0.3659080976468553;0.5285623587210523;0.9999893074638136
46.260222;1.1015149889591582;0.4166923471309812;0.3782934534791498;-0.40668983280017396;-0.369188778381841;1.092721131677646;1.0000109666896995;9.998308606464109;0.41677300841774095;-0.4352279869825309;-0.4352280324237845;0.38133660842777717;0.3659098988812151;0.52856371197353;0.9999889323447999
46.270222;1.1015143098733267;0.41669187011130554;0.3782929728623789;-0.4066922780737578;-0.3691909983610113;1.0927237460765482;1.0000104651298007;9.99830374612633;0.4167733091787498;-0.4352279878006366;-0.4352280316544265;0.3813375437848962;0.36591071074779596;0.5285643305952029;0.9999886191743206
46.280222;1.1015126457275142;0.416690978509072;0.3782924161598558;-0.40669311518932794;-0.36919209330514224;1.092726270592318;1.0000099837602456;9.99829922137911;0.41677358436692896;-0.4352279886134804;-0.4352280308658793;0.3813384902142279;0.36591253608212526;0.5285656009347108;0.999988370683777
46.290222;1.1015119922154766;0.41669045096774937;0.3782918036388252;-0.406694337626029;-0.3691932032173083;1.0927287016429494;1.0000095257188861;9.998295033285395;0.41677383032244564;-0.4352279894204881;-0.43522803005949556;0.38133944764494676;0.365913377503404;0.5285661397920266;0.9999881905295701
46.300222;1.1015113488792607;0.4166899805455759;0.3782911998313333;-0.4066967828580895;-0.3691954231799745;1.0927310379553605;1.0000090945193416;9.998291187062533;0.41677404397667506;-0.43522799022136016;-0.4352280292363067;0.381340416815802;0.3659142369904844;0.528566640778793;0.9999880833634356
46.310222;1.1015107151492225;0.41668946175211313;0.3782905096568004;-0.40669800526798405;-0.36919653308715317;1.0927322801180437;1.0000086946798792;9.998287690862194;0.41677422292753546;-0.4352279910159662;-0.43522802839699554;0.3813413987360069;0.3659161159111459;0.5285677976936968;0.9999880550743196
46.320222;1.1015100905184667;0.41668894928362843;0.3782897835789939;-0.40669922766510125;-0.3691976429951402;1.0927344306143112;1.0000083326835172;9.998284557586503;0.41677436523531;-0.43522799180438443;-0.4352280275419584;0.38134339452733673;0.3659170154341725;0.5285689495752345;0.9999881123312044
46.330222;1.1015094735752462;0.4166884448042236;0.3782890235557776;-0.4067004500502923;-0.36919875290583554;1.092736493627055;1.0000080167497805;9.998281802233674;0.41677446913163535;-0.435227992587023;-0.4352280266711991;0.38134440536319675;0.36591893686538374;0.5285700408125015;0.9999882609046157
46.340222;1.1015078625947594;0.4166876416895971;0.3782882947002058;-0.4067025098892348;-0.36920095790125373;1.0927384742815345;1.000007755640585;9.998279438468241;0.41677453321704083;-0.43522799336460544;-0.4352280257842623;0.3813454321833378;0.36591988157586003;0.5285704110862545;0.9999885039172443
46.350222;1.10150725228791;0.4166871584806096;0.3782874734623078;-0.40670373225323003;-0.36920206782238674;1.09274037802678;1.000007557550087;9.998277478251936;0.41677455688729054;-0.43522799413799274;-0.4352280248805513;0.3813464754226344;0.365920850593761;0.5285707550151967;0.9999888412886982
46.360222;1.1015066403612528;0.41668668878720094;0.3782866260063927;-0.40670495460889255;-0.36920317775151845;1.0927412106707535;1.0000074300958575;9.998275930044459;0.41677454022433624;-0.43522799490798253;-0.43522802395983584;0.38134753494470314;0.36592284428795097;0.5285717665367106;0.9999892705414493
46.370222;1.1015060239128942;0.41668623502848573;0.378285755253776;-0.4067061769570331;-0.3692042876906873;1.0927429782892382;1.0000073815131787;9.998274796236196;0.4167744835107122;-0.43522799567524295;-0.4352280230223796;0.3813486098847388;0.3659238625885057;0.5285720617910634;0.9999897880682908
46.380222;1.101505443389174;0.4166861847690396;0.3782851983453301;-0.40670703751268644;-0.3692050546002562;1.092744686711226;1.0000074214523844;9.998274073378708;0.41677438689227586;-0.435227996440404;-0.4352280220685868;0.3813496985114278;0.36592490559748625;0.5285723331381829;0.999990389802578
46.390222;1.1015048079200591;0.4166858222718275;0.37828433582985554;-0.4067094826551014;-0.36920727461957165;1.0927463415181067;1.0000075601834855;9.998273757885832;0.41677425024699966;-0.43522799720414934;-0.435228021098599;0.3813507985356889;0.3659269739343395;0.5285732720717424;0.9999910713739368
46.400222;1.101503158493201;0.41668506563175034;0.37828342176810614;-0.40671031963132515;-0.36920836962574044;1.092747948114608;1.0000078072272232;9.998273853356597;0.416774073240026;-0.4352279979671555;-0.4352280201121765;0.3813519075458304;0.3659280686046281;0.5285734923547136;0.9999918282544316
46.410222;1.1015024899923078;0.4166846932099173;0.3782824768036339;-0.40671154195302556;-0.3692094796211929;1.0927485113285367;1.0000081707241573;9.998274367827547;0.4167738556876755;-0.43522799873001117;-0.4352280191088704;0.3813530231169165;0.3659291908466333;0.5285736845057639;0.9999926560522943
46.420222;1.1015018004383954;0.4166843447049962;0.3782815168612208;-0.4067127642695083;-0.3692105896313586;1.09275003574383;1.0000086572209161;9.998275304489448;0.41677359807347514;-0.43522799949335217;-0.4352280180882554;0.3813541426958361;0.36593134209163813;0.528574539036076;0.999993551261668
46.430222;1.1015010874483897;0.41668402160269286;0.37828054313561327;-0.40671398658075597;-0.3692116996555501;1.0927515266714423;1.0000092714585587;9.998276662252449;0.41677330184737554;-0.4352280002579968;-0.4352280170500675;0.3813552634818714;0.36593252373536567;0.5285746699194579;0.9999945118487725
46.440222;1.1015003494481375;0.4166837789506209;0.3782796054484063;-0.40671643169307553;-0.3692139197470122;1.0927529900869297;1.0000100164479229;9.998278440861538;0.41677296931817515;-0.4352280010246533;-0.43522801599429617;0.38135738245744694;0.36593373700069126;0.5285754909878404;0.9999955369000626
46.450222;1.1014995856570888;0.4166835118759859;0.3782786086320594;-0.4067176539926373;-0.36921502979653087;1.0927544316885216;1.0000108936604042;9.998280635829019;0.416772603384001;-0.4352280017935246;-0.4352280149212231;0.38135849654854426;0.3659359831712229;0.5285762527191366;0.9999966263536908
46.460222;1.1014977970676763;0.4166829138388398;0.3782776176601334;-0.40671849092555445;-0.3692161248827681;1.092754856698801;1.0000119031776495;9.998283231277773;0.41677220743123444;-0.43522800256436356;-0.43522801383131393;0.38135960261377577;0.3659372636977209;0.5285762939513325;0.9999977810734567
46.470222;1.1014969825952816;0.4166827100047799;0.378276605014465;-0.4067197132101401;-0.36921723495294917;1.0927562701627445;1.0000130439225676;9.998286203248758;0.4167717851368566;-0.4352280033366789;-0.4352280127250772;0.3813606972176792;0.36593857993006446;0.5285763093224572;0.9999990021051887
46.480222;1.101496144658475;0.4166825394921246;0.3782755868218334;-0.4067209354868869;-0.36921834503219153;1.0927576767152085;1.000014313847107;9.998289525912368;0.4167713399326183;-0.4352280041098609;-0.4352280116030888;0.3813617765540101;0.3659399328093941;0.5285763009149546;1.0000002894504598
46.490222;1.1014952852167246;0.4166824021742832;0.3782745646333317;-0.4067221577550018;-0.369219455120066;1.0927590805245115;1.0000157104260896;9.998293170461512;0.41677087449912736;-0.43522800488340796;-0.4352280104661099;0.3813628367272346;0.36594232275220867;0.5285769628855647;1.000001641573071
46.500222;1.1014944063570498;0.4166823506525782;0.3782735886038983;-0.40672460281908984;-0.3692216752706024;1.0927604855266535;1.0000172315737652;9.998297104092794;0.41677039074541256;-0.43522800565693154;-0.43522800931522965;0.3813638742118027;0.36594374966531396;0.5285769121773892;1.0000030558122825
46.510222;1.1014935101003092;0.4166822775628769;0.37827256364988326;-0.4067258250670704;-0.36922278537615166;1.092761895294762;1.000018875915904;9.998301293460441;0.4167698903878293;-0.43522800642979415;-0.4352280081520305;0.3813648859969046;0.3659452129917502;0.528576842686009;1.0000045287634878
46.520222;1.101492598478679;0.4166822360160167;0.37827154012017317;-0.4067270473034535;-0.36922389549154955;1.0927623132306583;1.0000206419912088;9.998305705067127;0.4167693756441711;-0.4352280072009402;-0.4352280069784989;0.38136586939243317;0.3659467118610452;0.5285767556368959;1.0000060560781374
46.530222;1.1014906745957118;0.4166818639225269;0.3782705343472565;-0.4067278841581815;-0.3692249906433196;1.0927637430910666;1.0000225274274086;9.998310308896963;0.4167688494685593;-0.43522800796918754;-0.4352280057966838;0.38136682203433536;0.36594924527848105;0.5285773443019454;1.0000076323951261
46.540222;1.1014897391976373;0.4166818845966227;0.37826951825879784;-0.40672910636697013;-0.3692261007803205;1.0927651887448866;1.000024528812293;9.998315090543668;0.41676831529157393;-0.4352280087336809;-0.4352280046085902;0.38136774198083684;0.36595081211727704;0.5285772244616923;1.0000092518717025
46.550222;1.1014887967059634;0.4166819364771223;0.37826850700385917;-0.40673032856171976;-0.369227210928575;1.092766653364064;1.000026641954772;9.998320055118771;0.41676777641246476;-0.4352280094941595;-0.435228003416371;0.38136862760532586;0.36595241106356236;0.5285770884651243;1.0000109090643163
46.560222;1.101487851221631;0.41668202018399253;0.3782675010150772;-0.40673155074267214;-0.36922832108803005;1.0927681391214743;1.0000288623523934;9.998325217450267;0.4167672354092626;-0.43522801025084595;-0.4352280022224043;0.3813694775842152;0.3659540407467425;0.5285769355264205;1.000012599634215
46.570222;1.1014869073531335;0.41668213618733757;0.37826650116138255;-0.40673277291027027;-0.3692294312583397;1.0927686474726477;1.0000311856132258;9.99833059616182;0.4167666942090616;-0.43522801100409947;-0.435228001029162;0.38137029102201786;0.3659566999549881;0.5285774567589803;1.0000143203630525
46.580222;1.1014859703095832;0.41668233778691177;0.3782655569404453;-0.4067352178694321;-0.36923165149294546;1.0927701789988067;1.0000336072378362;9.99833621864079;0.4167661547956531;-0.4352280117542445;-0.43522799983907434;0.38137106746339217;0.36595838774021483;0.5285772662902374;1.000016068643302
46.590222;1.1014840464658908;0.41668215569718614;0.37826458675221636;-0.4067360546352432;-0.3692327467087522;1.0927717325065378;1.0000361220005949;9.99834212475749;0.41676561977570115;-0.43522801250156595;-0.4352279986544444;0.38137180690169;0.36596010320148714;0.5285770556070686;1.000017841910378
46.600222;1.10148313858118;0.4166823653223111;0.3782636102708893;-0.406737276765426;-0.3692338569076255;1.0927733046240986;1.0000387235344317;9.998348361509983;0.41676509231415776;-0.435228013246058;-0.43522799747743723;0.38137250977711873;0.36596184514634;0.5285768239095988;1.0000196374500396
46.610222;1.1014822506410396;0.4166826025277776;0.3782626427409065;-0.4067384988859447;-0.3692349671147911;1.092774890535419;1.0000414044769799;9.998354973550834;0.4167645755732854;-0.4352280139870401;-0.43522799631016695;0.3813741765776823;0.3659636121215678;0.5285772924091592;1.0000214527144278
46.620222;1.1014813842462194;0.41668286454531955;0.37826168499892326;-0.40673972099865807;-0.36923607732961755;1.0927764851350859;1.000044157314318;9.998361997912731;0.41676407223533324;-0.4352280147231809;-0.4352279951547158;0.3813748071834148;0.3659664026810583;0.5285777109924348;1.0000232856510702
46.630222;1.1014805406459633;0.41668314872427303;0.37826073783618513;-0.40674094310568615;-0.36923718755131024;1.0927770841505886;1.000046974786671;9.998369464943687;0.4167635844776366;-0.43522801545292006;-0.43522799401297185;0.3813754006743327;0.3659682155089158;0.5285774176855871;1.0000251346760858
46.640222;1.1014797216713859;0.4166834529659013;0.37825980195437003;-0.4067421652092401;-0.3692382977792042;1.092778684458904;1.0000498491451273;9.998377399929232;0.4167631140704873;-0.4352280161748354;-0.4352279928864501;0.38137595579722006;0.365970049440653;0.5285771063182743;1.0000269983722772
46.650222;1.1014789303206776;0.41668377591356;0.37825887826514726;-0.40674338731144494;-0.3692394080130886;1.0927802826618656;1.0000527716289027;9.998385822588357;0.41676266243712917;-0.4352280168877118;-0.43522799177628446;0.38137647153474535;0.36597190339069996;0.5285767779754448;1.0000288752950162
46.660222;1.1014771717982308;0.41668375507398764;0.37825798269717736;-0.40674422403014776;-0.36924050327896724;1.092781873394896;1.0000557328076238;9.99839474513386;0.41676223078997543;-0.43522801759037005;-0.43522799068331536;0.3813769473982162;0.3659737760734269;0.5285764328766255;1.0000307642026447
46.670222;1.1014764490166298;0.4166841138944014;0.378257087464597;-0.40674544613598085;-0.36924161352591245;1.092783449170596;1.0000587230132396;9.998404167220345;0.41676182026965786;-0.43522801828162605;-0.43522798960817455;0.3813773836531947;0.3659756657129065;0.5285760705773239;1.0000326643630146
46.680222;1.101475767512128;0.41668449089028364;0.37825620833114426;-0.40674666824887445;-0.3692427237800552;1.0927850009933224;1.00006173270837;9.998414071298894;0.41676143220492096;-0.4352280189605417;-0.4352279885514423;0.381377781467397;0.3659785701882073;0.5285763833250947;1.0000345757222204
46.690222;1.101475131483989;0.41668488617384297;0.37825534582425174;-0.40674789037195835;-0.36924383404138067;1.0927855190714815;1.0000647532522429;9.998424428235214;0.41676106838235094;-0.4352280196265837;-0.4352279875137414;0.3813781425765686;0.3659804876351346;0.5285759870433459;1.0000364990517323
46.700222;1.101474545138301;0.4166852992154104;0.3782544996972324;-0.4067491125079286;-0.36924494430927823;1.0927869939021626;1.0000677779051785;9.998435210997606;0.41676073083886267;-0.43522802027961827;-0.4352279864954957;0.38137846864551284;0.3659824167557773;0.5285755755204041;1.000038435475934
46.710222;1.1014740128822074;0.4166857292536277;0.3782536690785025;-0.40675033465910354;-0.3692460545825584;1.0927884172453204;1.0000708020076714;9.998446401333648;0.41676042141879655;-0.4352280209199458;-0.4352279854965722;0.3813787610403547;0.3659843565518491;0.5285751508570278;1.0000403854672355
46.720222;1.1014735387864176;0.4166861759541903;0.37825285297599975;-0.40675155682756714;-0.36924716485976045;1.0927897824235842;1.00007382210568;9.998457985291633;0.4167601417062065;-0.43522802154817014;-0.43522798451620454;0.3813790210992283;0.3659863061172644;0.5285747159651164;1.0000423486819443
46.730222;1.1014731258917434;0.41668663945030865;0.3782520508172722;-0.4067527790151544;-0.3692482751395108;1.0927910841587694;1.000076835063816;9.998469946527967;0.416759893201268;-0.4352280221647916;-0.4352279835531616;0.38137925026348934;0.36598826460302;0.5285742741974119;1.000044324741925
46.740222;1.1014717769457345;0.41668675823207907;0.3782512772664409;-0.40675361582996744;-0.36924937044622697;1.092792318785924;1.0000798375778135;9.998482262482483;0.41675967724815055;-0.4352280227698474;-0.43522798260595424;0.38137944985584643;0.36599023100818917;0.5285738286585697;1.0000463138312585
46.750222;1.1014714909569543;0.41668725622627883;0.3782505034789633;-0.4067548380586115;-0.3692504807271302;1.0927924849603174;1.000082825730675;9.99849490206633;0.41675949464534057;-0.43522802336284633;-0.4352279816730123;0.3813796209659424;0.36599220403758237;0.5285733819141909;1.0000483166535206
46.760222;1.1014712697958289;0.4166877721273407;0.37824974443793374;-0.4067560603097203;-0.36925159100607047;1.0927935838666392;1.0000857944313013;9.998507823396112;0.41675934540415105;-0.4352280239429226;-0.4352279807528555;0.38138076465083637;0.3659951822347451;0.5285743503585933;1.000050334010147
46.770222;1.1014711148802268;0.4166883063269199;0.3782490005730335;-0.40675728258406363;-0.36925270128068083;1.0927946188291766;1.0000887370715192;9.998520970557044;0.4167592288987517;-0.43522802450901604;-0.4352279798442156;0.3813808822048361;0.3659971640266513;0.5285739090564378;1.0000523665784384
46.780222;1.1014710276618125;0.4166888589574976;0.3782482728055036;-0.4067585048822067;-0.36925381154823333;1.0927955944227492;1.0000916459117724;9.998534272787786;0.4167591440539619;-0.4352280250599635;-0.4352279789460179;0.3813809753262367;0.3659991475558541;0.5285734751353712;1.0000544148734642
46.790222;1.1014710093033269;0.4166894300184544;0.37824756272892573;-0.40675972720419523;-0.36925492180595393;1.092796514501891;1.0000945128981873;9.998547654755503;0.4167590893290472;-0.43522802559451435;-0.4352279780572167;0.38138104599557143;0.3660011305866691;0.5285730518302146;1.0000564787225785
46.800222;1.1014710606468148;0.41669001954706436;0.37824687238968746;-0.4067609495493971;-0.36925603205111446;1.0927973801597097;1.0000973302602991;9.998561050569768;0.4167590626390621;-0.4352280261113885;-0.43522797717662143;0.3813810960176897;0.3660031104987581;0.5285726420602888;1.000058556857656
46.810222;1.101470182445016;0.41669026584559127;0.3782462184710745;-0.40676178651566336;-0.3692571273065234;1.0927981893701972;1.0001000909139972;9.998574405034162;0.41675906144581165;-0.43522802660942833;-0.4352279763028524;0.3813811267291264;0.3660050844096739;0.5285722477933622;1.0000606472749733
46.820222;1.1014703707591553;0.4166908925356222;0.37824557344891685;-0.4067630089030733;-0.36925823751815057;1.092797938312387;1.0001027889773189;9.998587668764122;0.4167590831310606;-0.43522802708773106;-0.4352279754343018;0.38138113905557286;0.36600704961949254;0.5285718696112478;1.0000627473950345
46.830222;1.1014706232084879;0.4166915377576377;0.3782449531386775;-0.40676423131064504;-0.369259347709691;1.0927986232127263;1.0001054199614503;9.998600799058067;0.416759125374647;-0.43522802754561213;-0.4352279745691219;0.3813811335749774;0.36600900387208685;0.5285715072719331;1.0000648538933978
46.840222;1.101470936709832;0.4166922012423547;0.3782443581403309;-0.4067654537371809;-0.3692604578803468;1.0927992413883998;1.0001079800015575;9.998613760445082;0.416759186218068;-0.4352280279824229;-0.435227973705451;0.38138111062446417;0.3660109451048084;0.5285711608627119;1.0000669630471546
46.850222;1.1014713093677269;0.41669288244820457;0.37824378845846984;-0.4067666761812768;-0.3692615680299301;1.0927997908969185;1.0001104651385222;9.99862651927868;0.4167592641038871;-0.435228028397527;-0.43522797284165865;0.3813810706209939;0.3660128714277803;0.5285708314682024;1.0000690710589475
46.860222;1.1014717404055117;0.4166935804068387;0.3782432435657422;-0.4067678986416188;-0.3692626781581302;1.0928002698039398;1.0001128715631975;9.998639039582427;0.41675935804522846;-0.4352280287905291;-0.435227971976449;0.3813810145342893;0.3660147815528674;0.528570521034714;1.0000711732789753
46.870222;1.1014722298987225;0.4166942934581219;0.37824272242266616;-0.40676912111718383;-0.3692637882643582;1.0928006760988254;1.000115196009792;9.998651288176069;0.41675946752560583;-0.43522802916143755;-0.4352279711089485;0.3813809441824047;0.36601667503897706;0.528570231901649;1.0000732631543552
46.880222;1.1014727784946772;0.41669501907195383;0.3782422235219561;-0.4067703436073475;-0.3692648983481019;1.0928000080117994;1.0001174356839098;9.998663245876267;0.4167595921373538;-0.435228029510662;-0.43522797023869586;0.3813808619911205;0.3660185521323104;0.5285699665051645;1.0000753325742133
46.890222;1.1014723874763561;0.4166953922545483;0.37824175956041706;-0.40677118070175555;-0.3692659934348042;1.0928002646654227;1.0001195877440419;9.998674912462777;0.41675973137899547;-0.43522802983896336;-0.4352279693654611;0.38138177056046296;0.3660204134184005;0.5285704487307443;1.00007737349702
46.900222;1.1014730536009745;0.41669613310982634;0.37824129903823245;-0.40677240321882147;-0.36926710347345165;1.0928004468492074;1.000121648877485;9.998686300213382;0.4167598847987891;-0.4352280301472901;-0.4352279684890712;0.3813816725282023;0.36602225952934464;0.5285702376938107;1.0000793795166545
46.910222;1.101473774392904;0.41669687643272246;0.37824085424251697;-0.40677362574884224;-0.3692682134900156;1.0928005567532153;1.0001236157280438;9.998697424898031;0.4167600521276114;-0.4352280304365239;-0.43522796760944565;0.38138157058607647;0.3660240908785595;0.5285700565236244;1.0000813463083917
46.920222;1.1014745451654235;0.4166976191758888;0.37824042319360374;-0.406774848290776;-0.3692693234848763;1.092800596588036;1.0001254857600357;9.998708298855504;0.4167602329906718;-0.43522803070735655;-0.43522796672677677;0.3813814673234459;0.36602590730864193;0.528569906173762;1.0000832710676861
46.930222;1.1014753605371548;0.4166983055875745;0.37823995602552524;-0.4067748480447055;-0.36926932340433716;1.0928005678083799;1.0001272576610136;9.998718927415155;0.4167604266146843;-0.43522803096023793;-0.4352279658416132;0.3813813649494177;0.3660277079929466;0.5285697871056564;1.0000851517874092
46.940222;1.1014762143916625;0.4166990405435846;0.37823954865224735;-0.40677607060746296;-0.36927043335705334;1.0928004715829156;1.00012893135207;9.998729313957016;0.4167606322033855;-0.43522803119530545;-0.435227964954718;0.38138126515948323;0.36602949176823296;0.5285696998320579;1.000086986864259
