time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.950222;1.101477100330854;0.41669976889344035;0.3782391518000422;-0.40677729317912065;-0.369271543289952;1.0927993087884929;1.0001305077819624;9.998739466848665;0.4167608497347256;-0.43522803141258853;-0.43522796406683084;0.38138116903422836;0.3660312573775915;0.5285696453374665;1.0000887754287415
46.960222;1.1014780129215147;0.4167004890068046;0.37823876476033286;-0.4067785157584186;-0.3692726532044792;1.0927990789402893;1.0001319880472004;9.998749399097068;0.4167610801981257;-0.4352280316123728;-0.4352279631786871;0.38138107680806466;0.3660330033609282;0.5285696251044121;1.0000905180588668
46.970222;1.1014779497497997;0.4167008378632397;0.378238401622852;-0.40677935292608075;-0.36927374812801234;1.092798779975404;1.0001333719187038;9.99875912637965;0.41676132498635143;-0.43522803179516334;-0.4352279622913722;0.3813809877835949;0.3660347280468345;0.5285696408170381;1.0000922168487
46.980222;1.1014789076253662;0.41670153804930943;0.37823803286677454;-0.4067805755148427;-0.36927485801140436;1.0927984095813215;1.0001346566216893;9.998768668385882;0.4167615852191345;-0.43522803196138704;-0.43522796140669134;0.3813809006256277;0.36603642993443075;0.5285696939264816;1.0000938750308392
46.990222;1.1014798874650389;0.41670222658081774;0.3782376730251409;-0.4067817981062888;-0.369275967882104;1.0927979662932696;1.0001358366231448;9.998778048071115;0.4167618616221211;-0.4352280321113744;-0.4352279605273206;0.38138081383165573;0.3660381081301091;0.5285697852862679;1.0000954968728142
47.000222;1.1014808894075687;0.41670290173222413;0.378237322092917;-0.4067830206988169;-0.36927707774172264;1.0927974492059709;1.000136904697412;9.998787288095109;0.416762154821468;-0.4352280322455496;-0.4352279596566352;0.381380725914505;0.3660397624125062;0.528569915106648;1.0000970874567552
47.010222;1.1014819126405069;0.41670350791800137;0.3782369315171653;-0.4067830204932083;-0.36927707753727135;1.0927968572926603;1.0001378532825678;9.998796407066433;0.41676246552887936;-0.43522803236445906;-0.43522795879818776;0.3813806352759187;0.366041392971952;0.5285700833728798;1.0000986522447983
47.020222;1.1014829550988847;0.4167041494225621;0.37823659788857134;-0.4067842430836725;-0.36927818737715107;1.0927951895052204;1.0001386748352241;9.998805413403948;0.4167627943483787;-0.4352280324686246;-0.43522795795526165;0.3813805402201675;0.36604300013774604;0.5285702905218702;1.0001001969751937
47.030222;1.1014840145043334;0.41670477033645803;0.37823627234260515;-0.4067854656712238;-0.3692792972069484;1.0927944450187108;1.0001393615562528;9.998814302175774;0.4167631413881397;-0.435228032558433;-0.4352279571308675;0.38138043918285197;0.36604458421624686;0.5285705379952428;1.0001017274457566
47.040222;1.1014850895638622;0.41670536825087556;0.37823595448059966;-0.4067866882548194;-0.3692804070259144;1.0927936228516364;1.00013990538249;9.998823062252514;0.4167635059166275;-0.43522803263413234;-0.43522795632779304;0.3813803309079607;0.3660461455120748;0.5285708283217944;1.0001032488167694
47.050222;1.1014861798349376;0.41670594103672903;0.37823564375995394;-0.40678791083340604;-0.36928151683309707;1.0927927219952815;1.0001402985914307;9.998831688889762;0.41676388628288863;-0.4352280326959106;-0.4352279555484789;0.38138021442799985;0.36604768452559155;0.5285711647663632;1.0001047651889714
47.060222;1.1014862856258942;0.4167061250978163;0.3782353540686843;-0.40678874797903813;-0.3692826116529147;1.0927917421781128;1.000140534800865;9.99884018974671;0.41676428025670165;-0.4352280327440648;-0.43522795479496884;0.38138008893995146;0.3660492019784379;0.528571550818016;1.0001062797146358
47.070222;1.1014874040975886;0.4167065890920331;0.37823500694855094;-0.406788747745756;-0.36928261137920043;1.0927906835856303;1.0001406094192593;9.99884857798952;0.41676468566645875;-0.4352280327791083;-0.4352279540689605;0.3813809538393952;0.36605069848618005;0.5285727110139419;1.0001077946639756
47.080222;1.1014885360413829;0.41670707662840056;0.3782347131790167;-0.4067899702998312;-0.36928372114460906;1.0927895459021841;1.0001405194146533;9.99885686293132;0.4167651010486386;-0.4352280328016349;-0.4352279533720314;0.3813808088631856;0.3660511742067137;0.5285725119443847;1.000109311012844
47.090222;1.1014896826442029;0.41670753311649406;0.3782344233780235;-0.40679119284338905;-0.36928483089433745;1.0927883284438717;1.0001402630817504;9.998865051111077;0.41676552587446763;-0.435228032812205;-0.4352279527059339;0.38138065401260174;0.3660526288303725;0.5285730607688951;1.0001108278286686
47.100222;1.1014908459144124;0.4167079576457221;0.3782341362735412;-0.4067924153755518;-0.3692859406279229;1.0927860313453996;1.0001398398107753;9.998873153086098;0.4167659600855503;-0.4352280328115233;-0.4352279520724906;0.38138048940654923;0.36605406193620516;0.5285736650487396;1.0001123425468357
47.110222;1.101492027873713;0.41670834970770926;0.3782338503279515;-0.4067936378955333;-0.369287050345279;1.0927846560951047;1.0001392496940067;9.998881184457566;0.41676640340279514;-0.4352280328005778;-0.4352279514731843;0.3813803153200727;0.3660554733610585;0.5285743241755751;1.000113852027258
47.120222;1.1014932300524445;0.4167087089759905;0.3782335639014165;-0.40679486040247775;-0.3692881600466309;1.0927832044212933;1.0001384934348625;9.99888916021043;0.41676685491796905;-0.43522803278044364;-0.43522795090892136;0.3813801321211919;0.36605686324723774;0.5285750367474581;1.000115353005115
47.130222;1.1014944536389373;0.41670898163992115;0.3782332270503559;-0.4067948600989288;-0.36928815967842865;1.092781677130685;1.0001375726455175;9.99889709215183;0.41676731290839997;-0.43522803275206184;-0.43522795038014667;0.38137994008883386;0.36605823191746734;0.5285758002776466;1.0001168420840765
47.140222;1.1014957000955234;0.4167092740227174;0.3782329358824287;-0.4067960825775986;-0.36928926934972467;1.0927800747479934;1.0001364895935938;9.998904993369559;0.4167677749264852;-0.4352280327162454;-0.435227949887059;0.3813797394892391;0.3660595799081262;0.5285766110543114;1.0001183156611202
47.150222;1.1014960155228581;0.4167095565794196;0.3782329917319528;-0.4067965578213043;-0.36929002098455993;1.092778398897017;1.0001352465790998;9.99891287726527;0.4167682381624104;-0.4352280326737118;-0.435227949429578;0.3813795308232198;0.36606090804476354;0.5285774642296694;1.0001197693637907
47.160222;1.101497311393668;0.4167097833870685;0.37823269649423996;-0.4067977802686739;-0.36929113063183333;1.0927766527258187;1.0001338461672113;9.998920747231;0.4167686996931122;-0.43522803262501697;-0.4352279490071846;0.381379314890184;0.3660622172525378;0.5285783542428325;1.0001211980864393
47.170222;1.1014986318061097;0.4167099805337802;0.3782324008315659;-0.40679900270111663;-0.36929224026992147;1.09277484057355;1.0001322918540163;9.99892859342199;0.4167691566075095;-0.4352280325704061;-0.4352279486189126;0.38137909260808506;0.36606250826866077;0.5285785828702134;1.0001225970835788
47.180222;1.1014999758175494;0.41671009732486564;0.3782320573815086;-0.4067990023240026;-0.3692922398463051;1.092771967477657;1.0001305879595357;9.998936402856511;0.41676960623780246;-0.4352280325096318;-0.4352279482634592;0.3813788647685602;0.36606378158337943;0.5285795294174618;1.000123961816022
47.190222;1.101501341856852;0.4167102426995997;0.3782317643143634;-0.406800224729951;-0.36929334947010056;1.0927700385187944;1.0001287385414932;9.998944170810354;0.4167700464188645;-0.43522803244196323;-0.43522794793922254;0.38137863185798826;0.3660650376457361;0.5285804966425194;1.0001252860938268
47.200222;1.1015027278679026;0.41671036493215036;0.37823147459583584;-0.4068014471255045;-0.36929445908812725;1.0927680583643513;1.000126746157149;9.998951901756527;0.41677047570941345;-0.4352280323664701;-0.43522794764432554;0.38137839396301265;0.3660662771576139;0.5285814807691266;1.0001265612057233
47.210222;1.101504132352544;0.41671046553372004;0.378231189582194;-0.40680266951313515;-0.3692955687010989;1.0927660315067957;1.000124611605953;9.998959602204533;0.41677089351463664;-0.4352280322823123;-0.4352279473769117;0.38137815078118215;0.36606750119726483;0.5285824789648893;1.0001277770716117
47.220222;1.101505554322177;0.4167104927168593;0.37823086190710015;-0.4068026690996634;-0.3692955682557552;1.0927639626460015;1.0001223346550536;9.998967280586612;0.4167712999336668;-0.4352280321888721;-0.43522794713550905;0.38137790171567143;0.3660687110819263;0.5285834891440861;1.0001289240148041
47.230222;1.1015069923823757;0.41671055495333204;0.37823058918782343;-0.40680389147816487;-0.36929667786088477;1.0927618566200101;1.0001199146807458;9.998974955996324;0.41677169544073916;-0.43522803208579663;-0.43522794691905564;0.3813776459151628;0.3660689079907667;0.5285838169698115;1.0001299937506765
47.240222;1.101508445149907;0.4167106007359257;0.37823032339031315;-0.4068051138547325;-0.3692977874634567;1.0927597181333035;1.0001173509226515;9.99898266163213;0.4167720807015505;-0.43522803197297716;-0.4352279467267531;0.3813773822571448;0.3660700925520714;0.5285848447638887;1.000130979464979
47.250222;1.1015089132791245;0.41671027013666945;0.37823007951302834;-0.4068059507877603;-0.36929888208983214;1.0927575517787553;1.0001146431740073;9.998990437734635;0.4167724563713566;-0.4352280318504666;-0.43522794655799646;0.3813771094631236;0.36607126478415447;0.5285858766027648;1.0001318759388276
47.260222;1.101510395508843;0.41671023494662196;0.3782297801720331;-0.4068059503704466;-0.3692988816372113;1.0927543624583227;1.0001117928845864;9.998998320766617;0.41677282266429333;-0.43522803171837304;-0.43522794641229634;0.38137682622894953;0.3660724243044595;0.5285869085056536;1.0001326794544636
47.270222;1.1015118932882566;0.4167102414838081;0.3782295370216065;-0.40680717275177325;-0.36929999124005847;1.092752155124658;1.0001088035604118;9.99900633691261;0.4167731790514862;-0.4352280315768743;-0.43522794628913836;0.3813765311335718;0.36607357050476075;0.5285879362842679;1.0001333866711306
47.280222;1.1015134060625626;0.41671023764212406;0.3782293017242004;-0.4068083951394209;-0.3693011008457197;1.0927499336646278;1.0001056803783441;9.999014501837573;0.4167735242325182;-0.43522803142636923;-0.43522794618781824;0.381377222537125;0.36607370281882035;0.528588984492115;1.0001339939585423
47.290222;1.1015149320053244;0.4167101712573542;0.3782290261695992;-0.4068083947405274;-0.36930110040179465;1.0927477005778046;1.0001024299619283;9.999022821133808;0.41677385624599017;-0.43522803126755377;-0.43522794610730453;0.381376898738064;0.36607482100886024;0.5285899900911541;1.000134498185773
47.300222;1.101516468920456;0.41671015006969475;0.3782288076657281;-0.40680961714508246;-0.3693022100182785;1.0927454577943698;1.00009906037723;9.999031289152631;0.41677417278668183;-0.43522803110135794;-0.43522794604629894;0.3813765583091982;0.3660759251254129;0.5285909764637625;1.000134897266488
47.310222;1.1015180156678022;0.41671012132396523;0.3782285978695688;-0.4068108395595891;-0.36930331964338936;1.0927432077235184;1.0000955807705563;9.999039893169858;0.416774471483667;-0.43522803092882184;-0.4352279460035206;0.3813762003250617;0.36607701536467424;0.5285919378159787;1.0001351895776185
47.320222;1.101519572605816;0.41671008527494996;0.3782283964539192;-0.4068120619850238;-0.36930442927925833;1.0927409540001103;1.0000920006582943;9.999048620901414;0.41677474985228713;-0.4352280307510426;-0.43522794597794184;0.3813758243095887;0.36607809201144687;0.5285928694257068;1.0001353733024798
47.330222;1.1015211407953442;0.41670998851609564;0.378228154138777;-0.40681206162801636;-0.3693044288737604;1.092738701401575;1.0000883291087115;9.999057459775859;0.41677500518462407;-0.4352280305692749;-0.4352279459688401;0.38137543007408864;0.36607815514685194;0.52859307597582;1.000135446476185
47.340222;1.1015227210506848;0.4167099375278848;0.3782279664810899;-0.4068132840786647;-0.3693055385364863;1.0927364548703298;1.0000845743172717;9.999066391127156;0.41677523471174366;-0.43522803038494606;-0.4352279459758015;0.38137501756816944;0.3660792043040547;0.5285939412414566;1.0001354074877613
47.350222;1.101524313594411;0.41670987826534706;0.37822778324077694;-0.4068145065438723;-0.3693066482149365;1.092733218622728;1.0000807437464285;9.999075386945027;0.41677543594307315;-0.43522803019944495;-0.4352279459987236;0.38137458668843455;0.36608023846792437;0.5285947730787394;1.0001352553826632
47.360222;1.1015249186729565;0.4167093944378792;0.3782275687831876;-0.4068141207796404;-0.36930663288176874;1.0927309959334008;1.000076843983111;9.999084407496875;0.41677560688548193;-0.43522803001406574;-0.43522794603773224;0.38137413709518436;0.3660812562043729;0.5285955729190485;1.0001349896025455
47.370222;1.1015265320727756;0.41670931494945374;0.37822738937390277;-0.4068153432776583;-0.3693077425963731;1.0927287892079083;1.0000728805154997;9.999093403300305;0.4167757460932274;-0.4352280298302029;-0.43522794609309917;0.38137366821847596;0.36608125576179806;0.5285956504560699;1.000134609488706
47.380222;1.1015281510089796;0.4167092229257087;0.37822721020377964;-0.40681656579491554;-0.3693088523310484;1.0927266007967535;1.0000688584996051;9.999102323841175;0.4167758526248812;-0.43522802964935026;-0.43522794616528754;0.38137317957118544;0.3660822352795035;0.5285963930031685;1.0001341140310969
47.390222;1.1015297716378107;0.4167090628418696;0.3782269822238934;-0.4068165655389904;-0.3693088520328155;1.0927244345508085;1.0000647838482812;9.999111124046218;0.41677592580733647;-0.43522802947287187;-0.4352279462550569;0.3813726710429869;0.3660831931084785;0.528597110616156;1.0001335017793287
47.400222;1.1015313906329822;0.41670893918666874;0.37822680210765075;-0.40681778809707914;-0.3693099618105297;1.0927222961146756;1.00006066343929;9.999119765937206;0.4167759649067612;-0.4352280293019062;-0.4352279463634787;0.38137214285852117;0.36608412807881996;0.5285978060486288;1.0001327708360943
47.410222;1.1015330046203093;0.41670879683730994;0.3782266213541085;-0.4068190106761693;-0.36931107161082355;1.0927201912455058;1.0000565048681171;9.999128222157577;0.4167759691115433;-0.4352280291373602;-0.43522794649170243;0.381371595451097;0.36608403954929314;0.5285977899628188;1.0001319192010565
47.420222;1.101534610323596;0.4167085814029292;0.3782263916309202;-0.40681901048304486;-0.3693110713801386;1.092718123974857;1.0000523163458772;9.999136480842465;0.4167759378522432;-0.4352280289797326;-0.4352279466404918;0.38137102945001455;0.3660849273814538;0.5285984505011512;1.0001309453974854
47.430222;1.101536205458792;0.41670839918899044;0.37822621026688774;-0.40682023310441884;-0.3693121812267756;1.0927160963978875;1.0000481063774547;9.999144546705768;0.416775870999633;-0.4352280288288798;-0.4352279468098461;0.38137044565106987;0.3660857918792409;0.5285990981181466;1.0001298488774988
47.440222;1.1015377884723943;0.4167081967769934;0.37822602942060635;-0.40682145574725076;-0.369313291096924;1.0927131096215503;1.0000438831557328;9.99915243868961;0.41677576874619676;-0.4352280286840478;-0.43522794699907086;0.3813698449326607;0.3660866335174884;0.5285997351012861;1.000128629995481
47.450222;1.1015393577755506;0.41670792101375276;0.3782258010812888;-0.40682145561890326;-0.3693132909366971;1.0927111639613198;1.0000396540253604;9.999160187536217;0.41677563146891516;-0.4352280285442045;-0.43522794720726893;0.38136922820974584;0.3660864527339592;0.5285996707108276;1.000127289829711
47.460222;1.1015409121871491;0.4167076789902482;0.3782256220520758;-0.40682267830697383;-0.36931440085404343;1.0927092584205715;1.0000354251786172;9.999167831279046;0.4167754597904563;-0.4352280284083804;-0.4352279474337839;0.3813685964252327;0.3660872499190792;0.5286002912619094;1.0001258301021334
47.470222;1.1015414524069562;0.4167070559635708;0.3782254578395829;-0.40682351555912627;-0.36931549581967854;1.0927073907747566;1.0000312016767663;9.999175406487922;0.416775254706412;-0.43522802827579304;-0.4352279476783367;0.3813689505938999;0.36608802533889634;0.5286016271328372;1.0001242531555938
47.480222;1.101542976520662;0.4167067228444668;0.3782252300672174;-0.4068235155031606;-0.3693154957290914;1.0927055582860343;1.0000269879721873;9.999182943448877;0.41677501761649366;-0.43522802814577366;-0.43522794794098013;0.3813682920105865;0.3660877791552591;0.5286015443895385;1.000122561752121
47.490222;1.1015444850135057;0.41670642575107386;0.378225050104017;-0.4068247382659138;-0.3693166057147831;1.0927037586310284;1.0000227887947604;9.999190467748997;0.4167747502849196;-0.43522802801761007;-0.43522794822196115;0.3813676224589446;0.3660885116877264;0.5286021508732857;1.0001207587525682
47.500222;1.1015459770729792;0.4167061125113889;0.37822486975421094;-0.4068259610564363;-0.3693177157221975;1.092701990344314;1.0000186095559818;9.999197998512;0.4167744547543543;-0.43522802789048326;-0.4352279485216573;0.3813669440943332;0.36608922359825236;0.5286027556762322;1.00011884688947
47.510222;1.101547451831949;0.4167057303969466;0.37822464078005613;-0.4068259610837384;-0.3693177156967462;1.0927002523352933;1.000014456144606;9.999205545535943;0.4167741332051962;-0.4352280277636178;-0.4352279488407434;0.3813662590399982;0.36608991589459977;0.5286033603881567;1.0001168288030593
47.520222;1.1015489087399812;0.4167053860883649;0.3782244602548534;-0.4068271839334762;-0.3693188257459656;1.0926985435393817;1.0000103348902707;9.999213114781343;0.4167737878750823;-0.435228027636463;-0.43522794918022917;0.3813655690748517;0.36608958990607127;0.528603274042575;1.0001147077663912
47.530222;1.1015503479790123;0.41670497245699095;0.37822423171093417;-0.4068271840221785;-0.3693188257616985;1.0926968631821552;1.0000062524977624;9.999220715345038;0.41677342101701403;-0.43522802750875134;-0.43522794954114696;0.3813648756515205;0.3660902472340071;0.5286038828329936;1.0001124886786197
47.540222;1.1015517702645463;0.4167045960124718;0.3782240527710212;-0.4068284069347759;-0.3693199358519549;1.092694210787511;1.0000022158434925;9.999228360378595;0.41677303474582705;-0.4352280273805098;-0.43522794992437586;0.3813641800006145;0.36609088975392334;0.5286044950699299;1.0001101782837745
47.550222;1.1015531762981836;0.4167042032326028;0.3782238755908151;-0.4068296298790132;-0.3693210459627378;1.0926925854146756;0.9999982322467933;9.999236067750632;0.4167726308739478;-0.43522802725205595;-0.4352279503306564;0.3813634830535009;0.3660905197772813;0.5286044184023081;1.000107784593246
47.560222;1.1015545667108282;0.41670374049200437;0.3782236520086477;-0.40682963006214734;-0.3693210460399157;1.092690984853058;0.9999943093501233;9.99924385909353;0.41677221091226774;-0.4352280271239956;-0.43522795076034443;0.3813627854299448;0.36609114014806626;0.5286050374783285;1.000105316164869
47.570222;1.1015559420179313;0.41670331428825813;0.3782234789815751;-0.40683085306767364;-0.3693221561912232;1.0926894061946362;0.9999904539588169;9.999251751152336;0.41677177630067264;-0.435228026997215;-0.4352279512131276;0.3813620876346227;0.36609175404146144;0.5286056596227457;1.000102781974386
47.580222;1.1015573020220537;0.41670281808015447;0.37822325956374436;-0.40683085330998625;-0.3693221563083712;1.0926878475814785;0.9999866715293575;9.999259745263995;0.4167713287806033;-0.4352280268728329;-0.43522795168818823;0.38136139011647663;0.3660913645468534;0.528605592518723;1.000100191724477
47.590222;1.1015576463717993;0.4167019979728343;0.37822310546194293;-0.40683169090459265;-0.36932325152414897;1.0926863094959627;0.9999829669041287;9.99926782264259;0.4167708705591118;-0.4352280267521989;-0.43522795218469884;0.3813606931566943;0.3660919742106789;0.5286062216016814;1.0000975554391698
47.600222;1.10155897115426;0.4167015260804821;0.37822293960870595;-0.406832913992622;-0.36932436173477634;1.0926847948735774;0.9999793449058607;9.999275948608977;0.41677040410883076;-0.435228026636831;-0.4352279527021287;0.3813599969392492;0.36609158481173204;0.528606162684354;1.0000948826401264
47.610222;1.1015602751407345;0.41670098932910365;0.3782227289985443;-0.4068329143153256;-0.36932436191181145;1.0926833083621041;0.9999758102232112;9.999284083374333;0.41676993186164923;-0.43522802652810205;-0.43522795324013114;0.38135930185064437;0.3660921976520567;0.5286068017452275;1.0000921820683686
47.620222;1.1015615561200096;0.4167004962760511;0.37822257106472895;-0.4068341374540636;-0.369325472163945;1.0926818553727322;0.9999723665762201;9.999292187667123;0.41676945605239935;-0.43522802642695513;-0.43522795379829954;0.38135860866976196;0.3660928140315976;0.5286074479119013;1.000089461461719
47.630222;1.1015628117396143;0.4166999417392527;0.37822236903859086;-0.40683413782562605;-0.36932547238374275;1.0926804413624112;0.9999690154098595;9.999300217462977;0.41676897873410357;-0.4352280263339218;-0.4352279543760045;0.38135791838003336;0.36609243527346985;0.5286074107452902;1.00008672733628
47.640222;1.1015640388646637;0.41669943411701077;0.37822221975270376;-0.4068353610109381;-0.3693265826795222;1.0926790712472516;0.9999657553274807;9.99930811749539;0.41676850176882113;-0.4352280262492579;-0.4352279549721894;0.3813572318346872;0.36609306241450745;0.5286080771025995;1.0000839853774248
47.650222;1.1015652329863683;0.4166989218327003;0.37822207441744676;-0.4068365842173188;-0.3693276929974726;1.092676748766286;0.9999625831851803;9.999315823321373;0.4167680267600085;-0.4352280261729961;-0.43522795558525557;0.3813565496744054;0.36609369606427394;0.5286087559647771;1.0000812411517372
47.660222;1.101566389144994;0.416698353383361;0.3782218839880189;-0.40683658465194167;-0.36932769328356485;1.0926754763667572;0.9999594961335755;9.999323273279916;0.4167675550938514;-0.4352280261049155;-0.43522795621335164;0.3813558725098872;0.36609333645791836;0.5286087557819719;1.000078500424254
47.670222;1.1015675031585812;0.4166978372246168;0.37822174473554915;-0.40683780789531276;-0.369328803645366;1.0926742563133045;0.9999564928297775;9.99933042222786;0.41676708805965085;-0.43522802604457167;-0.43522795685476556;0.3813552011088966;0.3660939835529242;0.5286094619231189;1.0000757683854644
47.680222;1.1015685708955498;0.41669726769205684;0.37822155929879253;-0.40683780836357986;-0.36932880397403545;1.0926730922071846;0.9999535730721535;9.999337246906329;0.41676662696923517;-0.4352280259915869;-0.43522795750786025;0.3813545363696051;0.36609363711794507;0.5286094895543132;1.0000730485924754
47.690222;1.1015695868415274;0.416696752056538;0.37822142441109763;-0.40683903163744384;-0.3693299143763566;1.092671989312801;0.9999507369474495;9.999343745471467;0.4167661731898675;-0.4352280259460255;-0.43522795817076;0.3813538790434034;0.3660942967467566;0.5286102235825754;1.00007034353765
47.700222;1.1015705443043733;0.41669618412682147;0.37822124330431406;-0.4068390321332677;-0.3693299147429284;1.0926709534952488;0.9999479842944877;9.999349936664892;0.41676572795251554;-0.43522802590840715;-0.4352279588413427;0.3813532294631703;0.36609496182084783;0.5286109715095625;1.0000676561561752
47.710222;1.1015714365779623;0.4166956715958919;0.3782211137143281;-0.40684025543183816;-0.3693310251801652;1.0926699901079397;0.9999453141587743;9.999355855290085;0.4167652921796138;-0.4352280258794302;-0.4352279595174878;0.38135258766836;0.36609463141682136;0.5286110409457077;1.0000649900091998
47.720222;1.1015722576554208;0.4166951087677205;0.3782209405385888;-0.40684025594939277;-0.369331025578514;1.0926691041201984;0.9999427246853234;9.99936153929305;0.41676486669282525;-0.4352280258597981;-0.4352279601972287;0.3813519537291516;0.3660953043081365;0.5286118168161005;1.0000623483589008
47.730222;1.10157200356145;0.4166942414963974;0.37822083785081334;-0.4068410937900783;-0.3693321210696621;1.0926683014554008;0.999940214084357;9.999367016248893;0.41676445257177164;-0.4352280258500676;-0.43522796087876114;0.38135232758314164;0.3660949792809785;0.5286126349881031;1.000059733588664
47.740222;1.101572668679239;0.4166936872246807;0.3782206822931883;-0.4068410943238774;-0.36933212149487094;1.0926675900892673;0.9999377817792111;9.999372305473493;0.41676405124486565;-0.43522802585043296;-0.4352279615603767;0.38135170865618584;0.3660956554440674;0.5286134360417462;1.0000571471893536
47.750222;1.10157325134306;0.41669319146615175;0.3782205882956749;-0.40684231765413537;-0.36933323198614026;1.0926669796846127;0.999935428468493;9.999377431224035;0.41676366430126816;-0.43522802586077075;-0.43522796224039684;0.3813510960662217;0.36609633223568694;0.5286142467877977;1.0000545903197586
47.760222;1.1015737499417422;0.41669264826952473;0.37822046174303386;-0.4068423181996381;-0.3693332324344217;1.0926654803110838;0.9999331548731558;9.99938242832215;0.4167632932119209;-0.43522802588091414;-0.4352279629171826;0.38135048900208895;0.3660960093122455;0.5286143722169991;1.000052064541943
47.770222;1.101574163552379;0.4166921654577427;0.37822040193899786;-0.4068435415392309;-0.3693343429467575;1.0926651016359183;0.9999309602581351;9.99938733780486;0.41676293919064544;-0.4352280259107306;-0.4352279635891868;0.38134988665336533;0.3660966863449218;0.5286151949734985;1.0000495718194902
47.780222;1.101574491253265;0.4166916371531261;0.3782203140641076;-0.40684354209195384;-0.3693343434145111;1.0926648530017995;0.9999288420955287;9.99939219919999;0.4167626034129984;-0.43522802595005206;-0.4352279642550347;0.38134928813342567;0.36609636271133794;0.5286153286437699;1.0000471141545377
47.790222;1.1015747319260287;0.4166911706287336;0.37822029714201083;-0.4068447654370452;-0.36933545394519424;1.0926647436333685;0.9999267967129483;9.99939704392315;0.41676228747656724;-0.4352280259987476;-0.4352279649136112;0.3813486927021376;0.3660970374590592;0.5286161574894844;1.0000446933655687
47.800222;1.101574885044535;0.41669065967669927;0.3782202562708712;-0.40684476599391417;-0.36933545443037213;1.0926647820187796;0.9999248198343643;9.999401894851966;0.4167619935931591;-0.4352280260567674;-0.4352279655640827;0.38134809985891843;0.3660967097066368;0.5286162962027513;1.0000423105050347
47.810222;1.1015749516794382;0.4166902119642175;0.3782202899022943;-0.40684598934201865;-0.3693365649775353;1.092664974769579;0.9999229067653149;9.99940677299154;0.4167617240801697;-0.4352280261240793;-0.4352279662058806;0.38134750927864947;0.3660973789775176;0.528617129735238;1.0000399652184653
47.820222;1.10157493502927;0.41668972195573656;0.3782203020205317;-0.4068459899007569;-0.36933656547832594;1.0926653265075938;0.9999210525538662;9.999411707028875;0.41676148048344575;-0.43522802620076845;-0.4352279668387122;0.38134692094551603;0.3660980449945262;0.5286179662453466;1.0000376561510087
47.830222;1.1015748399893912;0.41668929763179857;0.3782203897689178;-0.40684721324959466;-0.36933767604058837;1.0926658407379939;0.9999192524120968;9.999416739262076;0.4167612631941233;-0.43522802628721047;-0.43522796746256076;0.38134633528706685;0.3660977072675372;0.5286181144441917;1.0000353820809185
47.840222;1.1015746718539567;0.4166888328820286;0.37822045575493846;-0.4068472138082848;-0.3693376765563341;1.0926665200714358;0.999917502512253;9.999421923926343;0.41676107173445337;-0.4352280263840291;-0.4352279680775895;0.3813457530925506;0.3660983651618744;0.5286189609467142;1.000033142063721
47.850222;1.101574435314156;0.41668843409728773;0.3782205958335794;-0.4068484371569299;-0.36933878713346663;1.092667365330236;0.9999158006380249;9.99942731941063;0.41676090526055437;-0.43522802649190356;-0.4352279686840187;0.3813451753873331;0.36609801840762274;0.5286191229965075;1.000030934565745
47.860222;1.1015741340599636;0.41668799366751746;0.37822071179497646;-0.4068484377158345;-0.3693387876638089;1.0926683743957495;0.9999141460350428;9.9994329788802;0.41676076306148807;-0.4352280266115208;-0.4352279692821778;0.38134460328517705;0.3660986674084582;0.5286199881554439;1.000028757508183
47.870222;1.1015737705571362;0.41668761782151686;0.3782208993903832;-0.40684966106529447;-0.3693398982551467;1.0926695421150372;0.9999125388434325;9.999438945525787;0.4167606448612505;-0.43522802674373323;-0.43522796987271434;0.3813440378109751;0.3660983132352101;0.5286201741177055;1.0000266095092702
47.880222;1.1015723473507386;0.4166868377244486;0.37822107558380086;-0.40684927614107164;-0.369339883824296;1.0926708615268816;0.9999109796465641;9.999445251809746;0.41676055074541424;-0.4352280268896658;-0.435227970456658;0.3813434798787379;0.36609895762267614;0.5286210681217569;1.0000244907571587
47.890222;1.1015718643879169;0.4166864831011006;0.37822130765458;-0.40685049949113206;-0.36934099442936613;1.0926713249668294;0.9999094685936735;9.999451916761751;0.41676048093466783;-0.4352280270506547;-0.4352279710352226;0.3813429305260902;0.3660986027995847;0.5286212867241259;1.0000224028623803
47.900222;1.1015713255612554;0.41668608449748523;0.3782215129340196;-0.40685050005352424;-0.36934099498714534;1.092672924420034;0.9999080045747183;9.999458941566363;0.41676043562428666;-0.4352280272280494;-0.4352279716096504;0.3813423911288164;0.3660992510305942;0.5286222155722909;1.000020348153379
47.910222;1.1015707345587114;0.4166857478478081;0.3782217877910266;-0.40685172340632636;-0.3693421056053653;1.09267465171964;0.9999065858343089;9.999466308234242;0.416760414775883;-0.43522802742287114;-0.43522797218123443;0.38134186337911763;0.3660989043929225;0.5286224701658031;1.0000183287957365
47.920222;1.1015700947251612;0.4166853658381371;0.3782220346161654;-0.40685172397195024;-0.3693421061755769;1.0926764984702555;0.999905211157447;9.999473985833355;0.4167604179708366;-0.4352280276356033;-0.4352279727512987;0.38134134926645746;0.3660995648192067;0.5286234364023973;1.000016346036663
47.930222;1.1015694080920853;0.4166850447463177;0.3782223495565683;-0.4068529473282642;-0.3693432168052433;1.09267845551443;0.9999038800069939;9.999481941573556;0.41676044469883305;-0.43522802786641807;-0.4352279733212189;0.3813408511414186;0.36609923390325155;0.5286237304758883;1.000014400120929
47.940222;1.101568674913612;0.41668467731366826;0.3782226350669729;-0.4068529478975139;-0.36934321738624054;1.0926805126526304;0.999902591767434;9.999490148044982;0.4167604948448787;-0.4352280281154864;-0.43522797389256856;0.3813403717092906;0.36609991270803777;0.5286247377936728;1.000012491101653
47.950222;1.1015678932791764;0.4166843699292584;0.37822298759846124;-0.40685417125725176;-0.36934432802689926;1.0926826591186365;0.9999013452825757;9.99949858390127;0.4167605687680032;-0.43522802838295255;-0.43522797446708233;0.3813399138406501;0.3660996019724409;0.5286250725593323;1.0000106195893912
47.960222;1.1015670587795525;0.4166840157624141;0.37822330960984496;-0.4068541718290137;-0.3693443286199206;1.0926848846500279;0.9999001395467797;9.999507230747058;0.41676066721202976;-0.43522802866876203;-0.43522797504643573;0.381339480213437;0.36610030238199703;0.5286261178929724;1.0000087864529799
47.970222;1.1015661653965225;0.4166836683777494;0.3782236484196563;-0.40685417240055527;-0.3693443292201143;1.0926871804090161;0.9998989746846342;9.999516067143709;0.41676079149737216;-0.4352280289725212;-0.4352279756320972;0.3813390731405976;0.36610001457382785;0.5286264866354169;1.0000069924018047
47.980222;1.1015652075576767;0.41668338142568373;0.37822405076794635;-0.4068553957593291;-0.3693454398823282;1.092689538610743;0.9998978520800542;9.999525063073484;0.4167609434814246;-0.43522802929343685;-0.4352279762252907;0.3813386946994147;0.3661007391135227;0.5286275618539984;1.0000052384893139
47.990222;1.101564181481273;0.4166830482248097;0.37822441761712305;-0.4068553963259697;-0.36934544049949536;1.092691951103709;0.9998967741441714;9.999534184877184;0.4167611249896683;-0.4352280296303591;-0.43522797682706943;0.3813383468479012;0.36610047671070955;0.5286279574343989;1.0000035264276825
48.000222;1.101563085166188;0.4166827752122516;0.3782248437190437;-0.4068566196766409;-0.3693465511807164;1.0926944085406072;0.9998957438244849;9.999543408202456;0.4167613373085588;-0.4352280299817658;-0.43522797743844444;0.381339031483316;0.3661012282964506;0.5286297794578604;1.0000018577731067
48.010222;1.101561918131223;0.41668245505369195;0.3782252304503732;-0.4068566202319743;-0.3693465518193223;1.092696900586388;0.9998947637125281;9.999552720424155;0.41676158116485706;-0.435228030345667;-0.4352279780603814;0.38133875047374854;0.36610099456812195;0.5286302000806093;1.0000002330933297
48.020222;1.1015606811989984;0.41668219403585;0.3782256737423325;-0.4068578435682531;-0.3693476625245062;1.0926994161846182;0.9998938358518158;9.999562110841651;0.4167618570628909;-0.4352280307195964;-0.4352279786936152;0.3813385055101927;0.3661017755078949;0.5286313254529147;0.9999986523814958
48.030222;1.1015593759475752;0.41668188536053175;0.3782260762212852;-0.40685784410642667;-0.3693476631893355;1.0927009434628634;0.9998929622996666;9.99957156508648;0.4167621656019725;-0.4352280311008417;-0.4352279793385913;0.38133829795657403;0.36610157043818153;0.5286317702331925;0.9999971162279307
48.040222;1.1015570054452317;0.4166812209366337;0.3782265006310338;-0.4068574591421238;-0.3693476488936488;1.0927034699348528;0.9998921451855736;9.999581069301216;0.41676250742942456;-0.4352280314868321;-0.4352279799956714;0.3813381288952291;0.3661023784012076;0.5286329193107244;0.9999956265248175
48.050222;1.1015555710360079;0.4166809779530759;0.3782269658505946;-0.4068586824467291;-0.36934875964274827;1.0927059832501766;0.9998913860496236;9.999590617571561;0.4167628828848591;-0.4352280318753728;-0.43522798066522145;0.38133799913698607;0.3661021985275143;0.5286333876792518;0.9999941862742792
48.060222;1.1015540787175384;0.41668068774906764;0.37822738940693384;-0.406858682951972;-0.36934876035458697;1.092708471728657;0.9998906852096258;9.999600214939012;0.41676329185064037;-0.4352280322647496;-0.43522798134750096;0.3813379092424136;0.366102030239166;0.5286338673593857;0.9999927986598269
48.070222;1.1015525353161064;0.4166804566527526;0.37822786839551875;-0.40685990623350643;-0.36934987113821854;1.092710924407429;0.9998900419985544;9.999609870567266;0.4167637337766654;-0.435228032653988;-0.4352279820426483;0.38133785983387736;0.3661028731139658;0.5286350500950666;0.9999914662128455
48.080222;1.1015509484564043;0.41668140009944993;0.3782294165498685;-0.40685985333881297;-0.3693498234299447;1.0927133315432958;0.9998894559535954;9.999619588324967;0.41676420739723846;-0.4352280330430457;-0.43522798275065055;0.38133785182139696;0.3661027265148607;0.528635550449303;0.9999901906227956
48.090222;1.1015493252907864;0.41668117860072573;0.3782299112845887;-0.40686107660038245;-0.3693509342516518;1.0927156858594869;0.9998889277833135;9.999629368880074;0.4167647105783026;-0.43522803343253985;-0.4352279834711694;0.3813378861328909;0.3661035893597687;0.5286367534223105;0.9999889725978925
48.100222;1.1015476723638329;0.4166809074302747;0.37823036584335795;-0.40686107706646896;-0.36935093503891225;1.09271798300482;0.9998884590169109;9.99963922145189;0.4167652408123388;-0.4352280338232886;-0.4352279842035056;0.38133796335696646;0.3661034601884674;0.5286372742931996;0.9999878119354357
48.110222;1.1015459964057883;0.4166806391812636;0.3782308283212642;-0.40686107752646467;-0.36935093584570067;1.0927202204882134;0.9998880507774414;9.999649173735241;0.4167657957441924;-0.43522803421610967;-0.43522798494667264;0.3813380836797998;0.36610433741640175;0.5286384981845661;0.9999867081978019
48.120222;1.1015443044653244;0.4166804268270303;0.37823134679765963;-0.4068623007698729;-0.3693520467258582;1.0927223964277881;0.999887703086133;9.999659273965388;0.4167663730809803;-0.4352280346116954;-0.4352279856993149;0.38133824691383583;0.36610421963407697;0.5286390400023522;0.9999856610595803
48.130222;1.1015426035182123;0.416680164023321;0.3782318241698842;-0.4068623012229806;-0.3693520475712332;1.0927245089029771;0.9998874150427105;9.999669583865145;0.4167669702745202;-0.43522803501042256;-0.4352279864597059;0.3813384525127775;0.3661041058387793;0.5286395921193264;0.9999846703405244
48.140222;1.1015409004361376;0.41667990539021316;0.37823230900888133;-0.40686230167546655;-0.3693520484357302;1.092726555655631;0.9998871849039123;9.99968016713037;0.41676758462143226;-0.4352280354124268;-0.43522798722611766;0.3813386996803131;0.3661049956009681;0.5286408472947707;0.9999837365397207
48.150222;1.101539201641342;0.41667970592985276;0.37823285037089605;-0.40686352491707245;-0.36935315937318;1.0927285341552517;0.9998870096659886;9.99969107893406;0.4167682136611061;-0.4352280358178084;-0.4352279879973086;0.3813389874420715;0.36610488911583344;0.5286414212494083;0.9999828609236718
48.160222;1.1015375121617146;0.41667946035519887;0.3782333522796048;-0.40686352537403403;-0.3693531602752021;1.092730442104502;0.9998868851803407;9.999702359837014;0.41676885539453146;-0.43522803622650524;-0.4352279887727012;0.3813393146305294;0.3661057869438124;0.5286426999560767;0.9999820444797518
48.170222;1.1015358353521094;0.41667927654619225;0.3782339125935508;-0.40686474862307964;-0.3693542712492809;1.0927322777920871;0.9998868073477211;9.999714034794144;0.41676950838535015;-0.43522803663801163;-0.4352279895521572;0.38133967999123863;0.3661056895833583;0.528643299639484;0.9999812868886472
48.180222;1.1015341737519329;0.4166790485152175;0.3782344351623521;-0.40686474908914755;-0.36935427218700834;1.092734039466143;0.9998867732009835;9.999726111573901;0.4167701718865607;-0.4352280370513715;-0.4352279903355817;0.3813400823522462;0.36610659728839867;0.5286446066182576;0.9999805865789987
48.190222;1.1015325299782335;0.41667882980664067;0.3782349689241754;-0.4068647495601605;-0.3693542731419729;1.0927347244923968;0.9998867808901525;9.999738578289554;0.41677084560084826;-0.4352280374654718;-0.43522799112271765;0.381340520629867;0.3661065101913709;0.5286452373238141;0.9999799418014137
48.200222;1.1015309071282737;0.4166786730670832;0.37823556254236346;-0.40686597282382686;-0.3693553841677392;1.0927363296197932;0.9998868289686199;9.999751404988158;0.4167715291559923;-0.4352280378793519;-0.4352279919132867;0.3813409936454178;0.36610642839113294;0.5286458857954597;0.9999793515277583
48.210222;1.101529309079612;0.41667847001858005;0.37823611920027883;-0.4068659733041917;-0.3693553851556302;1.0927378515801363;0.9998869157101499;9.999764546644311;0.4167722219888828;-0.4352280382922591;-0.43522799270708307;0.38134149989619687;0.36610735178284526;0.5286472461081592;0.9999788152045185
48.220222;1.1015277404565025;0.41667827242177846;0.3782366876147244;-0.4068659737882799;-0.3693553861583911;1.092739286892368;0.999887038986592;9.999777944271559;0.4167729236950924;-0.4352280387034573;-0.43522799350374625;0.3813420375783258;0.36610727983325586;0.5286479347498051;0.9999783317020811
48.230222;1.1015262063509332;0.41667813276152493;0.37823731682073747;-0.4068671970628656;-0.36935649722831004;1.092740631491507;0.9998871965814463;9.999791527177532;0.41677363431873204;-0.43522803911195884;-0.4352279943025951;0.38134260497060035;0.3661082115560231;0.5286493380963502;0.9999778983067862
48.240222;1.1015237132036477;0.4166775824897646;0.37823792531283507;-0.40686681205013076;-0.3693564832803264;1.0927418808821021;0.9998873861648746;9.999805217667909;0.41677435434607024;-0.43522803951644873;-0.43522799510274196;0.38134320073854083;0.36610814564630695;0.5286500723823606;0.9999775105994483
48.250222;1.1015222645132967;0.41667739909423324;0.3782385330210498;-0.4068668125388773;-0.36935648431714807;1.0927430306264219;0.9998876051246732;9.999818937054586;0.4167750845117448;-0.43522803991546677;-0.4352279959031683;0.38134382380871445;0.36610808065029254;0.5286508308859523;0.9999771634110248
48.260222;1.1015208656995241;0.41667727513259584;0.3782392033505617;-0.40686803581353675;-0.3693575954159419;1.0927440769832582;0.9998878509102885;9.999832611716025;0.4167758254679658;-0.43522804030743517;-0.4352279967026917;0.3813444730579904;0.3661090151840371;0.5286523064406172;0.9999768519544986
48.270222;1.1015195202527808;0.41667710526370305;0.3782398391340644;-0.40686803629979634;-0.3693575964671291;1.09274501770978;0.9998881217062711;9.99984617050927;0.416776577495674;-0.4352280406906287;-0.43522799750014973;0.3813451470431765;0.36610894817284706;0.5286531142630524;0.9999765721826815
48.280222;1.1015182315174112;0.4166769443692901;0.3782404880811669;-0.40686803678351435;-0.36935759752292563;1.092745852582733;0.9998884169857998;9.999859532628092;0.41677734053229626;-0.43522804106356217;-0.43522799829470793;0.38134584385301096;0.36610887885620236;0.5286539469432269;0.9999763203916517
48.290222;1.1015170032941166;0.4166768469371828;0.3782411975347223;-0.4068692600507543;-0.36935870863539866;1.0927465830509995;0.9998887372615811;9.999872603787745;0.4167781143863397;-0.4352280414252765;-0.4352279990858941;0.3813465612823962;0.3661098064089229;0.5286554968170105;0.9999760926347435
48.300222;1.1015158392684599;0.4166767067977995;0.3782418691589927;-0.4068692605277936;-0.3693587096944629;1.0927472115259678;0.999889083058285;9.999885287074301;0.416778898896036;-0.435228041775083;-0.43522799987346206;0.38134729719203764;0.36610972963802424;0.5286563788314528;0.9999758845347819
48.310222;1.101514741985404;0.4166765775508063;0.37824254984796823;-0.4068692610011177;-0.36935871075168286;1.0927477408636905;0.9998894543893152;9.999897494373155;0.4167796938342521;-0.4352280421123174;-0.43522800065741807;0.3813480495893373;0.36611064734319443;0.5286579784847263;0.9999756918076916
48.320222;1.1015137126257468;0.41667651264469785;0.3782432865932405;-0.4068704842574476;-0.36935982185849553;1.0927481736933202;0.9998898512915482;9.999909148856704;0.41678049848265053;-0.43522804243642055;-0.43522800143817636;0.3813488163960311;0.366110559019547;0.5286589116798505;0.9999755107412127
48.330222;1.101512750898966;0.4166764053813074;0.37824398125788844;-0.40687048472370707;-0.369359822904699;1.0927485120961447;0.9998902746811015;9.999920178903771;0.4167813113926032;-0.4352280427470762;-0.43522800221665575;0.3813495954367602;0.36611046504338624;0.5286598715833414;0.9999753380298297
48.340222;1.1015118548117229;0.41667630926071064;0.3782446813356047;-0.40687048518683305;-0.36935982394245326;1.0927487583741375;0.9998907264882914;9.999930509131199;0.41678213069211245;-0.43522804304414514;-0.43522800299428044;0.38135038474753913;0.366111366280467;0.5286615506677147;0.9999751707384364
48.350222;1.1015110215649497;0.4166762780620486;0.37824543439377656;-0.40687170843357684;-0.36936093502405326;1.0927489160981962;0.9998912087637558;9.999940059886057;0.41678295448290775;-0.43522804332743026;-0.4352280037728339;0.3813511826795571;0.366111263776666;0.5286625630585801;0.9999750066370341
48.360222;1.101510248760952;0.41667620600572175;0.37824614240405874;-0.40687170889048785;-0.3693609360398887;1.0927489903101741;0.999891722875605;9.999948757327987;0.4167837808150261;-0.43522804359650474;-0.4352280045541739;0.3813529878341068;0.366111158660289;0.5286643210378319;0.9999748442996655
48.370222;1.101509534371195;0.4166761482171749;0.3782468524155749;-0.4068717093440735;-0.36936093704236533;1.0927489869230962;0.9998922695198595;9.999956544796827;0.41678460734047523;-0.4352280438507017;-0.43522800534007683;0.38135379913229916;0.36611205187764734;0.5286660723862945;0.9999746829801213
48.380222;1.101508876269714;0.41667616074111724;0.37824761136865576;-0.4068729325810689;-0.3693620480838222;1.0927479122604211;0.9998928489980831;9.999963387793926;0.4167854311716619;-0.4352280440891532;-0.43522800613224094;0.3813546159174161;0.36611194394338864;0.5286671519349195;0.999974522354771
48.390222;1.101508272482636;0.41667614029156264;0.3782483208123509;-0.4068729330287055;-0.36936204905446895;1.0927477730923982;0.9998934615225836;9.999969268868425;0.416786249036935;-0.43522804431081563;-0.43522800693221025;0.38135543806611494;0.36611183522425533;0.5286682509232821;0.9999743623060661
48.400222;1.1015077218925913;0.4166761439354547;0.3782490275277163;-0.406872933474798;-0.3693620500063576;1.0927475766606174;0.9998941077433912;9.999974181748323;0.41678705747921335;-0.4352280445145642;-0.4352280077412367;0.38135626598615696;0.366112726498051;0.5286700607669133;0.9999742032666076
48.410222;1.101507224565726;0.4166762283268332;0.37824977808337795;-0.40687415670761784;-0.3693631609915784;1.092747330490692;0.9998947894373559;9.99997813414793;0.41678785307061955;-0.4352280446993589;-0.4352280085602104;0.38135710040221477;0.3661126191704905;0.5286711953929462;0.9999740469104006
48.420222;1.1015067813114088;0.41667628926670974;0.37825047361432534;-0.4068741571557789;-0.3693631619003518;1.0927470422474408;0.9998955096133889;9.999981147486668;0.416788632600853;-0.43522804486435707;-0.43522800938959183;0.3813579421903769;0.3661125151880555;0.5286723458390045;0.9999738965662325
48.430222;1.1015063930222884;0.4166763818182125;0.37825116080578997;-0.4068741576081916;-0.3693631627849605;1.092746719455427;0.9998962714912701;9.999983247816267;0.4167893933258624;-0.43522804500881357;-0.4352280102293798;0.3813587922484802;0.3661134169033768;0.5286742023407784;0.999973756741606
48.440222;1.1015060604730662;0.41667650675597123;0.378251838182858;-0.4068741580672024;-0.36936316364404204;1.0927463687392434;0.9998970774219216;9.999984461491264;0.41679013331482984;-0.43522804513185076;-0.4352280110793293;0.3813596512165516;0.36611332689465675;0.5286753770307694;0.9999736314432951
48.450222;1.1015057842515938;0.41667671763619835;0.3782525531149823;-0.4068753813217339;-0.3693642745308107;1.0927459952572693;0.9998979286262728;9.99998481702596;0.41679085148852785;-0.4352280452323824;-0.43522801193920485;0.3813605192269003;0.3661132477579544;0.5286765595873768;0.9999735225066652
48.460222;1.1015055644496594;0.4166769076072927;0.3782532081249952;-0.40687538180068905;-0.3693642753370153;1.092745602677758;0.9998988250939975;9.999984340194414;0.416791547112861;-0.4352280453091597;-0.4352280128088335;0.3813613958584093;0.3661141819780862;0.5286784401730826;0.9999734294359257
48.470222;1.1015054007148743;0.4166771296038731;0.3782538515052769;-0.4068753822929842;-0.3693642761164903;1.0927451931271548;0.9998997656032736;9.99998304356813;0.4167922190819748;-0.435228045360708;-0.43522801368821473;0.38136228016293905;0.36611413182773045;0.5286796321420564;0.9999733503463731
48.480222;1.1015042939725246;0.41667707443995644;0.37825454629478433;-0.4068762200773125;-0.36936537194770785;1.0927447672030586;0.9999007482616247;9.999980923920688;0.4167928655885696;-0.43522804538527027;-0.4352280145776635;0.38136317061578523;0.3661140991480763;0.5286808270882414;0.9999732824465583
48.490222;1.1015042435404159;0.41667735817440155;0.37825516637506057;-0.4068762206019828;-0.36936537267294717;1.0927443243461594;0.9999017706491611;9.999977969245052;0.4167934843670015;-0.4352280453810486;-0.4352280154776539;0.38136406516053395;0.3661140851781814;0.5286820246084976;0.9999732216388076
48.500222;1.1015042531461516;0.41667767186668164;0.37825577492139983;-0.4068762211449314;-0.3693653733706586;1.092743863455146;0.9999028290731683;9.999974167631429;0.41679407305448557;-0.4352280453465971;-0.43522801638840497;0.38136496160404404;0.36611509073906484;0.5286839169718988;0.9999731624831033
48.510222;1.101504326444196;0.41667801513390906;0.37825637174573873;-0.406876221706965;-0.36936537404060443;1.0927433833227327;0.9999039180201641;9.999969510780359;0.41679462935975436;-0.43522804528095005;-0.43522801730960026;0.3813658579643381;0.36611511667961266;0.528685118936958;0.9999730989482107
48.520222;1.1015044665551217;0.41667844101733914;0.37825700452103667;-0.40687744507389345;-0.3693664847363578;1.0927428825346643;0.9999050306301249;9.999963989183346;0.4167951511276171;-0.43522804518341435;-0.435228018240448;0.3813667522612365;0.3661151640540821;0.5286863227355589;0.9999730248629403
48.530222;1.1015046748937027;0.4166788424572701;0.378257575092276;-0.40687744567452455;-0.3693664853493563;1.0927423593377132;0.9999061600334749;9.999957589152629;0.41679563634838923;-0.4352280450533389;-0.43522801917982085;0.38136764217145963;0.3661162337835513;0.5286882204959382;0.9999729340786426
