time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.540222;1.1015049510698438;0.4166792727005791;0.37825813056963997;-0.40687744629432476;-0.3693664859330774;1.0927418120693249;0.9999073007567136;9.999950296701995;0.41679608321625583;-0.43522804489015504;-0.4352280201262757;0.38136852504092794;0.3661163263116394;0.5286894268201282;0.9999728209840382
48.550222;1.1015052932658864;0.4166797320210124;0.37825866973468697;-0.40687744693313116;-0.3693664864872695;1.0927412397944074;0.9999084491715481;9.999942098048457;0.41679649021655746;-0.4352280446935744;-0.4352280210780705;0.38136939806219616;0.36611644172587526;0.5286906338383354;0.9999726806755233
48.560222;1.101505741692037;0.41668065994629494;0.37825957518999603;-0.40687830858923624;-0.369367254009517;1.0927406425545525;0.9999096029351252;9.99993297845084;0.4167968559225056;-0.4352280444636811;-0.435228022033174;0.38137025845144096;0.36611658022182464;0.5286918408374396;0.9999725083377783
48.570222;1.101506203883907;0.41668117933107174;0.3782600798417148;-0.40687830926374846;-0.3693672545041536;1.0927400210807825;0.9999107601706898;9.999922926330768;0.41679717872353755;-0.43522804420097144;-0.43522802298929997;0.38137110373407634;0.36611774238317984;0.5286937391952492;0.9999722987890141
48.580222;1.101506717237756;0.41668172941505544;0.378260567789932;-0.40687830995419255;-0.36936725496876954;1.0927393765348603;0.9999119186866223;9.99991193612737;0.41679745698464316;-0.43522804390642195;-0.4352280239440498;0.3813719320146444;0.3661179288918574;0.5286949428411538;0.999972046690296
48.590222;1.1015072760960825;0.4166823102155795;0.378261040424858;-0.40687831065908203;-0.369367255403406;1.0927387108870372;0.999913075177352;9.999900007330075;0.41679768938755957;-0.4352280435814362;-0.43522802489492224;0.38137274184113296;0.3661181401253844;0.52869614365357;0.9999717469016819
48.600222;1.1015078757989285;0.416682974892386;0.37826154784105404;-0.40687953416215217;-0.36936836586234256;1.0927380271860319;0.999914224787088;9.999887145176572;0.4167978750717392;-0.4352280432276896;-0.4352280258391757;0.3813735315976697;0.3661193760974411;0.5286980338843992;0.9999713948139131
48.610222;1.1015085120639747;0.4166836164998386;0.3782619943746008;-0.40687953488999595;-0.36936836623829494;1.0927363290912562;0.9999153615379646;9.999873359860077;0.4167980136336123;-0.4352280428469586;-0.4352280267739266;0.38137429884756563;0.3661196364309452;0.5286992284508377;0.999970986632032
48.620222;1.1015091803237087;0.4166842884516401;0.3782624291734881;-0.4068795356256125;-0.36936836658575767;1.092735620375596;0.9999164792643513;9.999858662881989;0.4167981051761734;-0.4352280424408968;-0.43522802769650654;0.3813750400696586;0.36611992029041485;0.5287004198392427;0.9999705191922482
48.630222;1.1015098752978743;0.4166849908227404;0.3782628528262911;-0.4068795363665639;-0.3693683669050347;1.092734905034313;0.999917572170187;9.999843068427532;0.41679815051043595;-0.4352280420109884;-0.43522802860472304;0.3813757509459652;0.36612022654530024;0.5287016076839469;0.9999699894207253
48.640222;1.1015105911684149;0.41668577678143714;0.3782633147197044;-0.4068807598962869;-0.36936947725027264;1.092734187906341;0.9999186346977768;9.99982659407335;0.4167981513255026;-0.43522804155871647;-0.43522802949677863;0.38137642709362235;0.36612155397485185;0.5287034832537691;0.9999693940414978
48.650222;1.1015113222369264;0.4166865388541739;0.3782637188941701;-0.40688076064179346;-0.36936947751402727;1.0927334749831974;0.9999196615603941;9.999809254198054;0.41679810998738154;-0.43522804108552865;-0.43522803037102453;0.3813770648157876;0.366121901273167;0.5287046595390262;0.9999687298718427
48.660222;1.1015120634355091;0.4166873290912369;0.37826411412493954;-0.40688076138686535;-0.36936947775096307;1.0927327730916871;0.9999206484965002;9.999791056117122;0.4167980288925614;-0.4352280405927108;-0.43522803122593234;0.3813776614632762;0.3661222670909487;0.5287058268617213;0.9999679945749397
48.670222;1.1015128104434992;0.41668814569825513;0.3782645000001446;-0.4068807621297221;-0.36936947796180003;1.0927320897651156;0.999921592853794;9.999772003215522;0.416797909980987;-0.435228040081532;-0.4352280320602112;0.3813782156357386;0.36612265020898754;0.5287069829891129;0.9999671873035993
48.680222;1.1015135592054408;0.4166890402288455;0.37826492426844255;-0.40688198565396483;-0.36937058820088303;1.0927314333735345;0.9999224936829921;9.999752100349522;0.41679775507998473;-0.43522803955341877;-0.4352280328728114;0.3813787274077146;0.36612404965045614;0.5287088180419328;0.9999663092623213
48.690222;1.1015143051832688;0.41668990443189463;0.3782652893763477;-0.40688198638631173;-0.3693705883603772;1.0927308130047197;0.9999233513643134;9.999731356005451;0.41679756658332767;-0.4352280390098609;-0.43522803366298446;0.381379198130541;0.3661244646277428;0.528709944662868;0.9999653642534585
48.700222;1.1015150435882806;0.4166907906365589;0.3782656434197025;-0.40688198711016493;-0.3693705884940079;1.092730237980637;0.9999241662957833;9.999709781715087;0.416797347500165;-0.43522803845215935;-0.4352280344304415;0.38137962985799845;0.3661248942323939;0.5287110533404732;0.9999643580199878
48.710222;1.1015157704609921;0.4166916982831977;0.3782659864620465;-0.40688198782355744;-0.3693705886014694;1.0927297167076209;0.999924937664324;9.999687392846637;0.41679710096743583;-0.4352280378812218;-0.4352280351752547;0.3813800249239898;0.36612533717724915;0.5287121424978511;0.9999632964868477
48.720222;1.1015164828927273;0.41669262728399314;0.37826631904543345;-0.4068819885245888;-0.3693705886825676;1.0927292557326382;0.9999256636210014;9.999664208496784;0.4167968299153196;-0.43522803729747106;-0.43522803589744385;0.3813803856172296;0.366126791924075;0.5287139034188959;0.9999621848420438
48.730222;1.1015171785927118;0.41669363116336827;0.37826669055789264;-0.4068832119968908;-0.36937169879120524;1.0927288608051853;0.9999263421817766;9.999640254333675;0.4167965370033966;-0.43522803670087223;-0.4352280365966573;0.38138071384336525;0.36612725689901854;0.5287149499362002;0.9999610275832682
48.740222;1.1015178559216725;0.4166946032294093;0.3782670052600537;-0.4068832126674433;-0.3693716988194241;1.0927285385484073;0.9999269716810305;9.999615568384359;0.4167962245749168;-0.4352280360911151;-0.435228037272263;0.3813810110673621;0.36612773073295685;0.528715973312595;0.999959828217831
48.750222;1.1015185140431274;0.4166955968231395;0.37826731296819643;-0.40688321331982263;-0.36937169882097237;1.092728295762762;0.9999275508712719;9.999590199927963;0.4167958946683273;-0.43522803546784267;-0.43522803792368403;0.3813812785646907;0.3661282125604144;0.5287169722255992;0.9999585889880335
48.760222;1.101519153222131;0.41669661194523694;0.37826761520586416;-0.4068832139519642;-0.36937169879573656;1.0927281378163411;0.99992807901309;9.999564204130863;0.4167955491698776;-0.4352280348308707;-0.4352280385505761;0.38138151752488003;0.36612870200833153;0.5287179453474024;0.9999573116637622
48.770222;1.1015197752348007;0.416697648474993;0.3782679137002735;-0.406883214562048;-0.36937169874378506;1.0927280688252181;0.9999285558225612;9.999537638563917;0.4167951898979457;-0.43522803418051564;-0.4352280391527435;0.3813817287713928;0.36613019890274856;0.5287195840146333;0.999955998380509
48.780222;1.1015203826883617;0.41669875910755116;0.37826825892975485;-0.40688443793431267;-0.3693728087193264;1.0927280920811233;0.9999289814995584;9.999510561994777;0.416794818596779;-0.4352280335178441;-0.4352280397299753;0.3813829125311038;0.3661307030075484;0.5287212238342366;0.9999546510353428
48.790222;1.101520977752115;0.4166998354995439;0.3782685561328846;-0.4068844384967134;-0.3693728086149224;1.0927282093072368;0.9999293566592257;9.999483038805216;0.4167944370582952;-0.43522803284455475;-0.43522804028190454;0.3813830686495054;0.3661312139135144;0.5287221141380462;0.9999532701401102
48.800222;1.1015205633655591;0.41670056687320167;0.37826887021294586;-0.40688405351633333;-0.36937279350932906;1.0927284201089857;0.9999296816578439;9.99945514557865;0.4167940472231567;-0.4352280321625316;-0.43522804080798644;0.3813831969744354;0.36613173109852076;0.528722976105007;0.9999518545055183
48.810222;1.1015211406141376;0.4167016742168625;0.3782691731790519;-0.40688405402824246;-0.36937279335417367;1.0927287220791915;0.9999299563313512;9.999426966040312;0.4167936510467572;-0.43522803147340816;-0.4352280413076661;0.3813832975351913;0.3661332539740261;0.5287245017754676;0.9999504016568777
48.820222;1.1015217145179017;0.4167027934173922;0.3782694805452011;-0.40688405451425064;-0.36937279317391647;1.0927291109048276;0.9999301810827643;9.999398575450533;0.4167932503747141;-0.43522803077844135;-0.43522804178060004;0.3813833706321817;0.36613378178058126;0.5287253051885131;0.9999489087100837
48.830222;1.1015222898931216;0.41670397577564705;0.37826984145121284;-0.4068852777582256;-0.3693739030222545;1.0927295804535748;0.9999303577005889;9.999370034602798;0.41679284682879797;-0.4352280300785784;-0.4352280422268001;0.38138341690647826;0.3661343135664753;0.5287260775134753;0.9999473733057901
48.840222;1.1015228722070693;0.4167051124770903;0.3782701594851155;-0.40688527819040726;-0.36937390279094917;1.092730123277744;0.9999304885906332;9.99934140001544;0.4167924414259038;-0.4352280293746355;-0.4352280426467047;0.38138343720040474;0.36613484838415494;0.5287268172707312;0.9999457939219323
48.850222;1.1015234667877771;0.41670625478452167;0.37827048347851217;-0.40688527859419643;-0.3693739025338326;1.0927307314851937;0.9999305760038225;9.999312731837138;0.41679203438184403;-0.43522802866757554;-0.43522804304127766;0.381383432387067;0.3661353854629498;0.5287275229564731;0.99994416987568
48.860222;1.1015240779522395;0.41670740065424133;0.37827081362739307;-0.4068852789686973;-0.36937390225115097;1.0927313973607977;0.999930622215428;9.999284087398857;0.41679162546221643;-0.4352280279584946;-0.4352280434120784;0.38138340353914096;0.36613692423963523;0.528728885793092;0.999942501606534
48.870222;1.1015247091476958;0.41670854844252075;0.37827115000886546;-0.40688527931338614;-0.3693739019432526;1.0927321136821713;0.9999306293854018;9.99925551393654;0.4167912143110994;-0.4352280272482847;-0.4352280437610148;0.3813833522264684;0.36613746440930967;0.5287295203635715;0.9999407907893927
48.880222;1.101525363442115;0.4167096971205881;0.3782714928872676;-0.4068852796280239;-0.3693739016103421;1.0927328738922737;0.9999305989691634;9.999227052234025;0.41679080058798745;-0.4352280265374479;-0.43522804408995847;0.3813832804256087;0.3661380058967814;0.528730120222591;0.9999390397242521
48.890222;1.1015260432223992;0.41671089943303097;0.37827189122949934;-0.40688650269687326;-0.36937501130639894;1.0927336719251668;0.9999305318625961;9.999198743037402;0.4167903842416157;-0.435228025826085;-0.4352280444007184;0.38138319009853144;0.366138548550154;0.5287306877027071;0.9999372503761648
48.900222;1.101526749209313;0.41671204808257073;0.3782722484911132;-0.40688650295080825;-0.3693750109235915;1.0927345018165477;0.9999304290585109;9.999170627621286;0.4167899656340025;-0.43522802511387;-0.4352280446952258;0.38138308280768685;0.3661390919712984;0.528731225836302;0.9999354241597675
48.910222;1.1015274800252572;0.4167131957663971;0.37827261311579613;-0.4068865031741121;-0.3693750105160925;1.0927353575415062;0.9999302917735832;9.999142746202564;0.416789545245779;-0.4352280244001342;-0.43522804497558965;0.38138295947064327;0.3661396357763661;0.5287317379587829;0.9999335628338645
48.920222;1.101528233056239;0.4167143413609487;0.3782729849933177;-0.4068865033669743;-0.36937501008445367;1.0927352331019013;0.9999301213289454;9.999115137146584;0.4167891232998722;-0.4352280236840691;-0.43522804524412856;0.38138282030803655;0.36614117983095085;0.528732920102779;0.9999316692404552
48.930222;1.1015290055544937;0.41671548344943565;0.37827336437800807;-0.40688650353008854;-0.36937500962939723;1.0927361223113319;0.9999299189310265;9.99908783426777;0.4167886995972139;-0.43522802296475205;-0.4352280455033688;0.38138266499235846;0.36614172417926;0.5287333905303243;0.9999297470237033
48.940222;1.1015297946985185;0.41671662083121336;0.3782737518524242;-0.4068865036645749;-0.3693750091514275;1.0927370184557346;0.9999296848117873;9.999060867921369;0.4167882735862347;-0.4352280222408987;-0.43522804575578183;0.38138249284451287;0.36614226881649803;0.528733844232327;0.9999277998897015
48.950222;1.1015305973473057;0.41671780602011516;0.3782741962337281;-0.4068877265561338;-0.3693761187046819;1.0927379147464307;0.9999294180534279;9.99903427491646;0.4167878445595104;-0.435228021510748;-0.43522804600337417;0.38138230300189524;0.3661428134815231;0.5287342830261386;0.9999258307761979
48.960222;1.1015314103944347;0.4167189316397644;0.3782746004568;-0.40688772663710593;-0.3693761181815085;1.0927388049459894;0.9999291181328646;9.999008104078754;0.4167874118255104;-0.435228020772363;-0.43522804624751754;0.38138209457837774;0.36614335765931333;0.5287347086678688;0.9999238410615676
48.970222;1.1015322309180164;0.41672005066633044;0.378275012527616;-0.40688772669336226;-0.3693761176362534;1.0927396830231615;0.9999287863497691;9.99898240883909;0.41678697486399624;-0.43522802002402505;-0.4352280464892644;0.38138186679240244;0.36614490073629974;0.5287358154644922;0.9999218306359962
48.980222;1.101533055642715;0.4167211626528303;0.37827543177257694;-0.40688772672674167;-0.3693761170694394;1.0927405427605357;0.9999284259662606;9.998957240673331;0.41678653354311884;-0.43522801926437893;-0.43522804672987375;0.38138161907031154;0.3661454420708884;0.5287362199203051;0.9999197992063681
48.990222;1.1015338805252501;0.41672226688044695;0.37827585725285956;-0.4068877267394622;-0.3693761164817238;1.0927413785954432;0.9999280421604705;9.998932650998151;0.41678608816502427;-0.43522801849229664;-0.43522804697096373;0.38138135110989063;0.36614598112501867;0.528736615941133;0.9999177476508935
49.000222;1.101534700789031;0.416723362400009;0.37827628792205154;-0.40688772673399937;-0.36937611587384106;1.0927421871639558;0.9999276418790805;9.998908690972494;0.416785639085545;-0.43522801770666986;-0.43522804721428743;0.3813810627568702;0.3661465177163668;0.5287370053206719;0.9999156782831072
49.010222;1.1015355109424416;0.416724501446352;0.3782767710040521;-0.40688894949736637;-0.3693772253001937;1.0927429682744003;0.9999272327185242;9.998885405245424;0.41678518631295974;-0.4352280169065575;-0.435228047461631;0.3813807537138179;0.36614705200192676;0.5287373903405774;0.9999135943858813
49.020222;1.1015363050495695;0.41672557601561716;0.37827720776814633;-0.40688894946309156;-0.3693772246528643;1.0927437244144733;0.9999268221270556;9.998862826134394;0.4167847296098545;-0.43522801609168776;-0.4352280477149037;0.38138042354356955;0.36614758420956794;0.5287377732925903;0.9999114998397343
49.030222;1.101537077719973;0.41672663824348827;0.3782776442373896;-0.40688894941768233;-0.36937722398535605;1.0927444588795974;0.9999264179787999;9.998840972650303;0.4167842688711027;-0.4352280152627152;-0.4352280479761044;0.38138007224260767;0.3661481145495522;0.5287381561754736;0.9999093988161017
49.040222;1.1015378251091967;0.41672768673134597;0.3782780777825466;-0.406888949362861;-0.3693772232970598;1.0927451740605347;0.9999260287599478;9.99881985361234;0.41678380437071744;-0.43522801442098663;-0.43522804824710254;0.38137970073915034;0.3661496433889862;0.5287392332033235;0.9999072956202554
49.050222;1.101538545103085;0.41672871964082775;0.3782785061512011;-0.4068889493001198;-0.3693772225874216;1.0927458710007492;0.9999256625464319;9.998799471969297;0.4167833366966012;-0.4352280135681865;-0.43522804852943386;0.3813793107382707;0.36615017141435857;0.5287396205928372;0.999905195088574
49.060222;1.101539236528473;0.4167297345053438;0.37827892789687095;-0.40688894923079166;-0.3693772218560911;1.0927465496496211;0.9999253259494705;9.99877983110753;0.4167828662236058;-0.43522801270630734;-0.43522804882419186;0.38137890428089166;0.3661506996438422;0.5287400115692706;0.9999031025846519
49.070222;1.1015398981222884;0.4167307282556558;0.3782793423218608;-0.4068889491560741;-0.36937722110283727;1.092747208892784;0.9999250236962667;9.998760943542154;0.4167823926492276;-0.4352280118377994;-0.43522804913193514;0.381378483321848;0.3661512293126329;0.5287404067717459;0.9999010230759925
49.080222;1.1015405284688602;0.4167316974601095;0.3782797490750836;-0.40688894907699036;-0.36937722032764797;1.09274784613398;0.9999247589329175;9.998742836075314;0.4167819154235254;-0.43522801096538927;-0.43522804945264704;0.38137804932083047;0.366151761629664;0.5287408073313886;0.9998989603505145
49.090222;1.1015411263413655;0.41673269209763686;0.3782801962590568;-0.4068901717789009;-0.36937832958498196;1.0927484572262398;0.9999245338184679;9.998725544308606;0.41678143454250094;-0.43522801009170253;-0.4352280497858867;0.38137760315280494;0.36615229761044105;0.5287412148765928;0.9998969166999141
49.100222;1.1015416904266915;0.41673360255165476;0.37828058628465877;-0.40689017169377045;-0.36937832876795207;1.0927490372104143;0.9999243497887769;9.998709101353548;0.41678095045960367;-0.4352280092190071;-0.435228050131046;0.38137714541690304;0.3661528381083184;0.528741630997675;0.9998948926969441
49.110222;1.1015422190871489;0.4167344801773427;0.3782809662585414;-0.40689017160653007;-0.36937832793163233;1.092749580971711;0.9999242076301286;9.99869353489155;0.41678046342354214;-0.435228008349022;-0.43522805048751484;0.3813766767240257;0.36615438391028093;0.5287427491983057;0.9998928868375431
49.120222;1.1015427103945359;0.4167353237259356;0.3782813340313191;-0.40689017151705736;-0.36937832707720675;1.0927500836041315;0.9999241078506877;9.998678873244009;0.41677997342234585;-0.4352280074829403;-0.4352280508547478;0.38137619780787285;0.36615493591076376;0.5287431848272788;0.9998908953901166
49.130222;1.1015431620542988;0.4167361325910008;0.37828168698693737;-0.40689017142484707;-0.36937832620587746;1.092750541155346;0.9999240514312896;9.998665149504093;0.41677948060389075;-0.4352280066217383;-0.4352280512322279;0.3813757095881463;0.36615549521071045;0.5287436307120632;0.9998889130837482
49.140222;1.1015435714726949;0.41673690663450674;0.37828202249284903;-0.4068901713293361;-0.3693783253188597;1.092750951264162;0.9999240402872338;9.998652399149803;0.41677898547100656;-0.4352280057664168;-0.4352280516193696;0.381375213099898;0.36615606294916475;0.5287440874051171;0.9998869340915023
49.150222;1.1015439360705028;0.4167376459970203;0.37828233821679236;-0.4068901712300548;-0.3693783244174452;1.0927513128600645;0.999924076839024;9.998640656340244;0.41677848902582254;-0.435228004917867;-0.4352280520156145;0.38137470931814876;0.3661566400312123;0.5287445554269663;0.9998849525192717
49.160222;1.1015442538738962;0.4167383510124347;0.37828263241413485;-0.40689017112665704;-0.36937832350285127;1.0927516253648335;0.9999241633474476;9.9986299545671;0.4167779929396149;-0.43522800407653184;-0.43522805242069124;0.381374199106086;0.36615722694184566;0.5287450349864447;0.9998829628048728
49.170222;1.1015445239503774;0.41673907535446475;0.3782829525224703;-0.4068913938032731;-0.36937943262987943;1.0927518880019191;0.9999243020396658;9.998620326178488;0.41677749925418056;-0.4352280032422956;-0.43522805283462845;0.3813736832224583;0.3661578239325784;0.5287455259054538;0.9998809606261306
49.180222;1.101544746056462;0.4167397119947277;0.3782832012073164;-0.4068913936906767;-0.369379431691238;1.0927520995494688;0.9999244955376472;9.998611797058548;0.4167770097993079;-0.43522800241468995;-0.4352280532574972;0.3813731623624355;0.3661594315804162;0.5287467200336343;0.9998789438314273
49.190222;1.1015449203696746;0.41674031318237986;0.3782834269288423;-0.40689139357299975;-0.36937943074140867;1.0927522591128023;0.9999247463869763;9.998604384630314;0.4167765258293061;-0.4352280015932058;-0.43522805368924944;0.3813726372637189;0.36616005114313294;0.5287472310732435;0.9998769123969214
49.200222;1.1015450477992221;0.4167408771939878;0.37828363010190946;-0.4068913934499197;-0.36937942978091537;1.092752367236132;0.9999250560995571;9.998598100456162;0.4167760478014117;-0.4352280007774358;-0.4352280541297591;0.38137210859895165;0.36616068440109817;0.5287477496285605;0.9998748674603628
49.210222;1.101545130131504;0.4167414020063116;0.3782838117757539;-0.40689139332106444;-0.36937942881016655;1.092752425582999;0.9999254249295499;9.998592951441843;0.41677557534647935;-0.43522799996696954;-0.4352280545789236;0.381371576753488;0.36616133306234494;0.5287482732558262;0.9998728104398884
49.220222;1.1015451698883614;0.4167418854813147;0.3782839738073233;-0.4068913931860291;-0.3693794278293797;1.09275243521151;0.999925852176702;9.998588939061445;0.416775107619017;-0.4352279991613863;-0.4352280550367129;0.3813710419657505;0.3661619980920039;0.52874879931046;0.9998707424933284
49.230222;1.101545169831434;0.4167423257594039;0.37828411864807227;-0.40689139304428745;-0.36937942683860187;1.0927523956554455;0.9999263363392518;9.998586056661408;0.41677464378314366;-0.43522799836053616;-0.43522805550311183;0.3813705047085532;0.3661626796030076;0.5287493252950999;0.9998686641415173
49.240222;1.1015451322455165;0.4167427215434122;0.37828424879982553;-0.4068913928950951;-0.36937942583782435;1.092752305880336;0.9999268755213566;9.998584288454497;0.4167741834103281;-0.4352279975648293;-0.43522805597792535;0.38136996571719234;0.36616337732232856;0.5287498489097615;0.9998665757064583
49.250222;1.1015450590267608;0.41674307194034255;0.3782843662932908;-0.40689139273750835;-0.36937942482699515;1.0927521654339722;0.9999274681141304;9.998583615829146;0.41677372677654606;-0.43522799677531226;-0.43522805646048396;0.38136942558536946;0.36616409094870306;0.5287503677985422;0.9998644781856852
49.260222;1.1015449525198384;0.41674337612325657;0.378284472439706;-0.40689139257042;-0.3693794238060015;1.0927519744937004;0.9999281132608507;9.998584026219817;0.41677327489249943;-0.4352279959934923;-0.43522805694943567;0.38136888442983224;0.36616482013563467;0.5287508793778224;0.9998623735678784
49.270222;1.1015448158750363;0.4167436866580065;0.378284616289793;-0.40689261517708203;-0.36938053282865724;1.092751733499079;0.999928811326377;9.998585519522324;0.4167728292097274;-0.43522799522092276;-0.4352280574428577;0.3813683417769035;0.36616656444158524;0.5287520733627757;0.9998602651883057
49.280222;1.1015446527964714;0.4167438961403336;0.3782847010422214;-0.4068926149875088;-0.36938053178697466;1.0927514428020966;0.9999295638262016;9.998588108613601;0.4167723912109601;-0.43522799445876814;-0.4352280579385623;0.38136779662182446;0.36616732345021374;0.5287525615960773;0.9998581579209415
49.290222;1.1015444672352683;0.4167440573776377;0.3782847751999131;-0.4068926147852538;-0.3693805307348278;1.0927511021097853;0.9999303723169689;9.998591808080072;0.41677196201831634;-0.43522799370776016;-0.435228058434296;0.3813672478549207;0.36616809693865415;0.5287530329949448;0.9998560574378123
49.300222;1.1015442630370758;0.4167441697324355;0.37828483895107273;-0.4068926145696571;-0.3693805296723097;1.0927507101585874;0.9999312374796517;9.998596619308472;0.4167715423476918;-0.4352279929685723;-0.4352280589279298;0.38136669470101214;0.3661688849108586;0.5287534835919299;0.9998539696653936
49.310222;1.1015440435467798;0.4167442326349981;0.37828489234526064;-0.40689261434039736;-0.369380528599699;1.092750264992981;0.9999321588426866;9.998602524574181;0.41677113293678913;-0.43522799224212877;-0.43522805941764564;0.3813661367220185;0.3661696874213837;0.5287539093723221;0.9998519007447499
49.320222;1.1015438116673977;0.4167442458957019;0.37828493494215104;-0.40689261409736743;-0.3693805275174432;1.092749764635483;0.9999331344848402;9.998609487760664;0.41677073472718634;-0.4352279915297438;-0.43522805990180297;0.3813655737395852;0.3661705042943138;0.5287543066044346;0.9998498563925743
49.330222;1.1015435705284364;0.41674420998925404;0.3782849661126664;-0.40689261384016506;-0.36938052642621977;1.0927492079408412;0.9999341611332017;9.998617455127864;0.41677034846923827;-0.4352279908331538;-0.4352280603786938;0.3813650059046445;0.3661713349251958;0.5287546720664593;0.9998478410795267
49.340222;1.1015433239556343;0.4167441261147485;0.37828498555647516;-0.4068926135677642;-0.3693805253270282;1.0927485947356324;0.9999352349977929;9.998626355472053;0.41676997424017725;-0.4352279901541457;-0.4352280608466945;0.38136443360824307;0.3661721783505939;0.5287550030004167;0.999845858031163
49.350222;1.1015430764521996;0.41674399618603336;0.3782849932968818;-0.40689261327863235;-0.3693805242212616;1.0927479252154795;0.9999363525804559;9.998636102691968;0.4167696112521844;-0.43522798949408803;-0.43522806130453817;0.3813638571506645;0.36617303346665653;0.5287552968514482;0.9998439098230304
49.360222;1.1015428332435948;0.41674382282614725;0.3782849895658914;-0.40689261297117746;-0.36938052311071035;1.0927472000659182;0.9999375109905007;9.998646603620667;0.4167692581616337;-0.4352279888539476;-0.43522806175120543;0.38136327655190616;0.3661738990815588;0.5287555511647196;0.9998419991897177
49.370222;1.1015426003623368;0.4167436091309463;0.3782849748837237;-0.40689261264440757;-0.3693805219974949;1.0927464206918807;0.9999387079647163;9.998657764012005;0.4167689135922714;-0.43522798823463976;-0.4352280621857768;0.3813626917343438;0.366174773932719;0.528755763776086;0.9998401296434785
49.380222;1.1015423844907142;0.4167433583903786;0.3782849499676251;-0.40689261229834295;-0.36938052088400203;1.0927455884628716;0.9999399422412327;9.998669484569447;0.41676857624690644;-0.4352279876372638;-0.43522806260752367;0.38136210278169075;0.36617565683842007;0.5287559330252087;0.9998383047622352
49.390222;1.1015411933839572;0.41674276560513257;0.3782849784840274;-0.4068934491917023;-0.36938161485105925;1.0927447043177865;0.999941214499406;9.9986816599218;0.41676824477814256;-0.43522798706302984;-0.4352280630158272;0.38136151009027974;0.36617754670833985;0.5287567502046103;0.9998365268185705
49.400222;1.101541031049641;0.416742451065042;0.3782849344989809;-0.40689344881051576;-0.36938161374488565;1.0927437693148603;0.999942527480249;9.998694191787894;0.41676791795062884;-0.4352279865130683;-0.43522806340991843;0.3813609144800009;0.36617844229248514;0.5287568293226032;0.9998347969631916
49.410222;1.1015409024234657;0.4167421097398431;0.3782848811458205;-0.40689344841454567;-0.3693816126465805;1.0927427847701243;0.999943884672029;9.998707000626885;0.41676759502236144;-0.4352279859882379;-0.4352280637887587;0.38136031716923585;0.36617934194962415;0.5287568623216492;0.9998331162473002
49.420222;1.1015408090205887;0.41674174483045606;0.3782848186730782;-0.40689344800599264;-0.3693816115589242;1.092741751495877;0.9999452892540786;9.998720023282868;0.4167672760320358;-0.43522798548890107;-0.43522806415109355;0.3813597196097998;0.3661802436163871;0.5287568491796819;0.9998314854131402
49.430222;1.101540749608085;0.41674135948880786;0.3782847476613489;-0.40689344758721685;-0.36938161048440565;1.0927406693741484;0.9999467441310506;9.998733208475603;0.4167669617588712;-0.4352279850148914;-0.43522806449577206;0.381359123393183;0.3661811448368975;0.528756790293793;0.9998299039404285
49.440222;1.1015407204541754;0.41674095676218015;0.37828466891072227;-0.40689344716068715;-0.3693816094250808;1.092739538180774;0.9999482519306232;9.998746519718694;0.41676665312311384;-0.43522798456568623;-0.43522806482212184;0.38135853029721883;0.3661820427484072;0.5287566862703365;0.9998283699118132
49.450222;1.1015407167658942;0.41674053918648774;0.37828458329234327;-0.4068934467288047;-0.36938160838250866;1.0927383588427795;0.9999498143441016;9.998759937808888;0.416766350287207;-0.43522798414058134;-0.4352280651298514;0.3813579422932411;0.3661829341474569;0.5287565379553747;0.9998268808254356
49.460222;1.1015407341885792;0.41674010859220106;0.3782844915366932;-0.4068934462937086;-0.3693816073578634;1.0927371337651544;0.9999514317186168;9.998773456164761;0.4167660522431733;-0.43522798373887955;-0.435228065418658;0.3813573613641433;0.3661838157407273;0.5287563465823107;0.999825434446056
49.470222;1.1015407689231456;0.4167396663901419;0.3782843939816009;-0.4068934458572238;-0.369381606352252;1.0927358658931006;0.9999531039351647;9.998787072149256;0.4167657571842413;-0.4352279833600298;-0.4352280656881637;0.38135678931113576;0.36618468455776715;0.5287561137397777;0.9998240288668235
49.480222;1.1015408174083057;0.416739213982889;0.37828429048216694;-0.40689344542096895;-0.3693816053670504;1.0927345577767429;0.999954831665929;9.998800778837026;0.41676546312557294;-0.4352279830035901;-0.4352280659382494;0.38135622783734574;0.3661855383428067;0.5287558411936377;0.9998226615585062
49.490222;1.1015408766299044;0.41673875294882584;0.378284180651302;-0.40689344498643254;-0.3693816044039931;1.0927332115646191;0.9999566163363363;9.9988145588703;0.4167651683024759;-0.4352279826690259;-0.43522806616936754;0.38135667899100745;0.3661863755313705;0.528756252283795;0.999821328751945
49.500222;1.1015409442098723;0.41673828496382176;0.37828406430396766;-0.4068934445549349;-0.3693816034649207;1.0927318290637889;0.9999584591901685;9.998828382266659;0.41676487141525387;-0.43522798235548765;-0.4352280663824727;0.3813561457640391;0.36618719484554574;0.5287559062514924;0.9998200261028553
49.510222;1.101541017879944;0.41673781180099717;0.378283941606427;-0.4068934441277964;-0.36938160255141156;1.0927304119904968;0.9999603607495857;9.998842211087966;0.4167645718161917;-0.4352279820618071;-0.4352280665785494;0.3813556322687666;0.36618799509583566;0.5287555260789523;0.9998187493407914
49.520222;1.1015410953380096;0.4167373355027394;0.37828381275731754;-0.4068934437065935;-0.3693816016647384;1.0927289630519987;0.9999623206999625;9.99885600630873;0.41676426952752116;-0.4352279817867166;-0.4352280667581258;0.3813551431473064;0.36618877528678123;0.5287551123907648;0.9998174945793494
49.530222;1.1015411746629817;0.4167368582643573;0.3782836777693688;-0.40689344329298677;-0.36938160080620136;1.0927264865720692;0.9999643375156172;9.998869730288776;0.41676396516167047;-0.4352279815290365;-0.43522806692118754;0.381354682755259;0.36618953467218907;0.5287546651218819;0.999816259268083
49.540222;1.1015412544786625;0.41673638196136453;0.3782835366393799;-0.40689344288832613;-0.3693815999773165;1.092724988047143;0.9999664079265327;9.998883348769656;0.4167636599005452;-0.4352279812876973;-0.43522806706741823;0.38135425476436086;0.366191272769795;0.5287548765633999;0.9998150431182697
49.550222;1.10154133378554;0.4167359077280115;0.3782833894490116;-0.40689344249350057;-0.36938159917964386;1.0927234736417024;0.9999685271708703;9.99889683454222;0.41676335539376735;-0.43522798106170024;-0.4352280671964735;0.38135386212221406;0.36619198936574066;0.5287543613377742;0.9998138478859345
49.560222;1.1015414118156721;0.41673543579952804;0.3782832363202739;-0.40689344210902284;-0.36938159841451446;1.092721949844156;0.9999706900239761;9.998910167465457;0.4167630535342272;-0.43522798085009734;-0.43522806730819297;0.3813535070542625;0.36619268425186147;0.5287538114176046;0.9998126765601311
49.570222;1.1015414880232115;0.41673501919375466;0.37828312606721837;-0.4068946645185045;-0.3693827077367437;1.0927204228964864;0.999972891503576;9.998923329085528;0.4167627562671703;-0.4352279806518978;-0.4352280674027368;0.3813531910182869;0.36619335687311266;0.5287532262852948;0.9998115328005928
49.580222;1.1015415619092825;0.4167345508881782;0.37828296260813477;-0.4068946641553;-0.3693827070388443;1.0927188986658585;0.9999751269046031;9.998936297043349;0.4167624653773288;-0.4352279804659817;-0.43522806748056597;0.3813529147938727;0.36619400633009186;0.5287526054848456;0.9998104204944298
49.590222;1.1015416325214642;0.41673408472323525;0.3782827957332314;-0.40689466380224754;-0.3693827063748263;1.0927173834433095;0.9999773914954371;9.99894904663981;0.4167621822633907;-0.4352279802912433;-0.4352280675422031;0.38135267883205815;0.3661946316572965;0.5287519482766166;0.99980934342659
49.600222;1.1015416987922673;0.4167336220852018;0.37828262723828493;-0.406894663458168;-0.3693827057446356;1.0927158840803068;0.9999796799714699;9.998961559606908;0.4167619078582273;-0.43522798012689157;-0.43522806758800964;0.38135248361185764;0.3661952321061829;0.5287512535103739;0.9998083054225059
49.610222;1.1015417609688989;0.4167331647834994;0.3782824591763393;-0.4068946631214322;-0.36938270514810284;1.0927144065055179;0.9999819860223247;9.998973829719244;0.41676164263813187;-0.4352279799726121;-0.43522806761831095;0.381352329790634;0.3661958073000869;0.5287505198371014;0.9998073107809383
49.620222;1.1015418211029468;0.4167327141711679;0.37828229345115094;-0.4068946627903836;-0.36938270458488254;1.092712954374045;0.9999843023049506;9.998985858244293;0.4167613866397592;-0.4352279798284443;-0.43522806763365346;0.38135221832731525;0.36619635719471205;0.528749746072088;0.9998063642343035
49.630222;1.1015418824752583;0.41673227063334173;0.378282131700682;-0.4068946624635466;-0.3693827040543887;1.0927115288384281;0.9999866206802519;9.998997647446394;0.41676113956747063;-0.43522797969452715;-0.4352280676347156;0.3813521507054642;0.3661968819238578;0.5287489319148058;0.9998054700891267
49.640222;1.1015419501928976;0.4167318336490532;0.37828197550581866;-0.406894662139579;-0.3693827035558529;1.0927101285689589;0.999988932737649;9.999009200164224;0.41676090098805885;-0.43522797957085474;-0.4352280676219006;0.38135212882409286;0.3661973816435059;0.5287480786796497;0.9998046311839573
49.650222;1.101542031961455;0.416731402326803;0.3782818263779052;-0.4068946618173187;-0.3693827030884997;1.0927087501503434;0.9999912303456939;9.999020518770497;0.4167606704932928;-0.43522797945705716;-0.4352280675950572;0.3813521543623215;0.3661978565294947;0.5287471892039186;0.9998038483366177
49.660222;1.1015421362822446;0.4167309761847521;0.3782816854820898;-0.4068946614960767;-0.3693827026515181;1.0927073890090042;0.9999935057651638;9.999031600624216;0.4167604478069069;-0.4352279793523434;-0.4352280675535631;0.3813522282992369;0.36619830698755734;0.5287462671090133;0.9998031206554249
49.670222;1.1015422696897605;0.4167305556324606;0.37828155351893816;-0.4068946611757807;-0.3693827022437538;1.0927060398876438;0.9999957515218363;9.999042437448592;0.416760232917608;-0.4352279792556606;-0.43522806749657605;0.381352350963823;0.3661987336815568;0.5287453159833964;0.9998024466707025
49.680222;1.1015424360773287;0.4167301419473341;0.37828143074343307;-0.4068946608566934;-0.3693827018635664;1.0927046969413614;0.9999979603410016;9.999053014684728;0.41676002618484004;-0.43522797916590333;-0.43522806742318615;0.38135252229548694;0.3661991372064555;0.528744338698948;0.9998018253803299
49.690222;1.1015426378060478;0.4167297370743548;0.3782813170227786;-0.4068946605389806;-0.36938270150913094;1.0927033539779685;1.000000124784261;9.9990633081673;0.4167598281542958;-0.43522797908206773;-0.4352280673324734;0.3813527420494602;0.3661995179367436;0.5287433373594774;0.9998012566508885
49.700222;1.101542876549575;0.4167293434033018;0.3782812121417143;-0.40689466022253434;-0.3693827011788614;1.0927020048601084;1.00000223700893;9.999073287556843;0.41675963910955194;-0.4352279790033214;-0.4352280672235531;0.38135300985385495;0.3661998763134407;0.5287423139685212;0.9998007408969984
49.710222;1.101543152776744;0.41672896342503557;0.37828111619831983;-0.40689465990703855;-0.36938270087156105;1.092700644272299;1.0000042897011494;9.99908292104008;0.4167594589018828;-0.43522797892899906;-0.43522806709566486;0.3813533251866608;0.3662002131387055;0.5287412710924906;0.9998002777467115
49.720222;1.1015434647522189;0.41672859948806895;0.37828102970591093;-0.4068946595920157;-0.3693827005863643;1.0926992686001142;1.000006276828081;9.999092174370709;0.4167592873598085;-0.43522797885861414;-0.4352280669484028;0.3813536872188269;0.36620052948362136;0.5287402121648493;0.9997998650406328
49.730222;1.101543808734312;0.4167282538399767;0.3782809535496191;-0.4068946592769087;-0.3693827003227795;1.0926978766150535;1.000008192789488;9.999101012129264;0.41675912487333866;-0.4352279787919398;-0.4352280667819299;0.38135409434444595;0.3662008263857157;0.5287391414162931;0.9997994998569729
49.740222;1.1015441803310158;0.416727928572874;0.3782808890526718;-0.40689465896128363;-0.3693827000808074;1.092696469592548;1.0000100315631022;9.999109402300155;0.41675897248273336;-0.435227978729027;-0.4352280665969027;0.3813545438873518;0.3662011047251327;0.5287380631523266;0.9997991797592449
49.750222;1.101544575324028;0.4167276253752543;0.3782808377947099;-0.406894658644923;-0.36938269986080763;1.0926950506342465;1.00001178694054;9.999117318137895;0.4167588313813672;-0.43522797867004587;-0.4352280663940921;0.3813550325473683;0.3662013652991347;0.5287369806918404;0.9997989023572466
49.760222;1.1015449897003007;0.4167273454560801;0.3782808009019474;-0.40689465832758587;-0.3693826996632053;1.0926936244202485;1.0000134532414688;9.999124734616487;0.4167587025433447;-0.4352279786151319;-0.43522806617399784;0.38135555701541046;0.36620160884511466;0.5287358959009861;0.9997986646791065
49.770222;1.101545419854608;0.41672708952600057;0.3782807783403557;-0.40689465800859126;-0.369382699488376;1.0926921977095982;1.0000150258950826;9.999131624456043;0.41675858686821193;-0.435227978564318;-0.4352280659368668;0.3813561141061507;0.36620183601250017;0.5287348094366411;0.9997984634809514
49.780222;1.1015458627345032;0.4167268577027677;0.37828076892257667;-0.40689465768673205;-0.36938269933648826;1.0926907790216558;1.0000165009224158;9.999137958080004;0.4167584854475754;-0.4352279785173795;-0.4352280656830239;0.38135670076283995;0.3662020476283646;0.528733721185375;0.9997982954941222
49.790222;1.101546315724235;0.4167266497464049;0.37828077093409485;-0.40689465736068486;-0.36938269920716954;1.092689377294901;1.0000178734493703;9.999143700663321;0.41675839965090633;-0.43522797847374695;-0.4352280654130352;0.38135731420985747;0.36620224518249345;0.5287326307145893;0.9997981571305972
49.800222;1.1015467766445175;0.4167264655906204;0.3782807826394396;-0.4068946570294629;-0.3693826990994029;1.0926880008493298;1.0000191373136418;9.999148805856345;0.41675833104974724;-0.43522797843271965;-0.4352280651276502;0.38135795190480415;0.3662024309000002;0.5287315377134427;0.9997980445126979
49.810222;1.1015472440798355;0.4167263056059389;0.37828080235335126;-0.40689465669255825;-0.3693826990117242;1.0926866570398541;1.0000202862644776;9.999153215778323;0.4167582811577776;-0.43522797839373034;-0.4352280648277166;0.38135861125882237;0.3662026072120038;0.5287304422805311;0.999797954111457
49.820222;1.1015477180232278;0.41672617043796956;0.37828082841650873;-0.4068946563498681;-0.36938269894248366;1.092685351879338;1.0000213150407296;9.999156867907297;0.41675825101254266;-0.43522797835633875;-0.4352280645139882;0.38135928951204634;0.3662027760609605;0.528729344972198;0.9997978833113966
49.830222;1.1015482000976895;0.4167260607062551;0.37828085938162354;-0.4068946560015427;-0.3693826988901598;1.0926840891283256;1.0000222196664275;9.999159702603798;0.4167582408090906;-0.43522797832010846;-0.4352280641869859;0.3813599838717823;0.3662029385268677;0.5287282467500254;0.9997978306899187
49.840222;1.1015486932205172;0.4167259768586365;0.3782808942873478;-0.40689465564786226;-0.3693826988535909;1.092682869444168;1.0000229972851626;9.999161670678044;0.41675824988241283;-0.43522797828473764;-0.43522806384727625;0.38136069176115805;0.36620309495689496;0.5287271486169075;0.9997977958870725
49.850222;1.1015492013565809;0.41672591914340795;0.3782809326718347;-0.40689465528925733;-0.36938269883188996;1.0926816908837913;1.0000236458778504;9.99916274318577;0.4167582771651907;-0.4352279782503771;-0.43522806349581805;0.38136141095186027;0.36620324546853045;0.5287260509648221;0.9997977789437043
49.860222;1.1015497291064171;0.41672588750095546;0.3782809741899956;-0.4068946549262428;-0.36938269882421987;1.0926805505991568;1.0000241646423254;9.999162916213988;0.4167583217885561;-0.4352279782177666;-0.43522806313382983;0.3813621394182766;0.3662033905129701;0.5287249536268184;0.999797780018091
49.870222;1.1015502810124582;0.4167258814707331;0.37828101818686827;-0.4068946545591723;-0.3693826988297125;1.0926794463267842;1.0000245546068531;9.99916220129423;0.4167583833139265;-0.4352279781881039;-0.43522806276235076;0.3813628750401956;0.366203530928565;0.5287238566353915;0.9997977999339098
49.880222;1.101550861202066;0.4167259002446341;0.37828106368412306;-0.4068946541882198;-0.36938269884745367;1.092678377312501;1.0000248182255018;9.99916060877476;0.41675846143560685;-0.4352279781628451;-0.43522806238185563;0.38136361543967184;0.36620366743571986;0.5287227604544723;0.9997978406873855
49.890222;1.101551473319401;0.4167259427123781;0.37828110970726936;-0.4068946538135689;-0.3693826988763833;1.0926773445230675;1.0000249583518472;9.999158140240597;0.41675855536426737;-0.43522797814355024;-0.4352280619921489;0.38136435820448733;0.36620380031593514;0.5287216655467261;0.9997979053739915
49.900222;1.1015521202525076;0.4167260074029127;0.37828115554132863;-0.406894653435447;-0.36938269891523723;1.09267635015366;1.0000249776870107;9.999154791595538;0.41675866343484474;-0.435227978131742;-0.43522806159264016;0.38136510133207613;0.36620392955634296;0.5287205721625806;0.9997979974337514
49.910222;1.101552803994306;0.4167260925801223;0.3782812006667939;-0.40689465305410694;-0.3693826989626685;1.0926753974605352;1.0000248789037751;9.999150559561727;0.4167587834845439;-0.4352279781288038;-0.4352280611826343;0.3813658434406974;0.36620405516794646;0.528719480664254;0.9997981196036806
49.920222;1.1015535261251932;0.4167274193145219;0.3782823545851845;-0.40689459929107497;-0.3693826505596014;1.0926744907381858;1.0000246650995046;9.99914545033635;0.41675891361746414;-0.43522797813593084;-0.4352280607612886;0.38136658363654335;0.3662041772781792;0.5287183920178693;0.999798273538759
49.930222;1.1015542882809881;0.41672754056813555;0.378282396684543;-0.4068945989048546;-0.3693826506207517;1.09267363439342;1.0000243403130318;9.999139483829406;0.4167590524836072;-0.43522797815411546;-0.4352280603275083;0.3813673212069242;0.3662042958631488;0.5287173079290189;0.9997984600563504
49.940222;1.1015550919510055;0.4167276780010099;0.3782824369485463;-0.40689459851760784;-0.3693826506875243;1.092672831856542;1.0000239102501292;9.999132687860586;0.4167591991124569;-0.43522797818422165;-0.43522805988011637;0.3813680553879865;0.36620441071339926;0.5287162303608763;0.9997986794476478
49.950222;1.1015559380141704;0.4167278306687896;0.3782824758351262;-0.4068945981307261;-0.36938265075919124;1.0926720851164042;1.000023382948126;9.999125092705336;0.4167593527802698;-0.4352279782269948;-0.4352280594181067;0.38136878522883255;0.3662045218374515;0.5287151611222926;0.99979893189939
49.960222;1.1015568266685063;0.4167279973926365;0.3782825140421544;-0.40689459774593595;-0.36938265083484356;1.0926713943678605;1.0000227681430924;9.999116734021372;0.416759512868075;-0.43522797828288096;-0.4352280589406005;0.38136950947619874;0.36620462954752886;0.52871410220185;0.9997992176933862
49.970222;1.1015577576056104;0.41672817659644495;0.3782825522351857;-0.40689459736513095;-0.3693826509133534;1.0926707579756818;1.0000220753270255;9.999107656120534;0.4167596786091591;-0.4352279783519536;-0.43522805844655366;0.38137022661157205;0.3662047339992693;0.5287130561716377;0.9997995366625455
49.980222;1.101558729945769;0.4167283664481745;0.3782825908355006;-0.40689459699018826;-0.3693826509935185;1.0926701732609967;1.0000213123971753;9.999097904468798;0.41675984888328194;-0.435227978434019;-0.4352280579346873;0.3813709349046788;0.3662048348049644;0.5287120261516011;0.9997998874657629
49.990222;1.1015597421883294;0.4167285650200274;0.37828262978014227;-0.4068945966229693;-0.3693826510741469;1.0926696378386458;1.0000204855234374;9.999087510987488;0.4167600222217244;-0.43522797852862743;-0.43522805740391163;0.3813716324599477;0.36620493101655577;0.5287110156474368;0.9998002677563868
50.000222;1.1015607923488493;0.4167287704101298;0.3782826684058257;-0.4068945962654136;-0.36938265115404445;1.0926691505753225;1.0000195993508605;9.999076487201524;0.41676019709599715;-0.4352279786350987;-0.43522805685394306;0.3813723174168874;0.366205021323783;0.5287100282180279;0.9998006752731322
50.010222;1.1015618778628666;0.4167289808841616;0.3782827055689511;-0.40689459591942617;-0.36938265123224256;1.0926687112907614;1.0000186575700378;9.9990648334496;0.41676037232448704;-0.43522797875279307;-0.4352280562854854;0.3813729879930229;0.36620510434336345;0.5287090671986413;0.9998011088293007
50.020222;1.1015629950186556;0.41672919495672217;0.3782827398675059;-0.4068945955866085;-0.36938265130833736;1.0926683202125302;1.0000176637713265;9.99905255668188;0.4167605471350874;-0.4352279788813982;-0.43522805569973516;0.3813736423258075;0.3662051787890141;0.5287081358296694;0.999801568137754
50.030222;1.1015641386125505;0.4167294112658442;0.3782827697380173;-0.40689459526833494;-0.3693826513824913;1.0926679781136268;1.0000166216374384;9.999039680400372;0.4167607207052407;-0.43522797902093874;-0.435228055097815;0.3813742784434366;0.3662052433643628;0.5287072372509445;0.9998020525900122
50.040222;1.1015653029784251;0.4167296283732754;0.37828279337922405;-0.406894594966234;-0.3693826514551499;1.092667685925028;1.0000155345390687;9.999026243550142;0.41676089170353786;-0.4352279791716347;-0.4352280544807121;0.38137489440658984;0.36620529668995133;0.5287063740425738;0.9998025605503059
50.050222;1.1015664838588595;0.41672984471977825;0.37828280862119423;-0.40689459468245476;-0.3693826515267864;1.0926674437595045;1.0000144054729196;9.999012298560151;0.4167610583191816;-0.4352279793338832;-0.43522805384944174;0.381375488523754;0.36620533756931345;0.528705547774436;0.9998030899114034
50.060222;1.101567679559025;0.4167300587974527;0.37828281284448745;-0.40689459441940184;-0.36938265159785244;1.0926672509235267;1.0000132376701094;9.998997908880916;0.4167612186812153;-0.43522797950832354;-0.43522805320505026;0.3813760595698447;0.3662053653068691;0.5287047589229948;0.9998036388024437
50.070222;1.1015688908573606;0.4167302694178311;0.37828280312158374;-0.406894594179253;-0.3693826516688741;1.0926671065919995;1.0000120355181832;9.998983144306722;0.416761371177358;-0.4352279796957613;-0.4352280525485802;0.3813766070502282;0.3662053796525288;0.5287040071285857;0.99980420550002
50.080222;1.1015701201047583;0.416730475710596;0.37828277668175053;-0.40689459396368965;-0.3693826517404652;1.0926670096658413;1.000010805204227;9.998968073998974;0.4167615142976964;-0.4352279798970463;-0.43522805188105795;0.3813771313435314;0.36620538044582895;0.5287032917030738;0.9998047880406031
50.090222;1.1015713705780303;0.41673067675868547;0.3782827313542915;-0.40689459377407333;-0.3693826518133402;1.092666958413186;1.0000095545968304;9.998952753796365;0.41676164635003343;-0.43522798011311853;-0.43522805120343794;0.3813776334227268;0.3662053673899076;0.5287026122698614;0.9998053842777039
50.100222;1.1015726461529445;0.41673087135031905;0.3782826656323276;-0.4068945936117544;-0.36938265188851593;1.0926669508662623;1.000008292332637;9.998937220317515;0.41676176546579446;-0.4352279803450022;-0.4352280505166729;0.381378114465963;0.36620534004975436;0.5287019692894979;0.9998059920997041
50.110222;1.1015739502078756;0.41673105808658356;0.37828257850916175;-0.4068945934778721;-0.3693826519673809;1.0926669851985156;1.0000070267011203;9.99892150108516;0.41676186973584933;-0.43522798059370993;-0.435228049821882;0.381378575775341;0.3662052978860423;0.5287013644956917;0.9998066093813144
50.120222;1.1015752842683668;0.4167312355891462;0.37828246932216647;-0.40689459337281875;-0.3693826520513423;1.0926670596413777;1.000005765115065;9.998905623881564;0.4167619573023195;-0.43522798086035525;-0.435228049120311;0.3813790188312911;0.36620524046021735;0.5287008010929668;0.9998072338378039
