time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.130222;1.101576647676011;0.4167314026773652;0.3782823376136207;-0.40689459329619004;-0.3693826521414255;1.0926671726736361;1.0000045142819247;9.998889615681342;0.4167620263300421;-0.4352279811461971;-0.43522804841312795;0.38137944525595024;0.3662051678953358;0.5287002832180695;0.9998078627786812
50.140222;1.1015780380753288;0.4167315584793591;0.3782821830180767;-0.4068945932471483;-0.3693826522382589;1.0926673237012188;1.0000032806809431;9.99887350007406;0.41676207488824146;-0.4352279814523699;-0.4352280477014244;0.38137985661241336;0.3662050811425652;0.5286998150941008;0.999808492679964
50.150222;1.101579451893255;0.4167317024209769;0.3782820052785057;-0.40689459322448795;-0.36938265234239503;1.092667512925834;1.0000020709063289;9.9988572962523;0.4167621011096207;-0.43522798177972066;-0.4352280469865113;0.3813802540822731;0.36620498174971566;0.5286994006537334;0.9998091190504852
50.160222;1.1015808847318513;0.41673183417069704;0.3782818043801239;-0.40689459322660393;-0.3693826524545933;1.0926677399359785;1.000000891439347;9.998841017951719;0.41676210367276423;-0.43522798212885755;-0.4352280462701284;0.3813806383660931;0.3662048714488815;0.5286990434997129;0.9998097372278365
50.170222;1.101582332338598;0.41673195363232646;0.37828158057661776;-0.406894593251937;-0.36938265257569725;1.0926680031774902;0.9999997480032176;9.99882467689294;0.4167620820317047;-0.43522798250021766;-0.43522804555433603;0.38138100991375623;0.3662047517499084;0.5286987468321633;0.9998103437060283
50.180222;1.1015837917547247;0.41673206098879995;0.3782813342829965;-0.4068945932994486;-0.3693826527063385;1.0926683013592284;0.9999986453290606;9.998808290163666;0.41676203618382607;-0.43522798289420744;-0.43522804484126437;0.38138136921316707;0.36620462353732197;0.5286985132358887;0.9998109365343051
50.190222;1.1015852611126158;0.4167321566719214;0.3782810659957248;-0.4068945933684394;-0.36938265284694966;1.0926686347516061;0.9999975876233953;9.998791881485838;0.416761966384024;-0.4352279833112824;-0.4352280441327984;0.38138171701990786;0.36620448698887353;0.528698344394516;0.9998115145013593
50.200222;1.1015867384867541;0.4167321878783765;0.3782807276002297;-0.40689337067471226;-0.36938154294397496;1.092669004525919;0.9999965789443762;9.998775474311453;0.4167618729542771;-0.4352279837518261;-0.4352280434303371;0.38138205444579665;0.366204341720058;0.5286982410118921;0.9998120764962828
50.210222;1.1015882216651074;0.41673226203066105;0.3782804158449655;-0.40689337078379195;-0.36938154310554894;1.0926694107563881;0.9999956232230777;9.998759086802368;0.4167617562125663;-0.4352279842160534;-0.43522804273486837;0.38138238293443993;0.3662031867871987;0.5286975104617985;0.9998126218941763
50.220222;1.1015897089525983;0.41673232637910185;0.3782800816305519;-0.40689337091117045;-0.36938154327772466;1.0926708511126333;0.9999947245866431;9.9987427330191;0.41676161670224277;-0.4352279847040213;-0.4352280420471281;0.38138270437726435;0.36620302088758777;0.5286975368692864;0.9998131512437819
50.230222;1.1015911994733794;0.41673238139324187;0.3782797241395367;-0.40689337105573087;-0.36938154346015223;1.0926713213938812;0.9999938877019471;9.998726425777821;0.41676145547670324;-0.43522798521572287;-0.4352280413676037;0.38138302119058526;0.3662028428457897;0.5286976258246125;0.9998136660705192
50.240222;1.1015926922554655;0.41673242749848066;0.37827934245115113;-0.40689337121633107;-0.369381543652253;1.0926718172227121;0.9999931175210444;9.998710180218573;0.4167612741703709;-0.43522798575127775;-0.43522804069652243;0.38138333606885283;0.36620265175318734;0.5286977744600487;0.9998141677427812
50.250222;1.101594185391207;0.4167324652715008;0.37827893551728975;-0.40689337139189163;-0.36938154385337557;1.0926723353630283;0.9999924188423758;9.998694020942784;0.416761075034601;-0.43522798631095133;-0.4352280400338923;0.38138365167617017;0.36620244672365115;0.5286979791689072;0.999814656487214
50.260222;1.101595676278186;0.4167324956555192;0.37827850217950465;-0.40689337158157124;-0.36938154406280127;1.0926728741094838;0.9999917961085454;9.998677987943893;0.41676086095400394;-0.43522798689497166;-0.4352280393796741;0.3813839703657007;0.3662022267877397;0.528698235993127;0.9998151314314255
50.270222;1.101597161984264;0.4167325202118078;0.3782780412642293;-0.4068933717847247;-0.3693815442796231;1.0926734333862171;0.9999912533152439;9.998662130687338;0.4167606351277879;-0.43522798750348807;-0.4352280387340736;0.3813842939854944;0.3662019910316887;0.5286985410600784;0.9998155913109519
50.280222;1.1015986393372508;0.416732540972405;0.3782775519485368;-0.40689337200068587;-0.36938154450275484;1.0926740146339036;0.999990793829748;9.998646492913712;0.4167604004398274;-0.435227988136612;-0.4352280380976199;0.38138462411089646;0.3662017387417314;0.528698890809763;0.9998160347085611
50.290222;1.101600105461331;0.4167325598458014;0.3782770340750187;-0.4068933722286642;-0.3693815447311987;1.0926746201632598;0.9999904201616201;9.998631104701808;0.416760159099876;-0.43522798879427294;-0.435228037470949;0.38138496217307366;0.3662014694402462;0.5286992819786894;0.9998164597948664
50.300222;1.1016015586153625;0.41673257827181587;0.3782764880297008;-0.4068933724678743;-0.36938154496429315;1.0926752522068963;0.9999901338559425;9.99861598759836;0.4167599127049028;-0.4352279894759956;-0.43522803685453515;0.38138530884509675;0.3662011828093263;0.5286997114065871;0.9998168644681188
50.310222;1.1016029988264397;0.4167325972504469;0.3782759145846149;-0.40689337271758685;-0.36938154520167654;1.0926759119346645;0.999989935385052;9.99860115905983;0.4167596623286157;-0.43522799018082053;-0.43522803624859546;0.38138566346225716;0.36620087848313954;0.5287001757504741;0.9998172466683414
50.320222;1.101604428034508;0.41673261729271416;0.37827531496979533;-0.4068933729768593;-0.36938154544314034;1.0926765992928882;0.9999898241529139;9.998586629024745;0.41675940865499356;-0.43522799090737163;-0.4352280356532767;0.38138602428334634;0.3662005559128776;0.528700671440491;0.9998176043352818
50.330222;1.1016058492781236;0.4167326385223385;0.37827469077658066;-0.4068933732442756;-0.36938154568857184;1.092677314073152;0.9999897988209705;9.998572396722224;0.41675915220069254;-0.4352279916539627;-0.4352280350688063;0.38138638920937057;0.36620021444645345;0.528701194944104;0.999817935575539
50.340222;1.101607265127621;0.4167326611192147;0.37827404363338685;-0.40689337351803156;-0.3693815459378849;1.0926780565036553;0.9999898573887575;9.998558450828957;0.4167588933125135;-0.43522799241872456;-0.43522803449543296;0.3813867563941012;0.36619985350009876;0.5287017428669979;0.999818239013858
50.350222;1.1016086765967936;0.41673268553733245;0.3782733749586199;-0.40689337379619894;-0.36938154619084035;1.092678826704944;0.9999899968213968;9.998544774926645;0.41675863191369494;-0.43522799319972477;-0.43522803393348664;0.3813871245440208;0.36619947286719007;0.5287023116074809;0.999818513539604
50.360222;1.1016100834724454;0.4167327123738785;0.3782726858601927;-0.4068933740768568;-0.36938154644684984;1.0926796242866574;0.9999902128326944;9.9985313574832;0.4167583673601841;-0.4352279939950672;-0.4352280333835307;0.3813874927974979;0.3661990730044893;0.5287028968661379;0.9998187576697186
50.370222;1.1016114853084265;0.4167327423187318;0.3782719772462937;-0.40689337435808964;-0.3693815467048573;1.0926804484117372;0.999990500070955;9.998518192879775;0.4167580984399879;-0.4352279948029354;-0.4352280328463406;0.3813878604932061;0.3661986548697738;0.5287034934657249;0.9998189694215962
50.380222;1.1016128818144328;0.41673277618856447;0.3782712500940101;-0.40689337463794917;-0.36938154696339964;1.092681297701634;0.9999908527592405;9.99850526988295;0.4167578233057944;-0.4352279956214849;-0.4352280323228156;0.38138822722664717;0.3661982194484035;0.5287040956659455;0.999819146719738
50.390222;1.1016142730515837;0.41673281487209196;0.37827050551193214;-0.4068933749144321;-0.3693815472208402;1.0926821696944573;0.9999912656013421;9.998492562615755;0.4167575396828163;-0.4352279964487842;-0.43522803181393327;0.3813885928225281;0.3661977674988715;0.5287046978454082;0.9998192874667595
50.400222;1.1016166587566656;0.4167332209802663;0.3782697298418997;-0.4068937607122756;-0.369381562451281;1.0926830605938405;0.9999917340978897;9.998480034119062;0.4167572454112997;-0.43522799728297046;-0.43522803132062504;0.38138895694288655;0.3661962996721766;0.5287046026338206;0.9998193894545454
50.410222;1.1016180420151063;0.4167332179791577;0.378268904553698;-0.40689253819202786;-0.369380452647888;1.0926839658884882;0.99999225416086;9.99846764423166;0.41675693859566265;-0.4352279981223625;-0.435228030843497;0.38138931892141015;0.366195816679682;0.528705191200291;0.9998194510575256
50.420222;1.1016194237363044;0.4167332741114838;0.37826811267252064;-0.40689253844783074;-0.3693804528932296;1.0926848810539271;0.9999928220372158;9.998455352906147;0.41675661743985976;-0.43522799896539827;-0.43522803038254804;0.3813896780262223;0.3661953192695626;0.5287057680127623;0.9998194719253044
50.430222;1.1016208067609643;0.4167333351413975;0.3782673068183011;-0.40689253869396763;-0.3693804531326417;1.0926858016765668;0.9999934348890739;9.998443123671402;0.41675628037658463;-0.4352279998106166;-0.4352280299371068;0.3813900334838826;0.36619480828360684;0.5287063305270795;0.9998194524705472
50.440222;1.1016221940929756;0.41673340001345965;0.3782664882291313;-0.40689253892929655;-0.36938045336533054;1.0926867232259936;0.9999940911533056;9.99843092955524;0.41675592619926566;-0.43522800065674894;-0.43522802950598405;0.38139038427896965;0.3661942849027636;0.5287068761020587;0.9998193931614383
50.450222;1.1016235873586977;0.4167334675664242;0.3782656582359574;-0.4068925391530065;-0.3693804535903633;1.0926876408534354;0.9999947897313266;9.998418754058044;0.41675555407223414;-0.4352280015027892;-0.43522802908763025;0.38139072935299956;0.36619375064864446;0.5287074017899681;0.99981929485226
50.460222;1.1016249857988845;0.4167335366621077;0.37826481859788286;-0.40689253936477043;-0.3693804538067881;1.0926885496290533;0.9999955283884996;9.998406583238486;0.4167551637133632;-0.4352280023480678;-0.4352280286801902;0.38139106783067883;0.3661932070708291;0.5287079047719709;0.9998191591920227
50.470222;1.1016263867614795;0.4167336066488443;0.37826397175364895;-0.40689253956461324;-0.36938045401358527;1.0926894453909826;0.9999963031507382;9.998394395409225;0.4167547553821886;-0.43522800319227595;-0.4352280282816137;0.3813913988790175;0.3661926554297464;0.528708382843889;0.9998189880925358
50.480222;1.101627787224934;0.41673367782609905;0.3782631207316199;-0.40689253975270684;-0.36938045420955395;1.0926903252557982;0.9999971093455724;9.998382157995623;0.4167543295858962;-0.4352280040353315;-0.43522802788995646;0.38139172164982654;0.3661920964971276;0.5287088345112729;0.9998187833331318
50.490222;1.1016291850946183;0.4167337513456215;0.3782622687564911;-0.40689253992924074;-0.36938045439315276;1.0926911867816451;0.9999979425462389;9.998369833626196;0.4167538869977726;-0.435228004877257;-0.43522802750366185;0.3813920353673654;0.3661915306712003;0.528709258935837;0.9998185471000868
50.500222;1.1016305801806574;0.41673382850822377;0.3782614186594187;-0.40689254009429143;-0.3693804545623167;1.0926920267949707;0.9999987985547758;9.99835738632312;0.4167534285043764;-0.43522800571816733;-0.4352280271215258;0.3813923394236451;0.3661909583919685;0.5287096559696339;0.9998182822473183
50.510222;1.1016319747239303;0.4167339099748744;0.3782605723735508;-0.40689254024778587;-0.3693804547145841;1.0926928414015895;0.9999996735554556;9.998344779652669;0.4167529549944829;-0.435228006558325;-0.4352280267424324;0.38139263356336;0.36619038030685325;0.5287100261209912;0.9998179916055516
50.520222;1.1016333729846652;0.41673399538056777;0.37825973077795083;-0.4068925403895822;-0.36938045484752513;1.0926936269388647;1.0000005647895842;9.998331972756265;0.4167524670795107;-0.4352280073982257;-0.435228026365163;0.38139291792379565;0.36618979699216947;0.5287103703514203;0.9998176770724846
50.530222;1.1016347797020094;0.4167340834549479;0.37825889390085143;-0.4068925405195346;-0.36938045495900146;1.092694380674018;1.0000014708658462;9.998318921135363;0.41675196519104024;-0.4352280082384075;-0.43522802598832144;0.38139319295650426;0.3661892087264242;0.5287106899518426;0.9998173392991185
50.540222;1.1016361978711957;0.41673417227405213;0.37825806129022355;-0.4068925406375376;-0.36938045504712286;1.0926951005987415;1.0000023912325466;9.99830557988575;0.41675144989100277;-0.4352280090789266;-0.4352280256103016;0.3813934596187619;0.36618861556528715;0.5287109864319836;0.9998169783460041
50.550222;1.101637627502204;0.4167342593642596;0.37825723236363823;-0.4068925407436102;-0.3693804551101729;1.0926957850647803;1.0000033256264413;9.998291907622152;0.4167509219320875;-0.4352280099190547;-0.4352280252293388;0.3813937194779278;0.36618701747048993;0.5287105685020559;0.9998165946005784
50.560222;1.1016390660178546;0.41673434195584474;0.3782564066424152;-0.4068925408379918;-0.36938045514654877;1.0926964332930635;1.0000042740304618;9.998277872565657;0.41675038208986515;-0.43522801075736217;-0.43522802484364853;0.3813939741967477;0.3661864144357201;0.5287108217837067;0.9998161890465498
50.570222;1.1016405090888968;0.4167343641156286;0.3782555352954304;-0.40689131813670154;-0.36937934510067744;1.0926970462010308;1.000005236411986;9.998263458960569;0.41674983099672047;-0.43522801159190017;-0.43522802445157954;0.3813942248381431;0.36618580676623286;0.528711054174755;0.999815763058309
50.580222;1.1016419511543787;0.4167344305065408;0.3782547148574353;-0.4068913182091988;-0.3693793450786514;1.092697626612485;1.0000062123264901;9.998248669658295;0.41674926906717025;-0.43522801242052905;-0.43522802405156963;0.381394471721406;0.3661851953918715;0.5287112664843275;0.9998153184218558
50.590222;1.1016433858221426;0.41673448576552446;0.3782538966506148;-0.4068913182715174;-0.36937934502462244;1.0926981787965708;1.0000072012068546;9.998233526878622;0.416748696624303;-0.43522801324141425;-0.43522802364190855;0.38139471488832105;0.36618458191223985;0.5287114598831667;0.9998148577289486
50.600222;1.1016448064968634;0.4167345276215601;0.37825308095079285;-0.40689131832386494;-0.3693793449366498;1.0926987074754597;1.0000082028922124;9.998218074346601;0.4167481142157534;-0.4352280140532692;-0.43522802322068704;0.38139495466480466;0.3661839683291076;0.52871163554615;0.9998143845087952
50.610222;1.1016462073393363;0.4167345536460577;0.3782522686257591;-0.4068913183661786;-0.36937934481295953;1.0926992167969627;1.000009217288369;9.99820237303545;0.4167475228544545;-0.4352280148550744;-0.4352280227860258;0.3813951918657582;0.3661833567638815;0.5287117944770483;0.9998139028498808
50.620222;1.1016475838484745;0.4167345615175161;0.37825146096316864;-0.4068913183982904;-0.3693793446522492;1.0926997100553584;1.0000102433359623;9.998186486307668;0.41674692410650516;-0.4352280156456741;-0.4352280223364463;0.3813954275988433;0.3661827494122498;0.5287119375502994;0.9998134168267607
50.630222;1.1016489325340482;0.4167345489401345;0.37825065924682455;-0.4068913184201757;-0.3693793444540786;1.092700190195105;1.0000112784792088;9.998170466607778;0.41674632013622387;-0.4352280164238141;-0.4352280218712716;0.38139566285940285;0.3661821485943122;0.5287120655679065;0.9998129300281059
50.640222;1.1016502503105026;0.41673451351387575;0.3782498642822824;-0.4068913184322377;-0.3693793442190653;1.0927006601833067;1.0000123188953778;9.99815435196813;0.41674571360174445;-0.43522801718848725;-0.43522802139075295;0.38139589805926066;0.36618155670921815;0.5287121792206896;0.9998124458308149
50.650222;1.1016515339834918;0.4167344529175902;0.3782490763107838;-0.406891318435572;-0.3693793439486031;1.0927011228597643;1.000013359718618;9.998138170947602;0.416745107276249;-0.4352280179389699;-0.43522802089580565;0.3813961326744447;0.36618097617381046;0.528712278939867;0.9998119680728609
50.660222;1.1016527798252305;0.4167343653217961;0.3782482952269964;-0.4068913184320124;-0.36937934364442143;1.0927015808657592;1.0000143951459597;9.998121950782531;0.41674450352398545;-0.4352280186743953;-0.43522802038767466;0.3813963653183001;0.3661804093538621;0.5287123648950751;0.9998115006843573
50.670222;1.1016539836041879;0.41673424974873186;0.37824752068705053;-0.40689131842378157;-0.3693793433083897;1.0927020366085112;1.0000154190120634;9.998105719588413;0.416743904044781;-0.4352280193934374;-0.4352280198678204;0.3813965942765912;0.36617985835297867;0.528712437060194;0.999811046622872
50.680222;1.101655141061705;0.41673410605492456;0.3782467520808017;-0.40689131841307374;-0.36937934294248076;1.0927024920244373;1.0000164256855173;9.998089503825888;0.41674331012437676;-0.4352280200945499;-0.4352280193378958;0.381396818055152;0.3661783246990244;0.5287118024698845;0.9998106074966513
50.690222;1.1016562482272478;0.41673393447336043;0.37824598856641045;-0.406891318401792;-0.36937934254878296;1.0927029484300794;1.0000174106014312;9.998073328259812;0.4167427229397098;-0.43522802077634665;-0.4352280187995492;0.3813970354574681;0.36617780918671866;0.5287118451438094;0.9998101838620109
50.700222;1.1016573015749245;0.41673373528972524;0.37824522923653975;-0.4068913183913499;-0.3693793421295311;1.092703406293924;1.0000183702966738;9.998057217507792;0.41674214358389594;-0.4352280214377205;-0.43522801825416546;0.38139724537722186;0.36617731205315257;0.528711871276913;0.9998097756434681
50.710222;1.101658298694977;0.4167334557053112;0.37824442484031673;-0.40689009559835065;-0.36937823163311856;1.0927038649753036;1.0000193022045227;9.998041196191657;0.41674157305804227;-0.43522802207795347;-0.43522801770282576;0.3813974468101334;0.36617683335092566;0.528711879457511;0.9998093824839481
50.720222;1.1016592387698214;0.4167332036848043;0.37824367165248124;-0.40689009559280753;-0.36937823116982826;1.0927043226906803;1.0000202043263897;9.998025287428575;0.4167410121861952;-0.4352280226968657;-0.4352280171464689;0.38139763898710016;0.3661763732509259;0.5287118680041412;0.9998090038708999
50.730222;1.101660121749325;0.4167329275252825;0.37824292068205023;-0.4068900955917192;-0.3693782306882616;1.0927047764919549;1.0000210752340115;9.998009514549441;0.41674046132710374;-0.435228023294764;-0.43522801658607596;0.3813978213137146;0.36617593211757465;0.5287118349737852;0.9998086392014232
50.740222;1.1016609469886371;0.4167326287522235;0.37824217144669126;-0.406890095596706;-0.3693782301909458;1.0927052226306257;1.0000219146045735;9.997993907359177;0.41673992033300267;-0.4352280238722326;-0.4352280160227426;0.3813979932770851;0.3661755104224404;0.5287117783063094;0.9998082881092428
50.750222;1.101661712586935;0.41673230819225016;0.378241423331148;-0.40689009560925676;-0.36937822968014605;1.0927056574585492;1.0000227234458685;9.997978503036586;0.4167393888944843;-0.43522802442988595;-0.43522801545759704;0.38139815467188287;0.3661751086587186;0.5287116958148792;0.999807950879578
50.760222;1.1016624157514487;0.416731965998593;0.3782406755430006;-0.4068900956304733;-0.3693782291577455;1.0927060778403608;1.0000235038192589;9.997963342206647;0.41673886686964695;-0.4352280249681721;-0.4352280148915521;0.38139830602734326;0.3661747272114701;0.5287115852438576;0.9998076286979017
50.770222;1.1016630535727217;0.4167316021659026;0.3782399274919794;-0.4068900956609652;-0.3693782286252514;1.0927064809676994;1.0000242582509735;9.997948469739118;0.41673835465937;-0.4352280254873625;-0.435228014325074;0.38139844868448536;0.3661743661590688;0.5287114444235399;0.9998073236397843
50.780222;1.1016636235508304;0.41673121707441046;0.37823917902952814;-0.40689009570090107;-0.3693782280839028;1.0927068648415572;1.0000249887876511;9.99793393640223;0.4167378536496164;-0.4352280259877163;-0.43522801375839804;0.38139858445935715;0.36617402528057963;0.5287112712338817;0.9998070381112406
50.790222;1.1016641238349538;0.41673081177088395;0.37823843025559356;-0.4068900957502562;-0.3693782275347251;1.0927072294602471;1.000025696710381;9.997919799034989;0.4167373661776975;-0.4352280264696814;-0.4352280131919664;0.38139871521845975;0.36617270434568605;0.5287103710291441;0.9998067738778885
50.800222;1.1016645531094984;0.4167303878643889;0.3782376814050828;-0.40689009580912705;-0.369378226978375;1.0927075771385757;1.000026382976852;9.997906119738484;0.41673689503509576;-0.43522802693409723;-0.43522801262646543;0.38139884248670836;0.36617240334334666;0.5287101269262661;0.999806531744772
50.810222;1.1016649106259897;0.416729946960997;0.3782369329451261;-0.4068900958778794;-0.369378226414978;1.0927079117076697;1.000027048053949;9.997892956225703;0.4167364431071516;-0.4352280273822903;-0.435228012062584;0.38139896736543194;0.3661721224304739;0.528709845264315;0.9998063123693081
50.820222;1.1016651968372653;0.4167294901048532;0.3782361856021177;-0.40689009595721876;-0.36937822584426505;1.092708237536033;1.0000276915480657;9.997880349588712;0.41673601319968845;-0.4352280278158634;-0.43522801150083607;0.38139909086090473;0.36617186182966655;0.5287095263004665;0.9998061170756726
50.830222;1.101665413677469;0.41672901787008504;0.37823544036218637;-0.40689009604818865;-0.3693782252661101;1.0927085584515082;1.000028312905118;9.997868323096231;0.41673560772694385;-0.4352280282363;-0.4352280109414256;0.3813992140937492;0.36617162189902136;0.5287091719412447;0.9998059478652651
50.840222;1.1016655640029518;0.41672847747278974;0.3782346501741423;-0.40688887336740825;-0.36937711462717165;1.092708877066357;1.0000289124226815;9.997856889391764;0.41673522857710027;-0.43522802864468646;-0.4352280103842263;0.3813993381497027;0.36617140322938274;0.5287087851487818;0.9998058074320076
50.850222;1.1016656509347118;0.41672797648051263;0.3782339138473108;-0.4068888734844427;-0.36937711403673174;1.092709195199116;1.0000294910520662;9.997846057825708;0.4167348774650901;-0.4352280290416963;-0.43522800982901094;0.38139946405305947;0.366171206710092;0.5287083690692137;0.9998056998003577
50.860222;1.101665677288919;0.41672746235016006;0.37823318502643904;-0.4068888736150416;-0.3693771134427515;1.092709514638154;1.0000300493357803;9.997835837934248;0.4167345560854337;-0.43522802942774713;-0.4352280092758069;0.38139959297860004;0.366171033536324;0.5287079268179964;0.9998056304542532
50.870222;1.101665644851365;0.41672693588574145;0.37823246575555963;-0.4068888737590281;-0.3693771128473135;1.0927098374599211;1.0000305867463553;9.997826239324977;0.41673426579565265;-0.43522802980306546;-0.43522800872507217;0.38139972614932227;0.3661708848929628;0.5287074616500896;0.9998056048832074
50.880222;1.1016655541434361;0.4167263980458754;0.3782317580623309;-0.4068888739159876;-0.369377112252604;1.0927101657660117;1.0000311020662094;9.997817269507793;0.4167340075451943;-0.4352280301675554;-0.4352280081774902;0.3813998645143879;0.36617076149958955;0.5287069768950039;0.9998056265958684
50.890222;1.1016654050834545;0.4167258499524012;0.3782310641474316;-0.40688887408544877;-0.3693771116610871;1.0927105009482163;1.0000315946952996;9.997808932423242;0.4167337821876189;-0.43522803052066483;-0.435228007633546;0.38140000881064146;0.36617066352947264;0.5287064757468439;0.9998056964028086
50.900222;1.1016651973678189;0.4167252927049702;0.3782303864622224;-0.4068888742670925;-0.3693771110757595;1.0927108433933117;1.0000320653568096;9.997801230489669;0.41673359071756855;-0.43522803086139755;-0.4352280070932838;0.381400159840476;0.36616959092986695;0.5287052685377476;0.999805813519118
50.910222;1.1016649302007526;0.416724727182296;0.37822972753904466;-0.40688887446100386;-0.36937711050011857;1.0927111930828812;1.000032515277541;9.997794166445402;0.41673343438507177;-0.43522803118848724;-0.43522800655636196;0.3814003185702412;0.36616954388649686;0.5287047428392625;0.9998059771283875
50.920222;1.1016646024103471;0.4167241539547356;0.378229089630211;-0.4068888746679057;-0.36937710993773243;1.092711550092981;1.0000329453094778;9.99778774211742;0.4167333147965257;-0.4352280315006489;-0.43522800602214423;0.3814004860167326;0.36616952308940365;0.5287042088076954;0.9998061867835037
50.930222;1.1016642130506413;0.4167235735080594;0.3782284743213156;-0.4068888748890771;-0.36937710939170043;1.092711914554287;1.0000333558992218;9.997781957312991;0.41673323379042176;-0.4352280317966553;-0.4352280054897943;0.38140066299551156;0.3661695296308617;0.528703669298239;0.9998064420774908
50.940222;1.1016637620349292;0.41672298640030897;0.37822788252415507;-0.4068888751258671;-0.3693771088643227;1.0927122865942376;1.000033747340372;9.997776811656156;0.41673319312770424;-0.43522803207525346;-0.4352280049584855;0.38140084998825147;0.366169564916022;0.5287031268892133;0.9998067427488723
50.950222;1.1016632503539003;0.41672233966611133;0.3782272664491179;-0.4068876525947635;-0.36937599830316264;1.0927126662374076;1.00003411994299;9.997772307828122;0.41673319433364664;-0.43522803233525775;-0.43522800442751286;0.38140104729210733;0.36616963069819447;0.5287025836828033;0.999807089007115
50.960222;1.1016626797457085;0.4167217402619338;0.378226723542053;-0.4068876528650561;-0.3693759978169337;1.092713053162965;1.0000344740802425;9.997768451400503;0.4167332385536278;-0.43522803257574594;-0.4352280038961897;0.38140125531810476;0.36616972883232546;0.5287020414637418;0.9998074813297784
50.970222;1.101662052539503;0.4167211349088029;0.3782262054570341;-0.40688765315229825;-0.36937599735196464;1.0927134466394026;1.0000348104470103;9.997765247029722;0.41673332621699044;-0.43522803279602;-0.4352280033636853;0.3814014746917376;0.3661698608556452;0.5287015019115241;0.9998079198872692
50.980222;1.1016613718479855;0.416720523417152;0.3782257118176253;-0.4068876534561894;-0.3693759969081233;1.0927138452839378;1.0000351307950746;9.997762697735133;0.4167334568295629;-0.43522803299546964;-0.435228002828987;0.3814017059359153;0.36617002785071806;0.5287009669358469;0.9998084042101381
50.990222;1.101660641564624;0.4167199049963582;0.3782252417491913;-0.4068876537761643;-0.3693759964850566;1.0927142465505972;1.0000354385411283;9.99776081187204;0.41673362906803213;-0.43522803317365505;-0.4352280022911077;0.38140194915641706;0.3661702305231786;0.5287004389356167;0.9998089332957593
51.000222;1.1016598661596266;0.4167192782850076;0.3782247938705421;-0.4068876541114616;-0.36937599608218763;1.092714647152667;1.0000357383701286;9.997759610687663;0.4167338409317196;-0.4352280333304666;-0.4352280017493821;0.3814022040802681;0.3661694692532604;0.5286992280448819;0.9998095058778579
51.010222;1.1016590505727235;0.41671864171522505;0.37822436652538693;-0.406887654461264;-0.36937599569876445;1.0927150442610711;1.0000360351131035;9.997759126830825;0.4167340898771472;-0.4352280334661018;-0.4352280012034952;0.38140247014164186;0.3661697440956543;0.5286987215603148;0.9998101205015683
51.020222;1.1016581999552941;0.41671799387667535;0.3782239580964703;-0.4068876548247833;-0.3693759953340952;1.092715435749074;1.0000363328808997;9.99775939871121;0.4167343729438826;-0.4352280335809582;-0.43522800065324646;0.38140274646525946;0.366170054661337;0.5286982285375119;0.9998107757514074
51.030222;1.101657318961564;0.41671733379270876;0.3782235672628477;-0.406887655201223;-0.3693759949878383;1.09271581920028;1.0000366345389016;9.99776047077919;0.4167346868445823;-0.43522803367554164;-0.43522800009847473;0.38140303186052776;0.3661704000199772;0.5286977499574821;0.9998114708756402
51.040222;1.1016564113046634;0.4167166613404215;0.37822319310484037;-0.4068876555897233;-0.36937599466004867;1.0927161909834595;1.000036941736424;9.9977623993099;0.4167350281391977;-0.43522803375036134;-0.4352279995392615;0.3814033247504701;0.36617077891198485;0.528697286424151;0.9998122057926828
51.050222;1.10165548058945;0.4167159776044535;0.3782228351373048;-0.40688765598937615;-0.36937599435081875;1.0927165466021442;1.0000372558934665;9.997765253901875;0.4167353935379792;-0.4352280338058903;-0.4352279989760855;0.38140362309295356;0.36617119007915944;0.5286968382462669;0.9998129802962479
51.060222;1.1016545316233979;0.41671523120981174;0.37822244501572166;-0.4068864336148258;-0.36937488400600516;1.0927168820002078;1.000037578890542;9.997769110128909;0.41673578026127167;-0.43522803384250736;-0.43522799840980325;0.3814039244972177;0.36617163237988426;0.5286964053704925;0.9998137937186953
51.070222;1.101653570447124;0.4167145310046747;0.3782221204664897;-0.4068864340340398;-0.3693748837330242;1.0927171941457037;1.000037912489963;9.997774042087572;0.41673618620184794;-0.4352280338603923;-0.43522799784158805;0.3814042264467971;0.36617210469683537;0.5286959874964565;0.9998146450683548
51.080222;1.1016526033647758;0.41671382518306105;0.37822181439977953;-0.4068864344616344;-0.3693748834774569;1.0927174803805249;1.0000382578284237;9.997780119322057;0.41673660961881087;-0.4352280338596288;-0.43522799727289335;0.3814045263835876;0.3661726057670796;0.528695584392419;0.9998155327962595
51.090222;1.1016516365009206;0.4167131147858996;0.3782215284934342;-0.4068864348967821;-0.3693748832389353;1.092718737991357;1.0000386155859153;9.997787403161976;0.4167370486223016;-0.4352280338404798;-0.4352279967054318;0.38140482165601663;0.3661721340824224;0.5286945034654285;0.9998164544162139
51.100222;1.1016506762264757;0.4167124005716131;0.37822126458410765;-0.4068864353389848;-0.3693748830172107;1.0927189648800837;1.0000389858426448;9.997795939471043;0.4167375009782777;-0.4352280338035911;-0.435227996141047;0.3814051094807074;0.36617268784966905;0.528694129783045;0.9998174067672161
51.110222;1.1016497294853194;0.41671168320953955;0.3782210246248275;-0.40688643578821315;-0.3693748828121019;1.092719160308152;1.0000393681453725;9.997805750041874;0.4167379643317729;-0.4352280337500031;-0.43522799558150144;0.381405386915167;0.3661732647929437;0.5286937711779546;0.9998183868923398
51.120222;1.1016488029594507;0.41671096336787034;0.37822081060970125;-0.4068864362448592;-0.3693748826234265;1.092719324392844;1.0000397622520878;9.99781683218902;0.416738436478628;-0.4352280336808829;-0.43522799502843895;0.38140565084029127;0.3661738618184887;0.5286934284181946;0.9998193925004332
51.130222;1.1016479014213072;0.41671024168308063;0.3782206245655787;-0.40688643670950314;-0.36937488245089806;1.0927194567175544;1.0000401685734102;9.997829167702992;0.4167389154349769;-0.4352280335972252;-0.4352279944833192;0.38140589817754117;0.3661744748679937;0.5286931024807896;0.9998204217953746
51.140222;1.1016470268032323;0.4167095186659369;0.3782204686896496;-0.40688643718259776;-0.36937488229402776;1.0927195558370641;1.0000405884160604;9.997842727657746;0.41673939951288147;-0.4352280334999345;-0.4352279939470858;0.38140612622884373;0.3661750992093331;0.5286927940498195;0.9998214734051063
51.150222;1.1016461790022876;0.41670879478442646;0.37822034544571737;-0.40688643766429444;-0.3693748821520419;1.0927196202717566;1.0000410241856161;9.997857471613331;0.4167398876078947;-0.43522803339014343;-0.43522799342009055;0.3814063325915409;0.3661757299907483;0.5286925031172687;0.9998225462943351
51.160222;1.1016453580312808;0.41670801722319323;0.3782202090308026;-0.406885215370205;-0.36937377196991317;1.0927196497855138;1.0000414789078507;9.997873350836977;0.4167403792881229;-0.43522803326930765;-0.4352279929025203;0.38140651482735966;0.36617636254505237;0.5286922291509147;0.9998236393648283
51.170222;1.1016445656286855;0.4167072931262365;0.37822015898830663;-0.4068852158695787;-0.3693737718543227;1.092719645981507;1.0000419557749853;9.997890312796784;0.4167408742943312;-0.43522803313907465;-0.4352279923947409;0.381406670635293;0.3661769922902656;0.5286919716011718;0.9998247513286188
51.180222;1.1016438046812955;0.4167065689673757;0.3782201492375539;-0.4068852163786875;-0.36937377175055547;1.0927196121676341;1.00004245851574;9.99790829919822;0.41674137201815403;-0.4352280330011763;-0.43522799189722033;0.38140679849360315;0.3661776145096771;0.5286917299428691;0.9998258810937374
51.190222;1.1016430774611443;0.41670584433108737;0.3782201817631956;-0.4068852168981823;-0.3693737716586023;1.0927195528987184;1.0000429913473745;9.997927243404893;0.41674187156662357;-0.4352280328573155;-0.43522799141032853;0.3814068980642231;0.36617722422902343;0.5286908109926057;0.9998270279727541
51.200222;1.1016423849952042;0.41670511905465124;0.37822025806608217;-0.40688521742833644;-0.36937377157902007;1.0927194737813832;1.0000435576851394;9.997947075833787;0.4167423720132936;-0.43522803270903443;-0.4352279909342965;0.3814069700412488;0.36617781632554086;0.5286905992766363;0.9998281917725589
51.210222;1.101641727819956;0.41670439330606024;0.378220379206608;-0.40688521796916327;-0.36937377151259315;1.0927193814446947;1.0000441592138414;9.997967730389552;0.4167428723435336;-0.4352280325576544;-0.43522799046916416;0.38140701566187485;0.36617838579273776;0.5286904023091918;0.9998293730396828
51.220222;1.10164110627021;0.41670366741821835;0.3782205459788361;-0.4068852185204233;-0.3693737714603473;1.0927192831054215;1.0000447966320363;9.997989142028056;0.41674337150203566;-0.43522803240410857;-0.4352279900146053;0.3814070361705176;0.3661789278865206;0.5286902204900864;0.9998305725223152
51.230222;1.101640519823816;0.4167029419205193;0.37822075900161145;-0.40688521908135644;-0.36937377142371164;1.0927191859119594;1.0000454709373463;9.99801124144998;0.4167438688224593;-0.4352280322487375;-0.4352279895700616;0.3814070325485415;0.3661794381427425;0.5286900542673307;0.9998317902936669
51.240222;1.1016399670409152;0.41670221760977444;0.3782210188021167;-0.4068852196506432;-0.3693737714045766;1.0927190964332127;1.0000461836719958;9.998033957772511;0.41674436421559563;-0.4352280320914663;-0.43522798913514316;0.38140700562327196;0.3661799125413161;0.5286899037275656;0.9998330262789845
51.250222;1.101639446525347;0.4167014952767762;0.37822132596368513;-0.40688522022655654;-0.36937377140520145;1.0927190201242842;1.000046936216657;9.998057224026931;0.41674485788037746;-0.4352280319321193;-0.4352279887095048;0.3814069562177565;0.366180347871021;0.5286897683447696;0.9998342812912681
51.260222;1.1016389579337171;0.41670072201514463;0.3782216325503055;-0.4068839980226261;-0.3693726613740034;1.0927189607099073;1.0000477290609424;9.998080977897972;0.4167453500372749;-0.4352280317703287;-0.43522798829237613;0.38140688516651233;0.36618074186908695;0.5286896473245003;0.9998355568635279
51.270222;1.1016385021592228;0.41670000495033616;0.37822203552419414;-0.40688399860566526;-0.36937266142105285;1.0927189200438936;1.0000485616320405;9.998105160568466;0.4167458408741702;-0.4352280316051652;-0.43522798788255124;0.3814067933992261;0.366180092911657;0.528688847496448;0.9998368548455657
51.280222;1.1016380805787118;0.416699291341972;0.37822248569148964;-0.4068839991893386;-0.36937266149438114;1.0927188990248595;1.0000494329179666;9.99812970925434;0.41674633054698224;-0.4352280314348312;-0.4352279874786106;0.3814066820619573;0.36618039964694976;0.5286887531260609;0.9998381777671348
51.290222;1.1016376943053505;0.41669858205761556;0.3782229814454198;-0.40688399977189293;-0.36937266159569954;1.0927188989347685;1.0000503423526195;9.998154543863683;0.41674681914490186;-0.43522803125663656;-0.43522798707906235;0.38140655253647693;0.36618066090221757;0.5286886706172941;0.9998395292301554
51.300222;1.1016383429969052;0.4166982396142291;0.3782235056533313;-0.406884385869472;-0.3693726767021529;1.0927189219489877;1.0000512899866179;9.998179566892938;0.416747306633538;-0.4352280310673873;-0.43522798668271095;0.38140640644309376;0.3661808757848556;0.5286885988311238;0.9998409139615715
51.310222;1.1016380284765699;0.416697540637131;0.3782240842614929;-0.4068843864452317;-0.3693726768636234;1.0927189707564837;1.000052276138894;9.998204680034382;0.4167477929130145;-0.43522803086388634;-0.4352279862890054;0.381406245605762;0.36618104374580873;0.5286885368339839;0.9998423374756144
51.320222;1.1016377487428188;0.41669684648606264;0.378224699014252;-0.40688438701608753;-0.36937267705674076;1.0927190479508782;1.000053301270142;9.998229799563767;0.4167482778886403;-0.43522803064309945;-0.4352279858978751;0.38140607189351894;0.3661811645170154;0.5286884838874533;0.9998438053381783
51.330222;1.1016375014634394;0.4166961564215395;0.37822534659465784;-0.4068843875814201;-0.3693726772820053;1.0927191551493132;1.0000543660212238;9.998254861928004;0.41674876117286036;-0.43522803040201563;-0.4352279855093266;0.38140588707652057;0.36618123808804376;0.5286884395600302;0.999845322986307
51.340222;1.1016372828272296;0.4166954699204547;0.37822602422826757;-0.4068843881408006;-0.36937267753947417;1.0927192923568485;1.000055471120258;9.998279822253682;0.41674924166816485;-0.4352280301376116;-0.43522798512312716;0.3814056927096293;0.36618126495350684;0.5286884038464115;0.9998468961953887
51.350222;1.1016370877484383;0.4166947870870549;0.3782267292537296;-0.40688438869409;-0.3693726778287726;1.0927194586270361;1.0000566169028757;9.998304649398653;0.41674971765011315;-0.43522802984707315;-0.4352279847385621;0.38140548983988976;0.3661812465528773;0.5286883772012383;0.9998485309435367
51.360222;1.1016369102117693;0.4166940551756013;0.37822741030284;-0.406883166455938;-0.3693715680952008;1.0927196528790706;1.0000578027976241;9.998329320629068;0.41675018723304;-0.4352280295280725;-0.4352279843544312;0.38140527865578894;0.3661801854584065;0.5286876682490161;0.9998502321986881
51.370222;1.1016367434096959;0.41669338149058505;0.3782281613634513;-0.4068831669978709;-0.3693715684457101;1.0927198735780892;1.000059027492804;9.99835382081871;0.41675064872867146;-0.4352280291788747;-0.43522798396933915;0.38140505840377753;0.3661800850995097;0.5286876638615978;0.9998520023866154
51.380222;1.1016365799902947;0.41669271272066244;0.3782289312734943;-0.4068831675344631;-0.36937156882547145;1.0927201184211077;1.0000602892805097;9.998378146395488;0.4167511007269904;-0.43522802879822825;-0.4352279835819493;0.38140482766919687;0.366179949271516;0.5286876735929865;0.9998538407090755
51.390222;1.1016364127942424;0.41669204884999805;0.37822971738163347;-0.40688316806511776;-0.3693715692336479;1.0927203845447067;1.0000615858933966;9.998402303650492;0.4167515420565132;-0.435228028385273;-0.4352279831910666;0.38140458496945573;0.36617978172882454;0.5286876991832553;0.9998557432220799
51.400222;1.1016362357645662;0.4166926131941639;0.3782316270068882;-0.406883115209801;-0.36937152121170996;1.0927206683478672;1.0000629142481972;9.99842629914879;0.41675197187834556;-0.43522802793956633;-0.4352279827956955;0.3814043293656356;0.3661795860921647;0.5286877420386586;0.9998577030942033
51.410222;1.1016360444037345;0.41669196137177456;0.3782324373979233;-0.4068831157251305;-0.3693715216744657;1.092720964944176;1.0000642703554792;9.998450131083748;0.41675238981956525;-0.4352280274609735;-0.4352279823950522;0.381404060646243;0.3661793659693777;0.528687803413795;0.9998597115086295
51.420222;1.1016358358840743;0.4166913178782243;0.3782332561744456;-0.40688311623127543;-0.3693715221633485;1.0927212679640892;1.0000656493844537;9.99847378416597;0.4167527958741401;-0.435228026949555;-0.43522798198859414;0.38140377910848605;0.36617912482952175;0.5286878844412387;0.9998617591263776
51.430222;1.1016356090652828;0.4166906849383346;0.3782340810088713;-0.4068831167273578;-0.369371522677309;1.092721570191824;1.0000670461625059;9.99849722915267;0.41675319020377205;-0.43522802640569425;-0.4352279815761953;0.3814034853516901;0.36617886580504166;0.5286879858947025;0.9998638375131549
51.440222;1.101635364225316;0.41669006503667955;0.3782349095627075;-0.40688311721245657;-0.36937152321511385;1.0927218646004795;1.0000684554726609;9.998520429379871;0.41675357303412397;-0.4352280258300381;-0.4352279811582565;0.38140318023189596;0.366178591849993;0.5286881076182589;0.9998659400242264
51.450222;1.1016351023659152;0.41668940697064966;0.3782356908567601;-0.40688189490007254;-0.3693704137214463;1.0927221449348303;1.0000698713806047;9.998543345175985;0.41675394451203557;-0.43522802522320836;-0.4352279807356106;0.3814028649685513;0.3661773058276774;0.5286875557293369;0.9998680616030052
51.460222;1.101634824146797;0.41668881914567873;0.378236518938507;-0.4068818953603002;-0.3693704143026567;1.0927224060499472;1.0000712864796453;9.998565928212443;0.41675430461649776;-0.43522802458596194;-0.4352279803093859;0.38140254132145235;0.36617701024823607;0.5286877131363193;0.9998701980614435
51.470222;1.1016345296880534;0.41668824947673866;0.37823734219109706;-0.40688189580639933;-0.3693704149032334;1.0927226438749578;1.0000726920547525;9.998588116781175;0.4167546533250721;-0.43522802391962917;-0.435227979880945;0.38140221142111225;0.366176707014867;0.5286878851025176;0.9998723456429371
51.480222;1.1016342200795635;0.416687698903521;0.3782381574197585;-0.40688189623696835;-0.3693704155217184;1.092722854331896;1.000074078861851;9.998609839578023;0.4167549906778352;-0.4352280232260392;-0.4352279794518872;0.3814018771710349;0.3661763974551686;0.5286880695516705;0.9998745007925403
51.490222;1.101633898233052;0.4166871678101195;0.3782389617917254;-0.4068818966505039;-0.3693704161568526;1.092723032576471;1.0000754374150402;9.998631019130121;0.4167553165216626;-0.43522802250695475;-0.4352279790240176;0.3814015398186101;0.3661760827548057;0.5286882645553924;0.999876660322628
51.500222;1.1016335668680568;0.416686655974411;0.37823975324647013;-0.4068818970455999;-0.36937041680751265;1.092723173976565;1.0000767574480718;9.998651573299934;0.4167556302968245;-0.4352280217636055;-0.43522797859921614;0.3814012000622813;0.3661757644173957;0.5286884678507874;0.9998788221230901
51.510222;1.1016332255618893;0.4166861628073206;0.3782405307478294;-0.4068818974210634;-0.36937041747259575;1.0927232754687533;1.0000780278550687;9.998671421147977;0.4167559311635107;-0.43522802099665847;-0.43522797817924574;0.3814008583429974;0.3661754441970794;0.5286886764646944;0.9998809856179729
51.520222;1.101632870190598;0.4166856877866992;0.37824129427085834;-0.4068818977760024;-0.3693704181510608;1.0927233359462365;1.0000792377842913;9.998690488920527;0.4167562183895132;-0.4352280202064819;-0.4352279777655882;0.38140051492801863;0.36617512368400507;0.5286888872534459;0.99988315126588
51.530222;1.1016324951434233;0.41668523074690444;0.37824204441542547;-0.40688189810976777;-0.3693704188421412;1.0927233565016476;1.0000803780043135;9.998708709576306;0.4167564915166746;-0.4352280193933341;-0.4352279773594425;0.3814001699428817;0.3661738038704367;0.5286884053252062;0.9998853194718966
51.540222;1.1016320958202859;0.41668473830722835;0.37824273339686476;-0.4068806756362322;-0.3693693094916367;1.0927233410548252;1.0000814414982933;9.99872601675176;0.416756750142253;-0.43522801855748033;-0.4352279769619003;0.3813998235361563;0.3661734847383178;0.5286886142676556;0.999887489634867
51.550222;1.1016316693007202;0.4166843168495657;0.37824345867765435;-0.4068806759260229;-0.36936931020775926;1.092723295714277;1.000082422758877;9.998742338427483;0.4167569938148214;-0.43522801769935826;-0.4352279765741117;0.3813994760160365;0.3661731651638426;0.5286888204894025;0.9998896596007731
51.560222;1.1016312139224813;0.416683911921326;0.37824417232654356;-0.4068806761932085;-0.3693693109373991;1.0927232266685452;1.0000833166842082;9.998757597282594;0.4167572223624613;-0.4352280168195329;-0.4352279761973073;0.38139912777548574;0.36617284331873423;0.5286890227033672;0.999891825967476
51.570222;1.1016307293897694;0.41668352187008106;0.3782448748148654;-0.40688067643747194;-0.3693693116816634;1.0927231391184828;1.0000841184445477;9.998771721841937;0.41675743637814305;-0.43522801591837135;-0.4352279758327264;0.38139877909045294;0.3661725172606009;0.5286892194552975;0.9998939851013876
51.580222;1.1016302171071617;0.41668314467859835;0.378245566529225;-0.4068806766586679;-0.3693693124416405;1.0927230373386683;1.0000848241186178;9.998784663302347;0.41675763720939796;-0.4352280149958742;-0.4352279754815374;0.38139843009624363;0.36617218539282287;0.5286894093931532;0.9998961335626019
51.590222;1.1016296800750491;0.4166827781009885;0.37824624781078153;-0.4068806768570297;-0.3693693132181445;1.0927229247060757;1.0000854310479648;9.998796403388953;0.41675782629404223;-0.43522801405191525;-0.43522797514492984;0.38139808089214156;0.3661718466396143;0.5286895913353714;0.9998982681928467
51.600222;1.1016291226731785;0.4166824198835494;0.3782469187641481;-0.4068806770333295;-0.3693693140116885;1.092722804425074;1.0000859375019;9.998806948056435;0.41675800460984613;-0.4352280130864119;-0.4352279748244626;0.38139773151490464;0.3661715004556018;0.5286897638455128;0.9999003868129822
51.610222;1.1016285506891528;0.4166820679759229;0.3782475791572029;-0.4068806771888975;-0.36936931482260604;1.0927226804366816;1.0000863421674442;9.99881631897595;0.4167581727816569;-0.43522801209907713;-0.43522797452228523;0.3813973818989517;0.36617014686936583;0.5286892320545808;0.999902488306069
51.620222;1.1016279711494346;0.41668172054122693;0.3782482287403039;-0.40688067732545374;-0.36936931565122183;1.0927225574089192;1.0000866440789422;9.998824549517847;0.4167583314116235;-0.43522801108926257;-0.4352279742409321;0.3813970319279158;0.3661697864055808;0.5286893775913528;0.9999045715151468
51.630222;1.1016273912864594;0.41668132245798095;0.3782488189793081;-0.4068794546594445;-0.369368206443929;1.092722440381879;1.0000868428279663;9.998831681657313;0.4167584811558168;-0.43522801005614314;-0.4352279739828707;0.3813966814618216;0.36616941995515695;0.5286895041471853;0.9999066347203217
51.640222;1.1016268174354977;0.41668097874963744;0.37824944658260073;-0.4068794547643388;-0.36936820730865655;1.0927223345234833;1.0000869386303985;9.998837763335198;0.4167586227620712;-0.4352280089989183;-0.43522797375007727;0.3813963302516052;0.3661690488743915;0.5286896078807585;0.9999086763468042
51.650222;1.1016262547448155;0.41668063431590174;0.37825006249798865;-0.4068794548572923;-0.3693682081910853;1.0927222448191336;1.0000869324329695;9.998842847614453;0.4167587571609218;-0.43522800791696065;-0.435227973543919;0.3813959778115307;0.36616867498934247;0.5286896848450415;0.9999106955595334
51.660222;1.1016257070012314;0.4166802875149987;0.37825066582595507;-0.40687945494121774;-0.3693682090905788;1.092722175167602;1.0000868264010583;9.998846994437026;0.41675888535220806;-0.4352280068099882;-0.4352279733653979;0.3813956233798746;0.3661683003453646;0.5286897311862228;0.9999126918781452
51.670222;1.1016251761471212;0.4166799370148588;0.37825125540183313;-0.4068794550190384;-0.3693682100063135;1.0927221271594352;1.0000866243899735;9.99885027311591;0.4167590081369136;-0.43522800567817904;-0.4352279732154093;0.38139526599160106;0.3661679270710904;0.5286897436705509;0.9999146645483666
51.680222;1.1016246619364287;0.41667958201250294;0.3782518298909064;-0.40687945509343015;-0.3693682109371629;1.0927231001789401;1.0000863317908162;9.998852757240867;0.41675912585518265;-0.43522800452223087;-0.43522797309475714;0.3813949047276428;0.3661675572726146;0.5286897199082871;0.9999166127371333
51.690222;1.101624162311029;0.4166792221210525;0.3782523882806072;-0.4068794551665982;-0.36936821188170776;1.0927230924375488;1.0000859548220937;9.998854515829947;0.41675923831905753;-0.4352280033434788;-0.4352279730041196;0.38139453897082204;0.36616619278580564;0.5286889657944515;0.9999185360947186
51.700222;1.101623674708812;0.4166788573008827;0.3782529301877729;-0.4068794552402411;-0.3693682128382991;1.0927231014628473;1.000085499715108;9.998855613598373;0.41675934509455836;-0.43522800214386925;-0.4352279729441027;0.3813941682659945;0.3661658350598916;0.5286888654957285;0.9999204347943557
51.710222;1.1016231974201232;0.4166784880785567;0.3782534554187244;-0.406879455315564;-0.36936821380495566;1.0927231244301239;1.0000849720726273;9.998856111580787;0.41675944587375896;-0.4352280009256102;-0.4352279729150606;0.3813937920084994;0.36616548527527837;0.5286887264121284;0.9999223093823569
