time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.720222;1.1016227301399681;0.4166780622298057;0.3782539148695916;-0.40687823260759776;-0.3693671047253845;1.09272315828046;1.000084376505605;9.998856058499948;0.41675954064781173;-0.43522799969084447;-0.4352279729167051;0.3813934095041268;0.36616514440420733;0.5286885492208783;0.9999241610233386
51.730222;1.1016222739072357;0.41667768801992056;0.37825440421371836;-0.4068782326872971;-0.36936710570500253;1.0927231993208746;1.0000837165896739;9.998855489550662;0.41675962969315666;-0.43522799844148674;-0.43522797294813337;0.38139302024690613;0.366164813075753;0.5286883355499085;0.9999259917816467
51.740222;1.1016218308379806;0.41667731365861477;0.3782548734905922;-0.4068782327684063;-0.36936710668772893;1.092723242801616;1.0000829949707575;9.998854441424426;0.41675971346803936;-0.43522799717906135;-0.43522797300828203;0.381392624067741;0.3661644914641144;0.5286880881835747;0.999927804174704
51.750222;1.1016214035994432;0.4166769407805645;0.37825532128551337;-0.40687823285015956;-0.3693671076720193;1.0927232825759932;1.0000822134606788;9.998852964189068;0.4167597924811721;-0.4352279959046621;-0.43522797309621314;0.38139222115618854;0.36616417925843847;0.5286878108585555;0.9999296003525397
51.760222;1.1016209945201778;0.4166765709871027;0.3782557464403809;-0.40687823293209363;-0.36936710865686095;1.0927233116413484;1.0000813732820175;9.998851119086432;0.41675986723578;-0.435227994619144;-0.43522797321113643;0.38139181196061167;0.3661638757090393;0.5286875076488607;0.9999313816648232
51.770222;1.1016206051166881;0.4166762056520757;0.37825614811820074;-0.4068782330140852;-0.3693671096415124;1.0927233239677843;1.0000804753736077;9.998848975415648;0.41675993825433166;-0.43522799332336837;-0.4352279733524594;0.3813913970847186;0.36616257980151545;0.5286864900743224;0.9999331488387878
51.780222;1.1016202365726455;0.41667584601771707;0.37825652572040824;-0.40687823309610566;-0.36936711062536315;1.0927233161405066;1.0000795203784734;9.99884661288775;0.41676000605516106;-0.43522799201827994;-0.43522797351991654;0.38139097736147765;0.36616229035406367;0.5286861471428473;0.999934902694931
51.790222;1.1016198901470466;0.41667549345122407;0.37825687883214504;-0.4068782331779054;-0.3693671116078938;1.0927232880031241;1.0000785084321129;9.998844119728636;0.41676007129140596;-0.4352279907048632;-0.43522797371351424;0.3813905540382186;0.3661620059426366;0.5286857904825868;0.9999366446094016
51.800222;1.101619567043859;0.41667514939010764;0.3782572072738649;-0.4068782332589782;-0.36936711258859795;1.0927232424379825;1.0000774391716278;9.998841583262129;0.41676013511624005;-0.4352279893841804;-0.435227973933165;0.38139012884366585;0.3661617247363343;0.5286854244077277;0.9999383766472912
51.810222;1.1016192683938668;0.4166747617911954;0.37825746260672566;-0.4068770105533001;-0.36936600351292764;1.0927231842864444;1.0000763122019076;9.998839082526798;0.4167601993107802;-0.43522798805744545;-0.4352279741784208;0.38138970384286;0.36616144440464304;0.5286850531277112;0.9999401019065082
51.820222;1.1016189950755695;0.41667443868279846;0.3782577420934288;-0.4068770106317678;-0.36936600448786344;1.0927231188858488;1.0000751280888718;9.998836688809098;0.4167602661064495;-0.43522798672599167;-0.4352279744485873;0.3813892811810207;0.36616116235254187;0.5286846802649892;0.9999418244341124
51.830222;1.1016187469485343;0.41667412773335216;0.3782579983677689;-0.4068770107087726;-0.36936600545816617;1.0927230508538404;1.0000738892466219;9.998834469120547;0.41676033785637046;-0.4352279853912144;-0.43522797474289654;0.38138886263703153;0.3661608761059921;0.5286843086567586;0.9999435485014642
51.840222;1.1016185221855979;0.41667382937659436;0.37825823347483456;-0.40687701078421706;-0.36936600642224726;1.0927229835110688;1.000072599814676;9.998832486470045;0.4167604166634357;-0.435227984054563;-0.435227975060487;0.38138844916964154;0.3661605833189179;0.5286839404426315;0.9999452780460351
51.850222;1.1016183177383676;0.4166735434315263;0.37825845024276633;-0.4068770108578539;-0.3693660073783306;1.0927229190402654;1.000071264959173;9.998830800226173;0.41676050437640444;-0.43522798271761737;-0.4352279754003658;0.3813880411910387;0.3661592814414746;0.5286828848981826;0.9999470166288125
51.860222;1.1016181310175066;0.4166732692870315;0.3782586520226187;-0.40687701092930806;-0.36936600832441946;1.0927228591866474;1.000069890555318;9.998829473665824;0.4167606029424531;-0.43522798138239227;-0.43522797576145605;0.3813876393253261;0.3661589677975404;0.5286825289415978;0.9999487673142065
51.870222;1.1016179611652213;0.4166730058983379;0.3782588423549441;-0.40687701099815926;-0.3693660092583251;1.0927228058296488;1.000068483325381;9.998828581637119;0.41676071463253783;-0.4352279800516315;-0.4352279761426117;0.38138724445545197;0.3661586401139998;0.5286821821365605;0.9999505319783982
51.880222;1.1016178089102837;0.41667275189132424;0.3782590245344721;-0.40687701106399204;-0.3693660101777383;1.0927227607763377;1.0000670512750967;9.998828206149938;0.41676084199634733;-0.43522797872863966;-0.4352279765426167;0.3813868569998919;0.36615829657491483;0.5286818460761329;0.9999523109419052
51.890222;1.1016176761483891;0.41667250577756426;0.3782592013641334;-0.4068770111264237;-0.3693660110802646;1.092722725334941;1.0000656038832842;9.998828424735327;0.4167609877657742;-0.4352279774169226;-0.4352279769602018;0.381386476338894;0.3661579354366436;0.5286815215414754;0.9999541036432026
51.900222;1.1016175659393004;0.4166722127737341;0.37825932670944934;-0.406875788399515;-0.3693649019095238;1.0927227002347524;1.0000641511589181;9.998829303285275;0.4167611547591884;-0.4352279761200623;-0.4352279773940968;0.3813861009546787;0.36615755499129665;0.5286812088940338;0.9999559097772118
51.910222;1.1016174825637344;0.41667197848230997;0.37825949941196146;-0.40687578845386635;-0.3693649027709529;1.0927226855585368;1.000062701900284;9.99883089474233;0.41676134544595267;-0.435227974841542;-0.4352279778431679;0.3813857292605388;0.36615715369945134;0.5286809085440743;0.9999577300368288
51.920222;1.101617431498997;0.4166717484866838;0.3782596725347809;-0.40687578850336065;-0.3693649036082737;1.0927226807166266;1.0000612626027032;9.998833238022925;0.4167615612696537;-0.43522797358447046;-0.4352279783064716;0.3813853603798347;0.3661567300908997;0.5286806212743257;0.9999595657262281
51.930222;1.1016174191206063;0.4166715215605061;0.37825984710193544;-0.4068757885476694;-0.3693649044194023;1.092722685020357;1.0000598376222547;9.998836352731422;0.41676180246999617;-0.4352279723515579;-0.4352279787832395;0.38138499416218113;0.3661552826524109;0.5286796560006745;0.9999614177193242
51.940222;1.1016174523321616;0.41667129613743653;0.37826002362765254;-0.40687578858673124;-0.36936490520263754;1.0927226986551046;1.0000584298354132;9.998840232570466;0.4167620685803709;-0.43522797114513967;-0.4352279792729984;0.3813846307284318;0.3661548098355935;0.5286793994566359;0.999963286122433
51.950222;1.1016175383662294;0.41667107026119843;0.3782602021063098;-0.40687578862060275;-0.3693649059567741;1.0927227228516858;1.0000570413104135;9.998844844571229;0.41676235901147846;-0.43522796996704505;-0.4352279797756763;0.381384270155539;0.3661543102114088;0.5286791604432678;0.9999651705753334
51.960222;1.1016176841492484;0.4166708417046251;0.37826038198345735;-0.4068757886494838;-0.36936490668119576;1.0927227590616853;1.000055674127741;9.998850139285357;0.4167626732471862;-0.435227968818586;-0.4352279802916304;0.38138391251058434;0.3661537828129801;0.5286789395983371;0.9999670702001067
51.970222;1.1016188945504182;0.4166709700888872;0.37826054775246565;-0.40687617418366046;-0.36936492235150403;1.0927228081714582;1.0000543309794274;9.998856070727664;0.41676301075590105;-0.43522796770066746;-0.4352279808216427;0.38138355813390457;0.3661532273251538;0.5286787373626847;0.9999689834156192
51.980222;1.1016191761168717;0.41667072998155275;0.378260727865656;-0.4068761742031113;-0.3693649230165766;1.0927228700217666;1.0000530151602078;9.998862608300353;0.41676337105153444;-0.43522796661375746;-0.43522798136671015;0.3813832078171692;0.3661526439552723;0.5286785545209292;0.9999709082470492
51.990222;1.101619531390677;0.4166704282354904;0.3782608587434191;-0.4068749514305642;-0.36936381359858816;1.0927229432848418;1.0000517303727519;9.998869729440976;0.41676375381841824;-0.43522796555772986;-0.4352279819277673;0.38138286274695166;0.3661520333355356;0.5286783923010134;0.9999728424602007
52.000222;1.1016199626315901;0.41667017025702374;0.3782610369283063;-0.40687495143831187;-0.3693638142059505;1.0927230260783665;1.000050480511646;9.998877406729083;0.4167641585909155;-0.4352279645317813;-0.4352279825056968;0.38138252440679726;0.3661513966684793;0.5286782522294923;0.9999747830317042
52.010222;1.1016204717330693;0.4166699016598289;0.3782612134925933;-0.4068749514384558;-0.36936381478536306;1.092723116811716;1.0000492690172833;9.998885598295685;0.41676458431535723;-0.43522796353457266;-0.4352279831015261;0.38138219443367793;0.3661497359268824;0.5286774435508301;0.9999767260527248
52.020222;1.1016210613173671;0.41666962203927466;0.3782613879837097;-0.40687495142976376;-0.36936381533751816;1.0927232142791106;1.0000480983967122;9.998894246284355;0.41676502945251126;-0.4352279625646106;-0.435227983716395;0.3813818743823273;0.366149053778134;0.5286773530429788;0.9999786678198936
52.030222;1.1016217343144852;0.41666933174795706;0.3782615601079392;-0.4068749514112259;-0.3693638158629733;1.0927233167831987;1.0000469703740975;9.998903288987112;0.41676549240810234;-0.43522796162061994;-0.43522798435121784;0.38138156546245094;0.3661483532901394;0.5286772896979565;0.9999806062022338
52.040222;1.1016224927769451;0.4166690318813735;0.37826172946192127;-0.40687495138210505;-0.36936381636209575;1.0927234216410153;1.0000458857616867;9.998912671601943;0.41676597193451653;-0.43522796070174335;-0.43522798500644033;0.3813812683678057;0.36614763772421455;0.5286772543667273;0.9999825412117528
52.050222;1.1016233380419127;0.41666872400133687;0.3782618952488288;-0.40687495134180784;-0.3693638168352345;1.0927235263655004;1.0000448442416274;9.998922343446118;0.4167664673432191;-0.4352279598076245;-0.4352279856822206;0.3813809833558593;0.36614691025905405;0.5286772468692309;0.999984474738642
52.060222;1.101624271740763;0.4166684097377144;0.37826205645505717;-0.40687495128986245;-0.3693638172828568;1.0927236301094423;1.0000438445901332;9.998932255326759;0.41676697828585685;-0.4352279589382491;-0.43522798637877286;0.3813807104268838;0.3661461735080337;0.5286772659943733;0.9999864097653476
52.070222;1.1016252953529273;0.4166680371097281;0.3782621637627312;-0.40687372843934533;-0.36936270765162094;1.092723733733518;1.0000428846068812;9.998942366610722;0.416767504361352;-0.43522795809373505;-0.4352279870961493;0.3813804493898302;0.36614542924214827;0.528677310364358;0.9999883492617858
52.080222;1.1016264085953105;0.416667713766976;0.378262313403536;-0.4068737283636274;-0.36936270805009025;1.0927238392741623;1.0000419610053997;9.998952650906748;0.41676804494536884;-0.43522795727445285;-0.43522798783356464;0.3813801999604503;0.3661446784905329;0.5286773793445592;0.9999902953830423
52.090222;1.1016276089593848;0.41666738650100504;0.37826245606532793;-0.40687372827633206;-0.36936270842488295;1.0927239496214636;1.0000410696844768;9.998963093876508;0.4167685992066331;-0.43522795648112245;-0.43522798858930956;0.3813799619259075;0.36614292180968677;0.528676780163294;0.9999922495771292
52.100222;1.101628892517253;0.41666705496604045;0.3782625904633885;-0.40687372817784306;-0.3693627087761427;1.09272406834572;1.0000402057636486;9.99897368935328;0.41676916630896055;-0.4352279557145115;-0.43522798936137974;0.38137973520624346;0.36614215960350166;0.5286768968535562;0.9999942131361471
52.110222;1.1016302545241856;0.41666671889604695;0.3782627150330375;-0.4068737280685871;-0.3693627091035267;1.0927241995617054;1.0000393639593883;9.998984432780892;0.41676974553685847;-0.43522795497511474;-0.43522799014800334;0.3813795198311095;0.3661413923756246;0.5286770349322959;0.9999961874937179
52.120222;1.1016316897226197;0.4166663785407303;0.37826282838194686;-0.4068737279491089;-0.369362709406434;1.0927243473554815;1.000038539974335;9.998995306485973;0.4167703358207067;-0.4352279542631572;-0.435227990947734;0.3813793159045564;0.36614062085665555;0.5286771916780267;0.9999981742223972
52.130222;1.1016331926146121;0.4166660346705304;0.37826292966207;-0.4068737278200046;-0.3693627096843427;1.092724514890832;1.0000377315163125;9.999006265685741;0.41677093507096147;-0.4352279535787492;-0.43522799175930754;0.3813791236355517;0.3661398459351559;0.5286773641779402;1.0000001746597582
52.140222;1.1016347570947522;0.4166656882376511;0.3782630186457335;-0.4068737276817343;-0.369362709937017;1.0927247039458636;1.0000369379404446;9.999017241294752;0.4167715403182361;-0.4352279529219495;-0.43522799258146677;0.38137894337367473;0.3661390684582389;0.5286775501930167;1.0000021894903806
52.150222;1.10163637580919;0.4166653399360133;0.378263095582776;-0.4068737275346045;-0.36936271016447997;1.092724915004215;1.0000361595785145;9.999028156773118;0.4167721484613004;-0.4352279522926931;-0.435227993412823;0.38137877543399346;0.3661382893087609;0.5286777488028376;1.000004218908666
52.160222;1.1016380407443636;0.41666493664558724;0.3782631125534012;-0.4068725045922857;-0.3693616003130132;1.0927251479033986;1.0000353976043632;9.99903893944591;0.4167727565380407;-0.43522795169071504;-0.4352279942517855;0.38137861987929644;0.3661375097094769;0.5286779602590576;1.0000062628795765
52.170222;1.1016397448363644;0.41666458514491905;0.37826316705228946;-0.40687250442865147;-0.36936160049091593;1.0927254028765563;1.000034653991173;9.999049520074584;0.41677336159354694;-0.4352279511155798;-0.4352279950965754;0.3813784764153861;0.36613573120461235;0.5286774928627015;1.0000083210097788
52.180222;1.1016414826545247;0.41666423216637954;0.3782632108985171;-0.4068725042577165;-0.36936160064478857;1.0927256813553676;1.0000339314003082;9.999059829993305;0.41677396102744;-0.43522795056674735;-0.4352279959453144;0.38137834424307354;0.3661349553479696;0.5286777325801628;1.0000103925652206
52.190222;1.1016432498639066;0.4166638781207291;0.37826324397316724;-0.4068725040799917;-0.36936160077532737;1.092725986272215;1.0000332332187645;9.999069800641195;0.4167745531853316;-0.43522795004359216;-0.4352279967961665;0.38137822201860533;0.36613418355353605;0.528677988033307;1.0000124763756384
52.200222;1.1016450427616489;0.416663523771973;0.37826326611424266;-0.4068725038955991;-0.3693616008835838;1.0927263215947107;1.0000325632541;9.999079368135229;0.41677513741436073;-0.4352279495453565;-0.43522799764734466;0.381378108073726;0.366133417068736;0.5286782604979477;1.0000145697874054
52.210222;1.1016468580712124;0.4166631701469573;0.3782632774726929;-0.40687250370428957;-0.36936160097097065;1.0927266912521778;1.000031924973669;9.99908848162442;0.4167757137423668;-0.43522794907113577;-0.43522799849695726;0.3813780005111529;0.3661326568237688;0.5286785514397726;1.00001666754362
52.220222;1.1016486926541051;0.4166628182905585;0.3782632785136421;-0.40687250350548193;-0.3693616010389549;1.09272809869953;1.000031321039733;9.999097104184154;0.4167762826617686;-0.43522794862004116;-0.4352279993429759;0.3813778970153763;0.36613190331237605;0.5286788625378925;1.0000187619249064
52.230222;1.1016505428879768;0.4166624690014091;0.37826326984020203;-0.4068725032983602;-0.36936160108876404;1.0927285472610413;1.0000307532749249;9.999105203351514;0.4167768448901132;-0.43522794819135735;-0.43522800018329655;0.3813777949055736;0.3661311567613851;0.5286791954485455;1.0000208438303635
52.240222;1.1016524035735435;0.41666212271078656;0.3782632520456706;-0.4068725030821263;-0.3693616011214227;1.0927290400303564;1.0000302228653744;9.999112742777369;0.41677740091640797;-0.43522794778434903;-0.4352280010157449;0.38137769157880713;0.3661294174679715;0.5286788588863569;1.0000229039841972
52.250222;1.1016542675510521;0.41666172618333874;0.37826317727243064;-0.40687128006947587;-0.3693604910839788;1.0927295789513947;1.0000297309219226;9.999119682095342;0.41677795069023293;-0.4352279473978967;-0.4352280018381293;0.3813775848648223;0.3661286858704323;0.5286792384613832;1.0000249339113083
52.260222;1.1016561265147093;0.41666138606691777;0.37826314333988187;-0.4068712798331748;-0.3693604910851849;1.092730163867217;1.000029279026063;9.999125979730552;0.4167784936351261;-0.4352279470305857;-0.4352280026483539;0.38137747301121233;0.36612796227273375;0.5286796419762329;1.00002692642013
52.270222;1.1016579715484427;0.41666104837273454;0.3782631032575617;-0.4068712795860508;-0.3693604910716448;1.0927307923102114;1.0000288689848364;9.999131594516578;0.41677902858614396;-0.43522794668120757;-0.4352280034445208;0.38137735445063625;0.36612724675788;0.5286800696017343;1.000028875497654
52.280222;1.1016597926342644;0.41666071203029587;0.3782630588857611;-0.4068712793277631;-0.3693604910435297;1.0927314599384437;1.0000285020347035;9.99913648520618;0.4167795536132166;-0.4352279463489387;-0.4352280042249911;0.3813772277870152;0.36612653951389784;0.5286805212615444;1.0000307757048323
52.290222;1.1016615782894692;0.41666037624039803;0.37826301211928137;-0.4068712790581409;-0.3693604910007413;1.0927321610519085;1.0000281782437848;9.999140603401822;0.41678006614663765;-0.4352279460330043;-0.43522800498823155;0.3813770920600251;0.3661258410299808;0.5286809965199522;1.0000326212779778
52.300222;1.1016633163696787;0.41666004104581605;0.3782629647049322;-0.40687127877722495;-0.3693604909429998;1.092732888704084;1.0000278956288378;9.999143889707259;0.4167805634796956;-0.4352279457322743;-0.4352280057325051;0.38137694696501956;0.36612515191751505;0.5286814944287964;1.0000344054961399
52.310222;1.1016649951108357;0.41665970703414135;0.3782629180527786;-0.40687127848533655;-0.36936049086990136;1.0927336346065737;1.000027649371077;9.99914628727355;0.41678104334258576;-0.4352279454451381;-0.4352280064559533;0.3813767929656238;0.3661244728163948;0.5286820134290958;1.000036120818221
52.320222;1.101666603712572;0.4166593748736728;0.3782628729474808;-0.40687127818300073;-0.36936049078106015;1.0927343895746973;1.000027432666181;9.999147757089517;0.41678150423223714;-0.43522794516966945;-0.43522800715711574;0.3813766312469647;0.366122804407951;0.5286818591039457;1.0000377597441854
52.330222;1.1016681333507377;0.4166589920776822;0.378262781148277;-0.4068700550841968;-0.3693593806223282;1.0927351443021516;1.0000272382814839;9.99914827788487;0.4167819454233264;-0.43522794490388367;-0.43522800783516324;0.3813764634520103;0.36612214725301684;0.5286824143983806;1.0000393160347387
52.340222;1.101669578173213;0.41665866676149604;0.3782627396726665;-0.40687005476289606;-0.3693593805016419;1.0927358897659385;1.0000270593619405;9.999147841817555;0.4167823669853851;-0.4352279446459101;-0.43522800848963855;0.3813762914680504;0.36612150179462627;0.5286829845756065;1.000040785542887
52.350222;1.1016709352115803;0.41665834711295735;0.37826270030367404;-0.4068700544327342;-0.3693593803654867;1.0927366174127415;1.0000268897414104;9.9991464552392;0.41678276997339464;-0.43522794439402;-0.4352280091201967;0.38137611748792055;0.36612086857756515;0.528683566994934;1.0000421661536691
52.360222;1.1016722037668178;0.4166580345713158;0.37826266340864606;-0.4068700540935508;-0.36935938021466314;1.0927373191877265;1.0000267234700966;9.999144138035271;0.4167831562922908;-0.43522794414659666;-0.435228009726585;0.381375944010137;0.3661202482535631;0.5286841584003042;1.0000434572037609
52.370222;1.101673384430209;0.4166577305062238;0.37826262956762796;-0.4068700537450198;-0.3693593800500082;1.0927379869456064;1.0000265537818545;9.999140917402752;0.41678352809438957;-0.4352279439022218;-0.43522801030869784;0.38137577342507994;0.3661196414261869;0.5286847550590219;1.000044658762516
52.380222;1.101674477867752;0.4166574365115162;0.37826259964502756;-0.40687005338698623;-0.36935937987212614;1.0927386119679392;1.0000263731004235;9.999136821961683;0.41678388741254896;-0.4352279436599431;-0.43522801086648333;0.3813756076988422;0.36611904856094013;0.5286853533543191;1.0000457707112749
52.390222;1.1016754845906909;0.41665715455739055;0.3782625748091216;-0.40687005301959295;-0.3693593796815358;1.0927391852680923;1.0000261739681289;9.999131881932946;0.4167842363359208;-0.4352279434195177;-0.4352280113996662;0.38137544861157197;0.3661184699595787;0.528685950102321;1.0000467917941522
52.400222;1.1016764051444967;0.41665688683718666;0.37826255668306014;-0.40687005264323045;-0.3693593794788648;1.0927396976766859;1.0000259494448807;9.99912613366078;0.41678457723178225;-0.4352279431813565;-0.4352280119075698;0.38137529794611336;0.3661169058800383;0.528685849795996;1.0000477196588964
52.410222;1.1016772393953305;0.4166566354611355;0.3782625473574888;-0.40687005225833345;-0.3693593792648652;1.0927401399633176;1.0000256930684586;9.999119623986624;0.4167849127318792;-0.4352279429462491;-0.4352280123892352;0.381375157167013;0.36611635686971183;0.5286864343753048;1.0000485519140492
52.420222;1.1016779857469614;0.41665634881414004;0.37826250053921756;-0.4068688290784355;-0.3693582689863986;1.0927405038963396;1.000025399248975;9.999112407592735;0.41678524569657843;-0.43522794271514553;-0.4352280128436938;0.3813750271526956;0.36611582401617243;0.5286870083169914;1.0000492861749324
52.430222;1.1016786411510533;0.41665613487160796;0.3782625149044669;-0.4068688286767942;-0.3693582687520081;1.0927407832445686;1.0000250640527761;9.999104536813123;0.41678557904960783;-0.43522794248910374;-0.43522801327026855;0.3813749084599088;0.36611530880152837;0.5286875687355322;1.0000499190778156
52.440222;1.101679202013328;0.41665594077161916;0.37826254329946285;-0.4068688282666868;-0.3693582685080644;1.0927409740649856;1.0000246857733361;9.99909605489011;0.4167859153228481;-0.43522794226924694;-0.4352280136688363;0.3813748018101262;0.36611481266236545;0.5286881131838326;1.0000504465841322
52.450222;1.1016796658439396;0.41665576636841184;0.37826258687207454;-0.4068688278483808;-0.36935826825451545;1.0927410743165438;1.000024264644429;9.999086997794567;0.41678625642428013;-0.4352279420565812;-0.4352280140398984;0.38137470831971343;0.3661143366482534;0.5286886400407811;1.0000508652656577
52.460222;1.101680032306571;0.4166556112978228;0.378262646714428;-0.40686882742259484;-0.3693582679911208;1.0927410827315605;1.0000238018173948;9.999077399640775;0.4167866037875228;-0.43522794185189484;-0.43522801438449243;0.38137462935110095;0.3661138814519335;0.5286891486678829;1.0000511727397141
52.470222;1.1016803028619946;0.41665547554581905;0.37826272366426117;-0.40686882699049776;-0.36935826771761476;1.0927409977911156;1.000023298891962;9.999067294829368;0.4167869583284561;-0.43522794165583334;-0.4352280147040675;0.3813745662541816;0.36611344753612785;0.5286896392499881;1.0000513672520281
52.480222;1.1016804795284938;0.41665535965764205;0.3782628181545935;-0.4068688265537165;-0.3693582674337653;1.0927408176641786;1.0000227585037456;9.999056714351905;0.41678732032551236;-0.4352279414688597;-0.43522801500032693;0.3813745202963623;0.3661120350586398;0.5286894199268066;1.000051447119288
52.490222;1.1016805631577982;0.416655264650604;0.3782629302614844;-0.40686882611433284;-0.36935826713936293;1.0927405412481865;1.0000221847003816;9.999045680212673;0.4167876897148743;-0.43522794129108533;-0.4352280152751196;0.3813744927738319;0.36611164384713446;0.5286898764216718;1.0000514106722127
52.500222;1.1016805522984938;0.41665519172918236;0.37826305990059145;-0.40686882567471855;-0.3693582668341609;1.0927401696203067;1.000021582152606;9.999034200226593;0.4167880665128749;-0.43522794112229846;-0.4352280155304663;0.38137448511562916;0.3661112734690455;0.5286903170102072;1.0000512568063942
52.510222;1.101680444067169;0.4166550884468339;0.3782631585504821;-0.40686760245076997;-0.3693571564639717;1.0927397063552617;1.0000209550421986;9.99902226545455;0.41678845111161705;-0.43522794096230566;-0.43522801576864834;0.381374498787548;0.366110923170954;0.5286907427257174;1.0000509853497874
52.520222;1.1016802361347835;0.41665506199019525;0.3782633230486961;-0.4068676020185324;-0.36935715613662645;1.0927391563237;1.0000203066935431;9.999009853924871;0.41678884444642483;-0.43522794081133154;-0.4352280159922314;0.38137453510701547;0.36611059184275924;0.5286911549891589;1.0000505971291773
52.530222;1.101679927318575;0.41665505899833427;0.37826350466441067;-0.40686760159387697;-0.36935715579852496;1.0927385243821932;1.0000196399084205;9.998996936107801;0.41678924778799104;-0.43522794067022974;-0.43522801620403195;0.38137559523709025;0.36611027816968883;0.5286922766491059;1.000050094310409
52.540222;1.1016795166918367;0.4166550791070392;0.3782637028186328;-0.40686760117896215;-0.36935715545049863;1.0927378149729277;1.0000189574060239;9.998983477851686;0.41678966241715665;-0.4352279405404335;-0.4352280164070758;0.38137568019662427;0.36610998095551045;0.5286926657949049;1.000049480545409
52.550222;1.1016790036955264;0.4166551214952866;0.378263916640783;-0.4068676007758356;-0.3693571550937579;1.0927370322976557;1.0000182617257638;9.99896944755535;0.41679008951408064;-0.43522794042368523;-0.4352280166044185;0.3813757908197828;0.3661096994717081;0.5286930444414515;1.0000487599462518
52.560222;1.101678389786055;0.4166551849462048;0.37826414499620037;-0.4068676003865774;-0.3693571547296285;1.0927361808374054;1.0000175548643642;9.998954831110634;0.4167905298764199;-0.43522794032170337;-0.4352280167988598;0.38137592796172304;0.3661084334665028;0.528692720988986;1.0000479356641638
52.570222;1.1016776794356622;0.4166552680908907;0.3782643864398401;-0.4068676000129654;-0.3693571543594524;1.0927352659530623;1.000016838173905;9.99893964341647;0.4167909835130272;-0.4352279402358046;-0.4352280169928092;0.38137609271229045;0.3661081828349164;0.5286930819584449;1.0000470096595475
52.580222;1.1016768791447407;0.41665536965956507;0.3782646392574511;-0.406867599656169;-0.3693571539846136;1.09273429358384;1.000016112064473;9.998923925050468;0.41679144980474564;-0.4352279401665721;-0.43522801718827375;0.3813762862512307;0.3661079474073698;0.5286934368753025;1.0000459832343056
52.590222;1.1016759952787067;0.4166554884876661;0.378264901706362;-0.4068675993168504;-0.36935715360645544;1.0927332691724898;1.0000153758966934;9.998907728056233;0.41679192818402905;-0.4352279401138998;-0.4352280173867945;0.38137650964267117;0.36610772693308935;0.5286937880105943;1.0000448572940412
52.600222;1.1016750324002895;0.41665557002581366;0.37826512381798777;-0.40686637620875604;-0.3693560431721292;1.0927321969665873;1.0000146290549834;9.998891101766592;0.4167924185050829;-0.43522794007735044;-0.43522801758935514;0.3813767637973284;0.3661075209445637;0.5286941374747317;1.00004363267696
52.610222;1.101673993298477;0.4166557201018797;0.37826540132229125;-0.40686637590540997;-0.36935604279019846;1.0927310799712147;1.000013872117506;9.998874084860045;0.4167929207462366;-0.43522794005644533;-0.43522801779640674;0.3813770494872836;0.36610732848511424;0.5286944867589506;1.0000423106789758
52.620222;1.1016738795271737;0.41665624678217456;0.37826567014741774;-0.4068667611209518;-0.3693560573827348;1.0927299200817182;1.0000131066461628;9.998856707440005;0.4167934345225021;-0.4352279400507365;-0.43522801800803407;0.38137736746433326;0.366107147927547;0.5286948369797286;1.0000408932137523
52.630222;1.101672696644946;0.41665642639608025;0.3782659584540513;-0.4068667608521052;-0.3693560569987133;1.0927287183249748;1.0000123345866903;9.99883900016276;0.4167939590307556;-0.4352279400598242;-0.4352280182241231;0.3813777186312561;0.3661069769979901;0.5286951894883094;1.0000393827037188
52.640222;1.1016714489909545;0.41665662016116356;0.37826625023222443;-0.40686676059827903;-0.36935605661403836;1.0927274757059684;1.000011558268008;9.998821001098268;0.4167944932794468;-0.4352279400834696;-0.4352280184445649;0.38137810404873446;0.3661058129532346;0.528694853446923;1.0000377824042903
52.650222;1.101670143171257;0.4166568267137527;0.3782665439137715;-0.4068667603575467;-0.36935605622898093;1.0927261944846214;1.0000107800555562;9.998802758711744;0.4167950359863875;-0.4352279401216295;-0.43522801866953015;0.3813785248156069;0.3661056527786091;0.5286952154737303;1.0000360972530906
52.660222;1.1016687860853014;0.41665704400777154;0.3782668380168328;-0.40686676012822326;-0.36935605584388437;1.0927248787836836;1.0000100018125022;9.998784331486767;0.416795585311039;-0.43522794017430233;-0.4352280188995289;0.38137898186936736;0.3661054933969843;0.5286955845971588;1.000034334232297
52.670222;1.1016673838824806;0.4166572695531586;0.37826713122722394;-0.4068667599091634;-0.3693560554593596;1.0927235344004405;1.000009225286566;9.998765780967421;0.4167961388899817;-0.43522794024148315;-0.43522801913511416;0.3813794756648719;0.3661053318894217;0.5286959622866043;1.000032501422849
52.680222;1.1016659416947392;0.41665750076687574;0.37826742238028255;-0.4068667596997736;-0.3693560550763881;1.0927221688517426;1.0000084528508486;9.998747163993512;0.4167966940604951;-0.43522794032333234;-0.4352280193764797;0.3813800059881671;0.3661051656825967;0.5286963500404459;1.0000306064949134
52.690222;1.1016644638911437;0.4166576820838473;0.3782676620594353;-0.40686553671192516;-0.36935494464220214;1.0927207914056885;1.0000076878052255;9.998728533193823;0.4167972481384558;-0.4352279404202451;-0.43522801962327795;0.3813805722407244;0.36610499274073355;0.5286967494486234;1.000028655928983
52.700222;1.1016629542806056;0.41665791884076514;0.3782679465489773;-0.4068655365207598;-0.36935494426587984;1.0927194121674917;1.000006934073175;9.998709943532647;0.41679779877354034;-0.4352279405327998;-0.43522801987474036;0.38138117393206744;0.3661048115344353;0.5286971619578724;1.0000266552689834
52.710222;1.1016614158859428;0.4166581568339348;0.3782682272490616;-0.4068655363381226;-0.36935494389457124;1.0927180408866037;1.0000061953222714;9.998691454850388;0.4167983442373585;-0.4352279406617473;-0.4352280201298697;0.3813818107892139;0.36610462062960736;0.528697588389445;1.000024609911704
52.720222;1.101659850755692;0.4166583951859636;0.3782685045016858;-0.4068655361639806;-0.3693549435290125;1.0927166863295534;1.0000054744283693;9.998673124604434;0.41679888347095345;-0.4352279408079979;-0.43522802038757047;0.3813824824869018;0.3661034183214002;0.5286973360884927;1.0000225254213764
52.730222;1.1016582605937997;0.4166586324036526;0.37826877884158705;-0.4068655359986826;-0.3693549431694898;1.092715356261372;1.0000047737775897;9.99865499977949;0.4167994158195856;-0.4352279409726669;-0.4352280206468705;0.3813831883574918;0.3661032027450107;0.5286977888654781;1.000020406721097
52.740222;1.1016566473969667;0.41665886638460153;0.37826905064250776;-0.4068655358426525;-0.3693549428162036;1.0927140578714554;1.0000040958024465;9.998637121223085;0.4167999406826571;-0.43522794115703145;-0.43522802090712076;0.3813839272261356;0.3661029724129474;0.5286982522280812;1.0000182571252054
52.750222;1.1016550131351788;0.4166590950128929;0.37826932000772107;-0.4068655356961125;-0.36935494246977146;1.0927127977834268;1.0000034432440899;9.998619535631846;0.416800457539965;-0.4352279413620718;-0.4352280211678634;0.38138469747136283;0.3661027266063298;0.5286987235483634;1.0000160782668066
52.760222;1.1016533592957023;0.4166593167222658;0.37826958712694025;-0.40686553555910354;-0.3693549421314192;1.0927115811817323;1.0000028192261115;9.998602300430264;0.41680096623580837;-0.43522794158792116;-0.43522802142855477;0.38138549720140635;0.36610246510180583;0.5286992001184976;1.0000138707456316
52.770222;1.1016516871113078;0.4166595305397884;0.37826985271637553;-0.40686553543155357;-0.36935494180275774;1.0927114111110348;1.0000022274176639;9.998585480079742;0.416801467030342;-0.4352279418337716;-0.43522802168849334;0.38138632425385344;0.36610218757740015;0.5286996797422621;1.0000116350163555
52.780222;1.1016499977432261;0.41665968261850456;0.3782700694298388;-0.406864312525467;-0.36935383143153083;1.0927102890971598;1.0000016719565863;9.998569139554645;0.4168019604191805;-0.435227942098194;-0.4352280219469575;0.3813871761572578;0.36610189344323;0.5287001606308439;1.0000093719913372
52.790222;1.101648291776181;0.4166598798569124;0.37827033515609865;-0.40686431241618887;-0.36935383112717407;1.0927092163580812;1.000001157131624;9.998553338787517;0.41680244683272666;-0.43522794237953405;-0.43522802220342444;0.3813880504476103;0.3661015821526301;0.5287006410344124;1.0000070829089587
52.800222;1.1016465688215111;0.4166600695531837;0.3782706019235644;-0.4068643123160216;-0.36935383083690504;1.0927081940862864;1.0000006873478793;9.99853813693006;0.41680292634583577;-0.43522794267617254;-0.435228022457581;0.3813889452209303;0.36610025348980396;0.5287004268560616;1.0000047688784433
52.810222;1.1016448276798894;0.4166602525602873;0.3782708696925387;-0.4068643122253474;-0.3693538305612804;1.0927072231907842;1.00000026720618;9.998523604226952;0.41680339879862416;-0.4352279429867251;-0.43522802270899635;0.3813898592712242;0.36609990762324823;0.5287009017439428;1.0000024309001225
52.820222;1.1016430663337826;0.4166604297449764;0.3782711379579801;-0.4068643121446288;-0.3693538303001776;1.092706304415058;0.9999999015092088;9.998509822903547;0.41680386442796646;-0.435227943310285;-0.4352280229569616;0.38139079162286066;0.3660995450616115;0.5287013717267467;1.0000000704155663
52.830222;1.1016412820097308;0.41666060207975986;0.3782714059051778;-0.4068643120742637;-0.3693538300528872;1.0927054386317354;0.9999995952525964;9.998496873347895;0.41680432442390186;-0.43522794364642775;-0.4352280232007155;0.3813917411185828;0.3660991666396824;0.5287018345794862;0.9999976898853563
52.840222;1.1016394720527705;0.4166607706623341;0.3782716726779398;-0.4068643120145005;-0.369353829818489;1.092704627068722;0.9999993535615107;9.998484820949852;0.41680478074924127;-0.43522794399498554;-0.4352280234396072;0.3813927063673948;0.3660987735267213;0.5287022872790772;0.9999952928979232
52.850222;1.1016376346623356;0.4166609367443145;0.3782719374273004;-0.4068643119653895;-0.3693538295962297;1.0927038712768087;0.999999181727145;9.998473715087604;0.4168052354941326;-0.43522794435604534;-0.43522802367322233;0.381393685759175;0.3660983671194672;0.5287027265993354;0.9999928837629792
52.860222;1.101635769009749;0.4166623246794791;0.37827330914656276;-0.40686425854804487;-0.36935378092785465;1.092703172830573;0.9999990852575595;9.998463595896597;0.4168056904591317;-0.43522794473003346;-0.4352280239016916;0.38139467772664065;0.36609794873181684;0.5287031497796693;0.9999904668949903
52.870222;1.1016338756493806;0.4166624374784088;0.37827351797703174;-0.4068630357325471;-0.3693526706742186;1.0927025332251954;0.9999990696616214;9.998454495825905;0.4168061469556988;-0.43522794511743745;-0.4352280241257418;0.38139568137945884;0.366097519348404;0.5287035546356065;0.9999880459130724
52.880222;1.1016319567124586;0.41666260679960143;0.37827376972193716;-0.4068630357156375;-0.3693526704851475;1.0927019540413003;0.9999991399515062;9.998446435861581;0.4168066056472209;-0.43522794551839505;-0.43522802434625824;0.3813966967467878;0.36609707972089894;0.5287039392827535;0.9999856229505852
52.890222;1.1016300151167258;0.4166627811667064;0.3782740151743557;-0.40686303570959426;-0.3693526703066472;1.0927014367688537;0.9999993000698368;9.998439426680447;0.4168070666743714;-0.43522794593254505;-0.4352280245638669;0.3813977241121606;0.36609563049998944;0.5287036093869725;0.9999831991747549
52.900222;1.101628054078599;0.4166629623409063;0.37827425377005686;-0.4068630357145057;-0.3693526701389751;1.0927009822838396;0.9999995523835535;9.998433471756382;0.41680753004566806;-0.435227946359037;-0.43522802477887756;0.38139876314417526;0.3660951721573872;0.528703947872896;0.999980775697141
52.910222;1.1016260777322402;0.4166631522711735;0.37827448459891155;-0.4068630357304815;-0.369352669982407;1.0927005908939855;0.9999998970996746;9.998428565510634;0.4168079957864015;-0.4352279467965569;-0.4352280249913639;0.3813998127678154;0.3660947049509685;0.5287042599444789;0.9999783536159148
52.920222;1.1016240914525168;0.41666335325361753;0.378274706172448;-0.4068630357576243;-0.36935266983697335;1.092700262905757;1.0000003318794732;9.998424691643972;0.41680846378042385;-0.4352279472433715;-0.43522802520127346;0.38140087171821485;0.36609422899374505;0.5287045432548212;0.9999759337937437
52.930222;1.1016221010454144;0.41666356799737614;0.3782749165501978;-0.4068630357958854;-0.36935266970250824;1.0926999987580013;1.0000008522441353;9.998421821583877;0.4168089338416686;-0.43522794769737777;-0.43522802540861044;0.38140193892211344;0.36609374432186914;0.5287047955459332;0.9999735167217823
52.940222;1.1016201113263049;0.4166637994682843;0.3782751134355568;-0.40686303584500694;-0.36935266957873814;1.0926997987389484;1.0000014526703644;9.998419912526462;0.41680940604697114;-0.43522794815623256;-0.43522802561341334;0.3814030133408234;0.36609325099088347;0.5287050146515443;0.999971101969564
52.950222;1.101618124686962;0.41666405029745845;0.37827529440641366;-0.4068630359047632;-0.369352669465206;1.092699662776523;1.0000021276270195;9.998418913239327;0.41680988079209064;-0.43522794861755826;-0.4352280258155031;0.381404093829617;0.3660927491401454;0.5287051985453058;0.9999686879536126
52.960222;1.1016161405567453;0.41666426891544905;0.37827540905988233;-0.40686181318732295;-0.36935155930738894;1.09269959014638;1.0000028719572018;9.998418769910833;0.41681035853212406;-0.4352279490791481;-0.43522802601449456;0.3814051793244703;0.36609223893394854;0.5287053453225817;0.999966272662983
52.970222;1.1016141560558006;0.416664563146874;0.3782755531308444;-0.4068618132682937;-0.36935155921270224;1.0926995789256948;1.0000036806038464;9.998419424099891;0.41681083962083965;-0.4352279495391448;-0.4352280262100556;0.3814062689870939;0.36609072037729334;0.5287047605483383;0.9999638543386405
52.980222;1.1016121670755603;0.41666488025922277;0.37827567720435756;-0.40686181336012045;-0.3693515591269549;1.0926996257756367;1.000004548036907;9.998420813650709;0.4168113243094199;-0.4352279499961087;-0.43522802640191416;0.38140736222480004;0.3660901931802154;0.5287048271805656;0.9999614314938423
52.990222;1.1016101690700915;0.41666522078581325;0.3782757798325222;-0.4068618134631672;-0.3693515590499173;1.0926997264220977;1.0000054681934094;9.998422875980477;0.416811812659895;-0.4352279504489148;-0.43522802658976667;0.38140845877684754;0.3660896569737332;0.5287048511804898;0.9999590029117897
53.000222;1.1016081570076095;0.41666558526566183;0.3782758589692313;-0.40686181357752527;-0.36935155898097594;1.0926998761347881;1.000006435255509;9.998425548317432;0.4168123043587007;-0.43522795089648825;-0.43522802677355216;0.38140955861637943;0.366089111762924;0.5287048322281619;0.9999565681048581
53.010222;1.1016061247974616;0.41666597403832867;0.3782759123241512;-0.406861813702678;-0.369351558918946;1.0927000698928877;1.0000074445146303;9.998428772188461;0.41681279858483383;-0.4352279513375303;-0.43522802695379975;0.3814106615972633;0.3660885581435927;0.5287047712774857;0.9999541276668247
53.020222;1.1016040657929074;0.4166663871812565;0.37827593769478113;-0.40686181383754966;-0.36935155886224263;1.0927003024648205;1.0000084928546282;9.9984324958451;0.4168132940011922;-0.4352279517705024;-0.43522802713146624;0.3814117672308025;0.366087997220227;0.5287046696785215;0.9999516828371007
53.030222;1.101601974521105;0.41666682476335953;0.3782759332209352;-0.4068618139806017;-0.36935155880918785;1.0927005683391435;1.0000095786218433;9.998436664773232;0.4168137889969571;-0.4352279521938901;-0.4352280273074472;0.381412874565442;0.36608743048917625;0.5287045281760746;0.9999492350202435
53.040222;1.1015998478610347;0.4166672870002224;0.3782758975571048;-0.4068618141299101;-0.3693515587583336;1.0927008615460667;1.0000107009400443;9.998441214130882;0.4168142821363117;-0.43522795260658387;-0.43522802748227657;0.3814139819850544;0.36608685971841115;0.528704346518215;0.9999467862570921
53.050222;1.101597684910054;0.4166677741244272;0.37827582993280806;-0.4068618142833692;-0.3693515587086633;1.092701175178544;1.0000118592329974;9.998446072854366;0.4168147724019956;-0.435227953008112;-0.43522802765610635;0.38141508710693195;0.3660852867163419;0.5287034313448183;0.9999443399460003
53.060222;1.1015954858160288;0.41666823268622444;0.37827568174957465;-0.4068605916510674;-0.36935044860562816;1.0927015009998224;1.0000130533045726;9.998451171928115;0.4168152589955757;-0.4352279533984521;-0.435228027828842;0.38141618704190267;0.3660847129686522;0.5287031669585479;0.9999419005892475
53.070222;1.1015932504233552;0.4166687688997558;0.37827555041186617;-0.4068605918064602;-0.3693504485567495;1.0927018298235696;1.0000142836361712;9.998456451678885;0.41681574094238405;-0.43522795377764123;-0.4352280280003862;0.38141727883854726;0.366084139382204;0.528702860960909;0.9999394730073349
53.080222;1.1015909780282231;0.4166693284440352;0.378275388562442;-0.40686059195973184;-0.36935044850772736;1.0927021519394606;1.0000155511499753;9.998461862354366;0.41681621687223624;-0.43522795414560594;-0.4352280281709802;0.381418359627287;0.3660835664338215;0.5287025139481315;0.9999370618192687
53.090222;1.1015886678966855;0.41666990998258635;0.37827519802294024;-0.40686059210886466;-0.3693504484580582;1.0927024572161463;1.0000168563868774;9.998467356532537;0.4168166851647721;-0.4352279545021548;-0.4352280283413055;0.3814194266747094;0.36608299440238473;0.5287021264163476;0.9999346707060865
53.100222;1.101586319283817;0.41667051182726816;0.3782749815035716;-0.40686059225199667;-0.3693504484071697;1.092702735451366;1.0000181992946604;9.998472887575996;0.4168171443906751;-0.43522795484693777;-0.43522802851204734;0.3814204777219441;0.3660824232720436;0.5287016985682893;0.999932301652141
53.110222;1.1015839311075875;0.4166711322302741;0.3782747425963527;-0.40686059238771544;-0.36935044835454306;1.092702976932406;1.0000195797843114;9.998478420281076;0.41681759356560716;-0.43522795517942314;-0.43522802868346494;0.38142151124794155;0.3660818526952406;0.5287012305393545;0.9999299552405289
53.120222;1.1015815019283297;0.41667176960883484;0.37827448544448866;-0.4068605925150551;-0.36935044829964764;1.0927031731957257;1.0000209980318653;9.998483938113495;0.4168180320123283;-0.43522795549898324;-0.4352280288554875;0.38142252647628455;0.3660812823672365;0.5287007226966176;0.9999276318810902
53.130222;1.1015790302306279;0.4166724226305728;0.37827421427180824;-0.4068605926333204;-0.3693504482418435;1.0927033178731058;1.0000224544787255;9.998489438580783;0.4168184592245219;-0.4352279558050107;-0.4352280290280466;0.3814235232212611;0.3660807123324009;0.5287001759956554;0.9999253328542617
53.140222;1.101576514777812;0.416673090461514;0.37827393303846135;-0.4068605927420485;-0.3693504481804972;1.09270340671281;1.0000239498909842;9.99849492610304;0.41681887472832474;-0.4352279560969245;-0.4352280292012722;0.38142450141622003;0.3660791428192948;0.5286988997330907;0.9999230604833389
53.150222;1.1015739547532648;0.41667371960817134;0.378273596883435;-0.40685937005312783;-0.3693493380613849;1.092703436721719;1.0000254850158259;9.998500406650438;0.41681927783996037;-0.4352279563742141;-0.43522802937542243;0.3814254606010051;0.3660785739403622;0.5286982812814596;0.9999208177632545
53.160222;1.1015713500328224;0.4166744172977505;0.37827330609249066;-0.40685937014180257;-0.3693493379927786;1.0927034054199205;1.0000270597334269;9.9985058842934;0.41681966773377527;-0.4352279566365874;-0.4352280295505858;0.38142639985951243;0.3660780055873891;0.5286976307134521;0.9999186078853548
53.170222;1.101568702177191;0.41667513090256164;0.37827301546879233;-0.40685937022008933;-0.369349337921809;1.092703310076884;1.0000286725104401;9.998511364553796;0.41682004384881455;-0.4352279568839263;-0.4352280297264799;0.3814273179698444;0.3660774374783887;0.528696950398285;0.9999164336750977
53.180222;1.101566015184081;0.41667586131684475;0.37827272801224443;-0.4068593702878975;-0.36934933785001645;1.0927031466402217;1.000030320486191;9.99851685858603;0.41682040597125763;-0.43522795711609136;-0.4352280299025125;0.38142821345594435;0.36607686927377153;0.5286962424891729;0.999914297469762
53.190222;1.101563294909661;0.4166766094374702;0.3782724461567159;-0.4068593703451332;-0.36934933777908535;1.0927029098675767;1.0000320000812513;9.998522377950987;0.41682075385892003;-0.4352279573328397;-0.43522803007793237;0.38142908475590304;0.3660763006550908;0.5286955092832081;0.9999122017467067
53.200222;1.1015605481475124;0.4166773757635063;0.3782721716179884;-0.40685937039177605;-0.36934933771057055;1.0927025953929421;1.0000337081772217;9.998527928069164;0.41682108711282223;-0.43522795753381116;-0.43522803025191764;0.38142993051311064;0.3660757313923884;0.5286947536758605;0.9999101495205482
53.210222;1.1015577824981155;0.41667816016605164;0.37827190550994344;-0.4068593704281045;-0.3693493376457784;1.0927022013603536;1.0000354430551945;9.998533512673385;0.41682140542789725;-0.4352279577185394;-0.43522803042359204;0.3814307495769405;0.3660751615450586;0.5286939792733486;0.9999081438657543
53.220222;1.1015550065804671;0.4166789621232955;0.3782716485829028;-0.40685937045454473;-0.36934933758571986;1.0927017278039908;1.000037204158016;9.998539141494335;0.4168217086795507;-0.43522795788649543;-0.4352280305921302;0.3814315405902257;0.36607459159902583;0.5286931900982162;0.9999061873269675
53.230222;1.1015522297964773;0.4166797810601773;0.37827140135347176;-0.40685937047104603;-0.3693493375312183;1.092701175459895;1.0000389912983014;9.998544827930456;0.4168219967887495;-0.435227958037133;-0.4352280307569013;0.38143230160507063;0.3660730223950114;0.5286916976758127;0.9999042817523752
53.240222;1.1015494610542826;0.41668061656283173;0.37827116407887496;-0.40685937047672993;-0.36934933748324406;1.0927005457895922;1.0000408040121465;9.998550582512811;0.41682226965594293;-0.4352279581700368;-0.43522803091737644;0.3814330301240019;0.36607245502607183;0.5286908906161089;0.9999024280099647
53.250222;1.1015467068906597;0.41668141495236805;0.3782708882188411;-0.4068581476823711;-0.3693482273892284;1.0926998415018814;1.0000426409724228;9.998556411103333;0.4168225271228569;-0.4352279582851081;-0.43522803107289043;0.3814337234611677;0.36607189064468654;0.5286900794730506;0.9999006255910957
53.260222;1.1015439709249768;0.4166822825381493;0.37827067008124265;-0.40685814766196265;-0.3693482273587746;1.0926990663337677;1.0000444995933833;9.998562314820166;0.4168227687919683;-0.4352279583824686;-0.4352280312224861;0.38143437917933787;0.3660713302033334;0.528689266803788;0.9998988728490582
53.270222;1.101541255194745;0.41668316537880035;0.3782704599609874;-0.4068581476264869;-0.3693482273397927;1.092698224459417;1.0000463760696188;9.998568290786773;0.4168229939510705;-0.43522795846217827;-0.4352280313649678;0.38143499541955517;0.3660707743904987;0.5286884552938628;0.9998971677854624
53.280222;1.1015385617820144;0.4166840630873272;0.37827025622035665;-0.4068581475752309;-0.3693482273341073;1.0926973204339208;1.0000482661604744;9.998574335930154;0.41682320190712485;-0.4352279585241876;-0.43522803149921124;0.3814355708968238;0.3660702237271814;0.5286876483602457;0.9998955086390775
53.290222;1.101535893344155;0.4166849754099409;0.3782700571497927;-0.4068581475078208;-0.36934822734342304;1.0926963589795637;1.0000501664017742;9.998580450039585;0.4168233923931288;-0.4352279585684292;-0.4352280316245204;0.3814361046330055;0.36606967874521656;0.5286868502554567;0.9998938938442569
53.300222;1.101533252507873;0.4166859019218796;0.37826986102115906;-0.40685814742393656;-0.3693482273692981;1.0926953445269518;1.0000520745592738;9.9985866306856;0.4168235656179729;-0.4352279585947383;-0.4352280317406933;0.38143659583222306;0.3660691401592994;0.5286860658071934;0.9998923217412301
