time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.310222;1.1015306414384467;0.4166868419149413;0.3782696660636816;-0.406858147323196;-0.3693482274130679;1.0926942817121883;1.0000539894156577;9.998592861902718;0.4168237221889051;-0.43522795860277125;-0.4352280318477134;0.3814370439728823;0.36606860876968983;0.5286853000809768;0.999890790555259
53.320222;1.1015290614427016;0.4166881563362498;0.37826945599610545;-0.4068585326984867;-0.36934824245133785;1.09269317588315;1.0000559107193714;9.998599108592968;0.41682386321052134;-0.43522795859227126;-0.43522803194548304;0.3814374488470805;0.3660670851778708;0.5286838655581308;0.999889298322634
53.330222;1.101526517676622;0.41668912070046354;0.37826925884517953;-0.4068585325624687;-0.36934824253346493;1.0926920324182232;1.0000578388626467;9.998605321950777;0.4168239903278985;-0.4352279585634847;-0.43522803203392385;0.3814378104085477;0.3660665696268935;0.5286831519768665;0.9998878427141678
53.340222;1.101524014102902;0.4166900955466143;0.37826905947254535;-0.4068585324073367;-0.36934824263575877;1.0926908560570032;1.000059774384477;9.998611453310549;0.4168241055225744;-0.43522795851728246;-0.4352280321131853;0.38143812848030734;0.3660660620217355;0.5286824715480987;0.9998864211913339
53.350222;1.1015215569997148;0.41669102554261805;0.3782688095705505;-0.40685730944279963;-0.3693471327049982;1.0926896510691806;1.0000617181256433;9.998617469192217;0.4168242108242885;-0.43522795845508244;-0.43522803218368067;0.38143840272301277;0.36606556216659397;0.5286818286050025;0.9998850313368918
53.360222;1.1015191520921992;0.41669201477322326;0.3782686065324005;-0.40685730924553415;-0.36934713284942156;1.092689421699022;1.0000636714194069;9.9986233562857;0.41682430805683474;-0.4352279583787572;-0.4352280322459544;0.3814386330771677;0.366065070195596;0.5286812265330675;0.9998836710197788
53.370222;1.1015168022706294;0.416693006760848;0.3782684023521298;-0.4068573090261605;-0.3693471330145758;1.0926881724278057;1.00006563551334;9.99862911415663;0.41682439864312076;-0.43522795829044836;-0.43522803230041884;0.3814388200684354;0.3660645869121808;0.5286806675754419;0.9998823383374239
53.380222;1.1015145069366334;0.4166939982443965;0.3782681973112529;-0.40685730878462006;-0.3693471331990952;1.0926869078408632;1.00006761031739;9.998634742854552;0.41682448341653416;-0.4352279581923308;-0.4352280323470864;0.3814389646372305;0.3660641137627483;0.528680153103901;0.9998810316857691
53.390222;1.101512263009111;0.416694985804947;0.3782679915361321;-0.40685730852090585;-0.3693471334012562;1.0926856322343028;1.0000695930785197;9.998640234140304;0.41682456257927997;-0.4352279580864699;-0.43522803238562907;0.3814390679111624;0.3660636524645402;0.5286796839187311;0.9998797502461749
53.400222;1.1015100662482742;0.41669596593802943;0.3782677850642334;-0.406857308234858;-0.3693471336193305;1.092684349196093;1.0000715782676115;9.998645571691597;0.41682463608125186;-0.4352279579748278;-0.4352280324158109;0.3814391311804941;0.36606320473871784;0.5286792603709367;0.9998784940116143
53.410222;1.1015079122483322;0.41669693543076175;0.37826757800533467;-0.4068573079261818;-0.369347133851552;1.092683061162765;1.0000735589958953;9.998650737036527;0.41682470407668687;-0.43522795785925694;-0.4352280324377434;0.3814391560816442;0.36606177246930677;0.5286781899952364;0.9998772627836567
53.420222;1.101505797261183;0.41669789168078986;0.3782673707740902;-0.40685730759444305;-0.3693471340962259;1.0926817695344966;1.0000755286441005;9.998655718646614;0.4168247670829495;-0.4352279577414149;-0.43522803245166747;0.381439144726825;0.3660613580221787;0.5286778575381936;0.999876055759262
53.430222;1.1015037189406167;0.41669883285221976;0.37826716412332695;-0.40685730723898444;-0.3693471343520125;1.0926804754966992;1.000077481673561;9.998660517825847;0.41682482603899407;-0.43522795762273225;-0.4352280324576918;0.3814390993241472;0.36606096432469026;0.5286775699796966;0.9998748725723703
53.440222;1.1015016765120866;0.41669975793216135;0.3782669590015903;-0.4068573068588566;-0.3693471346179934;1.0926791805765703;1.0000794136865963;9.998665142317673;0.41682488221542646;-0.43522795750435855;-0.4352280324558047;0.38143902154017245;0.36606059458209467;0.5286773263083946;0.9998737138828252
53.450222;1.1014996698020367;0.416700613198522;0.3782667080442039;-0.40685608366397963;-0.36934602483954954;1.0926778865852913;1.0000813213178334;9.998669601466332;0.4168249367165027;-0.43522795738712283;-0.4352280324459799;0.3814389123079316;0.36606025195503794;0.5286771249860935;0.9998725805946725
53.460222;1.1014976978674604;0.416701505576154;0.37826650925901933;-0.4068560832309207;-0.36934602512391546;1.0926765953484792;1.0000832022884256;9.998673915927817;0.4168249899473252;-0.43522795727181124;-0.43522803242830976;0.3814387721484731;0.3660599395310479;0.5286769640187802;0.999871473093229
53.470222;1.1014957589954717;0.41670238227293666;0.37826631493503776;-0.4068560827696777;-0.36934602541650846;1.0926753085048988;1.0000850550960296;9.998678126983291;0.4168250416999769;-0.4352279571595145;-0.43522803240319624;0.3814386016118089;0.36605966047933725;0.5286768412271414;0.9998703912593261
53.480222;1.1014938521199118;0.4167032440018939;0.3782661252813369;-0.406856082279116;-0.36934602571687675;1.092674027396285;1.0000868780298697;9.99868229253745;0.41682509179073535;-0.4352279570515392;-0.43522803237137436;0.3814384014581611;0.3660594181626994;0.5286767548456626;0.9998693348715205
53.490222;1.1014919776803382;0.4167040912377699;0.37826594005127917;-0.40685608175810406;-0.36934602602473143;1.0926727530424754;1.00008866874804;9.998686473656042;0.4168251404680762;-0.43522795694906635;-0.43522803233360036;0.38143817242286904;0.3660592159694122;0.5286767042119166;0.999868304149192
53.500222;1.1014901372915087;0.41670492417685967;0.37826575875082374;-0.40685608120580713;-0.36934602633969366;1.0926714862622484;1.0000904249772031;9.998690724200065;0.4168251882085441;-0.43522795685296034;-0.4352280322902687;0.3814379148637572;0.36605805686242493;0.5286759975432793;0.9998673000104151
53.510222;1.1014883333211405;0.4167057429500258;0.3782655807813973;-0.40685608062182876;-0.3693460266610227;1.092670227942002;1.0000921451597022;9.998695092109807;0.4168252353558882;-0.435227956763816;-0.43522803224140205;0.3814376286850778;0.3660579431349719;0.5286760214935409;0.9998663232004462
53.520222;1.1014865686281232;0.41670654778560734;0.37826540539588693;-0.40685608000603396;-0.36934602698750824;1.0926689795279336;1.0000938285763614;9.998699620827509;0.4168252819381891;-0.43522795668217934;-0.43522803218700334;0.38143731370399114;0.3660578765535075;0.5286760855853528;0.9998653728184572
53.530222;1.1014848460899065;0.41670733911550323;0.37826523164994524;-0.4068560793583992;-0.3693460273176022;1.092667743451946;1.0000954753595603;9.998704340586617;0.41682532771474023;-0.43522795660872926;-0.43522803212744277;0.38143697010131455;0.36605785846878097;0.5286761916995114;0.9998644458485622
53.540222;1.1014831686085216;0.41670811757724785;0.37826505834264196;-0.4068560786790652;-0.3693460276496256;1.0926665228837378;1.0000970865721315;9.998709262724514;0.4168253725113377;-0.43522795654429036;-0.4352280320636977;0.381436598188301;0.3660578897412001;0.5286763414111435;0.9998635378141931
53.550222;1.1014815398828224;0.41670883044198703;0.3782648354145838;-0.406854855179597;-0.3693449179280938;1.09266532105965;1.0000986638042735;9.998714388021458;0.4168254164485136;-0.43522795648979057;-0.4352280319972971;0.3814361976855563;0.36605797079522334;0.5286765357056155;0.9998626438389425
53.560222;1.1014799642867263;0.41670958497428073;0.3782646578132972;-0.40685485443862296;-0.36934491825981064;1.092664140818982;1.000100207886807;9.998719718919437;0.41682545972261714;-0.43522795644631856;-0.4352280319301097;0.3814357675742182;0.366058101953517;0.5286767748006307;0.9998617598241498
53.570222;1.101478445470234;0.41671032814641096;0.37826447494677784;-0.4068548536683528;-0.36934491859024243;1.0926629844039029;1.0001017180957286;9.998725262628492;0.41682550229761245;-0.43522795641522327;-0.4352280318643098;0.3814353066993882;0.3660582836074675;0.5286770581850678;0.9998608831570368
53.580222;1.101476985791612;0.41671106019381227;0.37826428462773876;-0.4068548528698217;-0.3693449189190983;1.0926618536161599;1.000103192795629;9.998731023733178;0.4168255438178496;-0.43522795639810996;-0.435228031802294;0.38143481445148264;0.36605851584194044;0.5286773845071839;0.9998600126008153
53.590222;1.1014755868887187;0.4167117814191346;0.3782640846212948;-0.4068548520437954;-0.3693449192462809;1.0926607500577712;1.0001046302748684;9.998736997328473;0.41682558366304834;-0.4352279563967181;-0.4352280317462717;0.3814342911248102;0.3660577980585033;0.5286770588354676;0.9998591478731234
53.600222;1.1014742496050227;0.41671249251244774;0.37826387277459095;-0.40685485119083753;-0.3693449195718786;1.0926596748838002;1.0001060290582386;9.998743173227648;0.4168256211877928;-0.4352279564127226;-0.43522803169796026;0.38143373801836594;0.36605812908647983;0.5286774626087749;0.9998582893541726
53.610222;1.1014729733515438;0.4167131945723127;0.37826364734523527;-0.4068548503116278;-0.3693449198960646;1.0926586284290856;1.0001073880268898;9.998749542292334;0.4168256560774178;-0.4352279564476134;-0.43522803165870066;0.3814331573180809;0.36605850737290896;0.5286778992361442;0.9998574381479304
53.620222;1.1014717567291679;0.4167138886245196;0.37826340706423184;-0.40685484940727157;-0.3693449202188838;1.092657610237641;1.0001087064599559;9.998756093468852;0.41682568843547085;-0.43522795650268675;-0.4352280316296058;0.3814325515741984;0.366058931074903;0.5286783644624464;0.9998565967296432
53.630222;1.101470599508015;0.41671457529783207;0.3782631508157806;-0.4068548484792444;-0.3693449205401273;1.0926566195832286;1.000109984624292;9.998762809572609;0.416825718495215;-0.435227956579078;-0.43522803161147994;0.3814319230467732;0.3660593983413662;0.5286788537994356;0.9998557696656486
53.640222;1.1014695034500506;0.4167152550541707;0.3782628774408483;-0.40685484752901296;-0.3693449208593559;1.092655656052869;1.000111224700938;9.998769672801759;0.4168257463082493;-0.4352279566779904;-0.43522803160485873;0.38143127371191665;0.3660599074936277;0.5286793623438997;0.9998549633178015
53.650222;1.101468470740126;0.4167159284446771;0.3782625857292417;-0.4068548465578163;-0.36934492117593953;1.0926547192178147;1.0001124306150235;9.998776675920098;0.41682577173185825;-0.4352279568010505;-0.43522803161033585;0.38143060581020377;0.3660604567549995;0.528679885207416;0.999854184470069
53.660222;1.1014675024802156;0.4167165426297176;0.3782622258995079;-0.4068536227778885;-0.36934381143519324;1.092653807664508;1.0001136071367447;9.998783828442766;0.41682579461160324;-0.4352279569504066;-0.43522803162865403;0.3814299219743816;0.3660610439254804;0.5286804180937492;0.9998534391222953
53.670222;1.1014665990580113;0.4167172046721669;0.3782618934231021;-0.4068536217682374;-0.369343811744321;1.0926529189271568;1.0001147595106052;9.998791154985177;0.4168258148281304;-0.43522795712840867;-0.43522803166034474;0.3814292248588852;0.3660616663574333;0.5286809572024384;0.9998527320325131
53.680222;1.1014657610110759;0.41671786119672083;0.3782615383728258;-0.4068536207415531;-0.3693438120488878;1.0926520506042807;1.0001158933253878;9.998798687304625;0.4168258320654697;-0.4352279573371499;-0.4352280317055182;0.38142851683590134;0.36606232123177057;0.5286814987943795;0.9998520665872329
53.690222;1.1014649892112909;0.41671851204905064;0.3782611593538825;-0.4068536196998196;-0.36934381234863367;1.0926512012670027;1.0001170139442517;9.99880645175343;0.4168258454777538;-0.4352279575783247;-0.43522803176407787;0.3814277998869022;0.36606200590089233;0.5286813465931439;0.9998514448916052
53.700222;1.101464284892353;0.41671915718914154;0.3782607551667358;-0.4068536186451095;-0.3693438126433969;1.092650370265088;1.0001181254502747;9.998814460070486;0.4168258535680918;-0.43522795785339063;-0.43522803183593917;0.3814270756931745;0.36606271774596993;0.5286818818407173;0.9998508678563471
53.710222;1.1014636498073809;0.4167197968526869;0.3782603247672072;-0.4068536175792258;-0.36934381293287044;1.0926495569196095;1.000119229675844;9.99882271243605;0.41682585436571484;-0.4352279581636628;-0.4352280319210372;0.3814263458606606;0.36606345365094284;0.5286824086481037;0.9998503353158336
53.720222;1.101463085958246;0.41672043151422733;0.37825986701870673;-0.40685361650368435;-0.3693438132164836;1.092648760113829;1.0001203263478333;9.998831208930605;0.41682584573947606;-0.435227958510172;-0.43522803201934884;0.38142561189697216;0.3660642099444378;0.5286829241817015;0.9998498466941013
53.730222;1.1014625951091006;0.41672106166681705;0.3782593805959524;-0.4068536154199518;-0.36934381349345946;1.092647978840579;1.0001214147092257;9.998839955839493;0.4168258256321573;-0.4352279588934572;-0.43522803213106814;0.3814248749083371;0.3660649828631254;0.5286834262362399;0.9998494015849098
53.740222;1.1014621785794687;0.41672168742262566;0.37825886416214916;-0.4068536143296717;-0.3693438137628462;1.0926472126461833;1.0001224953876595;9.998848965260807;0.4168257920092133;-0.43522795931361147;-0.435228032256776;0.3814241355490745;0.36606576885725267;0.5286839130913744;0.9998489994469063
53.750222;1.10146183714825;0.4167223082933766;0.37825831663506226;-0.40685361323488245;-0.369343814023342;1.092646461033695;1.0001235708507599;9.998858255683016;0.4168257427402414;-0.43522795977055234;-0.4352280323974108;0.3814233943802959;0.3660665646729975;0.5286843833170113;0.9998486389716918
53.760222;1.1014615714407017;0.41672292332533467;0.3782577374512917;-0.40685361213828347;-0.36934381427316887;1.0926457233411035;1.000124644133364;9.998867847160142;0.41682567579362756;-0.4352279602641241;-0.4352280325540245;0.3814226522880636;0.3660673674325462;0.5286848354885575;0.9998483180744389
53.770222;1.101461382616647;0.41672347775443014;0.3782570782868258;-0.4068523882543709;-0.369342704456357;1.0926450000157442;1.0001257169775084;9.998877745788214;0.4168255893884641;-0.4352279607939611;-0.43522803272750066;0.38142191072738996;0.36606817463743485;0.5286852683247633;0.9998480348450565
53.780222;1.1014612726030608;0.4167240763491989;0.3782564368783433;-0.40685238716456545;-0.36934270467886593;1.0926442934561322;1.0001267889433914;9.998887933759137;0.4168254817331356;-0.4352279613593523;-0.43522803291838885;0.3814211716362146;0.3660689841991979;0.5286856813563;0.9998477885867452
53.790222;1.10146124407629;0.4167246632363813;0.3782557660370301;-0.40685238608336793;-0.3693427048850589;1.0926436073028982;1.0001278577974482;9.998898377510324;0.4168253508563871;-0.43522796195923363;-0.43522803312681396;0.38142043710817175;0.36606879444543455;0.5286853826289312;0.9998475797552715
53.800222;1.1014613001314424;0.41672523572536807;0.37825506704344247;-0.4068523850137828;-0.3693427050733304;1.0926429452574324;1.0001289199592758;9.998909041483277;0.4168251948725045;-0.4352279625923372;-0.43522803335239346;0.38141970936745695;0.3660696038643273;0.5286857581214768;0.9998474089613227
53.810222;1.1014614438267174;0.4167257911266522;0.3782543408842552;-0.4068523839585432;-0.36934270524190776;1.09264231034078;1.0001299706633837;9.998919891699929;0.41682501218039114;-0.43522796325726776;-0.43522803359426454;0.3814189911788193;0.36607041092323234;0.5286861166276717;0.9998472760260148
53.820222;1.1014616785031843;0.4167263269291898;0.3782535882763959;-0.40685238292014453;-0.36934270538887565;1.0926417047309993;1.000131004706898;9.998930894989023;0.4168248012644913;-0.4352279639524468;-0.43522803385140446;0.3814182861135306;0.36607121418700656;0.5286864597117654;0.9998471794133074
53.830222;1.101462008218825;0.41672684082680445;0.37825280973729486;-0.4068523819008177;-0.36934270551248577;1.09264113049177;1.0001320173590347;9.998942023552518;0.416824560427482;-0.43522796467619457;-0.4352280341230352;0.38141759832793437;0.36607201245523774;0.5286867889849258;0.9998471158599371
53.840222;1.1014624372017026;0.4167273305849984;0.3782520055554502;-0.4068523809025457;-0.3693427056114342;1.092640590752603;1.0001330042370815;9.998953258213662;0.4168242878541046;-0.43522796542679903;-0.43522803440867636;0.38141693203478216;0.3660728048566092;0.5286871057028869;0.9998470805655616
53.850222;1.1014629693552034;0.4167277940244793;0.3782511758228884;-0.40685237992722534;-0.36934270568492744;1.0926400898875932;1.0001339606891413;9.998964585978992;0.4168239819199311;-0.4352279662023917;-0.4352280347079571;0.3814162910140652;0.36607359079162133;0.5286874105101541;0.9998470680955773
53.860222;1.1014636083346026;0.41672822898197176;0.3782503206928408;-0.4068523789768949;-0.3693427057325882;1.0926396329475878;1.0001348819533495;9.998975995554028;0.4168236413686151;-0.43522796700091493;-0.43522803502046903;0.38141567844182317;0.3660743696363949;0.5286877034192985;0.9998470733201706
53.870222;1.1014643567709237;0.41672863329573084;0.37824944079061995;-0.4068523780536676;-0.3693427057542967;1.0926392252335524;1.0001357639992017;9.998987475301677;0.4168232653976009;-0.435227967820293;-0.43522803534571025;0.3814150969567279;0.36607514063277746;0.5286879839509493;0.9998470922597528
53.880222;1.1014652149967654;0.4167289516573494;0.3782484889120563;-0.40685115437047986;-0.3693415956960318;1.0926388711658395;1.0001366040322366;9.998999017497058;0.4168228537600947;-0.43522796865859253;-0.43522803568319196;0.38141454865682956;0.3660759031259038;0.5286882512491615;0.9998471227586495
53.890222;1.1014661809048618;0.41672928934180764;0.37824756373599866;-0.4068511535065052;-0.3693415956654895;1.0926385732522916;1.000137400281292;9.999010621733627;0.41682240674791965;-0.4352279695140878;-0.435228036032539;0.38141403505451343;0.3660756567213934;0.5286878117888331;0.9998471638833796
53.900222;1.1014672508834467;0.4167295919345062;0.37824661913296026;-0.4068511526740773;-0.36934159560848656;1.0926383328986404;1.0001381515017993;9.99902229250831;0.41682192504396;-0.43522797038532285;-0.4352280363933555;0.38141355728448756;0.3660764011278108;0.5286880495234451;0.9998472142656945
53.910222;1.1014684210130696;0.4167298587815621;0.37824565815536915;-0.4068511518744962;-0.369341595524876;1.092638151680774;1.0001388564395204;9.999034039978676;0.41682140932780887;-0.4352279712712539;-0.4352280367650091;0.38141311631413;0.366077135946939;0.5286882711863176;0.9998472711362564
53.920222;1.1014696878881196;0.4167300896496361;0.3782446844014293;-0.4068511511092294;-0.369341595414538;1.0926380315246047;1.0001395136997602;9.999045885352984;0.4168208597944167;-0.43522797217140125;-0.43522803714652747;0.38141271269013355;0.366077860672058;0.5286884764341903;0.9998473305658228
53.930222;1.101471048693699;0.4167302848180134;0.37824370144012437;-0.4068511503799185;-0.3693415952772641;1.0926379744342203;1.0001401220988568;9.999057861881266;0.41682027617100287;-0.4352279730856893;-0.4352280375365349;0.38141234619960684;0.36607857471942495;0.5286886655458654;0.9998473883953456
53.940222;1.1014725005048254;0.4167304449931012;0.3782427122684105;-0.4068511496882199;-0.36934159511294795;1.0926379821840264;1.0001406804797996;9.999070010469806;0.41681965825181344;-0.4352279740139311;-0.43522803793320886;0.38141201599094177;0.3660792772584118;0.5286888392491914;0.9998474408323467
53.950222;1.1014740394188298;0.41673057106482425;0.3782417191728867;-0.40685114903554587;-0.36934159492206226;1.0926380559112543;1.0001411871416932;9.99908237427971;0.416819006384014;-0.43522797495560167;-0.4352280383343022;0.38141172103908016;0.36607996707397855;0.5286889983587886;0.9998474840327685
53.960222;1.1014756609908762;0.4167306639735059;0.3782407239050507;-0.40685114842296893;-0.3693415947058862;1.0926381963147191;1.0001416399129797;9.999094991752559;0.41681832149838416;-0.4352279759100315;-0.4352280387371502;0.3814114605634196;0.3660806428526446;0.5286891435314811;0.9998475139726689
53.970222;1.1014773617610472;0.4167307245723731;0.37823972798741073;-0.40685114785127546;-0.3693415944662045;1.092638404675682;1.0001420367677998;9.999107889985208;0.4168176048360206;-0.43522797687627457;-0.43522803913883956;0.3814112339927042;0.36608130362737673;0.5286892751289323;0.9998475274557962
53.980222;1.1014791397664325;0.41673075331182463;0.37823873287270326;-0.40685114732095534;-0.3693415942048413;1.0926386835339492;1.0001423765028008;9.999121084820437;0.4168168579052233;-0.435227977852748;-0.43522803953667666;0.3814110404208945;0.36608194865637206;0.5286893931461158;0.9998475229132707
53.990222;1.1014809941003938;0.41673069680777675;0.3782376912901826;-0.40684992404336023;-0.3693404838693545;1.0926390363469662;1.000142658990033;9.999134585834717;0.4168160827396177;-0.43522797883737174;-0.43522803992852355;0.3814108781398206;0.36608157692348575;0.5286888048655516;0.999847500163582
54.000222;1.1014829248698688;0.4167306615757109;0.37823670100519813;-0.4068499235963794;-0.3693404835686621;1.0926394662289616;1.0001428846330591;9.999148399552107;0.4168152819005334;-0.43522797982796396;-0.4352280403126873;0.38141074478279824;0.36608218724778807;0.5286888948695129;0.99984745976141
54.010222;1.101484932801653;0.4167305937354747;0.3782357144354315;-0.4068499231910121;-0.3693404832496412;1.0926399741423731;1.0001430535510782;9.999162530455074;0.41681445802962674;-0.43522798082232955;-0.4352280406875977;0.38141063768774036;0.3660827789933138;0.5286889699892487;0.999847402488773
54.020222;1.1014870179258849;0.4167304925294252;0.3782347328193923;-0.4068499228267157;-0.3693404829134066;1.0926405582608796;1.0001431649638601;9.999176981186116;0.41681361341035145;-0.4352279818181492;-0.4352280410515264;0.3814105538410758;0.36608335228808586;0.5286890291510936;0.9998473290804343
54.030222;1.1014891788706063;0.4167303572488882;0.37823375780358026;-0.40684992250254354;-0.3693404825615548;1.0926422149139527;1.000143216640171;9.999191753332406;0.4168127498562771;-0.4352279828129653;-0.435228041402501;0.38141048967060714;0.36608390748138975;0.5286890712147962;0.9998472404932048
54.040222;1.1014914136162748;0.41673018740990975;0.3782327912213349;-0.40684992221737787;-0.3693404821958947;1.092642939336119;1.0001432047726189;9.999206848569496;0.4168118687996441;-0.43522798380438504;-0.435228041738475;0.38141044120328726;0.3660844446936958;0.5286890951816949;0.9998471386884681
54.050222;1.1014937205824407;0.4167299826064438;0.37823183472032884;-0.4068499219700533;-0.36934048181808177;1.09264372619594;1.0001431244168293;9.99922226853158;0.41681097134031475;-0.435227984790381;-0.4352280420574717;0.3814104045855388;0.3660849637730004;0.5286891001736858;0.999847026666972
54.060222;1.101496098830616;0.41672974249445593;0.3782308896229079;-0.4068499217593141;-0.369340481429519;1.0926445702987366;1.0001429701012614;9.999238016554537;0.4168100581968671;-0.4352279857694167;-0.43522804235751256;0.3814103766952624;0.3660854643762775;0.5286890855078189;0.9998469072822255
54.070222;1.1014985473505146;0.4167294671669876;0.378229957062074;-0.4068499215838166;-0.3693404810314339;1.0926454666234369;1.000142736942017;9.999254101411177;0.4168091298552262;-0.43522798674038227;-0.435228042636553;0.3814103554495612;0.3660859462169792;0.5286890507805649;0.9998467822561906
54.080222;1.101501064089446;0.4167291572673765;0.37822903796622254;-0.40684992144223314;-0.3693404806248737;1.0926464096910635;1.000142422144267;9.999270538836498;0.4168081869373338;-0.4352279877024989;-0.4352280428925138;0.38141033966117666;0.366086409431432;0.52868899566024;0.9998466522077184
54.090222;1.1015036452420452;0.4167288135045086;0.3782281328515692;-0.406849921333304;-0.3693404802107727;1.0926473930116034;1.0001420256589137;9.99928734892911;0.41680723029625233;-0.435227988655265;-0.4352280431232847;0.38141032866983593;0.36608685471129704;0.5286889195248583;0.9998465171166703
54.100222;1.1015062853763395;0.4167284363858676;0.3782272418629292;-0.40684992125580965;-0.3693404797901486;1.0926484092908104;1.0001415494615853;9.999304549835294;0.4168062609404481;-0.4352279895985064;-0.4352280433266898;0.38141032207741293;0.3660862830519438;0.5286881288351963;0.9998463766235969
54.110222;1.1015089783727396;0.4167279731390439;0.37822631672379436;-0.40684869841962845;-0.36933936931012573;1.092649451199614;1.00014099604593;9.99932215045237;0.4168052801864225;-0.4352279905323873;-0.43522804350048905;0.3814103197645924;0.36608669548463796;0.5286880072060927;0.9998462301363108
54.120222;1.1015117176552878;0.41672753148735747;0.3782254548802575;-0.40684869840110316;-0.36933936887943014;1.0926505117663954;1.0001403671746303;9.999340145514973;0.4168042898350023;-0.4352279914570829;-0.4352280436424998;0.381410321773508;0.36608709316151483;0.5286878610238006;0.9998460771927068
54.130222;1.101515494110451;0.41672742117147116;0.37822459404638137;-0.40684908389404906;-0.36933938342012834;1.09265158415658;1.0001396637722737;9.99935851680823;0.41680329213228;-0.4352279923723288;-0.43522804375089064;0.3814103278068011;0.3660874774958261;0.52868768995416;0.9998459180210977
54.140222;1.1015182989639087;0.41672692028100755;0.3782237642527858;-0.4068490839278061;-0.3693393829809773;1.0926526610667908;1.0001388865103527;9.9993772388776;0.41680228947798587;-0.4352279932773642;-0.4352280438245273;0.3814103369466746;0.3660878500612723;0.5286874946228115;0.9998457533241499
54.150222;1.1015211188283618;0.4167263924949101;0.3782229515213703;-0.40684908398529596;-0.369339382537336;1.0926537341388831;1.0001380356608607;9.99939628233206;0.41680128404836814;-0.4352279941711517;-0.4352280438631708;0.38141034791154577;0.3660882124487864;0.5286872760080289;0.9998455830271751
54.160222;1.1015239418717389;0.41672583957064996;0.37822215642209317;-0.4068490840652055;-0.3693393820891065;1.0926547940846791;1.0001371103091528;9.999415615350538;0.4168002776617281;-0.43522799505245674;-0.43522804386753094;0.38141035948158625;0.3660885663353493;0.5286870349617531;0.9998454053074167
54.170222;1.1015267587660713;0.4167252627276635;0.37822137952832224;-0.4068490841662204;-0.3693393816363528;1.0926558312685475;1.0001361083123375;9.999435207931677;0.41679927188712707;-0.43522799591976874;-0.43522804383914476;0.38141037073598383;0.36608891374892355;0.5286867726284795;0.9998452170531617
54.180222;1.1015295622168342;0.41672466251624835;0.37822062155285413;-0.40684908428685423;-0.36933938117911397;1.0926568362897575;1.0001350266822895;9.999455033892636;0.4167982682681526;-0.43522799677135526;-0.43522804378002644;0.3814103810336433;0.36608925711998536;0.528686490849125;0.9998450151848752
54.190222;1.1015323455556372;0.41672403901193233;0.3782198836542226;-0.40684908442545004;-0.3693393807175449;1.092657800863065;1.00013386142543;9.999475067952703;0.4167972685895325;-0.43522799760556913;-0.43522804369228735;0.38141038992378207;0.3660895990639144;0.5286861917627931;0.9998447972980714
54.200222;1.1015351022809314;0.4167233920068245;0.37821916757294294;-0.40684908458026287;-0.3693393802522017;1.092658718479397;1.0001326079594255;9.999495287211149;0.4167962749262346;-0.4352279984210226;-0.4352280435779549;0.38141039707431607;0.36608994240481496;0.5286858773378768;0.9998445611286041
54.210222;1.1015378261882518;0.4167227210311967;0.37821847546182163;-0.40684908474949266;-0.3693393797840488;1.0926595843785103;1.00013126291638;9.999515674273715;0.41679528952236494;-0.435227999216433;-0.43522804343904403;0.3814104021814719;0.3660892903981607;0.528684857022669;0.9998443038151986
54.220222;1.1015405116388677;0.4167220254053478;0.3782178096444448;-0.4068490849313568;-0.36933937931425287;1.092660395235507;1.000129825546209;9.999536211778267;0.4167943149912869;-0.43522799999059103;-0.43522804327762815;0.3814104050764242;0.36608964664960625;0.5286845179994117;0.9998440216603074
54.230222;1.1015431534915539;0.4167213044955373;0.3782171722327503;-0.40684908512424073;-0.36933937884406426;1.0926611484993531;1.0001282972673344;9.99955687719248;0.4167933546370008;-0.4352280007426461;-0.43522804309565355;0.3814104060531844;0.3660900147566346;0.5286841703455817;0.9998437102267342
54.240222;1.1015457462130682;0.41672050467861943;0.3782165162147195;-0.4068478625368094;-0.3693382683209725;1.0926618416990075;1.000126680416274;9.999577646666014;0.41679241217909035;-0.43522800147236956;-0.4352280428946655;0.3814104059320167;0.36609039813763644;0.5286838167895164;0.9998433646735118
54.250222;1.10154828356664;0.416719733080306;0.378215939212117;-0.40684786274800444;-0.36933826785457113;1.0926624722995053;1.0001249775887453;9.999598500582767;0.4167914910408925;-0.43522800218018654;-0.435228042675695;0.38141040573817847;0.3660908001098883;0.5286834602760644;0.9998429802577057
54.260222;1.1015507599508867;0.4167189374013072;0.37821539303951984;-0.4068478629669816;-0.3693382673926226;1.0926630377750366;1.000123191622179;9.999619421871799;0.4167905938097443;-0.43522800286703583;-0.4352280424393256;0.38141040638703666;0.36609122378536446;0.5286831038974091;0.9998425526631449
54.270222;1.1015531716324167;0.4167181194456878;0.37821487774120127;-0.40684786319308597;-0.36933826693651445;1.092663535619424;1.0001213260919044;9.999640388255452;0.41678972201632664;-0.4352280035341445;-0.43522804218589356;0.3814104084185195;0.36609167171240253;0.5286827506115196;0.9998420782665202
54.280222;1.1015555163915174;0.41671728161342025;0.3782143931205938;-0.40684786342588514;-0.3693382664873401;1.0926639633837332;1.0001193860948743;9.999661372652067;0.41678887619086674;-0.4352280041828001;-0.43522804191574216;0.3814104115791715;0.3660921456756503;0.5286824029764875;0.9998415546362596
54.290222;1.1015577923054822;0.4167164267189453;0.3782139387318672;-0.4068478636652196;-0.36933826604603637;1.0926643185600833;1.0001173781940305;9.999682352807122;0.41678805612106573;-0.4352280048142168;-0.4352280416293444;0.38141041452033;0.36609264685557363;0.5286820630737634;0.9998409806165336
54.300222;1.1015599969470582;0.4167155577828349;0.37821351396547753;-0.406847863911157;-0.36933826561338684;1.0926645983924597;1.0001153092654127;9.999703313348649;0.4167872611568123;-0.43522800542954554;-0.43522804132726955;0.3814104150338264;0.36609317613490405;0.528681732610433;0.9998403554476802
54.310222;1.1015621276978016;0.4167146776557213;0.37821311807626284;-0.4068478641637936;-0.36933826519009;1.092664800149308;1.0001131856109113;9.999724241891181;0.41678649038702203;-0.43522800603001655;-0.4352280410101268;0.3814104106889967;0.36609373425202973;0.5286814129278414;0.9998396779192376
54.320222;1.1015641824634104;0.4167137887606064;0.3782127500798976;-0.40684786442307613;-0.36933826477678205;1.0926649214408777;1.0001110128194326;9.999745128404818;0.41678574260015033;-0.43522800661711214;-0.43522804067851034;0.38141039939144655;0.3660943216450217;0.528681104969191;0.9998389467085346
54.330222;1.1015661598143196;0.4167128932711463;0.37821240890338237;-0.4068478646888229;-0.3693382643739397;1.0926649599006146;1.0001087954417474;9.999765966638131;0.4167850162642093;-0.4352280071926014;-0.43522804033308304;0.3814103795213272;0.36609393814696806;0.5286801169509214;0.9998381614049682
54.340222;1.101568059114058;0.4167119931869548;0.37821209374219317;-0.40684786496089476;-0.3693382639819176;1.0926649130694281;1.0001065366737518;9.9997867565559;0.41678430976855513;-0.43522800775835957;-0.43522803997474013;0.3814103497216637;0.36609458302422077;0.5286798341731052;0.9998373227925239
54.350222;1.101569881169849;0.416711090040047;0.37821180388070363;-0.40684786523930205;-0.3693382636010216;1.0926647790004818;1.000104239145599;9.999807504211548;0.4167836216665408;-0.43522800831599917;-0.43522803960455314;0.38141030867954473;0.36609525536827126;0.5286795636803683;0.9998364321818283
54.360222;1.101571628552426;0.41671013159644776;0.37821148982301706;-0.40684664273407833;-0.3693371531774581;1.0926645565880555;1.0001019059476584;9.999828220039523;0.4167829506227525;-0.43522800886650326;-0.4352280392236428;0.381410255004573;0.36609595422476243;0.528679303935828;0.9998354909929908
54.370222;1.1015733050907108;0.4167092258832473;0.37821124740211237;-0.4068466430250379;-0.36933715281900825;1.0926642453021542;1.0000995406135818;9.999848919538909;0.4167822952928238;-0.4352280094102297;-0.43522803883319994;0.38141018708106644;0.3660966783988099;0.5286790527373085;0.9998345011399985
54.380222;1.101574915186452;0.41670832111220724;0.3782110276693722;-0.4068466433217304;-0.36933715247152804;1.0926638454731168;1.0000971467621964;9.999869623244852;0.4167816544602475;-0.435228009947183;-0.43522803843444585;0.38141010290041966;0.36609742636594567;0.528678807522379;0.9998334653715167
54.390222;1.101576463419029;0.4167074189424123;0.378210830915163;-0.40684664362367323;-0.3693371521350693;1.0926633591509352;1.0000947277293706;9.99989035450969;0.41678102723170246;-0.43522801047708676;-0.43522803802833276;0.3814100000742949;0.36609819632254703;0.5286785651608685;0.9998323869595157
54.400222;1.1015779541783604;0.4167065207042926;0.378210657899083;-0.4068466439306111;-0.36933715180991544;1.092662789774125;1.0000922861193806;9.99991113680312;0.4167804128762495;-0.4352280109994213;-0.4352280376151919;0.3814098760591944;0.36609898611514735;0.5286783217777535;0.9998312694231672
54.410222;1.1015793908919629;0.4167056272131963;0.3782105093698337;-0.40684664424249745;-0.3693371514962158;1.0926621407059371;1.0000898240801241;9.999931993768223;0.4167798104599283;-0.4352280115136452;-0.4352280371947811;0.38140972841605714;0.3660997930753764;0.5286780728895011;0.9998301163782105
54.420222;1.1015807752662872;0.41670473895239196;0.37821038582247063;-0.40684664455917235;-0.3693371511938072;1.0926614143329438;1.0000873439406888;9.999952951217137;0.41677921873232016;-0.4352280120193539;-0.43522803676675265;0.3814095550683703;0.3661006141891696;0.5286778136689758;0.9998289307825741
54.430222;1.10158210745009;0.41670507917877886;0.3782113976907887;-0.406846591501271;-0.3693371024448114;1.0926606120184719;1.0000848485789116;9.999974034077038;0.41677863618653677;-0.4352280125164361;-0.4352280363310339;0.3814093544737859;0.36610144658955646;0.5286775392202896;0.9998277145609095
54.440222;1.1015833870836735;0.41670420296416133;0.3782113252857368;-0.4068465918260091;-0.36933710216422716;1.0926597348436358;1.000082342066988;9.999995261482;0.416778060995994;-0.43522801300530867;-0.4352280358878715;0.38140912557399403;0.36610128779221573;0.5286765522257617;0.9998264696010145
54.450222;1.1015846143001056;0.4167033338705345;0.37821127914961356;-0.4068465921541944;-0.3693371018944724;1.0926587848571638;1.0000798301001697;10.000016646587346;0.41677749097487427;-0.43522801348691575;-0.43522803543773153;0.38140886772063043;0.3661021355889288;0.5286762330311456;0.9998251986645338
54.460222;1.1015857897373798;0.41670247261364324;0.3782112599785787;-0.40684659248580984;-0.3693371016354236;1.0926577655792358;1.0000773191341552;10.00003819710267;0.4167769237361325;-0.4352280139624257;-0.43522803498120466;0.38140858075895706;0.3661029880191481;0.5286758851587232;0.9998239051676039
54.470222;1.101586914052678;0.41670161978959247;0.37821126879666506;-0.4068465928207707;-0.3693371013866291;1.0926566812910528;1.0000748148620318;10.000059917768901;0.4167763568513354;-0.43522801443293946;-0.43522803451884223;0.3814082649339644;0.36610384338041907;0.5286755052084554;0.9998225929222098
54.480222;1.1015879884581365;0.4167007757396532;0.3782113069160463;-0.40684659315855487;-0.369337101147518;1.092655535833061;1.0000723214775977;10.000081816875547;0.4167757878694451;-0.43522801489930085;-0.43522803405088806;0.38140792036522053;0.36610469997372713;0.5286750901221412;0.9998212661045571
54.490222;1.1015890155031312;0.4166999405443156;0.37821137589328757;-0.40684659349828634;-0.3693371009176578;1.0926543319525022;1.0000698424546062;10.000103907886757;0.4167752142861971;-0.4352280153620584;-0.43522803357716855;0.3814075466693152;0.3661055558149334;0.5286746371047112;0.9998199284940568
54.500222;1.101589998347765;0.41669906116550887;0.37821142892039855;-0.4068453710492167;-0.3693359906427418;1.092653071549165;1.0000673819384864;10.000126206584799;0.41677463362678185;-0.4352280158218692;-0.4352280330973518;0.3814071432814014;0.3661064086777156;0.5286741437271161;0.9998185824193789
54.510222;1.101590939530956;0.41669824546655243;0.37821156432022746;-0.4068453713910634;-0.3693359904301821;1.0926517558545494;1.0000649451464763;10.00014873054871;0.416774043795251;-0.43522801628005225;-0.4352280326112617;0.3814067099570382;0.3661072564225771;0.5286736079779151;0.9998172283821007
54.520222;1.1015918405726026;0.4166974419152981;0.37821173447392126;-0.4068453717339609;-0.3693359902252426;1.092650384845188;1.0000625379975525;10.000171497184184;0.4167734434043485;-0.4352280167385848;-0.4352280321188929;0.3814062468195942;0.3661080972885726;0.5286730281824019;0.9998158651228598
54.530222;1.101592702064078;0.4166966528599295;0.3782119394923367;-0.40684537207831134;-0.3693359900266089;1.0926489570687181;1.0000601667803732;10.00019452148589;0.4167728316715914;-0.4352280171996292;-0.43522803162029344;0.381405754171507;0.36610892991413774;0.5286724030130017;0.9998144899526138
54.540222;1.1015935239362131;0.41669588081676623;0.3782121789598043;-0.40684537242467156;-0.3693359898325059;1.092647471386387;1.0000578376583669;10.000217817920557;0.4167722081773082;-0.4352280176650861;-0.43522803111556246;0.3814052323556768;0.3661097531545563;0.5286717318957511;0.9998130996787272
54.550222;1.1015943059461608;0.416695128031453;0.3782124521915058;-0.4068453727735354;-0.36933598964116504;1.0926459292225976;1.0000555562644886;10.000241398693714;0.4167715728247171;-0.43522801813628353;-0.4352280306048682;0.3814046816148044;0.3661105657978243;0.5286710152759678;0.9998116915922883
54.560222;1.1015950484241543;0.4166943963802903;0.3782127580520621;-0.40684537312512464;-0.3693359894513216;1.092644334538286;1.000053327591537;10.00026526694955;0.4167709258573937;-0.43522801861386645;-0.4352280300883644;0.38140410210148873;0.36611136648787357;0.5286702540945937;0.9998102635457683
54.570222;1.1015957524332853;0.4166936877639149;0.3782130948207265;-0.4068453734793599;-0.36933598926242;1.0926426919379257;1.000051155807281;10.000289414164271;0.41677026791157373;-0.43522801909786396;-0.435228029566144;0.38140349408515556;0.36611115409015904;0.5286687568109768;0.9998088134314941
54.580222;1.1015964185676088;0.41669300436883744;0.3782134605633161;-0.4068453738359986;-0.3693359890744705;1.0926410055625804;1.0000490443819794;10.000313823308549;0.4167696001540771;-0.4352280195877481;-0.43522802903837726;0.3814028579454314;0.366111927843401;0.5286679094461092;0.9998073392645836
54.590222;1.101597046269977;0.41669234846146197;0.3782138534170071;-0.4068453741948459;-0.36933598888771896;1.0926392793741442;1.0000469964224776;10.000338473535255;0.41676892433813895;-0.43522802008266176;-0.4352280285054109;0.38140219394808417;0.3661126868964492;0.5286670208396002;0.9998058397331162
54.600222;1.1015976349326462;0.4166917221138696;0.37821427142305397;-0.4068453745557321;-0.3693359887022877;1.092637516994911;1.0000450142223174;10.000363340580948;0.416768242714401;-0.43522802058182164;-0.43522802796757576;0.3814015022323194;0.366113430001292;0.5286660923458536;0.9998043141141214
54.610222;1.1015981848413685;0.41669112707623246;0.37821471232361314;-0.4068453749181878;-0.36933598851778676;1.0926357208062218;1.0000430985856688;10.000388391041405;0.41676755791198744;-0.43522802108468034;-0.43522802742498584;0.3814007828621368;0.3661141557449364;0.5286651253447004;0.9998027617521593
54.620222;1.10159869673661;0.4166905647715674;0.3782151736320125;-0.40684537528124937;-0.3693359883331489;1.0926338919430982;1.0000412490200228;10.000413578052363;0.4167668727981192;-0.43522802159093515;-0.4352280268775342;0.38140003580029325;0.3661148627004936;0.5286641213338334;0.9998011817514321
54.630222;1.1015991709390953;0.41669003640358837;0.37821565280180536;-0.406845375643545;-0.36933598814694574;1.0926320309937558;1.000039464617241;10.000438844205545;0.41676619035456675;-0.43522802210056366;-0.4352280263249111;0.38139926118093115;0.36611554926159035;0.5286630819572877;0.9997995730862376
54.640222;1.1015996075314518;0.4166894897791453;0.37821609874584655;-0.40684415321344125;-0.36933487790388564;1.0926301385666577;1.0000377449660702;10.000464130303587;0.416765513583791;-0.43522802261366134;-0.4352280257667953;0.3813984596793149;0.36611621362508817;0.5286620089389517;0.9997979353161073
54.650222;1.1016000076723687;0.4166890331166294;0.3782166055937376;-0.40684415356922843;-0.36933487771077;1.092628215740204;1.0000360903121703;10.00048938207683;0.4167648451423896;-0.4352280231302037;-0.4352280252031833;0.3813976324193552;0.3661168539829807;0.5286609040382222;0.9997962691652895
54.660222;1.1016003741800269;0.41668861480254615;0.3782171219111549;-0.40684415391936374;-0.36933487751278665;1.0926262637058288;1.0000345010017089;10.000514548765052;0.4167641868163989;-0.43522802364993224;-0.43522802463430194;0.38139678066637867;0.36611746859330496;0.5286597691141104;0.9997945762734193
54.670222;1.1016007106987376;0.4166882365199797;0.37821764438091376;-0.4068441542626353;-0.36933487730919645;1.0926242829792194;1.0000329772904288;10.000539580337291;0.4167635395644869;-0.43522802417217077;-0.43522802406019884;0.3813959058192511;0.3661180558422672;0.5286586061643814;0.999792858845015
54.680222;1.1016010208832148;0.41668789951368224;0.37821816939674846;-0.40684415459821566;-0.3693348770991526;1.0926222738794018;1.0000315197007805;10.000564430258272;0.41676290417338685;-0.4352280246957002;-0.43522802348057404;0.38139500954101524;0.3661186144360336;0.5286574174806372;0.9997911196126853
54.690222;1.1016013084543852;0.4166876042721573;0.37821869334744534;-0.40684415492566145;-0.3693348768814563;1.0926202379871555;1.000030129384449;10.0005890578468;0.4167622818729656;-0.4352280252190186;-0.43522802289489526;0.38139409368552013;0.36611914348175517;0.5286562060067913;0.9997893615456573
54.700222;1.101601577128272;0.41668735008027735;0.37821921272922715;-0.4068441552448723;-0.3693348766546985;1.0926181786021136;1.0000288085715654;10.000613424470933;0.41676167449618323;-0.43522802574060593;-0.43522802230257107;0.381393160057016;0.3661186424779035;0.5286542829202747;0.9997875873454786
54.710222;1.1016018296865075;0.4166871349693683;0.3782197242252121;-0.4068441555560034;-0.36933487641771007;1.0926160994686318;1.0000275609887201;10.000637486827536;0.41676108409047163;-0.43522802625881635;-0.43522802170300995;0.3813922102456353;0.3661191112409698;0.5286530369070149;0.9997857994614509
54.720222;1.101602067511312;0.4166869561842515;0.37822022483112855;-0.40684415585926886;-0.3693348761697552;1.09261400310491;1.000026391340679;10.00066119112482;0.4167605123832074;-0.43522802677182787;-0.4352280210956799;0.3813912457125925;0.3661195494876485;0.5286517784782206;0.9997840006599406
54.730222;1.1016022913820336;0.4166868106484886;0.3782207117385419;-0.40684415615472724;-0.3693348759103496;1.0926118902501605;1.0000253040745124;10.000684472242327;0.41675996052708714;-0.43522802727790333;-0.4352280204803658;0.38139026789162583;0.36611995641001777;0.5286505094133404;0.9997821942451716
54.740222;1.1016025022123834;0.4166866953127011;0.378221182238246;-0.4068441564422506;-0.3693348756389894;1.0926097603020166;1.0000243029706282;10.000707260116586;0.4167594288782821;-0.4352280277756409;-0.4352280198572059;0.3813892780927889;0.3661203307427155;0.5286492304635347;0.9997803837756779
54.750222;1.101602700714421;0.4166866072692473;0.37822163402927267;-0.4068441567216536;-0.3693348753549788;1.0926076120611838;1.0000233916098509;10.000729488990885;0.4167589168696837;-0.4352280282640454;-0.4352280192262726;0.3813882775089714;0.3661206710474451;0.5286479417717898;0.9997785730629755
54.760222;1.1016028866802487;0.4166865436299924;0.3782220655412894;-0.4068441569929043;-0.36933487505750084;1.0926054447376905;1.0000225737347548;10.000751105136233;0.41675842341840985;-0.4352280287424945;-0.4352280185873073;0.3813872673512353;0.3661209760187329;0.5286466431575594;0.9997767660947261
54.770222;1.101603059088373;0.4166865016744036;0.3782224757537743;-0.406844157256266;-0.3693348747459403;1.0926032587622208;1.0000218530490412;10.000772070685835;0.41675794752086026;-0.4352280292106768;-0.43522801793984905;0.3813862488211263;0.36612124487564707;0.5286453340980334;0.9997749664749257
54.780222;1.1016032168765726;0.41668647924052105;0.37822286366351426;-0.40684415751222647;-0.3693348744202059;1.0926010554839398;1.0000212320713604;10.000792361401;0.41675748854768313;-0.4352280296685524;-0.4352280172833573;0.3813852230810959;0.3661214774480811;0.5286440136417458;0.9997731773513043
54.790222;1.1016033592638605;0.4166864214441533;0.3782231796155158;-0.40684293497137947;-0.3693337640268072;1.0925988360881016;1.0000207106734902;10.000811958085482;0.41675704624468424;-0.4352280301163916;-0.43522801661718835;0.3813841913429262;0.36612167376143123;0.5286426809414597;0.9997714018282343
54.800222;1.1016034855864536;0.41668643395068045;0.3782235195995368;-0.4068429352143733;-0.3693337636743897;1.0925966011400166;1.00002028543624;10.000830837773552;0.4167566204804734;-0.435228030554772;-0.43522801594057686;0.3813831548506536;0.3661218337097957;0.5286413362786574;0.9997696430470429
54.810222;1.1016035952093142;0.4166864623046699;0.3782238350863338;-0.40684293545179134;-0.36933376330984;1.0925943512021976;1.0000199501547382;10.000848972996591;0.4167562110618061;-0.4352280309843939;-0.43522801525279137;0.3813821148551522;0.3661219571223517;0.5286399812099806;0.9997679043077163
54.820222;1.101603687580642;0.4166865050287782;0.3782241268714254;-0.4068429356839726;-0.3693337629339157;1.0925920877040083;1.000019697276222;10.000866338053916;0.4167558179265052;-0.4352280314060005;-0.43522801455347015;0.38138107283334644;0.3661220438442086;0.5286386176133969;0.9997661893352823
54.830222;1.10160376237343;0.4166865602575407;0.3782243961793869;-0.406842935910991;-0.36933376254720135;1.0925898131167087;1.0000195192102908;10.000882913824343;0.41675544121765606;-0.43522803182050274;-0.4352280138427053;0.38138003067123916;0.36612109382792857;0.5286365546809808;0.9997645020361269
54.840222;1.1016038197463525;0.4166866262734891;0.37822464432580605;-0.40684293613278144;-0.36933376215028835;1.0925875305325223;1.0000194088784986;10.000898685001111;0.416755080815873;-0.43522803222896284;-0.435228013120656;0.3813789903811781;0.3661211074435838;0.5286351789774572;0.9997628461125226
54.850222;1.1016038608121506;0.4166867018663815;0.3782248725421664;-0.4068429363491898;-0.36933376174398497;1.092585243332683;1.0000193601823568;10.000913634144078;0.41675473577972616;-0.43522803263246557;-0.4352280123872225;0.3813779535485983;0.3661210856318364;0.5286337995188671;0.9997612253138567
54.860222;1.1016038879194763;0.41668678602998804;0.3782250817221098;-0.406842936559972;-0.36933376132926815;1.0925829547324983;1.0000193686513177;10.000927743067187;0.4167544042142444;-0.43522803303210944;-0.43522801164212743;0.38137692115512006;0.3661210296834521;0.5286324174099246;0.9997596440486548
54.870222;1.1016039043853716;0.41668687717420905;0.37822527240799314;-0.4068429367648234;-0.36933376090730163;1.0925816673946191;1.0000194318820714;10.000940999663161;0.41675408375635775;-0.43522803342905714;-0.435228010885174;0.3813758940348952;0.3661209409565009;0.5286310335766012;0.9997581074818026
54.880222;1.101603914111414;0.41668697253609144;0.3782254450940097;-0.40684293696337165;-0.36933376047949806;1.0925793838615045;1.0000195494110056;10.000953398760704;0.41675377236192535;-0.43522803382447106;-0.43522801011639894;0.3813748733198407;0.3661208207246038;0.5286296491154168;0.999756620920464
54.890222;1.1016039213607862;0.4166870684339857;0.3782256001678696;-0.4068429371551668;-0.3693337600472255;1.0925771070225;1.0000197215731845;10.000964938767684;0.41675346864939;-0.43522803421927936;-0.4352280093359402;0.38137386018707;0.3661206700599979;0.528628265440553;0.9997551890904971
