time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.900222;1.1016039306828527;0.4166871611120204;0.3782257375865826;-0.4068429373397545;-0.3693337596114308;1.0925748398625936;1.0000199476675182;10.000975623264475;0.41675317176613697;-0.43522803461397497;-0.4352280085437943;0.3813728552797635;0.3661204896581028;0.5286268841845475;0.999753815845147
54.910222;1.101603946515784;0.41668724739894153;0.3782258570534175;-0.40684293751686895;-0.36933375917273475;1.0925725852864456;1.000020225150517;10.000985463625568;0.4167528812630631;-0.43522803500862567;-0.43522800773980647;0.38137185859510814;0.3661202798774093;0.5286255068648279;0.9997525042732521
54.920222;1.1016039719680415;0.4166873247704201;0.378225958521482;-0.4068429376866684;-0.3693337587318711;1.0925703465857455;1.0000205506727777;10.000994474495162;0.4167525970245285;-0.435228035403095;-0.43522800692381663;0.38137086980501467;0.36612004111515084;0.5286241345850675;0.9997512568608568
54.930222;1.101604008138347;0.41668739104810837;0.37822604227746814;-0.40684293784992226;-0.3693337582897733;1.0925681282731805;1.0000209211863746;10.001002666858156;0.41675231925107475;-0.435228035797386;-0.43522800609581835;0.3813698884699822;0.36611977405481383;0.5286227680812406;0.9997500756431708
54.940222;1.101604054976693;0.41668739085891043;0.3782260601145474;-0.4068417152180746;-0.36933264779319125;1.0925659363460312;1.0000213338363262;10.00101004666357;0.4167520486557483;-0.4352280361917163;-0.43522800525613903;0.3813689141359481;0.3661194795938359;0.5286214080305404;0.9997489620168928
54.950222;1.1016041120837796;0.41668742915756973;0.3782261089248745;-0.4068417153730331;-0.369332647350195;1.0925637770390675;1.000021785568186;10.001016616152373;0.41675178668656493;-0.4352280365861897;-0.4352280044055179;0.3813679464261333;0.3661191587833764;0.5286200555381896;0.99974791598637
54.960222;1.1016041787886741;0.4166874509293326;0.37822614001125554;-0.40684171552672915;-0.36933264690671314;1.0925616551537747;1.0000222733118567;10.001022373910745;0.4167515352761033;-0.4352280369806807;-0.43522800354505264;0.3813669850612479;0.3661188128347397;0.5286187124250417;0.999746936165914
54.970222;1.1016042545352296;0.41668745472183266;0.37822615287845873;-0.40684171568082217;-0.3693326464626043;1.0925595737915024;1.0000227945745659;10.001027315680108;0.4167512962394803;-0.43522803737514804;-0.43522800267610434;0.3813660300355279;0.36611844301380925;0.528617380529619;0.9997460210730238
54.980222;1.101604339347854;0.41668743939742786;0.3782261465912677;-0.4068417158367536;-0.36933264601782406;1.092557535189244;1.0000233476951563;10.001031441338359;0.4167510710692351;-0.43522803776971764;-0.4352280018001298;0.38136508174008477;0.3661170505562069;0.528615368263224;0.9997451698960919
54.990222;1.1016044336260056;0.4166874043710411;0.37822611969938624;-0.4068417159958452;-0.3693326455724972;1.0925555414668608;1.0000239314741002;10.00103476532185;0.41675086116570426;-0.43522803816435934;-0.43522800091852476;0.38136414055732587;0.3661166367218448;0.5286140606526103;0.9997443824433117
55.000222;1.1016045373422767;0.4166873497707979;0.37822607029029454;-0.4068417161592026;-0.3693326451269495;1.0925535948449074;1.0000245447153848;10.00103731571281;0.4167506680399031;-0.43522803855874115;-0.43522800003268464;0.3813632062824727;0.3661162028311687;0.5286127652416418;0.9997436595206377
55.010222;1.1016046492743636;0.4166872762190045;0.378225996127087;-0.40684171632762756;-0.36933264468164595;1.0925516970113147;1.0000251860492235;10.00103912541822;0.4167504935444973;-0.435228038952337;-0.4352279991441415;0.381362277874945;0.36611575023891946;0.5286114822738956;0.9997430033783613
55.020222;1.1016047672831237;0.41668718437889357;0.3782258949188958;-0.4068417165016361;-0.36933264423707124;1.0925498479928912;1.0000258543489993;10.001040230035539;0.4167503399747693;-0.4352280393443905;-0.43522799825451064;0.3813613537142131;0.36611528043461067;0.5286102126255598;0.999742417790078
55.030222;1.1016048896567256;0.4166870746706915;0.3782257646725514;-0.40684171668148117;-0.3693326437936484;1.0925480459727646;1.000026549234555;10.00104066880293;0.41675020963001336;-0.43522803973379387;-0.4352279973653607;0.38136043225190164;0.36611479523744234;0.5286089581551341;0.9997419078663959
55.040222;1.1016050161104;0.41668694711732945;0.378225603792728;-0.4068417168671519;-0.3693326433517591;1.0925462881274517;1.0000272705302504;10.001040485211938;0.41675010425839154;-0.43522804011913446;-0.43522799647825927;0.3813595123877507;0.36611429675533674;0.528607721125359;0.9997414794653183
55.050222;1.1016051479464;0.4166868011565322;0.3782254108344561;-0.40684171705834604;-0.3693326429119046;1.0925445711733839;1.0000280174549672;10.00103972691617;0.4167500249491254;-0.4352280404988477;-0.43522799559504466;0.38135859330694527;0.36611378713388393;0.5286065032385856;0.9997411386065133
55.060222;1.1016052880980565;0.416686635603941;0.3782251844038937;-0.40684171725438584;-0.36933264247489495;1.092542891528429;1.0000287889329338;10.00103843995972;0.4167499724030337;-0.4352280408712879;-0.4352279947180386;0.38135767447050456;0.36611326841344444;0.528605305207208;0.9997408911813034
55.070222;1.1016054408258036;0.41668644886762457;0.3782249234533739;-0.4068417174541124;-0.36933264204179156;1.0925412452161514;1.0000295843653257;10.001036664176441;0.41674994737215676;-0.4352280412347224;-0.4352279938498574;0.3813567559293053;0.3661127424742555;0.5286041266900252;0.9997407426206104
55.080222;1.1016056103995016;0.4166862393211948;0.378224627610987;-0.40684171765596616;-0.3693326416136755;1.092539627483613;1.0000304036298835;10.001034436586252;0.41674995099775647;-0.4352280415874213;-0.43522799299295833;0.3813558382410854;0.3661122110284011;0.528602966549477;0.9997406974285848
55.090222;1.1016057997176985;0.4166860056338282;0.37822429718454925;-0.40684171785826273;-0.36933264119148423;1.0925380329235173;1.0000312465261143;10.001031793684387;0.4167499846624236;-0.43522804192781017;-0.43522799214926855;0.3813549219588529;0.36611167578535064;0.5286018236626924;0.9997407589978181
55.100222;1.101606010661413;0.41668574672636083;0.37822393288371325;-0.4068417180593319;-0.36933264077587297;1.0925364560242286;1.0000321125104075;10.001028768805748;0.4167500494148637;-0.43522804225452866;-0.43522799132004575;0.38135400732779073;0.36611113856036687;0.5286006978814013;0.9997409298978022
55.110222;1.1016062457237656;0.4166854081595523;0.37822348710263654;-0.4068404954675136;-0.36933153031314286;1.092534891995241;1.0000330008879121;10.001025393501672;0.4167501455562209;-0.4352280425664208;-0.4352279905060417;0.3813530943367602;0.3661106010455155;0.5285995901819045;0.9997412122636437
55.120222;1.1016065081570885;0.4166850956617698;0.3782230576483043;-0.4068404956611624;-0.36933152991103313;1.0925333381446722;1.000033911327399;10.001021702786224;0.41675027265969344;-0.4352280428625483;-0.43522798970791654;0.3813521829575761;0.36611006454971307;0.5285985015318109;0.9997416077552328
55.130222;1.1016068000316992;0.4166847551144406;0.3782225970268048;-0.40684049584859483;-0.36933152951521275;1.0925317946416806;1.0000348444189544;10.001017734962774;0.41675042983781824;-0.4352280431421621;-0.4352279889265528;0.38135127324870866;0.3661085300545108;0.528596739233736;0.9997421167107836
55.140222;1.101607120780152;0.41668438658731677;0.37822210641742393;-0.4068404960281446;-0.3693315291252891;1.0925302640808359;1.0000358015786337;10.001013526504424;0.4167506160630116;-0.4352280434046258;-0.4352279881629719;0.38135036497211644;0.36610799836621577;0.528595686942717;0.9997427371107638
55.150222;1.101607467535107;0.41668399135251694;0.37822158737055134;-0.40684049619841756;-0.3693315287410327;1.0925287506723889;1.0000367843028994;10.001009108006437;0.4167508302578837;-0.4352280436494145;-0.43522798741805774;0.38134945727394154;0.3661074701287125;0.5285946508020176;0.9997434648878549
55.160222;1.101607835920361;0.4166835714984387;0.3782210419331392;-0.4068404963584564;-0.36933152836251687;1.092527259353094;1.0000377938626241;10.001004502477173;0.41675107105103915;-0.43522804387611075;-0.4352279866924241;0.3813485493159362;0.3661069458448708;0.5285936299527412;0.999744295537153
55.170222;1.1016082202506525;0.4166831292435614;0.3782204728349593;-0.4068404965075758;-0.36933152799020125;1.0925257952988117;1.000038831639754;10.000999726533584;0.41675133659401076;-0.43522804408429966;-0.43522798598637713;0.3813476413165183;0.36610642606034705;0.5285926242480482;0.9997452251731993
55.180222;1.1016086136462095;0.41668266659587044;0.3782198835563101;-0.40684049664494176;-0.3693315276249019;1.0925243644386697;1.0000398991080068;10.000994791639863;0.4167516247090346;-0.4352280442734878;-0.4352279852998982;0.38134673474405134;0.3661059113947698;0.5285916342856763;0.9997462504012565
55.190222;1.1016090089564206;0.41668218520861244;0.37821927804389305;-0.4068404967692659;-0.36933152726762314;1.0925229741599982;1.0000409974526914;10.000989699920153;0.4167519330482878;-0.43522804444307983;-0.43522798463279855;0.3813458317128652;0.3661054020931141;0.5285906614292477;0.9997473678182575
55.200222;1.1016094000173091;0.4166816864925115;0.37821866036502655;-0.4068404968787615;-0.3693315269192798;1.09252163289659;1.0000421273964972;10.00098444163813;0.41675225907553654;-0.43522804459248904;-0.435227983984999;0.3813449343903282;0.3661048976885608;0.5285897075938768;0.9997485735462013
55.210222;1.101609781747976;0.4166811721111606;0.37821803459936293;-0.40684049697121977;-0.36933152658048046;1.0925203486468498;1.0000432888406994;10.000979003699666;0.4167526001989271;-0.4352280447214339;-0.4352279833565951;0.3813440447593881;0.36610439730201405;0.5285887749275183;0.9997498631270747
55.220222;1.1016111482522981;0.41668100632520383;0.37821739022811707;-0.4068408825209368;-0.3693315412270954;1.0925191275204589;1.000044480363252;10.00097337996766;0.4167529540589414;-0.435228044830151;-0.43522798274766245;0.3813431648289779;0.36610389994269077;0.5285878658625067;0.9997512321490806
55.230222;1.1016114959325334;0.41668046897121874;0.37821676054980274;-0.40684088257247225;-0.3693315409078328;1.0925179731401418;1.000045699333994;10.000967574930531;0.41675331862136716;-0.43522804491936706;-0.43522798215823;0.38134229693544086;0.36610340431323324;0.5285869831979114;0.999752676841363
55.240222;1.1016118176036263;0.4166799257130698;0.3782161347117938;-0.40684088260086343;-0.3693315405979288;1.0925168871936282;1.0000469425345282;10.000961607663907;0.41675369215228436;-0.43522804499013146;-0.43522798158846115;0.3813414436345235;0.3661029086248873;0.5285861298168189;0.9997541938233412
55.250222;1.1016121062592596;0.4166793800516421;0.378215515923111;-0.4068408826047637;-0.36933154029699083;1.0925158705531934;1.0000482069474577;10.000955517182655;0.4167540732498423;-0.435228045043563;-0.4352279810387084;0.3813406073667534;0.3661024108887638;0.5285853084922276;0.999755779567557
55.260222;1.1016123540585867;0.4166788344184404;0.37821490662536755;-0.4068408825828391;-0.36933154000492374;1.0925149237537122;1.0000494904649695;10.000949359360249;0.4167544607733857;-0.435228045080517;-0.43522798050947137;0.38133979024317;0.3661019093379174;0.5285845219773587;0.9997574301678307
55.270222;1.1016125522716695;0.41667828985644845;0.3782143084366536;-0.4068408825338492;-0.369331539721947;1.0925140465841185;1.0000507918485397;10.000943196920577;0.4167548536622027;-0.4352280451013169;-0.4352279800014071;0.3813389940286448;0.3661014024536233;0.5285837731585464;0.9997591413910336
55.280222;1.1016126916100253;0.41667774620815495;0.37821372243632456;-0.40684088245704664;-0.3693315394484171;1.0925132377812405;1.0000521101430242;10.000937093567297;0.4167552508359649;-0.435228045105814;-0.4352279795153467;0.3813382201815735;0.36610088871199303;0.5285830650658061;0.9997609091075735
55.290222;1.1016127632174957;0.4166771492587365;0.3782131011819222;-0.406839659561406;-0.36933042913083663;1.0925124955886694;1.000053444339736;10.000931111612928;0.4167556510425281;-0.4352280450937564;-0.43522797905220795;0.38133746973840943;0.3660993664289057;0.5285817079351546;0.9997627297607884
55.300222;1.1016127599586127;0.4166766048259189;0.3782125427486725;-0.4068396594300174;-0.36933042887760786;1.0925118182782945;1.0000547932558872;10.000925309280344;0.41675605268532034;-0.4352280450651158;-0.43522797861288526;0.38133674317490523;0.3660988338312527;0.5285810885298545;0.9997646003831618
55.310222;1.101612677305336;0.41667605897078314;0.37821199987236725;-0.40683965927302645;-0.3693304286350849;1.092511203636374;1.000056155282427;10.000919736681213;0.4167564541794342;-0.435228045020145;-0.4352279781983094;0.3813360405294711;0.36609828940635264;0.5285805155651637;0.9997665185025253
55.320222;1.1016125132457528;0.4166755116438519;0.37821147366359603;-0.4068396590917214;-0.3693304284031149;1.0925106485050389;1.0000575281100619;10.000914427609935;0.4167568547098668;-0.4352280449592201;-0.43522797780955974;0.3813353617181433;0.36609773225671083;0.528579990032057;0.9997684820583881
55.330222;1.1016122673696052;0.4166749630259391;0.37821096513296165;-0.40683965888724494;-0.3693304281810627;1.09251014926579;1.0000589086712282;10.000909396294979;0.4167572545217071;-0.4352280448826857;-0.43522797744784886;0.38133470669013414;0.3660971620906804;0.5285795126771797;0.9997704888190996
55.340222;1.1016119398208586;0.4166744132308891;0.37821047508710987;-0.406839658660521;-0.3693304279680652;1.0925097026772503;1.0000602932590525;10.000904648244113;0.4167576544875433;-0.4352280447909589;-0.43522797711449446;0.38133407542554504;0.3660965791204499;0.5285790840561497;0.999772535354736
55.350222;1.1016115308076988;0.4166738621986525;0.3782100039497116;-0.406839658412238;-0.36933042776350744;1.0925093064153277;1.0000616779452656;10.000900192398232;0.4167580554244717;-0.43522804468478943;-0.4352279768108608;0.38133346793845013;0.3660959840863097;0.5285787049091539;0.9997746162711943
55.360222;1.1016110406775304;0.4166733097230344;0.37820955170520504;-0.4068396581428276;-0.36933042756737405;1.092508958515878;1.000063059237674;10.00089604284029;0.41675845771736114;-0.43522804456516867;-0.4352279765381086;0.3813328840989004;0.3660953781078912;0.528578376167075;0.9997767239560975
55.370222;1.1016104696021993;0.41667275560520306;0.37820911792029627;-0.4068396578525637;-0.369330427380325;1.092508656145754;1.0000644341297533;10.000892219324376;0.4167588615230864;-0.4352280444329062;-0.43522797629688786;0.3813323234017122;0.36609476227934395;0.5285780986671759;0.9997788485215208
55.380222;1.1016098172044533;0.41667219988668386;0.37820870177972965;-0.40683965754179563;-0.36933042720368436;1.092508395312632;1.000065799266042;10.000888749646123;0.41675926727738927;-0.4352280442884659;-0.43522797608727753;0.38133178500006903;0.36609413735274676;0.5285778730707152;0.9997809781008782
55.390222;1.1016090832773708;0.4166716431280644;0.37820830223451724;-0.4068396572109998;-0.36933042703917174;1.0925081714626446;1.0000671501797271;10.000885661009596;0.4167596759964074;-0.4352280441320594;-0.4352279759090409;0.38133126795226513;0.3660935037873271;0.5285776998491998;0.9997830999064108
55.400222;1.101608268301997;0.41667108662493946;0.3782079182836891;-0.4068396568606705;-0.36933042688836604;1.0925079801330073;1.0000684815966605;10.00088296832049;0.41676008913737145;-0.43522804396366677;-0.43522797576189187;0.3813307716224933;0.36609286198729274;0.528577579250204;0.9997852015239781
55.410222;1.1016073727025155;0.4166705323580045;0.3782075492587189;-0.4068396564913673;-0.3693304267524938;1.0925078170731866;1.0000697888030525;10.000880679451955;0.41676050819861915;-0.43522804378315844;-0.4352279756454799;0.3813302959143292;0.3660922124455455;0.5285775115234261;0.9997872713368401
55.420222;1.1016063966528633;0.4166699826700664;0.37820719487202953;-0.40683965610392486;-0.3693304266324974;1.0925076776015266;1.0000710688930468;10.000878807887043;0.41676093445749285;-0.43522804359060335;-0.43522797555919635;0.3813298410450486;0.3660915558169467;0.5285774973102421;0.9997892985231706
55.430222;1.101605341353834;0.4166694397650528;0.3782068550109782;-0.40683965569965025;-0.36933042652891496;1.0925075566353066;1.00007232115885;10.000877372932562;0.4167613689623675;-0.4352280433864042;-0.4352279755021051;0.38132940727780756;0.3660908929881524;0.5285775377255597;0.9997912734625635
55.440222;1.1016042105280945;0.41666890524682654;0.3782065294562396;-0.4068396552803567;-0.3693304264417508;1.0925074497106193;1.0000735468978441;10.000876390320371;0.41676181271463547;-0.43522804317122;-0.4352279754730942;0.38132899486858735;0.36609022490541193;0.5285776340520187;0.9997931878266166
55.450222;1.101603010891404;0.4166683800773749;0.3782062176748328;-0.4068396548481037;-0.3693304263705662;1.0925073532281881;1.0000747486588117;10.00087586335826;0.4167622669565077;-0.43522804294592704;-0.4352279754709314;0.3813286039579445;0.3660895521594868;0.5285777873041135;0.9997950346132599
55.460222;1.1016017513194942;0.4166678648700106;0.3782059188500084;-0.40683965440484454;-0.36933042631473495;1.0925072638495996;1.0000759292131471;10.000875778570466;0.41676273324984586;-0.4352280427115792;-0.43522797549404585;0.3813282344279921;0.3660878748466751;0.5285773053295832;0.9997968085399543
55.470222;1.1016004413941831;0.41666735999501514;0.3782056320470095;-0.40683965395233784;-0.3693304262736842;1.0925071779513564;1.00007709105498;10.000876111271609;0.41676321324285126;-0.4352280424693635;-0.4352279755405204;0.3813278860412713;0.3660871928182553;0.5285775725653405;0.9997985059039088
55.480222;1.1015990899367245;0.41666681208612383;0.37820530792007606;-0.4068384307011015;-0.3693293161929481;1.0925070912906323;1.0000782368109047;10.000876836610571;0.4167637083830339;-0.43522804222069283;-0.43522797560853577;0.3813275587544342;0.36608650601085424;0.5285778957081261;0.9998001242072078
55.490222;1.1015977040371805;0.41666632760623223;0.37820504281993705;-0.40683843023482263;-0.36932931617992115;1.0925069992208192;1.000079369496636;10.00087793045359;0.4167642197260644;-0.4352280419672947;-0.43522797569666805;0.3813272528185199;0.3660858147582988;0.5285782741390576;0.9998016620016641
55.500222;1.1015962893983846;0.41666585279677815;0.3782047882536842;-0.4068384297636722;-0.3693293161802707;1.0925068972308807;1.0000804913393502;10.000879363143572;0.41676474786900447;-0.435228041711004;-0.43522797580371086;0.3813269686286985;0.3660851200344933;0.5285787076776801;0.9998031184842785
55.510222;1.1015948513962;0.41666538742259945;0.37820454455282704;-0.4068384292888402;-0.3693293161936991;1.092506780994188;1.000081602429965;10.000881099814046;0.41676529297499093;-0.43522804145342203;-0.43522797592851625;0.3813267065127749;0.3660844234085262;0.5285791965804685;0.9998044928202254
55.520222;1.1015933952793031;0.4166649316436975;0.378204312100686;-0.4068384288115258;-0.36932931621979304;1.092506646069156;1.0000827006845896;10.000883102197156;0.4167658547262676;-0.4352280411958752;-0.43522797607015684;0.3813264666508586;0.3660837265916845;0.528579741388055;0.9998057835928404
55.530222;1.101591925787797;0.41666448619016616;0.3782040911013191;-0.40683842833295364;-0.3693293162579186;1.0925064878586186;1.0000837824773008;10.000885325817295;0.4167664322021542;-0.4352280409396548;-0.4352279762281051;0.38132624902605966;0.3660830308934429;0.5285803426341057;0.9998069887739807
55.540222;1.1015904471980624;0.41666405232780096;0.37820388143266953;-0.406838427854322;-0.3693293163072313;1.0925063019310157;1.0000848431226395;10.000887717159014;0.41676702380380576;-0.4352280406862668;-0.435227976402161;0.3813260531390373;0.3660823369772057;0.5285810006411453;0.9998081061798266
55.550222;1.101588963465514;0.41666363162431236;0.3782036827496771;-0.40683842737684556;-0.3693293163666421;1.0925060845928856;1.0000858770214154;10.000890209131207;0.41676762723262034;-0.4352280404375187;-0.4352279765920579;0.38132587787752725;0.3660816449673608;0.5285817154505229;0.9998091343333858
55.560222;1.101587478091387;0.4166632256055042;0.37820349481213816;-0.40683842690185024;-0.3693293164346859;1.092505833522415;1.000086877802266;10.000892719640618;0.41676823976516597;-0.43522804019526773;-0.4352279767969963;0.38132572183873653;0.36608095482329617;0.5285824868650733;0.9998100736301747
55.570222;1.1015859938707593;0.4166628354530756;0.37820331765444515;-0.4068384264306843;-0.36932931650940126;1.0925055481744903;1.0000878385386585;10.000895165955791;0.41676885884042875;-0.4352280399609292;-0.4352279770157012;0.38132558362296776;0.3660802668168397;0.5285833145958282;0.9998109268638455
55.580222;1.1015845126637838;0.41666246189451256;0.3782031515566758;-0.40683842596452624;-0.36932931658831747;1.0925052300954647;1.0000887516561745;10.000897483199852;0.4167694824137791;-0.435228039735171;-0.4352279772469277;0.3813254619291128;0.366079581755192;0.5285841981846484;0.9998116984471005
55.590222;1.101583035463014;0.41666210543756904;0.37820299707953514;-0.40683842550441857;-0.3693293166686048;1.0925048832843394;1.0000896089677398;10.000899623286129;0.41677010901762257;-0.43522803951804706;-0.4352279774896762;0.3813253556380933;0.36607890074392674;0.5285851365986316;0.9998123931474456
55.600222;1.1015815627415342;0.41666176674618577;0.3782028551616618;-0.40683842505150614;-0.3693293167475436;1.0925045137079195;1.0000904020806458;10.000901539308424;0.4167707377558856;-0.43522803930931303;-0.43522797774303335;0.38132526390084476;0.36607822480638935;0.5285861278536704;0.9998130154966586
55.610222;1.1015800946888374;0.4166614467003983;0.3782027271088018;-0.40683842460703856;-0.36932931682322023;1.092504127849159;1.0000911223864177;10.000903180226267;0.41677136816274074;-0.43522803910856706;-0.4352279780060791;0.3813251861684749;0.3660775548273781;0.5285871689590238;0.9998135699935857
55.620222;1.1015786311726798;0.41666114621622063;0.3782026144475993;-0.40683842417212834;-0.36932931689492493;1.0925037319755424;1.0000917609930744;10.000904498518562;0.41677200002503767;-0.43522803891524103;-0.43522797827800197;0.38132512201268565;0.3660768917440309;0.5285882562801286;0.9998140616376271
55.630222;1.1015771714303049;0.41666086604114616;0.3782025188807389;-0.4068384237477885;-0.36932931696290583;1.0925033325415379;1.000092309512793;10.000905451809894;0.4167726332721913;-0.4352280387286675;-0.4352279785582566;0.3813250709552208;0.3660762365682856;0.5285893860312748;0.9998144964277463
55.640222;1.1015757138797766;0.4166606065222535;0.37820244241320594;-0.40683842333520337;-0.36932931702773597;1.0925029362621415;1.0000927606249277;10.000905998078;0.41677326789947616;-0.4352280385482988;-0.43522797884654385;0.3813250325935596;0.3660755902340504;0.528590554517999;0.999814881457596
55.650222;1.1015742567356794;0.416660367583819;0.3782023873084899;-0.40683842293577077;-0.3693293170897961;1.0925025492084832;1.0000931077404906;10.000906095919126;0.4167739038643396;-0.43522803837380575;-0.4352279791427088;0.3813250065611669;0.36607395345683025;0.5285910657235386;0.9998152243945284
55.660222;1.1015727990815982;0.4166601489644062;0.37820235577829314;-0.40683842255100416;-0.36932931714911005;1.0925021759950595;1.0000933450950558;10.000905703972352;0.4167745407617779;-0.4352280382048702;-0.43522797944682;0.3813249921097314;0.3660733267123502;0.5285923010541895;0.9998155329319727
55.670222;1.1015713413453994;0.41665995035913506;0.3782023495832736;-0.4068384221824852;-0.3693293172054706;1.0925018202414076;1.0000934684606366;10.000904776993494;0.41677517747163856;-0.43522803804099414;-0.4352279797593387;0.38132498792423425;0.36607271053816814;0.52859356417687;0.9998158150109113
55.680222;1.101569884795659;0.41665977147580885;0.3782023697549313;-0.40683842183170016;-0.3693293172586723;1.0925014854934798;1.0000934758273943;10.000903266647452;0.4167758122958141;-0.43522803788157066;-0.43522798008105934;0.381324992320382;0.36607210602596474;0.5285948505512225;0.9998160789608578
55.690222;1.101568430357513;0.416659612328418;0.3782024166834678;-0.40683842149974603;-0.3693293173085676;1.0925011752780676;1.000093368260483;10.0009011222344;0.4167764434392903;-0.43522803772609514;-0.4352279804126935;0.38132500336201547;0.3660715149922993;0.5285961551962065;0.9998163325299931
55.700222;1.1015669777370642;0.41665942021135133;0.3782024419385093;-0.4068371983960296;-0.36932820730092936;1.0925008930068236;1.0000931503668673;10.000898287390127;0.4167770693066712;-0.43522803757434525;-0.43522798075426944;0.3813250189126898;0.3660709396600095;0.5285974732866232;0.9998165819261738
55.710222;1.1015655256387589;0.41665930308191734;0.3782025422634677;-0.4068371981027629;-0.369328207343252;1.0925006423382408;1.000092829424464;10.000894703055947;0.4167776886100865;-0.4352280374264006;-0.4352279811047983;0.38132503694523545;0.366070382271083;0.5285988003823072;0.9998168323780612
55.720222;1.1015640722862023;0.41665920866963724;0.3782026689111977;-0.406837197828576;-0.3693282073814168;1.092500427316896;1.0000924137098957;10.000890316280419;0.41677830045672537;-0.4352280372824804;-0.43522798146255187;0.3813250559799339;0.36606984504859413;0.5286001322474796;0.9998170898546952
55.730222;1.1015626154924567;0.41665913756562245;0.3782028215302022;-0.40683719757336506;-0.3693282074156414;1.0925002524964424;1.0000919112653586;10.000885084759314;0.416778904207547;-0.4352280371427847;-0.4352279818256281;0.3813250753468161;0.36606933026917066;0.5286014647156579;0.9998173619321659
55.740222;1.1015611528416178;0.41665908999765167;0.37820299980018024;-0.40683719733742935;-0.3693282074463459;1.0925001231335698;1.000091329391105;10.000878977602035;0.41677949906587847;-0.43522803700754925;-0.4352279821921989;0.381325095155863;0.36606884013678215;0.5286027935982746;0.9998176567342347
55.750222;1.101559682402362;0.41665906619397386;0.37820320354916026;-0.40683719712132155;-0.3693282074740086;1.0925000446696915;1.0000906743099027;10.000871972265925;0.4167800839599849;-0.43522803687718514;-0.43522798256046624;0.3813251159562709;0.3660683766397503;0.5286041144997273;0.9998179815038029
55.760222;1.101558203424822;0.41665906659410623;0.3782034327052948;-0.406837196925564;-0.3693282074991229;1.0925000219808174;1.0000899510541759;10.000864047408811;0.416780657887032;-0.4352280367521895;-0.4352279829287894;0.38132513824247966;0.36606794150522104;0.5286054227972337;0.9998183427323191
55.770222;1.1015567162861108;0.41665909197161294;0.3782036870075155;-0.4068371967506274;-0.36932820752207346;1.092500059393468;1.0000891639393485;10.000855181916643;0.41678122014903535;-0.43522803663285414;-0.4352279832959324;0.3813251620799335;0.36606753614766124;0.5286067138918538;0.9998187471284274
55.780222;1.101555221877387;0.41665914341212074;0.37820396562072595;-0.40683719659697176;-0.3693282075429615;1.0925001608878337;1.000088316897347;10.00084536152727;0.4167817704215791;-0.43522803651917047;-0.43522798366103127;0.38132518712807406;0.36606716150426033;0.5286079835234546;0.9998192012602566
55.790222;1.1015537210496256;0.4166592219436662;0.37820426692952064;-0.4068371964648549;-0.36932820756172047;1.0925003297425708;1.0000874131716975;10.000834580375637;0.41678230881830197;-0.43522803641116137;-0.43522798402339735;0.3813252131461083;0.3660668179771017;0.5286092282260635;0.9998197101377175
55.800222;1.1015522144053493;0.4166593281044506;0.37820458867033324;-0.40683719635417676;-0.36932820757857326;1.0925005683212707;1.000086455091228;10.000822836421728;0.4167828356076202;-0.4352280363091454;-0.43522798438256083;0.38132524041596166;0.3660665058326052;0.528610445770435;0.999820276722828
55.810222;1.1015507022408708;0.4166594618567545;0.3782049283034756;-0.40683719626456777;-0.3693282075942155;1.092500878049653;1.0000854442610099;10.000810133590171;0.41678335075098755;-0.4352280362134116;-0.43522798473854796;0.38132526946248957;0.3660662256513162;0.5286116350594087;0.9998209028251165
55.820222;1.1015491842044918;0.4166596227130127;0.3782052833871814;-0.4068371961955339;-0.3693282076094464;1.0925012588316358;1.0000843823341075;10.000796489527522;0.41678385373858845;-0.4352280361237608;-0.4352279850920428;0.38132530055964237;0.366065978307644;0.5286127955577153;0.9998215902563056
55.830222;1.1015476595541356;0.4166598097977841;0.3782056517507451;-0.40683719614652586;-0.3693282076247481;1.0925017087704139;1.0000832722230035;10.000781934676333;0.41678434358078054;-0.4352280360395334;-0.43522798544415714;0.38132533397085283;0.3660657646826487;0.5286139268257324;0.9998223413160707
55.840222;1.1015461285306039;0.41666002175822325;0.3782060314968724;-0.4068371961168658;-0.36932820764017493;1.0925022251123857;1.0000821182909307;10.00076650384498;0.41678481887342655;-0.43522803595985227;-0.4352279857959401;0.38132537077188244;0.3660655854370357;0.5286150285705065;0.9998231589595024
55.850222;1.1015445930711651;0.41666025664167955;0.37820642104552415;-0.40683719610565794;-0.3693282076555222;1.0925028052283405;1.0000809251732077;10.000750231102339;0.41678527797354875;-0.43522803588363523;-0.4352279861480258;0.38132541325203156;0.3660654410790412;0.5286161011635468;0.9998240470266252
55.860222;1.1015430562462944;0.4166605120125271;0.3782068193251011;-0.40683719611188746;-0.36932820767059144;1.092503445954457;1.0000796969805612;10.00073315093835;0.41678571910043627;-0.43522803580955577;-0.43522798650055744;0.3813254644945314;0.36606433235524716;0.5286164535337889;0.9998250102460311
55.870222;1.1015415221279365;0.4166607853357421;0.3782072259308337;-0.406837196134595;-0.3693282076852586;1.0925041420204278;1.0000784378152099;10.000715302003265;0.41678614053822455;-0.43522803573618;-0.4352279868532738;0.38132552767457356;0.36606426046405993;0.528617472730315;0.9998260538312728
55.880222;1.1015399963665204;0.4166610743229841;0.3782076409583547;-0.4068371961730954;-0.3693282076993481;1.0925048859751971;1.0000771526147967;10.000696726245659;0.41678654100923496;-0.43522803566218243;-0.4352279872057192;0.3813256056986124;0.36606422669785005;0.528618468547124;0.9998271828446441
55.890222;1.1015384858616228;0.4166613769789039;0.37820806445617694;-0.4068371962271248;-0.36932820771248265;1.0925056696702702;1.0000758473115496;10.000677465922113;0.4167869197052469;-0.4352280355865325;-0.4352279875574222;0.3813257012993413;0.36606423181171566;0.5286194431663374;0.9998284021270767
55.900222;1.1015369975775824;0.41666169147182064;0.3782084959085479;-0.4068371962966278;-0.3693282077238344;1.0925064854529496;1.0000745282948946;10.00065756365401;0.4167872759161501;-0.4352280355084902;-0.4352279879078303;0.3813258173523699;0.36606427567772337;0.5286203988451323;0.9998297166599756
55.910222;1.1015355377841274;0.41666201618429594;0.37820893426189345;-0.406837196381513;-0.3693282077319721;1.0925073264408207;1.0000732013850695;10.000637060207008;0.4167876087583893;-0.4352280354273593;-0.43522798825613207;0.3813259571995038;0.3660643574238613;0.528621337847968;0.999831131004869
55.920222;1.101534111573508;0.4166623499451024;0.3782093782838383;-0.40683719648180333;-0.3693282077352186;1.092508186425097;1.0000718708089114;10.000615992586292;0.4167879172177729;-0.43522803534235327;-0.4352279886011964;0.38132612475216543;0.36606447576060674;0.5286222623198715;0.9998326482234258
55.930222;1.1015327225110216;0.41666263878489196;0.3782097783182658;-0.4068359738067529;-0.3693270976783156;1.0925090600236298;1.0000705390490159;10.000594400097206;0.4167882002936769;-0.4352280352527782;-0.4352279889416634;0.38132632412491235;0.36606462919990856;0.5286231745746351;0.9998342697651204
55.940222;1.1015313733043437;0.4166629894687928;0.37821023021510813;-0.40683597393930404;-0.3693270976683894;1.0925099431763023;1.0000692076451159;10.000572332679837;0.41678845690099775;-0.4352280351582176;-0.43522798927620804;0.38132655903262447;0.3660648161712578;0.5286240772403884;0.9998359961749165
55.950222;1.1015300671975032;0.41666334906383246;0.3782106845913824;-0.4068359740893309;-0.36932709765092153;1.0925108334951403;1.0000678781424963;10.000549852115467;0.41678868559642046;-0.4352280350585208;-0.4352279896038638;0.381326832452447;0.3660650350005401;0.5286249728535014;0.9998378274241412
55.960222;1.101528808331017;0.4166637179258928;0.37821114049814847;-0.4068359742578738;-0.3693270976253078;1.0925117303250451;1.0000665523909371;10.000527027516222;0.4167888845225809;-0.4352280349537992;-0.4352279899240942;0.381327146569272;0.3660652837054268;0.5286258634958106;0.9998397623763532
55.970222;1.1015276007056234;0.416664095735169;0.3782115968162582;-0.4068359744457373;-0.3693270975910403;1.0925126350005498;1.000065232277255;10.000503932421646;0.41678905159251;-0.43522803484443934;-0.4352279902366198;0.38132750280087346;0.36606555983637357;0.5286267506943618;0.9998417982831758
55.980222;1.1015264472802906;0.4166644813501924;0.3782120523548798;-0.40683597465340593;-0.36932709754776233;1.0925135507334232;1.0000639197811065;10.00048064355972;0.4167891847019158;-0.4352280347308723;-0.43522799054134115;0.38132790187351095;0.3660658606476961;0.5286276353007702;0.9998439310433763
55.990222;1.1015253501667865;0.41666487314154194;0.3782125062833189;-0.40683597488115325;-0.36932709749506715;1.0925144814105718;1.0000626171850204;10.000457240813258;0.4167892818700907;-0.4352280346131679;-0.4352279908384323;0.3813283438973074;0.366066183479326;0.5286285174502946;0.999846155541324
56.000222;1.1015243113472073;0.4166652694257405;0.37821295855795645;-0.4068359751290766;-0.36932709743246;1.09251543060941;1.0000613267056864;10.00043381144766;0.4167893412546921;-0.4352280344908392;-0.4352279911283423;0.3813288284048038;0.36606652590449323;0.5286293968317832;0.9998484656282572
56.010222;1.101523332641629;0.41666566845638386;0.3782134097705423;-0.4068359753970887;-0.3693270973596496;1.0925164017053088;1.0000600501514976;10.000410451658285;0.41678936104268954;-0.43522803436301105;-0.4352279914116585;0.3813293544762561;0.3660668855829847;0.5286302730031261;0.9998508543608137
56.020222;1.1015224148384077;0.4166660681105728;0.37821386059602846;-0.40683597568508384;-0.369327097276894;1.092517398076717;1.0000587889616617;10.000387258950607;0.41678933932332596;-0.435228034228624;-0.43522799168908666;0.38132992092723783;0.3660672603071985;0.5286311452997997;0.9998533147132533
56.030222;1.101521557237536;0.41666646615434794;0.3782143115369727;-0.40683597599316057;-0.3693270971851047;1.0925184228856393;1.0000575439438824;10.000364323195287;0.4167892741131514;-0.43522803408642596;-0.4352279919614952;0.3813305263022626;0.3660676483392158;0.5286320124004934;0.9998558403316349
56.040222;1.1015207578158188;0.41666686106110384;0.37821476305586366;-0.4068359763215636;-0.36932709708560285;1.0925194789818462;1.0000563147406658;10.000341720997165;0.4167891635598744;-0.4352280339350722;-0.43522799222987013;0.381331168666717;0.36606804847288943;0.5286328720219493;0.9998584262138773
56.050222;1.1015200135373004;0.4166672523385624;0.37821521575169953;-0.40683597667036514;-0.36932709697979677;1.0925205688027402;1.0000550997152877;10.000319508850655;0.4167890062073241;-0.4352280337734121;-0.4352279924953907;0.3813318455982084;0.36606845986657277;0.5286337211038343;0.9998610689869991
56.060222;1.1015193209741914;0.41666764018296515;0.37821567041281207;-0.4068359770393042;-0.36932709686895476;1.0925216936951125;1.0000538961832686;10.000297721415768;0.4167888011678446;-0.4352280336004275;-0.4352279927595706;0.38133255456082343;0.3660688821965134;0.5286345564592588;0.999863766137108
56.070222;1.1015186768657976;0.4166680252101049;0.3782161278476669;-0.4068359774279099;-0.3693270967538933;1.092522853584829;1.000052700609882;10.000276379990426;0.41678854811474997;-0.43522803341481975;-0.43522799302407417;0.38133329321607384;0.3660693156965772;0.5286353754817444;0.9998665147917573
56.080222;1.1015180782534266;0.4166684084828966;0.37821658860203644;-0.40683597783559416;-0.36932709663473406;1.0925240478071265;1.0000515090935438;10.000255497123499;0.41678824743096493;-0.4352280332150338;-0.4352279932903203;0.38133405935739517;0.3660697605553561;0.528636176367481;0.9998693115454588
56.090222;1.101517522921019;0.41666879141796176;0.37821705307700126;-0.40683597826151524;-0.369327096511036;1.092525275711548;1.0000503179904172;10.000235073947941;0.4167879005449345;-0.43522803299981283;-0.4352279935594135;0.3813348508405625;0.36606921633639633;0.5286362652673703;0.9998721535337045
56.100222;1.1015170099032046;0.4166691754544449;0.3782175220575327;-0.4068359787042994;-0.36932709638216304;1.0925265359161043;1.0000491240948506;10.000215102098919;0.41678750977259915;-0.4352280327683991;-0.43522799383238586;0.38133566576045114;0.3660696820291767;0.5286370257124797;0.99987503912015
56.110222;1.101516539039009;0.4166695617806097;0.3782179969402067;-0.4068359791618741;-0.36932709624752386;1.0925278252475359;1.0000479248968435;10.0001955724552;0.4167870777726358;-0.4352280325201515;-0.43522799411030155;0.38133650252495055;0.3660701562355755;0.5286377638766748;0.9998779671273722
56.120222;1.1015161103166655;0.4166699513558937;0.3782184794781773;-0.406835979631604;-0.36932709610655373;1.092530138628543;1.0000467190373858;10.000176487107714;0.4167866073582401;-0.43522803225429585;-0.43522799439415744;0.3813373596252491;0.36607063706786447;0.5286384787140925;0.9998809356227345
56.130222;1.1015157240432023;0.4166703452456398;0.3782189714431025;-0.4068359801106586;-0.3693270959587247;1.092531469926392;1.0000455057965287;10.000157866911277;0.41678610164941404;-0.43522803197014914;-0.43522799468461737;0.38133823536809075;0.36607112225754274;0.5286391694833297;0.9998839414426189
56.140222;1.1015153811391722;0.41667074480379457;0.37821947456600497;-0.40683598059637316;-0.3693270958036704;1.0925328128026932;1.0000442840511625;10.000139744319492;0.4167855641001284;-0.435228031667364;-0.4352279949816853;0.3813391278030538;0.366071609647761;0.5286398353958782;0.9998869808162965
56.150222;1.1015150827670537;0.41667115139272165;0.3782199907692617;-0.40683598108639857;-0.3693270956410121;1.092534160816635;1.0000430519644325;10.000122145438583;0.41678499820790277;-0.4352280313457824;-0.43522799528476747;0.38134003486184925;0.36607209750160535;0.5286404755348103;0.9998900505063176
56.160222;1.1015148298772068;0.41667156629561414;0.3782205222224806;-0.40683598157855166;-0.3693270954699694;1.0925355074497651;1.0000418071027766;10.0001050804362;0.4167844072576885;-0.435228031005298;-0.4352279955931146;0.38134095465375184;0.3660725844904312;0.528641089240849;0.9998931479620391
56.170222;1.101514623367464;0.41667199117813664;0.37822107119501397;-0.4068359820704648;-0.36932709528932994;1.092536846495872;1.0000405467420574;10.000088551553358;0.416783794442628;-0.43522803064611365;-0.4352279959060555;0.38134188576271066;0.3660730696509803;0.5286416766093788;0.9998962703505446
56.180222;1.101514464245171;0.41667242832405216;0.3782216401513785;-0.40683598255944;-0.36932709509778183;1.0925381720707752;1.0000392680371994;10.000072561915356;0.41678316305387836;-0.43522803026888723;-0.43522799622293806;0.38134282733860736;0.36607355234285804;0.5286422388713574;0.9998994137717928
56.190222;1.1015143529377875;0.41667410287116197;0.3782233418656986;-0.4068359296638776;-0.36932704643666814;1.0925394782580944;1.000037967895867;10.000057110781269;0.4167825164450803;-0.4352280298743711;-0.43522799654311684;0.38134377899137417;0.3660740322219156;0.5286427782479263;0.999902573052676
56.200222;1.1015142884240159;0.4166745175082162;0.3782239101716613;-0.40683470734809024;-0.36932593616629533;1.0925407589434633;1.0000366433714505;10.000042187031706;0.416781857815261;-0.43522802946301353;-0.4352279968660052;0.3813447406501596;0.36607450936600333;0.5286432970353979;0.9999057417078652
56.210222;1.1015142684451162;0.4166750025968691;0.37822455346914496;-0.40683470781335773;-0.3693259359364491;1.0925420078750965;1.0000352920778999;10.000027771922952;0.4167811899046664;-0.4352280290349384;-0.4352279971911153;0.3813457123512157;0.36607498429771457;0.5286437966346734;0.9999089117937997
56.220222;1.101514290311024;0.4166755050731148;0.3782252238777756;-0.406834708266536;-0.3693259356926835;1.092543218971769;1.00003391208917;10.000013847426489;0.4167805149074941;-0.43522802859013365;-0.4352279975180499;0.3813466938385441;0.36607545758532045;0.5286442773984366;0.9999120737637655
56.230222;1.101514350851375;0.41667602509223883;0.37822592153157136;-0.4068347087056237;-0.369325935434442;1.092544387014567;1.000032502081701;10.000000403660827;0.4167798347173536;-0.43522802812857675;-0.4352279978463214;0.38134768429373933;0.3660759294281442;0.5286447392323391;0.9999152168657773
56.240222;1.101514445840628;0.41667656283918414;0.37822664631546443;-0.4068347091290073;-0.3693259351612612;1.0925455089918736;1.0000310615168588;9.999987437350526;0.41677915103052654;-0.4352280276501921;-0.435227998175123;0.3813486826028436;0.3660763996792755;0.528645181958839;0.9999183303252795
56.250222;1.1015145702174232;0.41667711832521975;0.37822739796767785;-0.4068347095357554;-0.369325934873167;1.092546585515035;1.0000295901344156;9.999974946693568;0.4167784651116864;-0.4352280271547267;-0.4352279985032306;0.3813496878384452;0.36607686801957484;0.5286456048691088;0.9999214044808271
56.260222;1.1015147188402126;0.4166776909759539;0.37822817613404636;-0.4068347099256332;-0.36932593457088725;1.092547620976384;1.0000280872094698;9.99996293686235;0.4167777776644002;-0.4352280266417322;-0.4352279988290526;0.3813506992900464;0.3660773340146281;0.5286460063007897;0.9999244307370344
56.270222;1.101514887168189;0.41667827950784325;0.37822898037113606;-0.4068347102989396;-0.3693259342557546;1.09254862257561;1.0000265515838767;9.999951427467744;0.4167770889311556;-0.4352280261106972;-0.43522799915096266;0.38135171601934825;0.3660777970789308;0.5286463840989735;0.9999274007284921
56.280222;1.1015150718971662;0.4166788820717137;0.37822981005938505;-0.40683471065627824;-0.36932593392946783;1.0925495990884388;1.0000249824531005;9.999940450755595;0.41677639869647004;-0.43522802556122964;-0.43522799946771024;0.38135273656308655;0.36607825624540546;0.5286467365763802;0.9999303062285744
56.290222;1.101515270883365;0.41667949651507896;0.3782306643078521;-0.4068347109984137;-0.3693259335937068;1.0925505596338572;1.0000233797819813;9.999930048459822;0.4167757061882475;-0.43522802499312735;-0.43522799977836235;0.38135375903581603;0.3660787099950926;0.5286470632506891;0.9999331398671204
56.300222;1.1015154823696398;0.41668012058126386;0.37823154208943965;-0.40683471132630866;-0.3693259332497832;1.0925515129914618;1.0000217437181722;9.999920269809365;0.4167750102389489;-0.4352280244062754;-0.43522800008197626;0.38135478120461225;0.36607915655049295;0.5286473651081994;0.9999358953517035
56.310222;1.1015157047289839;0.41668075193863297;0.3782324425510314;-0.40683471164109525;-0.3693259328986911;1.09255246764639;1.0000200737808447;9.999911170036112;0.416774309800721;-0.4352280238006299;-0.4352280003776369;0.38135580041864275;0.36607959432358045;0.5286476443643567;0.9999385672981764
56.320222;1.1015159368441958;0.4166813881681042;0.37823336509146255;-0.4068347119437829;-0.369325932541431;1.092553431641839;1.000018368843489;9.999902813030948;0.41677360450832207;-0.435228023176435;-0.4352280006647208;0.381356813788917;0.36608002213914115;0.5286479038478362;0.9999411517516767
56.330222;1.101516178094362;0.4166820266019903;0.37823430904175265;-0.4068347122350219;-0.3693259321791833;1.092554412151443;1.000016628003246;9.999895272521293;0.41677289494509123;-0.4352280225343843;-0.4352280009428843;0.38135781853957046;0.3660804393134278;0.5286481464059404;0.9999436469256446
56.340222;1.1015164274675862;0.4166826641231071;0.3782352733879907;-0.4068347125151641;-0.36932593181335727;1.0925554156047865;1.0000148518452907;9.999888625819025;0.41677218229904894;-0.4352280218756009;-0.43522800121179567;0.3813588121227354;0.3660808456113039;0.5286483748140127;0.9999460528729561
56.350222;1.1015166829229481;0.41668329732999476;0.3782362569355745;-0.4068347127842936;-0.36932593144576265;1.0925564481255166;1.0000130433132997;9.999882944771512;0.4167714675761996;-0.43522802120162263;-0.435228001470999;0.3813597921806543;0.3660802411803804;0.5286478996741151;0.9999483702971684
56.360222;1.1015169422364006;0.4166839229431029;0.378237258628582;-0.4068347130421364;-0.369325931078657;1.0925575158391694;1.0000112076016043;9.999878290318913;0.4167707511476178;-0.43522802051443604;-0.43522800172005677;0.38136075648277906;0.3660806265749437;0.5286481093045746;0.999950599938537
56.370222;1.1015172042759758;0.4166845381482225;0.3782382775177574;-0.4068347132881725;-0.36932593071448383;1.0925586249769073;1.0000093514005264;9.999874711321645;0.41677003284542286;-0.43522801981651255;-0.4352280019586077;0.3813617027423881;0.36608100267942684;0.5286483144351183;0.9999527428971025
56.380222;1.1015174688026026;0.4166851408660095;0.37823931243624165;-0.4068347135217994;-0.36932593035560485;1.0925597811456478;1.0000074820034595;9.999872248351998;0.41676931210513934;-0.435228019110789;-0.4352280021861183;0.38136262834819173;0.3660813704980307;0.5286485175625419;0.9999548011049384
56.390222;1.1015177349016982;0.41668572978261026;0.3782403618384261;-0.40683471374227975;-0.36932593000407216;1.0925609883379392;1.0000056067599707;9.999870942248593;0.4167685879467006;-0.4352280184003979;-0.4352280024016652;0.38136353017285934;0.3660817309278215;0.528648720380896;0.9999567776866395
56.400222;1.1015179999715208;0.41668630393985157;0.3782414239270736;-0.40683471394873555;-0.3693259296613843;1.0925622487730833;1.0000037333160028;9.999870837264977;0.4167678590042764;-0.43522801768822467;-0.43522800260402306;0.3813644046733314;0.36608208463134223;0.5286489239182885;0.9999586769604618
56.410222;1.1015182602692253;0.4166868623652421;0.3782424968058076;-0.40683471414037253;-0.369325929328463;1.0925635631778317;1.0000018697622282;9.99987197375217;0.4167671237930889;-0.435228016976625;-0.43522800279194684;0.3813652481776807;0.3660824321340651;0.5286491287375719;0.999960503628507
56.420222;1.1015185122907398;0.41668740413480065;0.3782435784695072;-0.4068347143166905;-0.3693259290058852;1.092564931462465;1.0000000241058316;9.99987438144465;0.4167663810362415;-0.43522801626734253;-0.4352280029644306;0.3813660571139551;0.36608277384363147;0.5286493350480428;0.9999622617540527
56.430222;1.1015187540738887;0.41668792830492885;0.3782446666510444;-0.4068347144774872;-0.3693259286941006;1.0925663536381032;0.9999982039992489;9.99987807619855;0.4167656296837123;-0.43522801556157603;-0.4352280031208019;0.38136682824126567;0.36608310980941233;0.5286495427822574;0.9999639541280135
56.440222;1.1015189853010043;0.4166884335497039;0.37824575869687793;-0.4068347146227472;-0.36932592839348205;1.0925678299221693;0.999996416753956;9.99988305362128;0.4167648687071161;-0.4352280148601304;-0.4352280032605774;0.3813675587492122;0.3660834395992601;0.5286497515603548;0.999965581737928
56.450222;1.101519206297032;0.4166889179922773;0.37824685162973753;-0.4068347147526043;-0.3693259281043654;1.092569360297387;0.9999946689171098;9.999889287006798;0.416764097044416;-0.435228014163471;-0.4352280033831693;0.3813682460780427;0.366083762304657;0.5286499604607189;0.9999671433912268
56.460222;1.1015194178763308;0.4166893792383283;0.37824794222195635;-0.4068347148674144;-0.36932592782717133;1.0925709444598346;0.9999929656422253;9.999896734649761;0.4167633136940096;-0.43522801347178136;-0.43522800348778956;0.3813688877516418;0.3660840765493923;0.5286501681240511;0.9999686359875517
56.470222;1.1015196219977745;0.41668981444033243;0.37824902698417473;-0.40683471496769713;-0.3693259275624995;1.092572581823317;0.9999913106195003;9.999905347600267;0.4167625177828926;-0.43522801278511125;-0.43522800357364494;0.381369481359629;0.36608438072803157;0.5286503733649697;0.9999700554777893
56.480222;1.1015198216842728;0.41669022048096;0.3782501023343345;-0.40683471505386093;-0.36932592731122377;1.0925742713044488;0.9999897066061527;9.999915077195276;0.41676170861841155;-0.43522801210340534;-0.4352280036401204;0.38137002476245796;0.3660846732561412;0.5286505756844024;0.9999713979281465
