time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.490222;1.101520020527752;0.4166905943218791;0.37825116484133636;-0.40683471512603153;-0.3693259270745658;1.0925760116358958;0.9999881558587352;9.999925885831406;0.4167608857352809;-0.43522801142639544;-0.4352280036867746;0.38137051661250426;0.3660849525628201;0.5286507752382804;0.9999726602783044
56.500222;1.1015202225070981;0.41669093324061324;0.3782522112066063;-0.40683471518414543;-0.36932592685386717;1.092577801739383;0.9999866602701047;9.999937749761164;0.4167600489085084;-0.4352280107536253;-0.4352280037132242;0.38137095666800125;0.36608521718831327;0.5286509722702696;0.9999738405914695
56.510222;1.1015204318452103;0.41669123477932823;0.3782532382294212;-0.40683471522809755;-0.3693259266502148;1.0925796400479186;0.9999852211725723;9.999950644546061;0.41675919814844387;-0.4352280100848289;-0.43522800371905684;0.38137134557863345;0.3660854660006887;0.528651166702504;0.9999749376873548
56.520222;1.101520652738967;0.4166914431539721;0.37825419451454406;-0.4068334924666616;-0.36932481641048476;1.0925815239436623;0.9999838387355324;9.999964527073537;0.416758333870697;-0.4352280094204202;-0.4352280037038697;0.38137168455414844;0.3660856981665886;0.5286513586234637;0.9999759507524838
56.530222;1.1015208892202644;0.41669166253254153;0.37825517431982203;-0.40683349248192385;-0.3693248162433682;1.0925834506491459;0.9999825116607172;9.999979330195684;0.416757457228552;-0.43522800876159423;-0.43522800366734876;0.3813719751372109;0.36608591303679744;0.5286515489892963;0.9999768792858017
56.540222;1.1015211450514448;0.4166918368251133;0.37825612668683345;-0.4068334924827121;-0.36932481609579093;1.0925854184513109;0.9999812378305024;9.99999496910641;0.41675657012797684;-0.43522800810995205;-0.4352280036092985;0.3813722190761586;0.36608611001009833;0.5286517394185859;0.999977723111649
56.550222;1.1015214231519477;0.4166919635862231;0.37825704931132037;-0.40683349246919237;-0.3693248159687013;1.0925874266680553;0.9999800154307296;10.000011350849503;0.4167556750625239;-0.4352280074670051;-0.43522800352976865;0.38137241825420765;0.3660862881866525;0.5286519315189;0.9999784825998981
56.560222;1.1015217246887832;0.4166920409313859;0.37825794014609854;-0.40683349244179096;-0.3693248158629967;1.0925894747590252;0.9999788431868969;10.00002837868275;0.4167547751049505;-0.4352280068340002;-0.43522800342921014;0.3813725745045754;0.36608644618687997;0.5286521267374305;0.9999791592769605
56.570222;1.101522048726234;0.4166920677288592;0.37825879729412487;-0.40683349240110483;-0.3693248157793313;1.0925915618007105;0.9999777192709643;10.000045953567925;0.41675387349513554;-0.43522800621208996;-0.4352280033083508;0.3813726893992742;0.36608658234855096;0.5286523264508242;0.9999797562388807
56.580222;1.1015223929949312;0.4166920437429964;0.3782596187586785;-0.4068334923478377;-0.3693248157180649;1.092593686406897;0.9999766406433321;10.00006397881542;0.41675297287323176;-0.43522800560238045;-0.4352280031679459;0.38137276424887884;0.36608669481875167;0.5286525316301726;0.9999802776476469
56.590222;1.1015227547017268;0.4166919694457029;0.37826040226641205;-0.40683349228275856;-0.36932481567945613;1.0925958471991697;0.9999756039861807;10.000082365641806;0.41675207503852885;-0.4352280050058028;-0.4352280030087138;0.38137280031782345;0.36608678146566204;0.5286527422939845;0.9999807276137225
56.600222;1.101523130142794;0.41669184548327265;0.37826114545370576;-0.4068334922065035;-0.3693248156638899;1.092598043953302;0.9999746065318308;10.000101038301603;0.4167511813314201;-0.4352280044231914;-0.4352280028314054;0.3813727991040271;0.3660868400831796;0.5286529574620704;0.9999811093431565
56.610222;1.1015235145615885;0.41669167229919224;0.3782618461967591;-0.40683349211926245;-0.3693248156719334;1.0926002780108406;0.999973645722207;10.00011993576389;0.41675029303831745;-0.4352280038554841;-0.43522800263688805;0.3813727625389392;0.3660868688118642;0.5286531759605577;0.9999814251311687
56.620222;1.1015239030815271;0.4166914502887247;0.37826250270575956;-0.406833492020633;-0.36932481570439546;1.0926025509193757;0.9999727192186354;10.000139004748299;0.4167494113050216;-0.43522800330376443;-0.43522800242620824;0.3813726929864319;0.3660868662744857;0.5286533971271451;0.9999816770851531
56.630222;1.1015242910384218;0.41669118024760443;0.3782631134702485;-0.4068334919097226;-0.3693248157623535;1.0926048629201723;0.9999718261795585;10.000158190996213;0.416748536865462;-0.4352280027692209;-0.4352280022005677;0.3813725929875521;0.3660868314714411;0.528653620344634;0.9999818672979911
56.640222;1.1015246739776623;0.41669086366098684;0.37826367718750614;-0.40683349178534156;-0.36932481584686433;1.0926072130216224;0.9999709683175297;10.000177437856054;0.4167476702026916;-0.4352280022531272;-0.43522800196119693;0.38137246500207606;0.36608676373829907;0.5286538443127174;0.9999819970184214
56.650222;1.101525048169845;0.4166905027013033;0.3782641926879758;-0.4068334916462915;-0.3693248159585028;1.0926095997554015;0.9999701493675025;10.000196687822307;0.4167468117079041;-0.4352280017568422;-0.43522800170922055;0.3813723114894042;0.3660856627176925;0.5286533748496315;0.9999820665320864
56.660222;1.1015254104473018;0.4166901000073313;0.3782646590789719;-0.40683349149182707;-0.36932481609706574;1.0926120214498656;0.9999693738726968;10.000215880854393;0.4167459614641204;-0.4352280012817535;-0.43522800144562734;0.38137213520473284;0.3660855282546215;0.5286535953895475;0.9999820760513519
56.670222;1.1015257570425878;0.41668965817198195;0.3782650760249047;-0.40683349132197993;-0.3693248162616506;1.0926144763228323;0.999968646254836;10.000234954603823;0.4167451192573585;-0.4352280008290882;-0.43522800117135496;0.3813719392447728;0.3660853602937063;0.5286538123507385;0.999982025759588
56.680222;1.10152608223694;0.4166891791984518;0.3782654436562405;-0.4068334911374391;-0.3693248164511394;1.0926169625481947;0.9999679701437381;10.000253850960723;0.4167442849692006;-0.43522800039975973;-0.4352280008874551;0.3813717267573442;0.3660851588249115;0.5286540249790576;0.9999819149278887
56.690222;1.1015263777188258;0.4166886645435549;0.37826576229653547;-0.40683349093925397;-0.3693248166646157;1.0926194781232372;0.999967348103252;10.000272520961532;0.4167434588458627;-0.4352279999943978;-0.43522800059532935;0.3813715007696176;0.36608492384484453;0.528654233166436;0.999981741581424
56.700222;1.1015266334768723;0.41668811562294755;0.37826603262992897;-0.4068334907286481;-0.36932481690129054;1.0926220205000545;0.999966781777182;10.000290925169596;0.4167426414262707;-0.43522799961355046;-0.43522800029684916;0.3813712643076884;0.3660846554133941;0.5286544374737717;0.9999815030064438
56.710222;1.1015268393194124;0.4166875340889864;0.3782662560828258;-0.40683349050687284;-0.3693248171602394;1.0926245860691433;0.9999662725322876;10.000309036162546;0.4167418332211295;-0.4352279992580006;-0.43522799999418593;0.3813710204335896;0.36608435385587634;0.5286546387080047;0.9999811964755139
56.720222;1.101526985758576;0.4166869217785268;0.3782664347820908;-0.4068334902751796;-0.36932481744025286;1.0926271700049432;0.9999658222800174;10.000326837808522;0.4167410344349396;-0.4352279989289049;-0.43522799968952475;0.38137077209806275;0.36608401982641;0.5286548376701694;0.9999808200674599
56.730222;1.10152706452123;0.4166862806910737;0.3782665710490842;-0.40683349003500513;-0.369324817739828;1.0926297667983647;0.9999654337476747;10.000344315552615;0.41674024503561774;-0.4352279986275864;-0.43522799938493895;0.38137152208171615;0.366083654209063;0.5286557566749205;0.9999803737581884
56.740222;1.1015270689924985;0.4166856129936654;0.3782666668770604;-0.4068334897880698;-0.36932481805736245;1.0926323710776273;0.9999651102039026;10.000361449390184;0.41673946502842546;-0.4352279983552454;-0.43522799908237536;0.3813712729633708;0.36608325820874943;0.5286559537711873;0.9999798601376632
56.750222;1.101526994416574;0.41668492078386976;0.3782667237669719;-0.4068334895361555;-0.36932481839146636;1.0926349781530387;0.9999648551149741;10.000378216643094;0.41673869455997403;-0.4352279981128322;-0.43522799878346274;0.3813710270168756;0.36608283338030634;0.5286561514850429;0.999979283751569
56.760222;1.1015268377663134;0.4166842057207016;0.378266742904673;-0.40683348928079704;-0.36932481874122486;1.0926375837566775;0.999964671947162;10.000394597952454;0.41673793364704526;-0.4352279979010995;-0.43522799848922356;0.3813707863165011;0.3660823813739037;0.5286563506082863;0.9999786497293439
56.770222;1.1015265974724309;0.41668346887822416;0.37826672543924944;-0.4068334890231525;-0.36932481910625536;1.0926401831146082;0.9999645638679457;10.000410578854918;0.4167371817746524;-0.4352279977206925;-0.43522799819996993;0.3813705529773227;0.3660819039020725;0.5286565508437363;0.9999779634270299
56.780222;1.1015262730489344;0.4166827107610892;0.3782666727101667;-0.4068334887640085;-0.36932481948648815;1.092642770594767;0.9999645335774441;10.000426144846001;0.41673643799918003;-0.4352279975721145;-0.4352279979153337;0.3813703292677508;0.3660814030468672;0.5286567507337064;0.9999772307609617
56.790222;1.1015258642497034;0.4166819313333867;0.3782665862781881;-0.40683348850398277;-0.36932481988186233;1.092645340021389;0.999964583675198;10.00044127919416;0.4167357016352157;-0.43522799745558177;-0.4352279976344271;0.3813701177227439;0.3660808815859662;0.528656948633551;0.9999764578982804
56.800222;1.1015253702550925;0.4166811303152337;0.37826646774137945;-0.40683348824387955;-0.36932482029221864;1.0926478846923717;0.9999647167124419;10.000455967926092;0.41673497293467693;-0.4352279973708016;-0.4352279973562923;0.38136992111313966;0.3660803431658609;0.5286571435244112;0.9999756506636607
56.810222;1.1015247899797798;0.41668030759637203;0.3782663186404131;-0.4068334879847107;-0.3693248207174196;1.092650397716834;0.9999649343253854;10.000470197882802;0.41673425349437515;-0.4352279973167432;-0.4352279970804111;0.3813697420903127;0.366079792109936;0.5286573350771864;0.9999748141515159
56.820222;1.101524123142036;0.4166794633171678;0.37826614062119507;-0.40683348772740674;-0.36932482115733767;1.0926528729146963;0.9999652364076419;10.000483945397521;0.4167335463705126;-0.4352279972916279;-0.43522799680680774;0.3813695829574187;0.3660792328831173;0.5286575234007969;0.9999739526071333
56.830222;1.1015233709031542;0.41667859779480165;0.3782659355505021;-0.40683348747272235;-0.36932482161155333;1.0926553048399923;0.9999656210191432;10.00049717518769;0.4167328555518571;-0.4352279972931167;-0.4352279965357615;0.38136944577177906;0.3660786696061582;0.5286577087741389;0.9999730696946966
56.840222;1.101522535976429;0.4166777116062072;0.3782657054274992;-0.40683348722133994;-0.36932482207925316;1.092657688046044;0.9999660844847085;10.000509850168385;0.4167321848488685;-0.43522799731844736;-0.43522799626754527;0.38136933242911336;0.3660781058325562;0.5286578913933223;0.9999721682097105
56.850222;1.1015216223125985;0.41667680579413274;0.37826545252699073;-0.40683348697392385;-0.3693248225595539;1.0926600168153258;0.999966621237472;10.000521934580636;0.4167315372135788;-0.4352279973644969;-0.43522799600232737;0.38136924462908195;0.3660775445517575;0.5286580714418571;0.9999712492796252
56.860222;1.1015206339326113;0.4166758820286483;0.37826517988871994;-0.40683348673108516;-0.3693248230518749;1.0926622852273742;0.999967223837714;10.000533393520588;0.4167309150531502;-0.43522799742778523;-0.435227995740115;0.3813691838645902;0.36607698832978075;0.5286582494388716;0.9999703126320438
56.870222;1.1015195735889407;0.4166749425748071;0.3782648914610014;-0.4068334864932952;-0.3693248235560456;1.092664487432043;0.9999678838947095;10.000544199786725;0.41673032071763194;-0.43522799750439684;-0.43522799548077423;0.3813691514796023;0.3660764394808959;0.5286584259805557;0.9999693575703137
56.880222;1.101518442613165;0.4166739901911543;0.3782645915520607;-0.406833486260835;-0.36932482407203215;1.0926666180947209;0.9999685937657341;10.000554342700843;0.41672975647908894;-0.435227997590008;-0.43522799522416317;0.3813691487328357;0.3660759002578686;0.528658600813912;0.9999683832756734
56.890222;1.1015172418104067;0.4166730281471808;0.3782642841442006;-0.406833486033863;-0.36932482459948374;1.092668672316137;0.9999693475220601;10.0005638297497;0.41672922440436005;-0.4352279976801581;-0.4352279949701841;0.38136917672480064;0.366075372971086;0.5286587724701775;0.9999673889212924
56.900222;1.1015159723507824;0.41667206013243785;0.37826397261558586;-0.40683348581248857;-0.3693248251375573;1.0926706454465873;0.999970140200689;10.000572679930208;0.4167287264453769;-0.4352279977705484;-0.43522799471868445;0.3813692362732959;0.36607485987981986;0.5286589388863736;0.9999663745812182
56.910222;1.1015146360291086;0.41667103642177006;0.3782636113657476;-0.4068322628057056;-0.36932371563118876;1.0926725335531828;0.9999709667205703;10.000580912899974;0.4167282643798356;-0.4352279978571235;-0.4352279944694097;0.38136932801179363;0.36607436300128376;0.5286590981555147;0.999965342387672
56.920222;1.1015132350353247;0.41667006687339514;0.378263299748209;-0.406832262595949;-0.3693237161871919;1.09267433395326;0.9999718218252162;10.000588540283227;0.41672783949704345;-0.43522799793600764;-0.43522799422208447;0.38136945268877803;0.3660738842291795;0.5286592486424166;0.9999642968741589
56.930222;1.101511772205269;0.41666910060712015;0.37826299129437846;-0.4068322623925336;-0.36932371675067366;1.0926760454276856;0.9999727001867892;10.00059556601114;0.41672745239143905;-0.43522799800347256;-0.43522799397648015;0.3813696114192863;0.3660734257532426;0.5286593885905084;0.9999632444256283
56.940222;1.1015102520844473;0.4166681399766428;0.37826268755187603;-0.4068322621961399;-0.36932371732077046;1.092677668270493;0.9999735962432803;10.000601992818;0.41672710290921505;-0.43522799805603946;-0.4352279937324434;0.38136980567175705;0.3660729901929441;0.5286595158801967;0.9999621922469706
56.950222;1.1015086817285886;0.4166671875765477;0.3782623897070542;-0.40683226200772676;-0.36932371789660895;1.0926792041149436;0.999974504658646;10.000607821449847;0.41672679025605486;-0.4352279980907183;-0.43522799349002733;0.38137003692883525;0.3660725802306162;0.5286596281252048;0.9999611472398693
56.960222;1.1015070700405458;0.41666624604738617;0.3782620985879915;-0.40683226182851523;-0.36932371847721585;1.0926806554861421;0.9999754209907944;10.000613042295564;0.4167265133861694;-0.4352279981050758;-0.43522799324962796;0.3813703062451529;0.36607219822019627;0.5286597228864713;0.9999601151818026
56.970222;1.1015054257259969;0.4166653174927416;0.3782618147339094;-0.4068322616598391;-0.36932371906158845;1.092682025380334;0.9999763417009117;10.000617637748244;0.41672627132037954;-0.4352279980968804;-0.43522799301184456;0.3813706141518614;0.3660718461311307;0.5286597977690859;0.9999591003187674
56.980222;1.1015037555863574;0.4166644031695074;0.37826153871934826;-0.4068322615030316;-0.3693237196489411;1.0926833174725;0.9999772639757514;10.00062159661098;0.4167260631672766;-0.43522799806371326;-0.4352279927772092;0.38137096105627727;0.36607152573465224;0.5286598500715232;0.9999581053576678
56.990222;1.1015020646599338;0.41666350366605054;0.3782612714811988;-0.40683226135952144;-0.36932372023882193;1.0926845365759363;0.9999781858704051;10.000624920130619;0.4167258880815802;-0.4352279980029524;-0.4352279925461758;0.3813713475332752;0.3660712388017314;0.5286598763966974;0.9999571318776866
57.000222;1.101500357563739;0.41666261910108304;0.3782610143538171;-0.40683226123074995;-0.36932372083106657;1.0926856883978717;0.9999791065224887;10.000627619670597;0.41672574519685757;-0.4352279979119553;-0.435227992319296;0.3813717741645442;0.3660709871776726;0.5286598730435046;0.9999561808539097
57.010222;1.101498639149155;0.4166617491652225;0.3782607689605948;-0.40683226111787574;-0.36932372142584546;1.0926867788119117;0.999980026243468;10.000629719070032;0.4167256336113295;-0.4352279977881565;-0.4352279920972583;0.3813722414182878;0.3660707726429144;0.5286598367934137;0.9999552527729644
57.020222;1.101496914052952;0.41666089328280037;0.37826053709281343;-0.4068322610217031;-0.3693237220237693;1.0926878133821953;0.9999809463421104;10.000631255316778;0.41672555247150805;-0.4352279976290949;-0.4352279918807655;0.38137274974881336;0.3660705965864744;0.5286597652211477;0.9999543474508925
57.030222;1.1014951866909735;0.4166600510053879;0.37826032044788277;-0.4068322609427395;-0.36932372262581936;1.0926887972299029;0.9999818682071495;10.000632270439096;0.41672550095078686;-0.43522799743257184;-0.43522799167044934;0.3813732996106998;0.3660694597855372;0.5286589641906035;0.9999534640811272
57.040222;1.1014934619326346;0.41665922239951125;0.3782601202866554;-0.40683226088127306;-0.36932372323306856;1.0926897349519824;0.9999827921455189;10.000632802486068;0.416725478241503;-0.43522799719689836;-0.4352279914669214;0.38137389132427574;0.36606936247290206;0.5286588177690213;0.999952601407874
57.050222;1.1014917449374022;0.4166584080327045;0.37825993727540064;-0.40683226083760093;-0.3693237238464089;1.0926906304793245;0.9999837171611895;10.000632884478609;0.416725483617323;-0.43522799692098035;-0.43522799127090145;0.38137452493496754;0.3660693044631909;0.5286586335274225;0.9999517577712506
57.060222;1.1014900404481005;0.41665760871037144;0.3782597716198856;-0.4068322608122773;-0.3693237244665331;1.0926914871434315;0.9999846414272396;10.00063255151565;0.41672551638851596;-0.43522799660427314;-0.4352279910832371;0.38137520009864256;0.36606928517681;0.5286584120114658;0.9999509310385922
57.070222;1.1014883527640544;0.4166568253435199;0.37825962327109325;-0.40683226080619256;-0.36932372509410394;1.0926923082020912;0.9999855628701804;10.000631846144211;0.41672557576042385;-0.43522799624675623;-0.43522799090468256;0.38137591598325676;0.3660693037227562;0.5286581537700029;0.9999501186176846
57.080222;1.101486685916096;0.41665605883762225;0.37825949199383907;-0.4068322608204072;-0.3693237257297835;1.0926930975220412;0.9999864796192629;10.000630810793394;0.4167256606161242;-0.43522799584898;-0.43522799073566876;0.38137667124112135;0.3660693591592756;0.5286578593661816;0.9999493178851105
57.090222;1.101485043559996;0.4166553098922453;0.3782593775602246;-0.4068322608558617;-0.3693237263740849;1.0926938596523412;0.9999873898207221;10.000629474924688;0.4167257693196313;-0.4352279954121397;-0.4352279905762859;0.38137746409682244;0.3660694507416463;0.5286575297452119;0.9999485264481754
57.100222;1.1014834291861915;0.41665457888984764;0.3782592801817982;-0.4068322609132971;-0.3693237270272343;1.09269459888511;0.9999882913804152;10.000627855813772;0.4167258997107368;-0.4352279949380826;-0.4352279904263554;0.38137829272630785;0.36606957780673216;0.5286571660943952;0.9999477418134846
57.110222;1.1014818465883336;0.41665386603039634;0.3782592006102614;-0.40683226099339254;-0.3693237276889963;1.09269531817262;0.999989182144194;10.000625967561785;0.41672604933829827;-0.435227994429317;-0.43522799028545267;0.3813791557501201;0.3660697393400753;0.5286567692441013;0.9999469612135523
57.120222;1.1014802996996549;0.4166531715550949;0.37825913981775866;-0.4068322610967971;-0.3693237283585099;1.0926960187178343;0.9999900601284115;10.000623821189652;0.41672621588312664;-0.43522799388892464;-0.43522799015282093;0.38138005209021825;0.36606993377567215;0.5286563394944657;0.9999461815438566
57.130222;1.1014787918725475;0.41665249588297104;0.37825909881962017;-0.40683226122403277;-0.36932372903442545;1.092696700079599;0.9999909239849266;10.00062142295809;0.41672639757140717;-0.43522799332023354;-0.43522799002733037;0.38138098030866313;0.3660701591648052;0.5286558771938104;0.9999453990277501
57.140222;1.101477325538769;0.4166518397157442;0.37825907857494084;-0.4068322613755393;-0.36932372971519967;1.0926973611110626;0.9999917734844668;10.000618781120654;0.4167265932991606;-0.43522799272656404;-0.4352279899075851;0.38138193838338347;0.3660704131746285;0.528655383558488;0.9999446093203226
57.150222;1.1014759028102357;0.4166512040734341;0.37825907959819144;-0.4068322615518977;-0.3693237303991703;1.0926980012177971;0.9999926092860916;10.000615910359766;0.41672680240864;-0.4352279921111687;-0.4352279897920197;0.38138292392800077;0.36607069291081673;0.5286548607962341;0.9999438081934399
57.160222;1.1014745265677484;0.416650590175196;0.3782591015230049;-0.4068322617539561;-0.3693237310845991;1.0926986203136366;0.9999934324741928;10.000612825492603;0.4167270244296647;-0.4352279914770618;-0.435227989679117;0.3813839342718469;0.3660709950755629;0.5286543112647433;0.9999429918808714
57.170222;1.1014732005975905;0.4166499992636125;0.3782591431041076;-0.40683226198272293;-0.36932373176985744;1.0926992181422082;0.9999942444342355;10.000609532899311;0.416727259038779;-0.4352279908268247;-0.4352279895677565;0.3813849664175379;0.36607131630056616;0.5286537368478658;0.9999421568249636
57.180222;1.1014719286429462;0.41664943256512427;0.378259202591457;-0.40683226223917224;-0.36932373245334355;1.0926997942967134;0.9999950465686368;10.000606030582805;0.41672750594376196;-0.43522799016271807;-0.4352279894572493;0.3813860169929009;0.36607165334331454;0.5286531393504882;0.9999412996261513
57.190222;1.101470713931023;0.4166488913119413;0.3782592780521423;-0.40683226252405325;-0.36932373313320926;1.0927003480934998;0.9999958399885065;10.000602314607223;0.41672776451156607;-0.43522798948697566;-0.43522798934705853;0.38138708209661487;0.36607200334801476;0.5286525208929967;0.9999404175761903
57.200222;1.1014695595678252;0.41664837656926684;0.3782593676286302;-0.4068322628376709;-0.3693237338075027;1.0927008782071013;0.9999966258911399;10.000598383677861;0.416728033647125;-0.4352279888019555;-0.4352279892366151;0.38138815730197717;0.3660723641666035;0.5286518834845789;0.9999395090852056
57.210222;1.1014684686271425;0.416647888888602;0.37825946980798597;-0.40683226317972265;-0.3693237344745401;1.0927013831632744;0.9999974062739571;10.000594242494268;0.4167283122268406;-0.4352279881101611;-0.4352279891253389;0.3813892381723341;0.366072734424269;0.5286512285023076;0.9999385737806588
57.220222;1.1014674435337086;0.4166474279775771;0.3782595835218964;-0.4068322635495028;-0.36932373513304156;1.0927018621625604;0.9999981840339505;10.000589904777716;0.4167285995956714;-0.43522798741422375;-0.4352279890127458;0.3813903208733325;0.3660731132790164;0.528650556795113;0.9999376123163906
57.230222;1.101466485816344;0.41664699258329896;0.3782597081014022;-0.4068322639464974;-0.3693237357821045;1.092702314879448;0.9999989622461809;10.00058539430295;0.41672889563003357;-0.43522798671679497;-0.43522798889859;0.38139140223748086;0.36607350006465733;0.5286498692043642;0.9999366254721488
57.240222;1.101465596451274;0.4166465806742258;0.37825984314884387;-0.406832264370697;-0.36932373642108723;1.0927027400863258;0.9999997433106458;10.000580744536075;0.41672920060316854;-0.4352279860204425;-0.4352279887829587;0.3813924794235003;0.36607389403727797;0.5286491667580664;0.9999356134177773
57.250222;1.1014647760514438;0.41664618985023816;0.37825998832902735;-0.40683226482227763;-0.36932373704948773;1.0927031348044898;1.000000528465979;10.000575993669226;0.41672951511348294;-0.43522798532763435;-0.4352279886661546;0.38139354953877674;0.36607429441037975;0.5286484501185466;0.9999345761574427
57.260222;1.1014640250956995;0.4166458179421453;0.37826014329970525;-0.4068322653012211;-0.3693237376670885;1.092703495305141;1.0000013178976783;10.000571175420415;0.41672983989123114;-0.4352279846407568;-0.435227988548514;0.38139460934270214;0.3660747005731666;0.5286477191283779;0.999933514174348
57.270222;1.101463344347667;0.416645463557257;0.3782603078131074;-0.40683226580729775;-0.36932373827424336;1.0927038183448983;1.000002111495161;10.000566312997462;0.4167301756626111;-0.4352279839622221;-0.4352279884304588;0.38139565526880964;0.3660751121988217;0.528646973070285;0.9999324281219463
57.280222;1.101462734943024;0.4166451261221707;0.378260481735652;-0.4068322663401917;-0.36932373887180137;1.0927041011966716;1.00000290945782;10.000561415616149;0.4167305231595826;-0.4352279832945825;-0.43522798831268317;0.38139668378119174;0.3660755292148441;0.5286462109124269;0.9999313179129107
57.290222;1.1014621979987271;0.41664480545905463;0.37826066480422016;-0.40683226689943414;-0.36932373946065306;1.092704341566167;1.0000037124858;10.000556473439104;0.4167308829395928;-0.4352279826404633;-0.43522798819622505;0.3813976917152121;0.36607595175570123;0.5286454313587305;0.9999301822616053
57.300222;1.101461734107828;0.41664450152515314;0.37826085618034694;-0.40683226748424245;-0.36932374004137863;1.0927045376545532;1.000004522180664;10.000551455723649;0.41673125511901193;-0.4352279820023639;-0.43522798808234764;0.3813986763929249;0.3660763800545692;0.5286446331776478;0.9999290189946473
57.310222;1.1014613432325426;0.4166442146205581;0.3782610543003278;-0.4068322680935016;-0.3693237406141184;1.09270468755378;1.0000053409410543;10.000546317967903;0.4167316393946242;-0.43522798138241764;-0.43522798797222406;0.381399635581622;0.3660768142012715;0.5286438157175064;0.9999278257782358
57.320222;1.1014610252089894;0.4166439456487892;0.3782612573401104;-0.4068322687257639;-0.36932374117848094;1.0927047889684904;1.0000061707721621;10.000541015270773;0.41673203566460204;-0.4352279807822375;-0.4352279878665387;0.3814005673785926;0.3660772539466694;0.5286429792678052;0.9999266010607772
57.330222;1.1014607802555445;0.41664369599643836;0.37826146374807346;-0.4068322693792781;-0.3693237417334827;1.09270484015242;1.0000070122983127;10.000535508548175;0.4167324448899315;-0.43522798020304576;-0.43522798776521104;0.3814014699392043;0.3660776988144508;0.5286421250520291;0.9999253448934152
57.340222;1.1014606085534862;0.41664346717916584;0.37826167230055574;-0.4068322700522113;-0.3693237422775716;1.0927048407859279;1.0000078646349886;10.000529756486225;0.41673286908478163;-0.4352279796459667;-0.43522798766734594;0.38140234119878325;0.3660781483347623;0.5286412548710082;0.9999240590746196
57.350222;1.1014605091150038;0.41664326068127777;0.3782618819655652;-0.4068322707428632;-0.3693237428088326;1.092704791693717;1.0000087258477246;10.000523706740948;0.41673331034619004;-0.43522797911214645;-0.43522798757144565;0.38140317892665554;0.36607860201998044;0.5286403706639964;0.9999227464025974
57.360222;1.1014604792305247;0.4166430779389782;0.3782620919438371;-0.4068322714497249;-0.3693237433254031;1.09270469359814;1.000009593947921;10.00051729727571;0.4167337701298257;-0.4352279786026644;-0.43522798747581404;0.38140398102487366;0.36607905916249944;0.5286394743752255;0.9999214097018254
57.370222;1.1014605150489885;0.41664292026099187;0.3782623015916832;-0.4068322721715672;-0.3693237438257586;1.092704545719803;1.000010467368306;10.000510462408343;0.4167342494288413;-0.43522797811841546;-0.4352279873789725;0.38140474575972644;0.36607951884343437;0.5286385681508546;0.9999200516241011
57.380222;1.101460612384997;0.41664278881411176;0.37826251009002887;-0.40683227290755897;-0.3693237443086324;1.092704345601597;1.0000113439814922;10.0005031394619;0.4167347492163827;-0.43522797765998855;-0.43522798727995154;0.3814054717985573;0.366079980200226;0.5286376544627807;0.999918674874598
57.390222;1.1014607668988063;0.4166426846064451;0.3782627164584415;-0.4068322736571121;-0.3693237447728494;1.0927040906230547;1.000012220059272;10.000495278144218;0.41673527054753334;-0.43522797722759254;-0.4352279871783834;0.38140615814629714;0.3660804424651531;0.5286367360899553;0.9999172816126007
57.400222;1.1014609739942471;0.4166426084224877;0.3782629198696442;-0.40683227441946146;-0.36932374521739825;1.092703779397042;1.0000130906331821;10.000486847930286;0.41673581455973274;-0.43522797682113024;-0.43522798707438937;0.38140680415214084;0.3660809045829861;0.5286358160398312;0.9999158720744309
57.410222;1.1014612290294965;0.41664256093344687;0.37826311956446035;-0.40683227519343407;-0.3693237456416824;1.0927034113525955;1.0000139506189871;10.000477833647844;0.4167363824441808;-0.4352279764403484;-0.43522798696838416;0.3814074095774482;0.3660813648898372;0.5286348972529378;0.9999144438576673
57.420222;1.1014615280133828;0.41664254276395496;0.3782633146047515;-0.4068322759775532;-0.36932374604560164;1.0927029854466874;1.0000147951128502;10.000468222567624;0.41673697519877045;-0.4352279760849891;-0.4352279868609368;0.3814079746356928;0.366081821094688;0.5286339821435905;0.9999129928027688
57.430222;1.101461868191543;0.4166425542459952;0.37826350392790353;-0.4068322767701663;-0.3693237464293028;1.0927024999322437;1.0000156186232;10.00045799720387;0.41673759342297023;-0.4352279757549779;-0.4352279867526697;0.3814084999369927;0.3660822704674962;0.528633072396149;0.9999115145978442
57.440222;1.1014632467453243;0.4166429036315254;0.3782636234406258;-0.40683144024610746;-0.3693226517145315;1.0927019531538738;1.0000164151622521;10.000447136635472;0.4167382373813313;-0.43522797545054553;-0.43522798664405105;0.3814089862634748;0.3660827102861686;0.5286321692858512;0.9999100054521097
57.450222;1.1014636639640765;0.4166429734751051;0.37826379854730324;-0.4068314410500406;-0.36932265205785253;1.092701343820133;1.0000171791876595;10.000435618077216;0.4167389070840755;-0.43522797517201783;-0.4352279865351622;0.3814094343258443;0.366083138243033;0.5286312740824604;0.9999084614825656
57.460222;1.1014641174005422;0.41664307105175946;0.3782639658016508;-0.40683144185657916;-0.36932265238054357;1.092700670420857;1.0000179051731897;10.000423416074058;0.41673960219030537;-0.43522797491943765;-0.4352279864257062;0.3814098446947609;0.3660835524272641;0.5286303879854779;0.9999068780834849
57.470222;1.101464605424602;0.4166431945787586;0.37826412508777174;-0.4068314426637075;-0.36932265268194314;1.0926999307735292;1.0000185866640403;10.000410500738733;0.4167403219121282;-0.4352279746925355;-0.43522798631524723;0.3814102178152564;0.36608395124714405;0.5286295118957954;0.9999052504962251
57.480222;1.1014651256287324;0.41664334188322977;0.37826427651483596;-0.40683144346944233;-0.3693226529613042;1.0926991221549447;1.0000192165868569;10.000396839619741;0.41674106499745034;-0.4352279744909371;-0.4352279862034017;0.3814105540554347;0.3660843335057205;0.5286286466043982;0.9999035750441221
57.490222;1.1014656743272513;0.4166435108238511;0.378264420584429;-0.4068314442718548;-0.3693226532181283;1.092698241535876;1.0000197879190864;10.000382409994987;0.4167418296844467;-0.4352279743142986;-0.4352279860898464;0.3814108538600292;0.3660846982685114;0.5286277932001217;0.9999018496412005
57.500222;1.101466246490687;0.41664369946272406;0.37826455807869863;-0.4068314450690768;-0.36932265345228504;1.0926972856907207;1.0000202939096283;10.00036721252416;0.41674261374420446;-0.4352279741625321;-0.43522798597439655;0.3814111177870673;0.36608504465140274;0.528626953113455;0.9999000735165665
57.510222;1.1014668360628643;0.41664390625090963;0.3782646897980681;-0.40683144585921943;-0.3693226536638888;1.0926962519562833;1.0000207281912634;10.000351273051198;0.41674341465215053;-0.4352279740359517;-0.4352279858572649;0.3814113463062686;0.366085371904133;0.5286261278620165;0.9998982470446726
57.520222;1.1014674366460961;0.4166441301505597;0.37826481645929627;-0.4068314466404293;-0.36932265385316393;1.0926951395026314;1.0000210851025872;10.000334638644762;0.41674422965946684;-0.43522797393509294;-0.43522798573915;0.3814115398281259;0.36608567953476306;0.5286253189265169;0.9998963716586039
57.530222;1.1014680422851428;0.4166443702677956;0.37826493854851195;-0.40683144741111726;-0.36932265402029635;1.0926939497758474;1.0000213601213332;10.000317373513873;0.4167450557998952;-0.4352279738605014;-0.43522798562104803;0.38141169901505567;0.3660859670936249;0.528624527869726;0.9998944492077162
57.540222;1.1014686474093727;0.4166446253644903;0.3782650561266395;-0.40683144817006756;-0.3693226541653749;1.0926926864215738;1.0000215500577898;10.000299550231288;0.4167458900065019;-0.43522797381261386;-0.43522798550406755;0.38141182484134045;0.366085233897704;0.5286230642493218;0.9998924812157022
57.550222;1.101469246023094;0.41664489373583835;0.37826516889599765;-0.40683144891637596;-0.36932265428857913;1.0926913556761244;1.000021653079035;10.000281238023275;0.4167467292654264;-0.43522797379158484;-0.43522798538939256;0.3814119184962223;0.3660854790658461;0.5286223158129351;0.9998904689117303
57.560222;1.1014698315227356;0.4166451733570419;0.3782652764348472;-0.4068314496492862;-0.3693226543903706;1.0926899663824663;1.0000216685069327;10.000262495861707;0.4167475707351669;-0.4352279737970922;-0.4352279852783979;0.3814119813646183;0.3660857016392734;0.5286215935215025;0.9998884137646138
57.570222;1.1014703971354607;0.4166454622622976;0.37826537829363044;-0.40683145036797597;-0.36932265447145657;1.0926885288969033;1.0000215962884702;10.000243374208159;0.41674841178732014;-0.43522797382817185;-0.4352279851727199;0.3814120148900171;0.3660859006204568;0.5286209007181892;0.9998863178479798
57.580222;1.1014709361369186;0.41664575917439933;0.3782654739924974;-0.4068314510714953;-0.3693226545325768;1.0926870534871602;1.0000214367434017;10.000223918476681;0.4167492500160812;-0.43522797388319;-0.4352279850739957;0.3814120204681248;0.3660860750309186;0.5286202403883665;0.9998841834143858
57.590222;1.1014714419269187;0.41664606395022696;0.3782655629575663;-0.40683145175883095;-0.36932265457432895;1.0926855491226213;1.0000211905575975;10.000204167124263;0.4167500834165095;-0.4352279739600473;-0.4352279849834358;0.38141199969113154;0.3660862238816068;0.5286196152160608;0.9998820115843774
57.600222;1.1014719081697648;0.4166463774221444;0.37826564434464455;-0.40683145242880747;-0.3693226545972152;1.0926840234923878;1.0000208586049695;10.000184149274832;0.41675091061479375;-0.43522797405633884;-0.4352279849017114;0.3814119546467131;0.3660863460396183;0.5286190275253854;0.9998798018309537
57.610222;1.1014723290283774;0.4166467008883362;0.37826571700312184;-0.4068314530798932;-0.3693226546018109;1.0926824838015747;1.000020442004436;10.000163886143495;0.4167517308848165;-0.43522797416930686;-0.43522798482926517;0.3814118877306035;0.366086440291162;0.5286184792943096;0.9998775533887306
57.620222;1.1014726991175627;0.4166470359123614;0.3782657797705073;-0.40683145371025375;-0.36932265458902497;1.092680936918483;1.0000199420567597;10.000143394477362;0.41675254401200784;-0.43522797429575444;-0.4352279847666013;0.3814118012415403;0.3660865057271201;0.5286179724432063;0.9998752671270258
57.630222;1.1014730130069963;0.4166473845938365;0.37826583174860967;-0.40683145431807993;-0.3693226545603312;1.0926793887112134;1.0000193593960414;10.000122689634924;0.41675335010749764;-0.4352279744320699;-0.43522798471417834;0.38141169746752956;0.36608654212029723;0.5286175092278198;0.9998729463988386
57.640222;1.1014732651096697;0.4166477497746419;0.3782658721413546;-0.40683145490192063;-0.3693226545175187;1.092677843562779;1.0000186935071436;10.00010178548734;0.41675414932003285;-0.43522797457450046;-0.43522798467223967;0.3814115790578611;0.36608654994780165;0.528617092447013;0.9998705966177026
57.650222;1.1014734499887118;0.41664813482774743;0.3782658999612443;-0.40683145546077465;-0.369322654462212;1.0926763047669787;1.000017943600532;10.00008069368922;0.4167549416322346;-0.435227974719537;-0.4352279846409193;0.38141144899145957;0.36608653015396436;0.5286167253090063;0.9998682241131632
57.660222;1.1014735624347445;0.4166485431370572;0.3782659141412095;-0.4068314559938842;-0.3693226543959222;1.0926747753949382;1.0000171098038002;10.000059427659524;0.41675572698281077;-0.4352279748640628;-0.4352279846202314;0.38141131019074176;0.36608648395138255;0.5286164110205753;0.9998658355157584
57.670222;1.101473597575143;0.41664897744595375;0.37826591377229296;-0.40683145650050856;-0.3693226543204881;1.0926732584716132;1.0000161934641167;10.000038007963706;0.41675650542505643;-0.43522797500540295;-0.4352279846097482;0.3814111651145211;0.36608641282379456;0.5286161522790377;0.9998634381627894
57.680222;1.101473551360209;0.41664943940835264;0.37826589799127774;-0.4068314569800706;-0.36932265423817917;1.0926717566725037;1.0000151967108686;10.000016462996761;0.4167572771510184;-0.4352279751414555;-0.43522798460841333;0.3814110154540579;0.3660863186615143;0.5286159510494773;0.9998610408212714
57.690222;1.10147342114237;0.41664992969663467;0.3782658657847531;-0.4068314574325078;-0.369322654151338;1.0926702725031658;1.0000141222962498;9.99999482728986;0.41675804260947985;-0.4352279752705923;-0.43522798461478507;0.38141086221700504;0.36608620361891375;0.5286158087000579;0.9998586538766444
57.700222;1.1014732057348573;0.4166504485213447;0.3782658160302553;-0.4068314578582734;-0.3693226540620613;1.0926688082357752;1.0000129740367696;9.999973141727803;0.4167588025672113;-0.4352279753913543;-0.4352279846274642;0.3814107061297764;0.3660860696522039;0.5286157260637759;0.9998562885163165
57.710222;1.1014729045191618;0.41665099605497813;0.37826574757231474;-0.4068314582580426;-0.36932265397230857;1.0926673653046182;1.00001175705359;9.99995145335052;0.4167595579537437;-0.435227975502359;-0.4352279846452051;0.38141054781680195;0.36608591842982824;0.5286157035414935;0.9998539554158451
57.720222;1.1014725162835202;0.41665157242704903;0.37826565918068156;-0.4068314586326413;-0.36932265388429636;1.092665944393474;1.0000104774518475;9.999929813343039;0.4167603096351201;-0.4352279756024169;-0.4352279846667136;0.38141038774148517;0.3660857517242527;0.5286157415549226;0.9998516639721159
57.730222;1.10147203909942;0.41665217737382026;0.3782655495031876;-0.4068314589832435;-0.3693226538006927;1.0926645459597812;1.0000091418139958;9.999908274151418;0.4167610581211201;-0.4352279756906064;-0.43522798469066437;0.38141022627827564;0.3660855716448529;0.5286158406842603;0.999849422258362
57.740222;1.1014714710958837;0.4166528099946193;0.37826541709645395;-0.4068314593115205;-0.3693226537244257;1.0926631699219052;1.0000077570782833;9.999886885637494;0.41676180346033986;-0.4352279757661711;-0.4352279847159138;0.38141006390681176;0.36608538052425965;0.5286160010306846;0.99984723747804
57.750222;1.1014708109919518;0.41665346891567495;0.37826526049801595;-0.4068314596195619;-0.36932265365833544;1.0926618148169622;1.0000063312500196;9.999865694613268;0.41676254563286275;-0.43522797582839134;-0.4352279847414419;0.38140990133718955;0.3660851807186228;0.5286162215472522;0.9998451165931529
57.760222;1.1014700580899017;0.41665415256558885;0.37826507830031536;-0.40683145990961744;-0.36932265360487787;1.0926604774649449;1.0000048738984835;9.999844747148416;0.416763284880777;-0.43522797587676776;-0.4352279847661748;0.3814097394465227;0.3660849745257303;0.5286164999220336;0.9998430660528786
57.770222;1.1014692118997604;0.41665485915498296;0.37826486924620745;-0.4068314601838335;-0.3693226535660427;1.09265915332884;1.0000033952862857;9.99982408947721;0.4167640215310249;-0.43522797591129564;-0.43522798478909347;0.3814095789620104;0.3660847642070767;0.5286168329002674;0.9998410905577395
57.780222;1.1014682716480262;0.4166555864719564;0.3782646323823775;-0.4068314604440547;-0.36932265354343224;1.0926578371571207;1.0000019051459819;9.999803771473022;0.4167647557511863;-0.43522797593243123;-0.43522798480948277;0.3814094201878869;0.366084551909356;0.5286172168000831;0.9998391923928747
57.790222;1.101467235929944;0.4166563318705983;0.37826436725098384;-0.40683146069172754;-0.36932265353823684;1.0926565234681165;1.000000411992168;9.999783848716776;0.4167654873877517;-0.43522797594099266;-0.43522798482701147;0.3814092630697924;0.36608433942372853;0.5286176480169343;0.999837372132616
57.800222;1.1014661028303254;0.416657092429726;0.378264073881907;-0.40683146092802036;-0.3693226535512135;1.0926552066339061;0.9999989224181558;9.99976437531127;0.41676621582058065;-0.4352279759381224;-0.4352279848416379;0.38140910730616995;0.3660841280419647;0.5286181235538986;0.9998356302234682
57.810222;1.101464871138672;0.41665786508404307;0.37826375254253986;-0.4068314611539827;-0.3693226535828396;1.092653880688831;0.9999974403112979;9.999745397777538;0.41676694001153386;-0.43522797592504603;-0.4352279848533977;0.3814089523217359;0.366083918728873;0.5286186413138028;0.9998339683686095
57.820222;1.101463542009962;0.41665864678180503;0.37826340358740057;-0.40683146137050546;-0.3693226536333998;1.0926525393052808;0.9999959666667003;9.99972695960251;0.41676765861361115;-0.4352279759028623;-0.43522798486218084;0.3814087973652238;0.3660837123774485;0.5286191996380704;0.9998323898952517
57.830222;1.101462119487199;0.41665943453572923;0.3782630275117393;-0.4068314615782761;-0.36932265370283845;1.0926511757576194;0.9999945002495558;9.99970910426745;0.41676837006660344;-0.43522797587278267;-0.43522798486768655;0.3814086418537975;0.3660835097885475;0.5286197965738684;0.9998308992057519
57.840222;1.101460609878081;0.4166602253070148;0.3782626251415797;-0.40683146177785723;-0.36932265379062273;1.09264978247688;0.9999930387300799;9.999691865122328;0.41676907286421755;-0.4352279758365259;-0.4352279848695708;0.38140848569095465;0.36608331157441776;0.5286204296813342;0.9998295004969475
57.850222;1.101459020973342;0.4166610160896075;0.37826219780512355;-0.4068314619697935;-0.36932265389587426;1.0926483510531326;0.9999915799004556;9.999675253966512;0.4167697658655517;-0.4352279757962948;-0.43522798486760367;0.3814083290945898;0.36608311835403623;0.5286210962594912;0.9998281962655355
57.860222;1.1014573616814587;0.4166618040862048;0.3782617471383571;-0.40683146215472965;-0.36932265401759445;1.092646873012525;0.9999901225098424;9.99965926337943;0.4167704484519571;-0.43522797575435085;-0.4352279848617164;0.381408172077135;0.3660829309619409;0.5286217936471048;0.9998269868348935
57.870222;1.101455642048974;0.4166625866086705;0.3782612745527924;-0.40683146233349454;-0.3693226541546635;1.0926453401908856;0.9999886658836608;9.999643875260476;0.41677112051904797;-0.43522797571264954;-0.43522798485192976;0.3814080142412922;0.3660827502893203;0.5286225193947329;0.9998258708440179
57.880222;1.1014538729665464;0.4166633610591162;0.37826078083349207;-0.40683146250709884;-0.36932265430564437;1.0926437446607506;0.9999872086744267;9.999629063628918;0.4167717821657109;-0.4352279756728265;-0.43522798483821074;0.38140785497310714;0.366082576900544;0.5286232709831021;0.9998248454769632
57.890222;1.1014520649649973;0.41666412525151936;0.37826026612998925;-0.40683146267665027;-0.3693226544685769;1.092642079152092;0.999985748646963;9.999614796795115;0.41677243315794893;-0.435227975636418;-0.4352279848203804;0.38140769364138316;0.3660824108258081;0.5286240453410622;0.9998239065558917
57.900222;1.1014502266269248;0.4166648776136801;0.37825973008192737;-0.4068314628433113;-0.3693226546409545;1.0926403377515745;0.9999842835951344;9.999601047848635;0.4167730727135153;-0.4352279756049483;-0.4352279847981595;0.3814075296346846;0.3660822517584293;0.5286248388346835;0.9998230491205582
57.910222;1.101448364608624;0.41666561714058176;0.3782591719036786;-0.40683146300835704;-0.3693226548199664;1.0926385164274677;0.9999828117265172;9.999587808809878;0.4167736997796106;-0.43522797557981635;-0.4352279847713508;0.38140736237949613;0.36608209942743447;0.5286256476097455;0.999822267868772
57.920222;1.1014464857780084;0.4166663433107145;0.37825859080746577;-0.406831463173088;-0.36932265500273403;1.0926366134024277;0.9999813314451634;9.999575094307756;0.41677431340280746;-0.4352279755622454;-0.4352279847400153;0.38140719146857965;0.3660819538667492;0.5286264676782945;0.9998215570210867
57.930222;1.1014445987911485;0.4166670558372968;0.37825798669072513;-0.4068314633385849;-0.3693226551864651;1.092634628990099;0.9999798412874081;9.999562930794939;0.4167749129229716;-0.43522797555337456;-0.4352279847044366;0.38140701677208244;0.366081815575778;0.5286272947871602;0.9998209104775396
57.940222;1.101442713632936;0.4166677543588578;0.3782573602620094;-0.406831463505556;-0.3693226553685879;1.092632565208841;0.9999783402303944;9.999551339894245;0.41677549790664764;-0.43522797555428244;-0.43522798466498025;0.3814068384525579;0.3660816854123559;0.528628124573526;0.999820322850188
57.950222;1.1014408401335556;0.4166684383696446;0.37825671251701415;-0.4068314636742075;-0.3693226555466593;1.0926304259789283;0.9999768285101679;9.999540327389013;0.41677606791074295;-0.4352279755657632;-0.4352279846221616;0.3814066570047274;0.366081564115681;0.5286289530484584;0.999819790295454
57.960222;1.1014389867139704;0.4166691073152853;0.3782560443523558;-0.40683146384407076;-0.369322655718265;1.092628217113434;0.9999753085777328;9.999529886652489;0.4167766224017426;-0.4352279755880856;-0.4352279845767533;0.38140647325330995;0.3660814519777519;0.5286297767730258;0.9998193103951251
57.970222;1.1014371602972879;0.41666976055075905;0.3782553565915979;-0.4068314640140487;-0.36932265588126645;1.0926259454802665;0.9999737854989971;9.999520006456372;0.41677716072054516;-0.435227975621007;-0.43522798452950934;0.3814062881092333;0.3660813490038767;0.5286305924775375;0.9998188819685689
57.980222;1.1014353670484462;0.4166703969972828;0.3782546500293634;-0.40683146418272037;-0.3693226560340231;1.0926236181627558;0.9999722667335186;9.999510669265902;0.4167776818569509;-0.43522797566397387;-0.43522798448080924;0.3814061022413651;0.36608125518950974;0.5286313968319583;0.9998185049095251
57.990222;1.101433612840831;0.41667101494783965;0.3782539252817615;-0.40683146434855677;-0.3693226561751959;1.0926212416683034;0.9999707615361548;9.99950185069796;0.4167781844526165;-0.4352279757164463;-0.4352279844306937;0.3814059159913239;0.3660811705179565;0.5286321867814721;0.9998181791898942
58.000222;1.1014319031077446;0.4166716124019255;0.37825318261631957;-0.40683146450980423;-0.3693226563033881;1.0926188210726782;0.9999692797188571;9.999493527710639;0.41677866715527523;-0.43522797577814387;-0.43522798437902394;0.38140572950514684;0.36608109471453054;0.5286329601074277;0.9998179038489992
58.010222;1.1014302423079483;0.41667218745926854;0.37825242195116976;-0.40683146466431247;-0.3693226564170152;1.0926163599254402;0.999967830278446;9.999485683471441;0.4167791287504606;-0.43522797584894624;-0.4352279843255348;0.38140554277245503;0.3660810272613649;0.5286337158253154;0.9998176773073496
58.020222;1.1014286337591221;0.41667273839824776;0.378251642898592;-0.4068314648098102;-0.3693226565143564;1.0926138609076135;0.9999664212363228;9.999478305594224;0.4167795680254907;-0.43522797592858975;-0.43522798426993137;0.3814053555277538;0.3660809677596873;0.5286344541732378;0.999817498064362
58.030222;1.101427080447512;0.4166732635641688;0.37825084477238713;-0.4068314649443952;-0.3693226565935215;1.0926113266414599;0.9999650601507479;9.999471383342309;0.4167799839214735;-0.435227976016422;-0.43522798421194103;0.38140516722324436;0.3660809160834198;0.5286351762813807;0.9998173647446753
58.040222;1.1014255854791362;0.41667376127130806;0.37825002686725;-0.40683146506656265;-0.36932265665249936;1.0926087605058545;0.9999637541040529;9.999464903171715;0.4167803759457566;-0.4352279761112779;-0.43522798415120767;0.38140497699942255;0.366080872330414;0.5286358836398317;0.9998172762720945
58.050222;1.1014241511211882;0.4166742300130226;0.3782491888914788;-0.4068314651749015;-0.3693226566895819;1.0926061670766374;0.9999625096152831;9.999458844106291;0.4167807442368695;-0.4352279762114477;-0.4352279840872122;0.3814047835797378;0.3660808368682517;0.52863657730999;0.9998172322471482
58.060222;1.1014227782336514;0.41667466893876165;0.37824833107537165;-0.4068314652681254;-0.36932265670376946;1.092603551942583;0.9999613326264937;9.999453177630434;0.41678108917516776;-0.4352279763147146;-0.4352279840193186;0.38140458522874104;0.3660808103240068;0.5286372573100081;0.9998172326711555
58.070222;1.1014214671562108;0.41667507810407645;0.37824745406886456;-0.40683146534545156;-0.3693226566946427;1.0926009215541679;0.9999602283433283;9.99944787313356;0.4167814109838233;-0.4352279764184562;-0.4352279839468375;0.3814043797604703;0.36608079345441935;0.5286379226934929;0.9998172772956347
