time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.080222;1.1014202186938893;0.41667545831827474;0.378246558877109;-0.40683146540669723;-0.3693226566617936;1.092598283563778;0.9999592015275721;9.999442906785571;0.41678170957518573;-0.4352279765199068;-0.4352279838691525;0.3814041647270043;0.3660807870050244;0.5286385721841974;0.9998173655436957
58.090222;1.1014190342513874;0.41667581093082606;0.3782456467678353;-0.40683146545187177;-0.3693226566043357;1.0925956467554618;0.9999582570633848;9.999438265633867;0.4167819846345624;-0.43522797661663204;-0.43522798378583516;0.381403937946728;0.36608079154312834;0.5286392048676679;0.9998174968222776
58.100222;1.1014179158295283;0.4166761378131186;0.37824471919402874;-0.40683146548069826;-0.36932265652107527;1.0925930203403071;0.9999574000925966;9.999433943936427;0.4167822358769369;-0.43522797670679436;-0.43522798369643284;0.38140369792641604;0.3660808073193558;0.5286398203386028;0.999817670402476
58.110222;1.1014168668702151;0.4166764414237759;0.37824377775556606;-0.4068314654925403;-0.369322656411117;1.0925904138035973;0.9999566358104449;9.999429943800099;0.41678246323526796;-0.43522797678892566;-0.43522798360023685;0.38140344368413276;0.3660808342606605;0.5286404180731432;0.9998178850678268
58.120222;1.1014158926755204;0.41667672480388945;0.37824282411823873;-0.40683146548673105;-0.3693226562740794;1.0925878366618231;0.9999559690892983;9.99942628324254;0.41678266675951975;-0.43522797686161957;-0.43522798349649133;0.38140317430484716;0.3660808721242065;0.5286409968113788;0.9998181391777059
58.130222;1.10141499910669;0.4166769914491306;0.3782418600553104;-0.40683146546283916;-0.3693226561099605;1.0925852971643764;0.9999554041185583;9.999422997313125;0.41678284643395447;-0.43522797692349774;-0.4352279833846391;0.3814028888038541;0.3660809208557983;0.5286415546337521;0.9998184313007644
58.140222;1.101414191637557;0.41667724504736237;0.37824088760761326;-0.4068314654206429;-0.3693226559191187;1.0925828013287602;0.9999549441004068;9.999420129635011;0.41678300218506337;-0.43522797697335164;-0.4352279832642701;0.3814025862399774;0.36608098098339636;0.5286420893242417;0.9998187609717814
58.150222;1.1014134760194416;0.4166787119207327;0.3782410190060536;-0.4068314119810957;-0.3693226072446429;1.092580352648356;0.9999545904974035;9.999417727406383;0.41678313394959665;-0.4352279770102212;-0.43522798313506555;0.38140226586139486;0.3660810537232647;0.5286425985776838;0.9998191287952218
58.160222;1.1014128583312117;0.4166789495288014;0.37824003602816075;-0.40683141190176214;-0.3693226070019735;1.0925779518503587;0.9999543424160389;9.999415841764602;0.4167832417059489;-0.435227977033417;-0.4352279829968984;0.381401927234421;0.36608114076114007;0.5286430801560635;0.9998195358297903
58.170222;1.1014123432658736;0.416679183134183;0.378239050110224;-0.4068314118035451;-0.3693226067337936;1.0925755977941785;0.9999541972464047;9.999414525183397;0.4167833256203606;-0.4352279770426067;-0.43522798284999975;0.3814015702057542;0.36608124380433743;0.5286435322058919;0.9998199828001116
58.180222;1.1014119324245626;0.4166794148489927;0.3782380622167049;-0.4068314116864641;-0.36932260644013676;1.092573289603974;0.9999541517627887;9.999413824005916;0.416783386140972;-0.43522797703779076;-0.4352279826950219;0.3814011947444848;0.36608136410784337;0.5286439535860273;0.9998204700466908
58.190222;1.101411624462529;0.41667964671332086;0.37823707290313313;-0.40683141155080477;-0.36932260612106055;1.0925710279774257;0.999954202649191;9.999413770738444;0.416783423784289;-0.4352279770191776;-0.4352279825328395;0.3814008007916305;0.3660815022374274;0.5286443438203048;0.9998209986104255
58.200222;1.1014114169543945;0.416679880923931;0.3782360821896001;-0.40683141139688317;-0.36932260577666276;1.0925688146468828;0.999954346983585;9.999414382478124;0.41678343890520825;-0.4352279769872063;-0.43522798236426996;0.38140038815969307;0.3660816579497304;0.5286447024831881;0.9998215706152113
58.210222;1.1014113076820333;0.4166801199865722;0.3782350895463189;-0.40683141122489175;-0.36932260540684764;1.0925666515228947;0.9999545826280718;9.999415666978827;0.4167834318489855;-0.43522797694255755;-0.43522798219009634;0.3813999567144321;0.3660818301258419;0.5286450281696387;0.9998221878494848
58.220222;1.1014112941530259;0.4166803666417427;0.3782340941885373;-0.40683141103499526;-0.36932260501116987;1.0925645409102782;0.9999549076132251;9.999417630532546;0.41678340334956043;-0.4352279768860333;-0.43522798201134755;0.3813995066737478;0.36608201708543486;0.5286453179102427;0.9998228509181046
58.230222;1.101411373277969;0.41668062365218417;0.37823309557116847;-0.4068314108274639;-0.36932260458905014;1.09256248569913;0.9999553191506474;9.999420281403903;0.416783354648432;-0.4352279768185001;-0.43522798182940453;0.38139903856056817;0.366082217247894;0.5286455677432672;0.9998235604784472
58.240222;1.1014115420673634;0.4166808936968714;0.378232093695387;-0.40683141060268924;-0.36932260414002666;1.0925604888683416;0.99995581366391;9.999423629260372;0.41678328714868973;-0.4352279767408197;-0.4352279816458177;0.38139855306271603;0.36608242963173754;0.5286457738112936;0.9998243185783489
58.250222;1.1014117980751132;0.4166811791077211;0.3782310890440083;-0.40683141036106785;-0.36932260366383834;1.0925585532374313;0.9999563876387088;9.999427683977684;0.4167832019594166;-0.4352279766537034;-0.4352279814621106;0.3813980511786693;0.3660826538798814;0.5286459330343464;0.9998251283299671
58.260222;1.1014121393422303;0.4166814813619192;0.37823008234463684;-0.40683141010280155;-0.369322603160521;1.092556681431223;0.9999570381573402;9.99943245367358;0.4167830996658604;-0.43522797655767453;-0.43522798127975953;0.38139753435218643;0.36608288990446536;0.5286460432225034;0.9998259927897307
58.270222;1.1014125644013604;0.41668180094099355;0.37822907441151316;-0.40683140982777544;-0.36932260263052014;1.092554875683825;0.9999577626444862;9.999437941680611;0.41678298033353817;-0.43522797645313577;-0.43522798110035826;0.38139700429542966;0.36608313760253486;0.5286461029217464;0.9998269145858286
58.280222;1.1014130724136328;0.4166821376798995;0.3782280661432975;-0.4068314095355765;-0.36932260207475187;1.0925531376648754;0.9999585582404025;9.999444142829102;0.4167828435832171;-0.4352279763404791;-0.4352279809257786;0.38139646271773203;0.36608339689442576;0.5286461111303796;0.9998278961076903
58.290222;1.1014136628784323;0.41668249117486583;0.37822705857782035;-0.4068314092256113;-0.369322601494579;1.0925514685034134;0.9999594217131386;9.999451040561791;0.4167826886481989;-0.4352279762201683;-0.43522798075811636;0.38139591114397486;0.36608366772903256;0.5286460670309368;0.999828939289363
58.300222;1.101414334949092;0.4166828610532633;0.37822605276718774;-0.4068314088972862;-0.36932260089166874;1.0925498694704139;0.9999603500247757;9.999458608368071;0.4167825144207301;-0.4352279760927271;-0.4352279805995265;0.3813953506695598;0.36608394992894855;0.5286459699872863;0.9998300452724175
58.310222;1.1014150874105777;0.41668324705729587;0.3782250494663487;-0.4068314085501653;-0.369322600267819;1.0925483429634524;0.9999613405790699;9.999466817368635;0.41678231969328405;-0.43522797595877005;-0.43522798045210975;0.3813947817159494;0.36608424306425347;0.5286458196868922;0.9998312143883962
58.320222;1.101415919162849;0.4166836490639054;0.37822404906589585;-0.4068314081840876;-0.369322599624842;1.092546892216512;0.999962390831262;9.999475646935466;0.4167821036086572;-0.4352279758190703;-0.43522798031786974;0.3813942040759501;0.3660845462815958;0.5286456164104094;0.9998324460657065
58.330222;1.1014168295034137;0.41668406728657825;0.3782230518771069;-0.40683140779926696;-0.3693225989645548;1.092545519643196;0.999963497580338;9.999485090026552;0.416781865862968;-0.43522797567447924;-0.4352279801987701;0.3813936172415107;0.3660848581471333;0.5286453614663456;0.9998337383031801
58.340222;1.1014178184275878;0.416684502631082;0.3782220581628084;-0.40683140739634366;-0.3693225982889172;1.0925442257214875;0.9999646562172954;9.999495152202858;0.4167816065982917;-0.435227975525709;-0.43522798009686386;0.38139302077995146;0.36608517673990854;0.5286450571136662;0.9998350870916513
58.350222;1.101418886442645;0.4166849565233759;0.3782210677631748;-0.4068314069763267;-0.3693225976002495;1.0925430093307094;0.999965860587142;9.99950585145554;0.4167813262608264;-0.43522797537320385;-0.4352279800144435;0.3813924145999116;0.3660854999790881;0.5286447058496558;0.9998364868720663
58.360222;1.1014200336125226;0.416685429878086;0.37822008003493984;-0.4068314065403679;-0.36932259690137254;1.0925418685140835;0.9999671038232028;9.999517216236741;0.41678102544054085;-0.43522797521728385;-0.4352279799540431;0.38139179902947984;0.3660858259588922;0.5286443100365038;0.9998379319417797
58.370222;1.101421259004681;0.4166859224566919;0.37821909425894723;-0.40683140608954593;-0.3693225961954931;1.092540801081219;0.9999683794358413;9.999529279237873;0.4167807047557322;-0.4352279750583734;-0.4352279799180728;0.38139117466701516;0.36608615309086856;0.5286438722747856;0.9998394173915589
58.380222;1.101422560584169;0.4166864334083003;0.37821810996602245;-0.40683140562485826;-0.36932259548575513;1.0925398054776037;0.9999696816161495;9.999542074209586;0.4167803649086993;-0.43522797489705484;-0.4352279799083585;0.38139054219403445;0.3660864800486682;0.5286433957974404;0.999840939348197
58.390222;1.1014239348074035;0.41668696195030325;0.3782171271244463;-0.40683140514729477;-0.3693225947747415;1.0925388813801817;0.9999710048685754;9.999555631526118;0.4167800067205048;-0.4352279747340437;-0.4352279799260348;0.38138990245126697;0.3660868056020412;0.5286428840972877;0.999842494991901
58.400222;1.1014253766463764;0.41668750754359796;0.37821614631774114;-0.40683140465786105;-0.3693225940643982;1.0925380293964781;0.999972344079008;9.999569966885996;0.4167796309656874;-0.4352279745702704;-0.4352279799717837;0.38138925665864437;0.3660871284402383;0.5286423402907199;0.9998440821142808
58.410222;1.101426880501031;0.416688069970608;0.378215168638712;-0.4068314041575624;-0.36932259335642587;1.0925372504892703;0.9999736952211963;9.999585079322856;0.41677923829466257;-0.43522797440699135;-0.43522798004621266;0.3813886064633581;0.36608744706661456;0.5286417673193148;0.9998456986085836
58.420222;1.1014284413384539;0.41668864931327887;0.37821419529527806;-0.40683140364733084;-0.3693225926527718;1.0925365452465516;0.9999750560505373;9.99960096781169;0.41677882944302136;-0.4352279742456346;-0.435227980150124;0.3813879538141558;0.36608775979388836;0.5286411686216362;0.9998473423379742
58.430222;1.1014300553227216;0.4166892455838158;0.37821322740552493;-0.4068314031279393;-0.36932259195588707;1.0925359128841203;0.9999764263699714;9.999617645177555;0.4167784055074546;-0.43522797408748465;-0.43522798028449333;0.3813873007709864;0.3660880649520435;0.5286405481896205;0.9998490108215977
58.440222;1.1014317192322622;0.41668980499500446;0.3782122176595747;-0.40683017980777464;-0.3693214812146797;1.092535351107406;0.999977807599697;9.999635131008896;0.41677796817643464;-0.43522797393367946;-0.43522798045033045;0.38138664929768473;0.3660873611688915;0.5286392177498931;0.9998507011096693
58.450222;1.1014334292988714;0.4166904335872125;0.3782112642167958;-0.40683017927181264;-0.36932148053997493;1.092534857080643;0.9999792019382517;9.999653437885378;0.4167775197799533;-0.4352279737854356;-0.43522798064852775;0.38138600106565557;0.36608764736551097;0.5286385665296913;0.9998524104176323
58.460222;1.1014351806670792;0.416691077293409;0.37821031988531295;-0.406830178728418;-0.36932147988051417;1.092534428125247;0.9999806114053155;9.999672569658285;0.41677706288739436;-0.43522797364408256;-0.43522798087970066;0.3813853574163636;0.3660879225641748;0.5286379065362344;0.9998541363756249
58.470222;1.101436967510928;0.41669173555743433;0.3782093860293877;-0.4068301781782089;-0.36932147923878167;1.0925340620207715;0.9999820365944263;9.99969252642503;0.4167765998902194;-0.4352279735109145;-0.4352279811441532;0.3813847196190929;0.3660881858397701;0.528637242084789;0.999855876513836
58.480222;1.1014387839131572;0.41669240782151135;0.3782084642323581;-0.40683017762158424;-0.3693214786172664;1.092533757133076;0.9999834760854169;9.999713307351168;0.416776133229588;-0.4352279733870852;-0.4352279814417921;0.38138408907349663;0.3660884365109695;0.5286365768601837;0.9998576283193816
58.490222;1.1014406251023265;0.4166930933595932;0.3782075561666584;-0.4068301770586799;-0.36932147801847;1.092533511633351;0.9999849272220648;9.999734913398473;0.4167756658228362;-0.43522797327360896;-0.43522798177199407;0.3813834671725344;0.3660886744336227;0.528635913553848;0.9998593901290842
58.500222;1.1014424877878897;0.41669379113491695;0.37820666345549264;-0.4068301764896953;-0.36932147744477667;1.0925333227403153;0.9999863865156536;9.999757350646885;0.4167752008659103;-0.435227973171324;-0.4352279821337895;0.38138285515315196;0.36608890005084055;0.528635253934961;0.9998611619947412
58.510222;1.1014443697299636;0.4166944997738761;0.3782057877329597;-0.40683017591520393;-0.3693214768983955;1.0925331873048305;0.9999878487501657;9.999780629981128;0.4167747411067972;-0.43522797308074757;-0.4352279825261119;0.38138225412944227;0.366089114064452;0.5286345990499746;0.9998629460186268
58.520222;1.101446269634603;0.4166952178144882;0.3782049307831076;-0.40683017533626986;-0.3693214763812916;1.092533103059772;0.9999893065879398;9.999804759026926;0.41677428833815083;-0.43522797300199934;-0.43522798294770104;0.3813816652122556;0.36608931706037723;0.5286339489628288;0.9998647460283384
58.530222;1.1014481872366513;0.4166959440901225;0.37820409464124566;-0.4068301747543416;-0.3693214758951733;1.0925330694402757;0.9999907516805001;9.999829729056035;0.4167738435619708;-0.43522797293487914;-0.4352279833968614;0.3813810896357181;0.3660895093982523;0.5286333025386388;0.9998665670054191
58.540222;1.101450122773932;0.4166966778295421;0.3782032814265062;-0.40683017417093326;-0.36932147544165755;1.0925330875386294;0.9999921763531441;9.999855507645163;0.4167734075256981;-0.4352279728789578;-0.435227983871431;0.38138052874011363;0.3660896913414138;0.5286326579473546;0.9998684147325896
58.550222;1.1014520763216402;0.41669741848613967;0.3782024928782247;-0.40683017358734713;-0.3693214750224597;1.0925331594194843;0.9999935744922498;9.999882041315749;0.41677298106607;-0.43522797283364867;-0.43522798436904664;0.38137998388649375;0.3660898631878316;0.5286320132882592;0.9998702957127066
58.560222;1.1014540477897454;0.41669816563288326;0.37820173000030677;-0.4068301730045871;-0.3693214746394148;1.0925332869380473;0.9999949409444653;9.99990926028541;0.4167725650201205;-0.4352279727982849;-0.43522798488751613;0.38137945645418414;0.3660900251843885;0.5286313666479862;0.9998722171319362
58.570222;1.1014560372296254;0.41669891882456045;0.37820099318074835;-0.40683017242343206;-0.3693214742942743;1.0925334703327552;0.9999962706256069;9.99993708305488;0.4167721598804678;-0.43522797277216213;-0.4352279854251123;0.3813789478069211;0.36609017733923105;0.5286307159512099;0.9998741862210816
58.580222;1.1014580450156617;0.41669967728755586;0.37820028261910826;-0.40683017184462433;-0.36932147398846515;1.0925337079622455;0.99999755876382;9.999965424789623;0.41677176563306945;-0.4352279727545982;-0.43522798598062035;0.3813784592858482;0.3660903193736066;0.5286300591462861;0.9998762095037916
58.590222;1.1014600718171101;0.4167004397347351;0.3781995985673739;-0.4068301712690129;-0.3693214737230528;1.0925339976744801;0.9999988014128055;9.999994205396463;0.4167713819034829;-0.4352279727449504;-0.4352279865530064;0.38137799231955216;0.3660904507594032;0.5286293944214042;0.9998782930904467
58.600222;1.1014621181902735;0.41670120449660847;0.3781989413208157;-0.40683017069759053;-0.3693214734988701;1.0925343385522108;0.9999999951038597;10.00002335185822;0.4167710082066224;-0.4352279727424941;-0.43522798714105226;0.38137754841054894;0.3660905708040212;0.5286287197868534;0.9998804429474346
58.610222;1.1014641840475339;0.41670196978965607;0.3781983111551846;-0.4068301701315595;-0.3693214733167588;1.0925347317205587;1.0000011365542292;10.000052795896693;0.4167706441654496;-0.4352279727463269;-0.43522798774334487;0.38137712896801623;0.36609067885224983;0.5286280325811242;0.9998826639163139
58.620222;1.1014662685355971;0.41670273385790674;0.3781977082850272;-0.406830169572252;-0.3693214731777705;1.0925351796756169;1.0000022229860923;10.000082470823331;0.4167702894795624;-0.4352279727554574;-0.43522798835840687;0.3813767351017313;0.3660907744198907;0.5286273298430169;0.9998849585889212
58.630222;1.1014683703482815;0.4167034949251891;0.3781971328740333;-0.40683016902065;-0.36932147308294605;1.0925356849562897;1.000003252189055;10.000112308872108;0.4167699436745132;-0.4352279727689327;-0.43522798898476417;0.38137636730857044;0.3660908570968319;0.5286266089622729;0.9998873271360913
58.640222;1.1014704880408095;0.4167042512008439;0.37819658494271;-0.4068301684769383;-0.3693214730328549;1.0925362493197208;1.000004222376667;10.000142235955426;0.41676960601376345;-0.43522797278576936;-0.4352279896210635;0.38137602532573756;0.36609092634619844;0.5286258678245778;0.9998897678001609
58.650222;1.1014726203003002;0.4167050011463616;0.37819606420772756;-0.4068301679405988;-0.3693214730274185;1.092536873279735;1.0000051324101946;10.00017216518707;0.41676927565521416;-0.4352279728047583;-0.43522799026610326;0.38137570843527374;0.366090981470126;0.5286251046282698;0.9998922772493083
58.660222;1.1014747663075055;0.41670574386761294;0.37819557014064664;-0.40683016741075306;-0.36932147306596996;1.0925375558175516;1.000005981748444;10.000201996264275;0.4167689520058007;-0.43522797282438064;-0.4352279909186276;0.38137541582945167;0.3660910218742247;0.5286243176655457;0.999894850586328
58.670222;1.1014769258802275;0.4167064792080874;0.3781951021915525;-0.40683016688633233;-0.3693214731472512;1.092538294789036;1.0000067695328134;10.000231624180362;0.41676863512084567;-0.43522797284283615;-0.4352279915771347;0.3813751465612614;0.36609104735035114;0.5286235054635124;0.9998974818448262
58.680222;1.1014790995758408;0.41670720724415705;0.3781946599658085;-0.4068301663661372;-0.3693214732693577;1.0925390874662946;1.000007494126747;10.00026095227175;0.41676832569119215;-0.435227972858153;-0.43522799223992314;0.3813748993534283;0.36609105805749736;0.5286226673912622;0.9999001651619346
58.690222;1.101481289110453;0.416707927525326;0.37819424327288687;-0.40683016584896753;-0.36932147342984945;1.0925399302742562;1.0000081540207417;10.000289898720645;0.4167680245694932;-0.43522797286842024;-0.4352279929053382;0.38137467293765503;0.3660910542743938;0.5286218040277462;0.9999028955859858
58.700222;1.101483497506293;0.4167086388786431;0.37819385201821804;-0.40683016533367206;-0.3693214736260252;1.0925408188306174;1.0000087485304978;10.000318391302578;0.4167677323537995;-0.4352279728719525;-0.43522799357195835;0.3813744666717156;0.366091036162753;0.5286209169454441;0.9999056692568893
58.710222;1.10148572840289;0.41670934012838046;0.3781934861138978;-0.4068301648189763;-0.36932147385506553;1.0925417491075304;1.0000092772938618;10.00034635706628;0.4167674493338184;-0.43522797286727327;-0.4352279942385937;0.3813742805787222;0.3660910036766618;0.5286200084038071;0.9999084834198494
58.720222;1.1014879849155381;0.4167100310365284;0.37819314561796435;-0.4068301643033209;-0.3693214741140884;1.0925427180784242;1.0000097393361067;10.000373720453144;0.4167671755845235;-0.4352279728530797;-0.4352279949042968;0.3813741149230314;0.3660909566167921;0.5286190812083841;0.9999113361705305
58.730222;1.101490268988339;0.4167107125635286;0.3781928308646327;-0.4068301637848917;-0.36932147440031765;1.0925437234562954;1.0000101323751245;10.000400413698504;0.4167669110627186;-0.4352279728281279;-0.43522799556838127;0.3813739699348872;0.36609089475035395;0.5286181385013603;0.9999142259614603
58.740222;1.1014925818432957;0.41671138651805906;0.37819254234951605;-0.4068301632617214;-0.3693214747110899;1.092544763899408;1.0000104528899;10.000426383258503;0.4167666558332796;-0.43522797279095965;-0.4352279962303782;0.38137384566576815;0.3660908179795971;0.5286171835467404;0.999917151565812
58.750222;1.101494924879652;0.4167120552396518;0.3781922807154282;-0.40683016273172856;-0.3693214750436373;1.0925458392336713;1.0000106971530571;10.00045158306911;0.4167664102503725;-0.4352279727397462;-0.43522799688991237;0.3813737418500623;0.3660907264008643;0.5286162198148753;0.9999201127193807
58.760222;1.101497299767116;0.41671272130261083;0.37819204694091346;-0.4068301621928053;-0.3693214753951581;1.092546950008036;1.0000108624328605;10.000475968489464;0.4167661749172474;-0.43522797267242536;-0.43522799754635977;0.38137465794873043;0.36609061999153736;0.528615972629988;0.9999231102358191
58.770222;1.1014997077474187;0.41671338699246546;0.37819184224671765;-0.40683016164315067;-0.3693214757631513;1.0925480972625394;1.0000109475509538;10.000499498882244;0.4167659506095646;-0.43522797258704043;-0.4352279981986559;0.381374593303468;0.366090498235829;0.528615003151468;0.9999261448904617
58.780222;1.1015021491824355;0.416714053958062;0.3781916677442539;-0.4068301610816344;-0.3693214761455006;1.0925492825308003;1.000010952734155;10.000522141344291;0.41676573811626083;-0.43522797248213396;-0.43522799884555274;0.3813745471942743;0.366090360254613;0.5286140367205345;0.999929216574034
58.790222;1.1015046235300916;0.4167147234015607;0.3781915244217501;-0.40683016050784954;-0.3693214765402641;1.0925505074419586;1.0000108790933504;10.000543871412555;0.4167655380503273;-0.4352279723569417;-0.4352279994859048;0.38137451880648665;0.36609020528035646;0.5286130767607029;0.9999323249934128
58.800222;1.10150712947292;0.41671539655808776;0.37819141351328284;-0.40683015992198013;-0.3693214769454231;1.0925517729366068;1.0000107284067088;10.000564670287805;0.41676535101555634;-0.4352279722113189;-0.4352280001188029;0.3813745071497641;0.36609003279306107;0.5286121261016712;0.99993547092883
58.810222;1.1015096650151803;0.416716074908339;0.3781913366046928;-0.4068301593247343;-0.3693214773587768;1.0925530781504582;1.0000105033028561;10.000584519229045;0.41676517790990364;-0.43522797204565034;-0.4352280007436064;0.3813745110481767;0.36608984213668916;0.5286111870459569;0.999938656430096
58.820222;1.1015122271778486;0.4167167598569464;0.3781912951830108;-0.4068301587172816;-0.36932147777808083;1.092554419846335;1.0000102069322705;10.000603399474164;0.4167650197722683;-0.4352279718606823;-0.4352280013598587;0.3813745292730259;0.36608963224449026;0.5286102617059523;0.9999418837579677
58.830222;1.1015148116695823;0.41671745222622325;0.37819129014082453;-0.4068301581010816;-0.36932147820129424;1.092555793308001;1.0000098418929362;10.000621301373632;0.41676487724920785;-0.4352279716570383;-0.4352280019673381;0.3813745606857526;0.36608940194772616;0.5286093521272973;0.9999451540728207
58.840222;1.1015174131538246;0.41671815197130285;0.3781913217051971;-0.4068301574778142;-0.3693214786267856;1.0925571936394372;1.0000094089900813;10.000638230742279;0.41676475036926375;-0.4352279714348014;-0.435228002566187;0.3813746042623815;0.36608915046026874;0.5286084599954678;0.9999484668904408
58.850222;1.101520025856617;0.4167188583358746;0.37819138967669524;-0.4068301568495249;-0.36932147905339335;1.0925586164386614;1.0000089065599327;10.000654204620647;0.4167646388133947;-0.4352279711936232;-0.43522800315681;0.38137465900181383;0.366088877517602;0.5286075863312981;0.9999518206112313
58.860222;1.1015226441259054;0.4167195704223577;0.3781914937609814;-0.40683015621856233;-0.36932147948021726;1.0925600580033457;1.0000083310381853;10.00066924543461;0.41676454217981224;-0.43522797093315435;-0.4352280037396731;0.3813747238968866;0.3660885832842506;0.5286067315001328;0.9999552134116357
58.870222;1.1015252630167278;0.4167202875202392;0.37819163391042016;-0.4068301555872034;-0.3693214799063747;1.092561515321885;1.0000076783039684;10.00068337943875;0.4167644601614523;-0.4352279706534234;-0.4352280043151304;0.38137479800831253;0.3660882682425087;0.5286058954419439;0.9999586436722829
58.880222;1.1015278787953073;0.416721008854439;0.378191810522626;-0.4068301549575436;-0.3693214803309596;1.0925629863551198;1.0000069448048485;10.000696635938452;0.4167643928460616;-0.43522797035506067;-0.43522800488326674;0.38137488045536055;0.3660879331587438;0.5286050778633374;0.99996211005462
58.890222;1.1015304890935496;0.41672173336994867;0.37819202439756633;-0.40683015433168396;-0.36932148075310034;1.0925644703109703;1.0000061282446913;10.000709048889089;0.4167643409246279;-0.4352279700394306;-0.43522800544399687;0.3813749703472899;0.36608757918162277;0.5286042783686392;0.9999656115776715
58.900222;1.1015330925086706;0.4167224597811678;0.3781922764650857;-0.40683015371169495;-0.3693214811720496;1.092565966945464;1.0000052281364342;10.000720657146076;0.41676430546937837;-0.43522796970861666;-0.43522800599748845;0.3813750667863328;0.3660872078471339;0.5286034965666465;0.9999691473100994
58.910222;1.1015356875998759;0.41672318649718537;0.3781925673818357;-0.4068301530994372;-0.36932148158713946;1.0925674756824322;1.0000042465069137;10.000731494445294;0.41676428739079546;-0.43522796936512537;-0.4352280065444217;0.38137516896087087;0.36608682096748224;0.5286027319357732;0.999972715333141
58.920222;1.101538272509559;0.41672391141249276;0.3781928972435443;-0.4068301524965038;-0.3693214819974928;1.092568995624584;1.0000031882357172;10.000741581404991;0.4167642872101606;-0.4352279690115943;-0.43522800708575593;0.3813752762729431;0.3660864205256509;0.5286019835346009;0.9999763119470878
58.930222;1.1015408456360498;0.41672463188220243;0.37819326550776383;-0.4068301519041322;-0.36932148240183965;1.092570525481657;1.0000020601013158;10.000750934667286;0.41676430536154074;-0.4352279686508169;-0.4352280076224292;0.3813753883073526;0.3660860085040352;0.5286012500132533;0.9999799323079694
58.940222;1.1015434058183944;0.41672534504221526;0.3781936711314388;-0.40683015132306893;-0.36932148279873683;1.0925720629137736;1.0000008693351043;10.0007595816939;0.4167643424139511;-0.4352279682857367;-0.4352280081553398;0.3813755046762531;0.36608558683461334;0.528600529797801;0.9999835719127524
58.950222;1.1015459519597472;0.4167260482740591;0.3781941129446884;-0.40683015075356194;-0.369321483187025;1.0925736045816787;0.9999996233666523;10.000767564901011;0.4167643989710679;-0.4352279679192183;-0.43522800868538924;0.3813756250677074;0.36608515751889237;0.5285998211407603;0.9999872273820619
58.960222;1.1015484830361415;0.416726739472723;0.37819458991449817;-0.40683015019557095;-0.36932148356613076;1.092575146919288;0.9999983300113229;10.000774935349845;0.41676447569673114;-0.43522796755403065;-0.43522800921345867;0.3813757494690342;0.36608472253589697;0.5285991223327259;0.9999908958527961
58.970222;1.1015509987376781;0.4167274170023509;0.37819510103556186;-0.40683014964918107;-0.36932148393596326;1.092576686156011;0.9999969964736486;10.000781743806762;0.41676457351167634;-0.4352279671929636;-0.43522800974032533;0.3813758782471132;0.3660842835509964;0.5285984319566689;0.9999945738531592
58.980222;1.1015535005402552;0.41672807942282775;0.37819564522093313;-0.4068301491148889;-0.36932148429649414;1.0925782177473633;0.9999956279620743;10.00078803463788;0.41676469349551315;-0.43522796683848675;-0.4352280102664768;0.38137601204994215;0.36608384182942644;0.5285977485561969;0.9999982571721363
58.990222;1.1015559918831528;0.4167287252722022;0.3781962214204079;-0.4068301485934186;-0.3693214846474329;1.092579736547735;0.9999942277351149;10.000793842864658;0.4167648364337917;-0.4352279664922344;-0.4352280107919732;0.3813761516053598;0.36608339838224546;0.5285970701229494;1.0000019418134336
59.000222;1.1015584765552284;0.41672935324167315;0.3781968286187697;-0.40683014808535967;-0.3693214849883185;1.0925812375570485;0.9999927987630616;10.000799190857117;0.41676500250009885;-0.435227966155074;-0.43522801131643385;0.3813762973339554;0.36608295408022606;0.5285963943137529;1.000005624880325
59.010222;1.101560956604902;0.41672996258295797;0.3781974655507478;-0.4068301475912119;-0.3693214853188132;1.092582715911724;0.9999913451212409;10.000804085445457;0.41676519139709944;-0.4352279658274974;-0.4352280118389802;0.38137644895069395;0.3660825096910845;0.5285957190257408;1.0000093048808754
59.020222;1.1015634314602132;0.41673055337554976;0.3781981304729416;-0.4068301471117133;-0.3693214856387542;1.0925841662257292;0.9999898717090105;10.00080852116943;0.41676540280164054;-0.4352279655097245;-0.43522801235825614;0.38137660546548713;0.36608206588269726;0.5285950425439064;1.00001298169
59.030222;1.1015658983931709;0.4167311265704988;0.3781988212169662;-0.40683014664785866;-0.3693214859479355;1.092585582570086;0.9999883835055368;10.000812490860543;0.4167656367993741;-0.43522796520179147;-0.43522801287273094;0.3813767655863027;0.36608162319918214;0.5285943635144664;1.0000166562686224
59.040222;1.1015683534148855;0.4167316836919451;0.37819953544528895;-0.4068301462007078;-0.3693214862459849;1.0925869589223833;0.9999868858716048;10.000815995902798;0.4167658940392047;-0.4352279649038892;-0.43522801338096684;0.38137692814544255;0.36608118220695535;0.5285936810618612;1.0000203300584527
59.050222;1.101570791799402;0.4167322262266208;0.3782002710237994;-0.40683014577137666;-0.3693214865325097;1.0925882894738432;0.9999853854648232;10.000819047618622;0.4167661756355673;-0.43522796461649477;-0.435228013881617;0.3813770923844628;0.3660807438036167;0.5285929947607072;1.0000240039524328
59.060222;1.101573208477491;0.41673275518005926;0.37820102615744733;-0.4068301453610812;-0.3693214868072774;1.0925895691509893;0.9999838903290713;10.00082166360002;0.4167664830680116;-0.4352279643402316;-0.4352280143734026;0.3813772582396958;0.36608030921908113;0.528592304446608;1.0000276770275713
59.070222;1.1015755988634088;0.4167332710575117;0.37820179912333773;-0.4068301449711409;-0.3693214870701859;1.0925907942166777;0.999982408834996;10.000823866449835;0.416766817946676;-0.435227964075972;-0.4352280148551726;0.3813774264921852;0.3660798795799893;0.5285916101799447;1.0000313457128847
59.080222;1.1015779597053237;0.4167337739645982;0.3782025882241734;-0.40683014460299616;-0.36932148732105335;1.0925919622731919;0.9999809486994795;10.000825684334526;0.41676718142133945;-0.43522796382495216;-0.4352280153258268;0.3813775983714193;0.3660794555173546;0.5285909122543284;1.0000350039514245
59.090222;1.1015802892512168;0.4167342636351414;0.3782033921729842;-0.40683014425808706;-0.36932148755944133;1.0925930715248975;0.9999795163997169;10.000827152169407;0.41676757358275374;-0.4352279635883805;-0.43522801578403086;0.3813777748581295;0.36607903722610624;0.5285902110237709;1.0000386441204812
59.100222;1.1015825864431523;0.4167347396253602;0.37820421025922485;-0.4068301439376423;-0.36932148778466917;1.0925941201797773;0.9999781165083207;10.000828312978;0.4167679933639918;-0.4352279633670417;-0.43522801622809515;0.3813779563978927;0.3660786248401303;0.528589506848146;1.000042257948812
59.110222;1.1015848499295278;0.41673520170833783;0.3782050420770382;-0.40683014364261405;-0.3693214879958855;1.0925951070016497;0.9999767516506876;10.000829216504766;0.4167684389464667;-0.43522796316138;-0.43522801665623806;0.38137814305123696;0.36607821861513073;0.5285888003803997;1.000045837344716
59.120222;1.101587077884307;0.4167356501030192;0.3782058872694601;-0.40683014337374845;-0.3693214881920497;1.0925960323330903;0.9999754236348594;10.00082991432876;0.41676890817065915;-0.435227962971749;-0.4352280170668588;0.3813783348417178;0.36607781882910734;0.5285880928196536;1.0000493753027446
59.130222;1.1015892681361075;0.4167360852979009;0.37820674560185363;-0.4068301431316516;-0.3693214883720605;1.0925968984322603;0.9999741348656184;10.000830456606858;0.4167693986912653;-0.43522796279854487;-0.43522801745845674;0.3813785321993441;0.3660774256964458;0.5285873859388653;1.0000528664173391
59.140222;1.1015914182239115;0.41673650761646525;0.378207617108673;-0.4068301429169071;-0.3693214885350893;1.092597709246494;0.9999728887388402;10.000830892278051;0.41676990822730314;-0.435227962642197;-0.4352280178294091;0.38137873607473405;0.3660770392242364;0.5285866822486558;1.0000563071671325
59.150222;1.1015935258120761;0.4167369168942421;0.3782085018763561;-0.4068301427303469;-0.36932148868068054;1.0925984695360609;0.9999716891727148;10.000831269605282;0.41677043488134674;-0.43522796250310986;-0.43522801817802714;0.38137894761229585;0.36607665903593917;0.5285859853169307;1.0000596961777604
59.160222;1.1015955893544833;0.41673731249324214;0.37820939957754174;-0.4068301425732562;-0.36932148880850646;1.09259918347292;0.999970540415658;10.000831637684604;0.4167709771562768;-0.4352279623816462;-0.43522801850281884;0.38137916776761044;0.36607628455596264;0.5285852997793546;1.0000630336353007
59.170222;1.1015976086324692;0.41673769341367994;0.37821030929264476;-0.4068301424471662;-0.36932148891817573;1.0925998539930473;0.999969446871602;10.000832046996303;0.41677153384942267;-0.43522796227817345;-0.43522801880266165;0.3813793971530504;0.3660759153245515;0.5285846310606277;1.0000663201056412
59.180222;1.1015995850200877;0.41673805825551147;0.3782112298708432;-0.40683014235332493;-0.3693214890092939;1.092600483274743;0.9999684124682475;10.000832545562833;0.41677210398139714;-0.43522796219315735;-0.4352280190768407;0.38137963613973286;0.3660755509185018;0.5285839852006539;1.0000695556658068
59.190222;1.1016015210926073;0.4167384053832413;0.37821216042598244;-0.406830142292313;-0.36932148908161583;1.0926010738800924;0.9999674405769331;10.000833175353966;0.4167726866975637;-0.4352279621271984;-0.4352280193249633;0.38137988510250237;0.3660751907597385;0.5285833686649632;1.0000727392510007
59.200222;1.1016034194832114;0.41673873326519273;0.37821310045870854;-0.4068301422640314;-0.3693214891351253;1.092601630097796;0.9999665348292505;10.00083397687233;0.416773281304233;-0.4352279620809663;-0.4352280195468761;0.3813801447946653;0.3660748341594505;0.528582787941066;1.0000758687038651
59.210222;1.1016052821125333;0.4167390405360168;0.37821404971632533;-0.4068301422679665;-0.36932148917000984;1.0926021586445573;0.9999656993539098;10.000834998493978;0.4167738875020215;-0.435227962055145;-0.43522801974268827;0.38138041666304523;0.3660744803847527;0.5285822491990156;1.000078941935356
59.220222;1.1016071103953824;0.4167393261597689;0.37821500807882147;-0.40683014230353115;-0.36932148918654745;1.0926026683995222;0.9999649379515582;10.000836294420925;0.41677450562625873;-0.43522796205048375;-0.43522801991269183;0.3813807027322584;0.36607412855722127;0.5285817581280826;1.0000819578385156
59.230222;1.1016089056289347;0.4167395897678411;0.37821597545837626;-0.4068301423701333;-0.36932148918496815;1.0926031693809748;0.9999642537815823;10.000837914951468;0.41677513659707555;-0.43522796206790637;-0.43522802005718003;0.38138100516456824;0.3660737774089105;0.5285813197739941;1.0000849159011265
59.240222;1.10161066913397;0.4167398314963963;0.37821695165503744;-0.4068301424669405;-0.3693214891653459;1.0926036712889318;0.9999636497834367;10.000839909133115;0.41677578150748046;-0.43522796210852743;-0.4352280201763871;0.3813813260032601;0.36607342522417397;0.5285809382836948;1.000087815648455
59.250222;1.101612401839057;0.4167400515312162;0.37821793634781087;-0.4068301425928633;-0.36932148912749724;1.092604182509431;0.9999631284930969;10.00084232854749;0.4167764411160072;-0.4352279621734624;-0.4352280202704829;0.38138166719617367;0.3660730701273517;0.5285806165739062;1.0000906571728418
59.260222;1.1016141031586024;0.4167402499904313;0.37821892939561236;-0.40683014274696977;-0.36932148907109946;1.0926047102795564;0.999962691436261;10.000845216654218;0.41677711546987833;-0.43522796226355315;-0.4352280203396085;0.3813820305039229;0.36607271034154565;0.5285803562445064;1.0000934416348952
59.270222;1.1016157704177127;0.41674042701059305;0.37821993120573655;-0.4068301429288819;-0.36932148899608724;1.0926052616285058;0.9999623388294802;10.000848602423847;0.41677780392629155;-0.43522796237917816;-0.43522802038407343;0.38138241727545064;0.3660723442120173;0.5285801580700938;1.0000961707618754
59.280222;1.1016173996288894;0.41674058278502896;0.3782209428400652;-0.40683014313875615;-0.3693214889028511;1.092605844228012;0.9999620695539061;10.000852505304636;0.41677850552953305;-0.4352279625202113;-0.43522802040455427;0.3813828284248786;0.36607197005033043;0.5285800228099116;1.0000988465872265
59.290222;1.1016189866030837;0.4167407177782913;0.37822196586677076;-0.40683014337687595;-0.36932148879212734;1.0926064665473851;0.9999618816736349;10.000856934918314;0.41677921923460903;-0.43522796268613323;-0.43522802040218556;0.38138326450559973;0.3660715859884957;0.5285799517292784;1.0001014714100962
59.300222;1.1016205275128166;0.41674083322559896;0.3782230020924643;-0.4068301436432318;-0.36932148866480186;1.09260713723731;0.9999617734108206;10.000861887150622;0.4167799439389738;-0.43522796287614784;-0.43522802037852043;0.3813837256810378;0.3660711900147184;0.5285799464788522;1.000104046636721
59.310222;1.1016220192505208;0.41674093154517233;0.3782240532270303;-0.4068301439374582;-0.3693214885215979;1.092607864360243;0.9999617436016338;10.000867347328162;0.4167806785636472;-0.4352279630893022;-0.43522802033527214;0.381384211818852;0.3660707800325677;0.5285800084978318;1.0001065715833992
59.320222;1.101623460032482;0.41674101627354054;0.3782251206053476;-0.40683014425902864;-0.3693214883628528;1.0926086546809435;0.9999617911662392;10.000873294549491;0.41678142210675967;-0.4352279633246588;-0.43522802027404184;0.38138472269302176;0.3660703539012997;0.5285801384177303;1.0001090436127242
59.330222;1.1016248497792849;0.41674109155477584;0.3782262050450644;-0.40683014460735173;-0.36932148818877325;1.0926095127984052;0.9999619143976387;10.000879701269042;0.41678217359294634;-0.43522796358133164;-0.4352280201962567;0.38138525797598793;0.36606990947567797;0.5285803357916786;1.0001114585292759
59.340222;1.101626189965043;0.41674116155817237;0.37822730675566474;-0.40683014498157927;-0.36932148799991193;1.0926104413375162;0.999962111170842;10.000886532647721;0.41678293196807753;-0.4352279638584393;-0.43522802010318423;0.3813858171249123;0.3660694444670272;0.5285805991493289;1.000113810644997
59.350222;1.1016274833572615;0.4167412300937341;0.37822842529838574;-0.4068301453804092;-0.3693214877972274;1.0926114427438618;0.9999623798173061;10.000893747882294;0.4167836960445835;-0.4352279641551358;-0.4352280199959035;0.3813863991940501;0.3660689563608511;0.5285809261549502;1.00011609324647
59.360222;1.1016287333868156;0.41674130036759127;0.3782295596442483;-0.406830145802373;-0.3693214875818064;1.0926125202476218;0.9999627194192261;10.0009013031391;0.41678446460713564;-0.4352279644707147;-0.43522801987532395;0.3813870025672569;0.3660684427786382;0.5285813137624612;1.0001182995520368
59.370222;1.101629943148459;0.41674137473263717;0.37823070841606005;-0.40683014624627534;-0.36932148735473175;1.0926136765297865;0.9999631293546216;10.000909153993735;0.4167852365494704;-0.43522796480469006;-0.4352280197422881;0.3813876251725649;0.366067901963257;0.5285817584248341;1.0001204239187282
59.380222;1.101631114973873;0.4167414544383625;0.3782318702886344;-0.4068301467111507;-0.3693214871170712;1.0926149121324933;0.9999636089710768;10.000917255438079;0.4167860106935557;-0.43522796515666806;-0.4352280195976303;0.3813882650439059;0.3660673329887454;0.528582256375193;1.0001224627660013
59.390222;1.101632250862835;0.41674153960969357;0.37823304437356237;-0.406830147195975;-0.36932148686977884;1.092616225449652;0.9999641580045223;10.000925560564818;0.4167867853288149;-0.4352279655261077;-0.4352280194421528;0.3813889204356925;0.36606673574907855;0.5285828039934888;1.0001244142477708
59.400222;1.1016333530892808;0.416741629753417;0.3782342304872395;-0.4068301476996102;-0.36932148661358727;1.0926176135997958;0.9999647776420798;10.000934018434881;0.41678755814708973;-0.4352279659122292;-0.43522801927659144;0.3813895897256396;0.3660661106928665;0.5285833980391902;1.000126276797294
59.410222;1.1016344236898836;0.4167417245720394;0.37823542904997004;-0.4068301482209343;-0.36932148634901507;1.0926190727348746;0.9999654708772755;10.000942576615293;0.416788326940392;-0.435227966314007;-0.4352280191015484;0.38139027151893584;0.3660654584244543;0.5285840356121897;1.000128048120307
59.420222;1.1016354629128913;0.4167418243689188;0.37823664061072326;-0.4068301487589085;-0.3693214860764829;1.0926205973857683;0.9999662415252768;10.000951188453703;0.4167890904049157;-0.435227966730132;-0.4352280189174223;0.38139096462072986;0.3660647795162073;0.5285847140500562;1.000129725638697
59.430222;1.1016364684811841;0.41674192984690267;0.3782378654103564;-0.40683014931254846;-0.3693214857965008;1.092622180151553;0.9999670934119348;10.000959813700893;0.41678984832584126;-0.43522796715901535;-0.4352280187244608;0.3813916678272665;0.3660640745124582;0.5285854306782566;1.0001313075461784
59.440222;1.1016374359213372;0.416742041616203;0.37823910321895987;-0.40683014988088256;-0.36932148550975996;1.0926238126693106;0.9999680299315412;10.000968414336242;0.41679060119730066;-0.4352279675988564;-0.4352280185228731;0.38139237982352175;0.3660633440167469;0.528586182315881;1.0001327929149282
59.450222;1.1016383588659924;0.4167421596565012;0.3782403535570214;-0.40683015046294957;-0.36932148521692304;1.092625486623428;0.9999690531423117;10.00097695456661;0.416791349605856;-0.4352279680476451;-0.4352280183128924;0.3813930993072843;0.3660625889170013;0.5285869650079132;1.0001341804582653
59.460222;1.101639229355125;0.4167422831596091;0.37824161603694206;-0.406830151057947;-0.3693214849184043;1.0926271939577963;0.9999701634050179;10.00098540049689;0.4167920937322831;-0.4352279685031832;-0.4352280180947862;0.3813938253749691;0.36606181053930414;0.5285877743590683;1.0001354674536547
59.470222;1.1016400385643375;0.4167424108859765;0.37824289024707586;-0.4068301516653755;-0.36932148461454173;1.0926289269036848;0.999971360082989;10.00099371545388;0.4167928332595547;-0.43522796896326865;-0.4352280178688063;0.381394557864543;0.3660610105169662;0.5285886059663072;1.0001366500563609
59.480222;1.1016407775924724;0.4167425414362945;0.37824417535385585;-0.40683015228491615;-0.3693214843058835;1.0926306779779318;0.999972642314906;10.001001856460444;0.41679356738016504;-0.43522796942582537;-0.43522801763513336;0.3813952972068236;0.3660601905852319;0.5285894555055521;1.0001377242255147
59.490222;1.1016414379747042;0.41674267309567137;0.37824546994867303;-0.40683015291629715;-0.36932148399316744;1.0926324397470784;0.9999740095134371;10.001009775965617;0.41679429465623063;-0.43522796988898327;-0.43522801739390804;0.3813960439709075;0.3660593523421046;0.5285903188375299;1.000138686319916
59.500222;1.101642012511023;0.41674280359367893;0.37824677193512174;-0.40683015355941404;-0.3693214836770937;1.0926342048729247;0.9999754612875029;10.001017425672437;0.4167950132698775;-0.43522797035138694;-0.43522801714528514;0.38139679853912056;0.3660584968442112;0.5285911921071798;1.0001395336226684
59.510222;1.1016424960418916;0.41674293018675534;0.3782480783001655;-0.40683015421447827;-0.36932148335815673;1.0926359670517738;0.9999769964973173;10.001024757963423;0.4167957217605232;-0.4352279708124708;-0.43522801688940277;0.38139756095470034;0.36605762436305406;0.528592071531232;1.0001402650992857
59.520222;1.101642884961341;0.4167430500334354;0.3782493852209977;-0.40683015488193885;-0.3693214830366439;1.0926377217627348;0.9999786126236548;10.00103172647369;0.41679641931283945;-0.435227971272427;-0.4352280166263866;0.3813983310169456;0.36605673450016296;0.5285929531083722;1.000140881819142
59.530222;1.1016431763854364;0.4167431605048758;0.3782506885356095;-0.40683015556219976;-0.3693214827127366;1.0926394655344547;0.9999803059750899;10.001038289649188;0.4167971052441649;-0.4352279717320567;-0.4352280163565259;0.3813991085300276;0.3660558264079106;0.5285938324234821;1.0001413864801803
59.540222;1.1016433680942537;0.4167432593223251;0.3782519841076569;-0.40683015625531666;-0.3693214823865553;1.0926411951839698;0.9999820721181397;10.0010444117848;0.41679777862486195;-0.43522797219259873;-0.43522801608048767;0.3813998932303021;0.3660548991506271;0.52859470477425;1.0001417825214063
59.550222;1.1016434584918575;0.41674334461600815;0.37825326802060927;-0.4068301569609492;-0.3693214820581036;1.092642908094646;0.999983906506845;10.00105005638366;0.41679843853736104;-0.4352279726556328;-0.435228015799448;0.3814006845034697;0.3660539522107302;0.5285955658631238;1.0001420736157038
59.560222;1.1016434465564688;0.41674341468720677;0.3782545367410078;-0.40683015767862446;-0.36932148172709794;1.0926446015113436;0.9999858048717142;10.001055184134092;0.4167990842280563;-0.4352279731231685;-0.43522801551510504;0.38140148130373336;0.36605298570633643;0.5285964124217164;1.0001422633551955
59.570222;1.1016433324505084;0.41674346759550374;0.37825578709093116;-0.40683015840785924;-0.36932148139279086;1.0926462704015316;0.9999877630327277;10.001059758900324;0.41679971477123606;-0.4352279735976219;-0.4352280152293849;0.3814022820487666;0.3660520003451478;0.5285972419226652;1.0001423548484338
59.580222;1.1016431182848334;0.4167435013945008;0.37825701604236095;-0.4068301591479593;-0.3693214810541637;1.092647906651912;0.9999897767324232;10.00106374962853;0.416800328878371;-0.4352279740814716;-0.4352280149439987;0.38140308432581055;0.3660509975082065;0.5285980516335473;1.0001423508369525
59.590222;1.1016428084781327;0.41674351485629435;0.37825822073004983;-0.4068301598978586;-0.3693214807103755;1.0926495002175711;0.9999918417256964;10.00106713283486;0.4168009250837915;-0.4352279745769691;-0.435228014660231;0.3814038848771438;0.36604997932042993;0.5285988382830022;1.0001422542906035
59.600222;1.101642409170778;0.41674350751907374;0.3782593987460912;-0.40683016065614597;-0.36932148036092555;1.0926510401611491;0.9999939537977109;10.001069900471025;0.4168015018642146;-0.4352279750860675;-0.43522801437887443;0.3814046801349573;0.36604894840398683;0.5285995990002169;1.0001420687198173
59.610222;1.1016419262275978;0.4167434791122753;0.37826054832316514;-0.4068301614213354;-0.36932148000557685;1.092652515396144;0.9999961084082496;10.001072060369097;0.41680205769451684;-0.4352279756102609;-0.43522801410021755;0.38140546680145987;0.3660479074230963;0.5286003324100566;1.0001417982128773
59.620222;1.1016413635558506;0.4167434293745534;0.37826166822852514;-0.4068301621922949;-0.3693214796442701;1.0926539157541362;0.9999983002078332;10.001073626396405;0.4168025913515961;-0.4352279761503995;-0.4352280138241606;0.381406241988669;0.3660468587626912;0.5286010386994465;1.0001414472945356
59.630222;1.101640723116764;0.4167433583279065;0.3782627575258587;-0.4068301629682999;-0.369321479277039;1.0926552323941672;1.0000005229343034;10.001074611858249;0.4168031023926894;-0.43522797670678504;-0.43522801355032914;0.38140700321652243;0.3660458045491578;0.5286017189611306;1.0001410204985575
59.640222;1.1016400056447313;0.4167432664433784;0.3782638153488488;-0.40683016374855024;-0.36932147890406736;1.0926564576084443;1.0000027695615383;10.001075032237356;0.4168035914211229;-0.4352279772793099;-0.43522801327810196;0.3814077486026661;0.36604474672782533;0.5286023744828185;1.0001405222327335
59.650222;1.1016392113826332;0.41674315467610135;0.37826484073190064;-0.4068301645317333;-0.3693214785257998;1.0926575852102909;1.000005032188589;10.001074907336058;0.4168040597484654;-0.4352279778673777;-0.4352280130066071;0.3814084769699407;0.3660436868774069;0.5286030063018351;1.000139957034627
59.660222;1.1016383403362753;0.41674302446471373;0.378265832519582;-0.4068301653160923;-0.36932147814294813;1.0926586108504157;1.0000073020125106;10.001074257908352;0.4168045086624095;-0.43522797846982664;-0.43522801273476264;0.3814091876938974;0.3660426261791095;0.5286036151396417;1.0001393293069976
