time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.670222;1.1016373919308569;0.4167428775676652;0.37826678932824404;-0.406830166099749;-0.3693214777564788;1.0926595314530037;1.0000095703002962;10.001073105749676;0.4168049388430475;-0.43522797908506783;-0.4352280124613921;0.38140988058525876;0.3660415658919733;0.528604201415066;1.0001386425640801
59.680222;1.101636364985874;0.41674271593015694;0.3782677094993753;-0.4068301668809095;-0.3693214773675777;1.0926603445785408;1.000011829495057;10.001071473938387;0.41680534998536534;-0.43522797971145516;-0.43522801218534235;0.3814105560233076;0.36604050775321634;0.5286047651118183;1.000137899137637
59.690222;1.1016352582601605;0.416742541799955;0.3782685912215969;-0.40683016765798424;-0.3693214769777329;1.0926610483331127;1.0000140727420153;10.001069379858809;0.41680574081863386;-0.4352279803476759;-0.43522801190557425;0.38141121506922715;0.366039453740327;0.5286053058203118;1.0001371005749211
59.700222;1.101634071132017;0.41674235764953144;0.37826943290785847;-0.40683016842962694;-0.3693214765889668;1.0926616416333617;1.0000162926449325;10.001066834934846;0.41680610979476257;-0.4352279809929317;-0.43522801162118535;0.38141185920619414;0.3660384055608839;0.5286058231734225;1.0001362482166776
59.710222;1.1016328037741596;0.4167421656889219;0.3782702333083644;-0.40683016919461606;-0.36932147620374145;1.0926621242093713;1.000018481209309;10.00106385449241;0.41680645581585135;-0.43522798164697496;-0.4352280113313276;0.3814124898951473;0.3660373645244408;0.5286063173547144;1.0001353432850852
59.720222;1.1016314567563732;0.41674196769658584;0.37827099126209496;-0.4068301699518092;-0.36932147582451014;1.0926624962853184;1.000020630705186;10.001060461702858;0.41680677837972274;-0.4352279823100708;-0.4352280110351474;0.38141310838155523;0.3660363317773765;0.5286067893309239;1.0001343864424352
59.730222;1.1016300309232325;0.41674176534886603;0.37827170571744867;-0.4068301707002841;-0.36932147545347727;1.0926627586521438;1.0000227339202101;10.001056680723273;0.41680707734848704;-0.4352279829828539;-0.4352280107318841;0.38141371569066024;0.3660353084535503;0.528607240671628;1.000133377737633
59.740222;1.1016285273756956;0.4167415602796014;0.3782723759932585;-0.406830171439376;-0.36932147509266977;1.09266291312119;1.0000247837377376;10.001052524755687;0.41680735259042295;-0.4352279836661214;-0.4352280104210563;0.3814143126313635;0.3660342956615985;0.5286076730153948;1.000132317212425
59.750222;1.101626946946276;0.4167413537347606;0.37827300179381806;-0.4068301721685949;-0.3693214747439688;1.092662962746733;1.0000267729948655;10.001047988899368;0.4168076037752885;-0.4352279843605641;-0.4352280101024546;0.381414900009777;0.36603329451546895;0.5286080876348446;1.0001312055084217
59.760222;1.1016252899527281;0.4167411464693452;0.37827358297442515;-0.4068301728875962;-0.36932147440899016;1.0926629115522752;1.0000286953054072;10.00104305688788;0.41680783065466415;-0.4352279850664525;-0.4352280097758839;0.3814154789507694;0.36603230616717575;0.5286084854798271;1.000130043990008
59.770222;1.101623557051181;0.41674093911609933;0.37827411927818066;-0.4068301735961783;-0.3693214740890611;1.0926627640909687;1.000030546625512;10.00103771406866;0.416808033375251;-0.4352279857834676;-0.4352280094411132;0.38141605098695186;0.3660313317450778;0.5286088676542369;1.0001288341426902
59.780222;1.1016217505210795;0.4167407325805232;0.37827461021032016;-0.40683017429437957;-0.36932147378536734;1.092662525493758;1.0000323259706683;10.00103194989337;0.4168082122127626;-0.4352279865108109;-0.4352280090981105;0.38141661791370757;0.36603037236923075;0.5286092359223529;1.0001275769912559
59.790222;1.1016198748437138;0.4167405281178169;0.37827505510820686;-0.4068301749826176;-0.3693214734989964;1.0926622021034391;1.000034034693929;10.001025750949275;0.4168083670959799;-0.435227987247533;-0.4352280087470514;0.3814171815606935;0.36602942932165855;0.5286095925829486;1.0001262730857443
59.800222;1.1016179363230933;0.41674032715397336;0.3782754532978285;-0.4068301756615992;-0.3693214732308404;1.0926618018714664;1.0000356755361743;10.001019099679766;0.41680849753532995;-0.435227987992975;-0.43522800838806297;0.3814177436265228;0.366028504200612;0.528609939677077;1.0001249223889659
59.810222;1.101615941943861;0.41674013090474515;0.37827580428818874;-0.4068301763321789;-0.3693214729815213;1.0926613337653859;1.0000372517585332;10.001011982511065;0.41680860291242045;-0.4352279887470685;-0.4352280080210893;0.38141830556448697;0.36602759887379127;0.5286102784685904;1.0001235243675028
59.820222;1.101613898108481;0.41673993998612435;0.37827610810748424;-0.40683017699536894;-0.36932147275126626;1.0926608068522818;1.0000387661629544;10.001004399586831;0.4168086827872817;-0.4352279895102632;-0.43522800764600095;0.3814188684857909;0.3660267151498832;0.5286106097235818;1.0001220786903642
59.830222;1.1016118102875159;0.416739754444247;0.37827636557853683;-0.40683017765210516;-0.3693214725398309;1.0926602300474588;1.0000402205955812;10.000996372127974;0.4168087370085518;-0.435227990283211;-0.43522800726275834;0.38141943322247834;0.3660258544387164;0.5286109340689253;1.000120585653234
59.840222;1.1016096833446463;0.4167395741221207;0.3782765781786321;-0.4068301783028036;-0.36932147234672025;1.092659611791364;1.0000416160037915;10.000987942784707;0.41680876570461634;-0.4352279910664402;-0.4352280068714084;0.38142000052278274;0.3660250177803151;0.5286112518030822;1.0001190461935354
59.850222;1.1016075214871455;0.4167393989271718;0.3782767476354606;-0.4068301789472603;-0.369321472171605;1.0926589588136981;1.0000429526280563;10.000979165248014;0.4168087694011693;-0.43522799186025185;-0.4352280064719959;0.38142057118016987;0.366024206081305;0.5286115626377257;1.0001174622610782
59.860222;1.1016053278502418;0.41673922898469207;0.378276875586286;-0.40683017958479845;-0.36932147201458065;1.0926582752059846;1.0000442304435282;10.000970092559818;0.4168087491413985;-0.4352279926648323;-0.435228006064655;0.38142114598486065;0.3660234202787074;0.5286118660060352;1.0001158372248717
59.870222;1.1016031042875982;0.4167390646645212;0.37827696347825085;-0.40683018021443246;-0.36932147187592995;1.0926575626355757;1.0000454498230134;10.000960773639788;0.41680870628716654;-0.4352279934802005;-0.43522800564984265;0.3814217254523083;0.366022661491265;0.528612161674751;1.0001141753483231
59.880222;1.1016008513654492;0.4167389063156088;0.37827701266008124;-0.4068301808350486;-0.3693214717555314;1.0926568207111393;1.0000466118515383;10.000951256601798;0.41680864221093883;-0.4352279943060561;-0.4352280052283921;0.3814223094507022;0.3660219311090914;0.5286124498781061;1.0001124806923891
59.890222;1.1015985683909586;0.4167387540370129;0.37827702439384037;-0.40683018144533467;-0.36932147165250057;1.0926560474298574;1.0000477181419218;10.000941594012556;0.4168085582792904;-0.43522799514194016;-0.435228004801259;0.3814228970926162;0.36602123071259934;0.5286127310123931;1.0001107567552774
59.900222;1.101596253733402;0.41673860768943216;0.3782769998500192;-0.4068301820435874;-0.3693214715652379;1.092655240638515;1.0000487704384835;10.000931846209316;0.41680845596279964;-0.4352279959874895;-0.43522800436916886;0.38142348702744966;0.36602056188920357;0.5286130055527464;1.0001090071597114
59.910222;1.1015939055403712;0.41673846679953763;0.37827694014182844;-0.4068301826278591;-0.3693214714916244;1.0926544001340817;1.0000497701825792;10.000922078308482;0.41680833680228163;-0.4352279968424071;-0.4352280039324717;0.3814240777616853;0.3660199260816126;0.528613274060329;1.0001072362541605
59.920222;1.1015915220534467;0.41673833041656294;0.378276846194282;-0.4068301831963285;-0.3693214714291853;1.0926535289565424;1.000050718401419;10.000912351687269;0.4168082022411976;-0.4352279977062895;-0.4352280034912038;0.38142466780653395;0.36601932464900905;0.5286135369292677;1.0001054486113978
59.930222;1.1015891010183239;0.41673819729859046;0.3782767186735645;-0.4068301837475455;-0.36932147137512633;1.0926526332097986;1.000051616257205;10.000902721462781;0.41680805331861764;-0.435227998578546;-0.4352280030451082;0.381425255791234;0.3660187591295692;0.5286137941175004;1.0001036480924483
59.940222;1.1015866394694334;0.41673806639172856;0.3782765581346153;-0.4068301842803902;-0.3693214713262844;1.0926517207876714;1.0000524657800276;10.000893242162975;0.4168078904378743;-0.4352279994583887;-0.4352280025936778;0.3814258404457036;0.36601823131030964;0.5286140449800282;1.0001018377959345
59.950222;1.1015841348029494;0.4167379372920509;0.37827636501500356;-0.40683018479383165;-0.36932147127927895;1.0926507994785726;1.000053269834091;10.00088396745868;0.41680771340554557;-0.43522800034486003;-0.4352280021363762;0.3814264204553776;0.3660177429284517;0.5286142882985262;1.0001000206238972
59.960222;1.101581585986666;0.41673781035990953;0.37827613949558475;-0.4068301852868278;-0.3693214712309351;1.0926498755790017;1.000054031472443;10.000874941948798;0.4168075215839012;-0.4352280012369713;-0.43522800167280395;0.3814269945174555;0.36601729542549755;0.5286145228401182;1.0000981994515306
59.970222;1.101578994266471;0.4167376865128577;0.37827588171610793;-0.40683018575840735;-0.36932147117861214;1.092648954273598;1.0000547537471598;10.000866199275253;0.4168073142371775;-0.4352280021339213;-0.43522800120263816;0.3814275615684837;0.36601688990622216;0.5286147480837664;1.0000963770136104
59.980222;1.101576363677243;0.4167375670283144;0.37827559229886026;-0.4068301862077052;-0.36932147112017183;1.0926480409063344;1.0000554398797492;10.000857769581755;0.41680709102548125;-0.4352280030353312;-0.43522800072552315;0.381428120749633;0.3660165270192945;0.5286149642355096;1.000094556120951
59.990222;1.1015737009997062;0.41673745318525585;0.3782752724292903;-0.40683018663395953;-0.36932147105371427;1.0926471411394838;1.0000560931797222;10.000849685911977;0.41680685208842294;-0.4352280039413634;-0.43522800024094277;0.3814286711140028;0.3660162068469246;0.5286151715675516;1.000092740425847
60.000222;1.1015710150186186;0.4167373455741193;0.37827492334021634;-0.406830187036445;-0.3693214709773496;1.0926462601572464;1.0000567170529384;10.000841984896525;0.41680659764908107;-0.43522800485256324;-0.4352279997480818;0.38142921150297127;0.3660159290005148;0.5286153698061657;1.0000909351393676
60.010222;1.1015683156475586;0.41673724369924087;0.378274546067688;-0.4068301874143703;-0.3693214708891511;1.0926454026444081;1.0000573151640144;10.000834699648127;0.41680632766822845;-0.4352280057695892;-0.4352279992460621;0.38142974059221707;0.36601569288889346;0.5286155579002492;1.0000891467835349
60.020222;1.101565613268661;0.41673714632373066;0.3782741416121233;-0.40683018776701624;-0.3693214707872951;1.092644573475614;1.0000578913423792;10.000827845985292;0.4168060418719871;-0.43522800669302886;-0.4352279987345658;0.38143025683723725;0.3660154979753282;0.528615734221733;1.0000873823490775
60.030222;1.1015629179681181;0.41673705213045675;0.3782737109184288;-0.4068301880939723;-0.36932147067021187;1.0926437780707594;1.0000584492627151;10.000821415681399;0.4168057399339941;-0.435228007623366;-0.4352279982141008;0.3814307583034374;0.36601534372870237;0.5286158971356986;1.000085649000508
60.040222;1.101560238579225;0.4167369601033361;0.37827325477503043;-0.40683018839509766;-0.3693214705365517;1.0926430221940204;1.000058991803692;10.000815381878752;0.41680542143091115;-0.43522800856105703;-0.4352279976855992;0.3814312425175302;0.3660152295213541;0.5286160454777233;1.0000839539856177
60.050222;1.1015575822172565;0.4167368694744417;0.37827277379673574;-0.40683018867043974;-0.3693214703851354;1.0926423108745709;1.0000595200410822;10.000809703576017;0.4168050857672087;-0.43522800950647444;-0.43522799714996996;0.38143170656746156;0.36601515493102116;0.528616178376121;1.0000823037962883
60.060222;1.101554954473839;0.41673677940082376;0.37827226846114675;-0.4068301889203054;-0.3693214702150635;1.092641647269875;1.0000600324320237;10.000804323953014;0.4168047323485899;-0.4352280104597048;-0.43522799660803574;0.3814321475315715;0.36601512006885223;0.5286162946490012;1.0000807033287102
60.070222;1.101552359672302;0.41673668870901537;0.3782717393610853;-0.4068301891451644;-0.36932147002584476;1.0926410331169583;1.0000605249879453;10.000799172498475;0.41680436072954;-0.4352280114203788;-0.4352279960606073;0.3814325629385477;0.36601512541832987;0.5286163925528823;1.0000791559126354
60.080222;1.101549801062367;0.41673659593257395;0.37827118745202326;-0.40683018934531434;-0.36932146981747166;1.0926404700762298;1.000060992759479;10.000794176075164;0.41680397065513625;-0.4352280123877505;-0.4352279955085668;0.3814329509269519;0.36601517134647865;0.5286164701233743;1.000077663866997
60.090222;1.1015472811683962;0.41673649944739005;0.3782706139169931;-0.4068301895206429;-0.36932146959039147;1.0926399602326182;1.0000614313092588;10.000789270455805;0.4168035621089745;-0.43522801336118244;-0.43522799495302494;0.38143331006515113;0.3660152576603145;0.5286165257753844;1.0000762290017473
60.100222;1.1015448019458243;0.4167363976628741;0.37827001994146736;-0.40683018967072704;-0.369321469345431;1.0926395055492593;1.0000618367888918;10.000784402439267;0.41680313517959494;-0.43522801434055747;-0.43522799439526033;0.3814336390926883;0.36601538345568424;0.5286165585473694;1.0000748523788636
60.110222;1.1015423648189469;0.4167362894149226;0.3782694068912828;-0.4068301897951617;-0.3693214690838306;1.0926391072245705;1.000062205476558;10.000779522602343;0.41680268985463653;-0.4352280153260918;-0.4352279938364862;0.3814339368612944;0.36601554737120584;0.5286165676609507;1.0000735336656161
60.120222;1.101539971361147;0.4167361742057379;0.37826877664121894;-0.4068301898937257;-0.3693214688073101;1.0926387659563606;1.0000625338339364;10.000774576630713;0.416802225971815;-0.43522801631789254;-0.43522799327792255;0.3814342025093271;0.3660157480292886;0.528616551941883;1.0000722714338133
60.130222;1.101537624098382;0.41673605189427937;0.3782681315620477;-0.40683018996626036;-0.36932146851811753;1.0926384830842089;1.000062818943881;10.000769502942205;0.4168017432680276;-0.4352280173157754;-0.4352279927209708;0.3814344356198789;0.3660159842560743;0.5286165097270199;1.000071064174752
60.140222;1.1015353264673657;0.41673592203918763;0.37826747437316527;-0.40683019001257203;-0.3693214682189743;1.0926382615130326;1.0000630592228592;10.000764240346976;0.4168012416270699;-0.43522801831935326;-0.43522799216719765;0.38143463616436335;0.3660162549752646;0.5286164390727506;1.0000699105782525
60.150222;1.1015330820328613;0.41673578342722956;0.3782668080974145;-0.4068301900324429;-0.36932146791272197;1.092638105400938;1.0000632547485597;10.00075874405824;0.41680072138348645;-0.43522801932806493;-0.43522799161845976;0.38143480452805145;0.36601655905402297;0.5286163378989647;1.000068808860679
60.160222;1.101530893272853;0.4167356342000058;0.37826613587980207;-0.4068301900256918;-0.3693214676019437;1.092638018756185;1.0000634063652307;10.000752998385327;0.41680018334204505;-0.4352280203409646;-0.43522799107707294;0.3814349416155298;0.36601689524907904;0.5286162042656798;1.0000677562141445
60.170222;1.1015287608892235;0.4167354724469318;0.3782654607930768;-0.4068301899924188;-0.3693214672889556;1.0926380042145603;1.0000635145881642;10.000747016076676;0.4167996287069025;-0.435228021356641;-0.4352279905455835;0.3814350485625251;0.3660172620129881;0.5286160367866152;1.000066749310401
60.180222;1.101526684430053;0.41673529658578584;0.3782647859582471;-0.40683018993320785;-0.36932146697602264;1.0926380629484287;1.0000635793564665;10.000740828952909;0.4167990590479388;-0.43522802237346103;-0.4352279900263785;0.3814351263136583;0.36601765718987495;0.528615834814767;1.0000657854465078
60.190222;1.1015246633135936;0.4167351053123952;0.37826411470422877;-0.4068301898488767;-0.3693214666654819;1.0926381952376127;1.0000636000420926;10.00073447470212;0.4167984760056359;-0.43522802338968425;-0.4352279895215443;0.3814351756137095;0.3660180779866169;0.528615598492809;1.0000648629929187
60.200222;1.1015226975562222;0.41673489773582634;0.3782634504507837;-0.4068301897400775;-0.36932146635976665;1.0926384008230243;1.0000635754330236;10.000727983273615;0.4167978807891023;-0.43522802440330455;-0.4352279890328602;0.3814351973546618;0.36601852126293444;0.5286153286883117;1.0000639808931973
60.210222;1.101520788412652;0.41673467385216667;0.3782627965964572;-0.4068301896073354;-0.3693214660614299;1.0926386791508806;1.0000635037331107;10.000721371251139;0.4167972740498328;-0.4352280254120513;-0.43522798856173006;0.3814351929088561;0.3660189839040985;0.528615026658105;1.000063138130946
60.220222;1.1015189386873065;0.4167344346844428;0.37826215660535;-0.40683018945124805;-0.36932146577305003;1.0926390296886863;1.0000633825948733;10.000714642548912;0.4167966563663509;-0.4352280264136217;-0.43522798810914487;0.381435164199879;0.3660194630110314;0.5286146937645808;1.0000623334002383
60.230222;1.1015171525388725;0.4167341818894642;0.3782615339333146;-0.40683018927237;-0.3693214654969521;1.0926394521100393;1.0000632098722655;10.000707790074259;0.41679602873853006;-0.43522802740576483;-0.4352279876758251;0.38143511352293713;0.36601995590461395;0.5286143313767313;1.000061564672164
60.240222;1.1015154351247887;0.416733917379552;0.37826093158993274;-0.4068301890710094;-0.3693214652349866;1.0926399462922498;1.0000629843887856;10.00070079982128;0.41679539254905357;-0.4352280283862794;-0.4352279872623803;0.3814350432066293;0.36602046031115903;0.5286139409670314;1.000060828784874
60.250222;1.1015137922510658;0.41673364316273726;0.3782603517637399;-0.4068301888471351;-0.36932146498840285;1.0926405118066185;1.0000627050657156;10.0006936543067;0.4167947493010122;-0.43522802935317956;-0.4352279868692286;0.38143495538648686;0.36602097464286376;0.5286135247372611;1.0000601212680638
60.260222;1.1015122301885918;0.4167333611882686;0.37825979593529563;-0.4068301886004453;-0.3693214647577388;1.092641147277539;1.0000623695045865;10.000686335516791;0.4167941005060839;-0.4352280303047908;-0.435227986496439;0.38143485209717437;0.36602149794358674;0.5286130862559638;1.0000594366133542
60.270222;1.1015107555452384;0.4167330733470447;0.3782592652913557;-0.4068301883305768;-0.36932146454298986;1.092641850561664;1.000061973961063;10.000678834781244;0.4167934475360488;-0.4352280312397669;-0.43522798614382124;0.38143473546642886;0.3660220295840429;0.5286126299971484;1.0000587690975187
60.280222;1.1015093743614361;0.4167327817006856;0.3782587609610597;-0.40683018803719473;-0.36932146434398994;1.0926426194098122;1.0000615140185838;10.00067116459696;0.41679279150622056;-0.43522803215718103;-0.4352279858112422;0.381434607760814;0.3660225689545688;0.528612160114561;1.000058113639676
60.290222;1.1015080904328223;0.4167324884870966;0.3782582838839789;-0.40683018771998264;-0.3693214641606254;1.0926434519669908;1.00006098493025;10.000663358505662;0.4167921333948129;-0.43522803305641905;-0.43522798549893815;0.381434471162962;0.36602311528793846;0.5286116798065763;1.0000574660922086
60.300222;1.1015069044551127;0.4167321958073292;0.3782578345559015;-0.4068301873786907;-0.3693214639929228;1.0926443470992104;1.0000603820510514;10.000655461206964;0.4167914740349881;-0.4352280339369362;-0.4352279852075765;0.38143432750411915;0.3660236677640629;0.528611191685207;1.0000568230284077
60.310222;1.101505814958147;0.4167319054257359;0.3782574130441135;-0.4068301870131692;-0.3693214638411657;1.092645304226718;1.0000597014892298;10.000647523342531;0.41679081392341166;-0.43522803479806305;-0.43522798493806353;0.381434178324797;0.3660242256981826;0.5286106985474357;1.0000561813487887
60.320222;1.101504819663945;0.41673284158157053;0.3782581293604058;-0.4068301332445549;-0.3693214152484896;1.0926463229332197;1.000058940524715;10.000639600884625;0.41679015329391533;-0.4352280356388267;-0.4352279846913959;0.3814340250694;0.366024788440503;0.5286102038461813;1.0000555381332656
60.330222;1.10150391582629;0.4167325598733458;0.3782577635429206;-0.4068301328309966;-0.36932141513079597;1.092647403400567;1.0000580978212699;10.000631752211648;0.4167894924652059;-0.4352280364580791;-0.4352279844685574;0.381433869083272;0.3660253550509315;0.52860971164901;1.0000548911067948
60.340222;1.1015030999260562;0.4167322839644289;0.3782574261169399;-0.40683013239435256;-0.3693214150316054;1.0926485472883118;1.000057173561794;10.00062403704089;0.4167888321033891;-0.4352280372548535;-0.4352279842702107;0.38143371145278965;0.3660259242290482;0.5286092263953334;1.000054239245331
60.350222;1.1015023672599427;0.4167320142987983;0.3782571178143018;-0.4068301319355499;-0.36932141495191584;1.0926497577221461;1.000056168962629;10.000616516361827;0.4167881731365202;-0.43522803802845844;-0.4352279840963703;0.38143355290879266;0.36602649470001064;0.5286087527011911;1.000053582812804
60.360222;1.1015017117191241;0.416731751000588;0.3782568392777284;-0.40683013145551683;-0.36932141489270104;1.0926510385136106;1.000055085479369;10.000609246580439;0.416787516269289;-0.43522803877830024;-0.4352279839464261;0.3814333939363254;0.3660270654313856;0.5286082951625942;1.000052922587063
60.370222;1.1015011261537255;0.416731494084549;0.3782565908025924;-0.4068301309551354;-0.3693214148548938;1.0926523934581733;1.0000539251230003;10.000602271193454;0.41678686156641015;-0.4352280395036009;-0.4352279838194517;0.3814332349169457;0.3660276353551261;0.5286078581114176;1.0000522585380662
60.380222;1.1015006031099237;0.41673124336856887;0.37825637262471196;-0.4068301304353514;-0.3693214148393266;1.0926538257456557;1.0000526915071692;10.000595616684418;0.41678620873401384;-0.43522804020320405;-0.43522798371442606;0.38143307604653176;0.36602820334025277;0.5286074452343247;1.0000515889892132
60.390222;1.101500135696957;0.41673099835744754;0.3782561854027977;-0.4068301298975261;-0.3693214148466543;1.0926553377752994;1.00005138962484;10.000589293926337;0.4167855576674132;-0.43522804087567646;-0.4352279836303002;0.38143291717398653;0.36602876867649736;0.5286070592795766;1.0000509105209316
60.400222;1.1014997183395778;0.4167307584355533;0.3782560302848419;-0.4068301293437864;-0.36932141487727504;1.0926569316733206;1.0000500239755938;10.000583300900303;0.4167849085702676;-0.43522804151948546;-0.4352279835661041;0.38143275784545827;0.36602933135238824;0.528606702569767;1.0000502179160682
60.410222;1.1014993466151757;0.41673052307824926;0.3782559086058818;-0.40683012877695607;-0.3693214149313275;1.0926586094161053;1.0000485973854116;10.00057762610548;0.41678426190887863;-0.4352280421329808;-0.4352279835210828;0.3814325973997487;0.36602989181439344;0.5286063778675401;1.0000495047501243
60.420222;1.101499016176484;0.4167302919034262;0.3782558215895192;-0.4068301282001779;-0.3693214150087686;1.0926603719809604;1.000047112130692;10.000572256758467;0.41678361821023846;-0.4352280427143068;-0.4352279834947223;0.38143243511180164;0.36603045055143657;0.5286060884399039;1.0000487649258467
60.430222;1.1014987221354287;0.4167300647627913;0.37825577020959006;-0.40683012761670023;-0.3693214151093671;1.0926622186982187;1.0000455715165493;10.000567186109825;0.41678297761996896;-0.435228043261445;-0.4352279834865656;0.38143227063870633;0.36603100781659953;0.5286058376561663;1.0000479936822801
60.440222;1.1014984597211157;0.41672984179952455;0.37825575521232513;-0.406830127029913;-0.36932141523268064;1.0926641475255265;1.0000439797736003;10.000562413315375;0.4167823397634417;-0.4352280437724294;-0.4352279834958751;0.38143210436179736;0.3660315635404511;0.5286056286124635;1.0000471873802985
60.450222;1.1014982254849444;0.4167296233359077;0.3782557771585142;-0.40683012644332023;-0.3693214153781842;1.0926661557794786;1.0000423410171888;10.000557940975458;0.41678170399327413;-0.4352280442456532;-0.4352279835214628;0.38143193733682507;0.36603211726463153;0.5286054635070512;1.0000463424156656
60.460222;1.1014980180074816;0.41672940991508967;0.3782558362559859;-0.40683012586042705;-0.3693214155453727;1.0926682406501154;1.0000406592361892;10.000553774782675;0.4167810698744641;-0.4352280446800368;-0.43522798356181447;0.38143177120520444;0.3660326680492485;0.5286053432162257;1.0000454541096493
60.470222;1.10149783764025;0.4167292025627041;0.37825593206444597;-0.4068301252846716;-0.36932141573374133;1.0926703990516355;1.0000389389236617;10.000549922079035;0.4167804377254936;-0.4352280450748766;-0.4352279836152633;0.381431608024773;0.3660332145730458;0.5286052676884178;1.0000445167999146
60.480222;1.101497685510973;0.4167290028215418;0.37825606332347644;-0.4068301247192421;-0.3693214159428111;1.0926726275937715;1.0000371845324998;10.000546385828029;0.41677980860295666;-0.43522804542954974;-0.4352279836800993;0.38143144987888605;0.36603375536155663;0.5286052365351163;1.00004352464571
60.490222;1.1014975626510592;0.4167288125199894;0.3782562279776857;-0.40683012416690045;-0.36932141617215747;1.0926749236758522;1.0000353992984117;10.000543155735977;0.41677918382163104;-0.43522804574337653;-0.4352279837547098;0.381431298619096;0.3660342887520167;0.5286052489463179;1.0000424719054173
60.500222;1.1014974697898456;0.4167286335993644;0.37825642341284593;-0.4068301236300958;-0.3693214164212566;1.0926772865163095;1.000033584706193;10.000540201256879;0.4167785647265235;-0.43522804601571957;-0.4352279838377016;0.38143115597422933;0.3660348126042391;0.5286053031741067;1.0000413530535563
60.510222;1.1014974075140327;0.41672846802514335;0.3782566467994346;-0.40683012311110767;-0.36932141668923896;1.0926797170382594;1.0000317404076942;10.000537470391803;0.41677795279367547;-0.4352280462462743;-0.43522798392787027;0.3814310238172762;0.3660353243254885;0.528605396242026;1.000040163050818
60.520222;1.1014973760983409;0.4167283177257191;0.3782568953601431;-0.40683012261195334;-0.36932141697484205;1.0926822172846178;1.0000298646454506;10.000534893567139;0.41677734971277447;-0.4352280464354008;-0.43522798402424623;0.3814309042944857;0.36603582144487606;0.5286055240494811;1.0000388974609513
60.530222;1.1014973747753942;0.4167281846308133;0.3782571664723918;-0.4068301221341131;-0.3693214172765115;1.0926847892293967;1.0000279551538525;10.000532388778426;0.4167767572235747;-0.4352280465842609;-0.43522798412641006;0.38143079980838906;0.3660363023094588;0.5286056817244987;1.0000375528232723
60.540222;1.1014974016695924;0.4167280705878775;0.3782574576586482;-0.40683012167818633;-0.36932141759231596;1.09268743307083;1.00002600975624;10.000529869888659;0.41677617696694846;-0.4352280466946571;-0.4352279842345804;0.381430712990589;0.36603676657193424;0.5286058640964595;1.0000361270895084
60.550222;1.1014974550804582;0.41672803039839396;0.3782578151181941;-0.40683134403599713;-0.36932252797376847;1.0926901467334604;1.0000240263925997;10.000527257244807;0.41677561064726987;-0.43522804676865834;-0.4352279843492008;0.3814306465184444;0.36603721532885264;0.528606066248382;1.0000346194700203
60.560222;1.1014975343850788;0.4167279581925407;0.3782581400855789;-0.4068313436219977;-0.36932252831013435;1.092692927011223;1.000022002967603;10.000524484102915;0.416775060046784;-0.4352280468081869;-0.435227984470554;0.38143060274994595;0.36603765077159817;0.52860628390744;1.0000330300920852
60.570222;1.1014976395694283;0.4167279079894448;0.3782584795599387;-0.4068313432269833;-0.36932252865233406;1.0926957707569378;1.000019937785155;10.00052150159255;0.416774526788803;-0.435228046814758;-0.4352279845987704;0.38143058361669335;0.3660380757247887;0.5286065133449029;1.0000313595558024
60.580222;1.1014977706478744;0.4167278803578731;0.37825883221163703;-0.40683134284941;-0.3693225289974268;1.0926986750372678;1.000017830798744;10.000518281926547;0.4167740123140186;-0.43522804678954785;-0.43522798473390945;0.3814305907752872;0.36603849359357876;0.5286067509757153;1.0000296082023006
60.590222;1.1014979277178547;0.4167278757585936;0.3782591968219608;-0.40683134248776476;-0.3693225293429093;1.0927016368432947;1.0000156845767068;10.000514814700963;0.4167735179646563;-0.4352280467336872;-0.4352279848757413;0.3814306256486892;0.36603890841561254;0.5286069932325221;1.0000277761296643
60.600222;1.1014981110720055;0.4167278946209246;0.3782595725497334;-0.40683134214062516;-0.3693225296867922;1.0927046534550222;1.0000135040843354;10.000511100152524;0.4167730451126354;-0.4352280466484321;-0.4352279850235039;0.3814306894927639;0.3660393244921153;0.5286072368444863;1.000025864385304
60.610222;1.1014983208985898;0.4167279374868704;0.3782599587699441;-0.4068313418066059;-0.36932253002740234;1.0927077230437416;1.0000112956752056;10.000507139158307;0.416772595482435;-0.43522804653513214;-0.4352279851759647;0.3814307833651574;0.36603974590803534;0.5286074790380713;1.0000238758679891
60.620222;1.101498556791901;0.4167280050194008;0.3782603543425846;-0.40683134148434386;-0.36932253036322904;1.0927108443257003;1.000009065884767;10.000502924146362;0.41677217125259297;-0.43522804639525564;-0.4352279853314942;0.3814309076802062;0.3660401762823809;0.5286077174201951;1.0000218152441391
60.630222;1.1014988173441989;0.41672809810498973;0.3782607571550309;-0.40683134117240743;-0.36932253069294463;1.09271401577554;1.0000068201739554;10.000498444476616;0.4167717747145813;-0.4352280462304294;-0.43522798548806624;0.3814320618538809;0.3660406185244659;0.5286086712894518;1.000019688776396
60.640222;1.1014990997217564;0.41672821813847977;0.3782611642335652;-0.4068313408692192;-0.3693225310153361;1.092717235364415;1.0000045621150073;10.000493698107539;0.4167714079662337;-0.43522804604217386;-0.4352279856434995;0.38143224466015835;0.366041074733375;0.5286088957574888;1.0000175042444766
60.650222;1.1014993997550624;0.4167283669884804;0.37826157175057595;-0.4068313405732895;-0.36932253132894494;1.0927205005423477;1.0000022937778679;10.00048869064369;0.416771072863675;-0.4352280458315674;-0.4352279857958707;0.38143245510280027;0.36604154644305326;0.5286091106502899;1.00001527051627
60.660222;1.1014997132339586;0.4167285466573579;0.37826197479942836;-0.4068313402834174;-0.3693225316318005;1.092723808061818;1.0000000171707382;10.000483425949135;0.41677077090111975;-0.4352280455992641;-0.4352279859437811;0.3814326928665695;0.36604203491477527;0.5286093149676402;1.0000129969359002
60.670222;1.1015000371445003;0.41672875912489477;0.3782623676567848;-0.4068313399985162;-0.36932253192154785;1.0927271534838745;0.9999977355489752;10.000477903155614;0.4167705029254514;-0.4352280453456897;-0.4352279860863775;0.38143295795447457;0.3660425413921652;0.5286095082716212;1.0000106928218508
60.680222;1.1015003689481664;0.41672900621570036;0.37826274463505744;-0.4068313397174631;-0.3693225321957891;1.0927305306603878;0.9999954537619751;10.000472121804869;0.41677026909192444;-0.435228045071103;-0.435227986223237;0.38143325035221826;0.3660430672811092;0.5286096900532928;1.0000083670590711
60.690222;1.1015007048199026;0.4167292893315783;0.3782631007935091;-0.40683133943921396;-0.3693225324524308;1.092733931815978;0.9999931778395712;10.000466085903941;0.4167700690464431;-0.43522804477561117;-0.43522798635434023;0.3814335702842402;0.36604361401124147;0.5286098594108252;1.000006027885188
60.700222;1.1015010395661124;0.41672960925086383;0.3782634322308986;-0.40683133916285347;-0.36932253268990034;1.0927373476571238;0.9999909143242354;10.000459801005503;0.4167699019641592;-0.4352280444593451;-0.43522798648016936;0.3814339185290304;0.3660441826910122;0.5286100152955137;1.0000036833020498
60.710222;1.1015013680871601;0.4167299660770334;0.37826373611483366;-0.4068313388875875;-0.36932253290708567;1.0927407671825693;0.9999886699842419;10.00045326981336;0.4167697665709071;-0.4352280441226575;-0.43522798660160245;0.38143429624259306;0.3660447737668436;0.5286101567490884;1.0000013418860452
60.720222;1.1015016861504356;0.4167303594432838;0.3782640105014819;-0.40683133861297655;-0.3693225331031356;1.092744178097124;0.9999864519863385;10.000446493194788;0.4167696613208945;-0.4352280437660905;-0.4352279867194859;0.3814347045167212;0.3660453868167585;0.5286102830526785;0.9999990129529045
60.730222;1.1015019905429861;0.4167307887839565;0.37826425418860005;-0.4068313383391198;-0.3693225332774141;1.0927475674822327;0.9999842675044635;10.000439476098821;0.41676958481008386;-0.43522804339028626;-0.43522798683439756;0.38143514417558755;0.36604602073086606;0.5286103938488654;0.9999967059763231
60.740222;1.1015022796252758;0.41673125347706846;0.378264466742402;-0.4068313380663879;-0.3693225334295381;1.0927509219899938;0.9999821227831138;10.000432235428091;0.41676953640995684;-0.43522804299603146;-0.43522798694682296;0.3814356158409724;0.36604667414314646;0.5286104892662761;0.9999944302263988
60.750222;1.1015025535827907;0.4167317530101428;0.37826464839743745;-0.406831337795047;-0.369322533559333;1.0927542280919504;0.999980023156459;10.000424802734193;0.41676951648981236;-0.43522804258429715;-0.4352279870572472;0.3814361199360249;0.3660473456346728;0.528610569964029;0.9999921947472853
60.760222;1.1015028135598381;0.41673228696664044;0.3782647996131379;-0.4068313375252904;-0.3693225336668239;1.0927574727256455;0.9999779739933389;10.000417218366263;0.4167695258450283;-0.4352280421562043;-0.4352279871661051;0.38143665657637904;0.3660480337287241;0.5286106367768104;0.9999900081372644
60.770222;1.1015030604885145;0.41673285483204775;0.37826492057828737;-0.40683133725750653;-0.369322533752291;1.0927606440296624;0.9999759811103688;10.000409527148378;0.4167695649097934;-0.43522804171290697;-0.4352279872739369;0.3814372255267107;0.36604873701122853;0.5286106905000323;0.9999878785058032
60.780222;1.101503294775689;0.4167334560092749;0.3782650109911285;-0.40683133699230895;-0.3693225338161673;1.09276373204862;0.9999740504669465;10.00040178000706;0.4167696333846045;-0.4352280412555124;-0.43522798738153234;0.381437826135222;0.36604945421972945;0.528610732310908;0.9999858138549714
60.790222;1.1015035167559546;0.41673408990740224;0.37826507008185206;-0.40683133673037475;-0.36932253385887714;1.0927667292169232;0.9999721878551636;10.000394034847389;0.4167697303565732;-0.43522804078534943;-0.43522798748980474;0.381438457199569;0.3660501841625646;0.528610763968635;0.9999838222481614
60.800222;1.1015037273487116;0.41673475593975245;0.378265096941537;-0.40683133647228104;-0.3693225338809952;1.092769629718529;0.9999703985366956;10.000386355992779;0.4167698546486844;-0.43522804030442097;-0.4352279875996517;0.3814391169432999;0.36605092586144206;0.5286107873525241;0.9999819117124235
60.810222;1.1015039286557602;0.4167354535392417;0.37826509103135564;-0.40683133621823125;-0.3693225338835555;1.0927724278002093;0.9999686864515254;10.000378812887368;0.41677000509983314;-0.43522803981535413;-0.435227987711961;0.38143980301038427;0.36605167891931584;0.5286108039265466;0.9999800904202588
60.820222;1.1015041242476242;0.4167361820561745;0.37826505218727396;-0.40683133596797544;-0.3693225338680676;1.0927751166894217;0.9999670533882937;10.000371471695784;0.41677018074631433;-0.43522803932073056;-0.435227987827555;0.3814405123931394;0.3660524436218947;0.528610814535265;0.9999783669578046
60.830222;1.101504319002707;0.4167369404580357;0.37826498008612236;-0.40683133572117297;-0.36932253383629116;1.0927776889643461;0.9999654990039194;10.000364378612245;0.4167703808871176;-0.43522803882259087;-0.43522798794703715;0.38144124156905806;0.36605322061785933;0.5286108196670724;0.9999767496251459
60.840222;1.1015045186473806;0.4167377271437099;0.37826487396204583;-0.40683133547772743;-0.36932253378994473;1.092780137640133;0.9999640215339372;10.000357546901563;0.41677060481771894;-0.43522803832263235;-0.4352279880707304;0.3814419869052616;0.3660540104191879;0.5286108198507791;0.9999752449819808
60.850222;1.1015047294140332;0.41673854007723926;0.37826473281109224;-0.40683133523788595;-0.3693225337303939;1.0927824569044682;0.9999626178675489;10.000350958911229;0.41677085149648524;-0.43522803782263564;-0.43522798819874764;0.38144274501730546;0.36605481316191124;0.5286108156518741;0.9999738572175652
60.860222;1.101504957999029;0.4167393769079276;0.3782645556725374;-0.4068313350022205;-0.36932253365858303;1.0927846424955534;0.9999612832429764;10.00034457765247;0.41677111946217477;-0.43522803732449455;-0.4352279883310945;0.3814435128252012;0.3660556287888057;0.5286108076289481;0.999972588540107
60.870222;1.1015052115735418;0.4167402347639853;0.3782643417699809;-0.40683133477142286;-0.36932253357537365;1.0927866922669813;0.9999600119377154;10.000338358396062;0.4167714066687667;-0.4352280368298557;-0.4352279884677263;0.3814442872747261;0.36605745723760535;0.5286114893125672;0.9999714400420845
60.880222;1.1015054978627348;0.4167411101323388;0.37826409061439437;-0.40683133454601966;-0.36932253348196803;1.0927886065047465;0.9999587982363034;10.000332260020235;0.4167717103003206;-0.43522803633978846;-0.4352279886085839;0.3814450648831693;0.366058298335269;0.5286114779241022;0.999970412695349
60.890222;1.1015058251556549;0.41674199927620725;0.3782638021430614;-0.4068313343262128;-0.3693225333799981;1.0927903871374334;0.9999576366108553;10.000326253676276;0.41677202701211297;-0.4352280358547339;-0.43522798875367374;0.3814458414559945;0.366059151604137;0.5286114686932527;0.9999695074670385
60.900222;1.1015062016461634;0.41674289875561493;0.37826347676443023;-0.40683133411186617;-0.36932253327123;1.0927920363294297;0.9999565214916917;10.000320326568465;0.4167723533029223;-0.4352280353746444;-0.4352279889031437;0.38144661223468607;0.3660600162260536;0.5286114640201593;0.9999687245694422
60.910222;1.1015066342901334;0.41674380549780765;0.37826311512953537;-0.40683133390244997;-0.36932253315719565;1.0927935562083226;0.9999554467947147;10.000314484377949;0.4167726855843492;-0.4352280348991715;-0.4352279890572573;0.38144737217543856;0.3660608911650428;0.5286114654473631;0.9999680630496528
60.920222;1.101507128195408;0.41674471660572554;0.37826271792691696;-0.40683133369680285;-0.3693225330390805;1.0927949500577934;0.9999544056132142;10.000308749533783;0.4167730202428556;-0.4352280344278602;-0.4352279892163172;0.38144811606638246;0.36606177537035234;0.5286114739489874;0.9999675212105199
60.930222;1.1015076872563978;0.4167456293492959;0.37826228608335527;-0.406831333493029;-0.36932253291788397;1.0927962228938002;0.9999533908145742;10.000303154726618;0.41677335398873966;-0.4352280339602829;-0.4352279893805812;0.38144883878042907;0.3660626679132301;0.52861149037472;0.99996709764902
60.940222;1.10150831555304;0.4167465413687378;0.3782618209480931;-0.4068313332887351;-0.36932253279465244;1.0927973803596447;0.9999523957234263;10.000297738732355;0.41677368419233857;-0.43522803349600947;-0.43522798955008907;0.3814495356629058;0.366063567976245;0.5286115156748875;0.9999667916900679
60.950222;1.1015090181939082;0.41674745086771803;0.3782613241589197;-0.40683133308133074;-0.3693225326706608;1.0927984278295853;0.999951414055902;10.000292542633474;0.4167740089262295;-0.43522803303447216;-0.43522798972451926;0.3814502027103629;0.36606447489249166;0.5286115508592091;0.9999666023641806
60.960222;1.1015098011250692;0.4167483566786431;0.37826079770339166;-0.406831332868399;-0.3693225325475159;1.0927993708374346;0.9999504400494313;10.000287603619892;0.41677432684580556;-0.4352280325749587;-0.43522798990328376;0.3814508366045787;0.36606538828581336;0.5286115968770289;0.9999665275417613
60.970222;1.1015106704112707;0.4167492580116565;0.3782602442617955;-0.40683133264817095;-0.36932253242707636;1.0928002151520169;0.9999494692296286;10.000282951704431;0.41677463714203217;-0.4352280321168422;-0.43522799008582547;0.38145143462511405;0.36606630808498275;0.5286116548800814;0.9999665644894059
60.980222;1.1015116316087403;0.41675015391055015;0.378259667252852;-0.40683133241965425;-0.36932253231109463;1.092800965732475;0.9999484988301472;10.00027860673792;0.4167749394628031;-0.43522803165986645;-0.43522799027184195;0.38145199444791855;0.36606723427500265;0.5286117265855265;0.9999667108521864
60.990222;1.1015126892676614;0.4167510428584472;0.37825907042187434;-0.4068313321822524;-0.3693225322008225;1.0928016262935238;0.9999475272586268;10.000274574056068;0.4167752335576124;-0.43522803120409875;-0.4352279904611853;0.38145251416772313;0.3660681664519182;0.5286118139228332;0.9999669651388806
61.000222;1.1015138464516747;0.4167519227089363;0.37825845727324214;-0.4068313319353105;-0.36932253209696203;1.0928022003699638;0.9999465532477956;10.00027084597494;0.41677551885997877;-0.4352280307494353;-0.4352279906537065;0.38145299257678206;0.3660691034478244;0.5286119182069612;0.9999673266730281
61.010222;1.1015151045884515;0.41675279086342354;0.378257830621649;-0.4068313316781038;-0.3693225320000221;1.0928026926073502;0.9999455756970145;10.000267405499956;0.4167757944307016;-0.43522803029530155;-0.4352279908493392;0.38145342944041466;0.3660700432170004;0.5286120397339541;0.9999677950043132
61.020222;1.1015164632824486;0.4167536446228061;0.3782571924535467;-0.4068313314102595;-0.3693225319106794;1.092803108940118;0.9999445940104529;10.00026422712485;0.4167760593450449;-0.4352280298410168;-0.4352279910481648;0.3814538255251296;0.366070982899586;0.5286121780489941;0.9999683691657087
61.030222;1.1015179199625766;0.41675448134008886;0.37825654412278914;-0.4068313311321047;-0.3693225318297255;1.0928034555545112;0.9999436080246603;10.000261276546745;0.4167763131957559;-0.4352280293862662;-0.4352279912503341;0.3814541821815887;0.36607191905198916;0.5286123324905619;0.9999690474230091
61.040222;1.1015194697713078;0.4167552982650333;0.37825588672338056;-0.4068313308446053;-0.36932253175780716;1.0928037376762654;0.999942617744863;10.00025850909504;0.4167765561925398;-0.43522802893114165;-0.43522799145600827;0.381454500886584;0.36607284805303275;0.5286125025926462;0.999969827209034
61.050222;1.101521105662472;0.4167560924976304;0.37825522143224183;-0.40683133054890985;-0.36932253169535273;1.0928039590587924;0.9999416236188917;10.000255871761178;0.41677678880562863;-0.4352280284758925;-0.4352279916653095;0.3814547833413153;0.36607376646720946;0.528612688199428;0.9999707047729817
61.060222;1.1015228192949047;0.41675686109135474;0.3782545495844086;-0.4068313302458247;-0.36932253164256484;1.092804122060115;0.9999406269682453;10.000253312561886;0.4167770115040563;-0.43522802802075333;-0.43522799187823213;0.3814550318018336;0.36607467140801675;0.5286128892682422;0.999971675027153
61.070222;1.1015246026020593;0.4167576011595483;0.37825387235060937;-0.4068313299356116;-0.3693225315993316;1.0928042280964876;0.999939629832077;10.000250790751124;0.41677722488567587;-0.4352280275660942;-0.435227992094517;0.3814552489746299;0.3660755609936294;0.5286131054689344;0.9999727319246903
61.080222;1.1015264484643998;0.4167583100708313;0.3782531904072072;-0.4068313296180362;-0.3693225315652152;1.0928042780064706;0.9999386344894581;10.000248281519188;0.416777429854413;-0.43522802711266995;-0.43522799231357234;0.38145543764985035;0.3660764344598633;0.5286133359584281;0.9999738689697538
61.090222;1.101528350161851;0.41675898556542396;0.3782525041595439;-0.40683132929253835;-0.3693225315395657;1.0928042717163624;0.9999376430742489;10.000245774913024;0.416777627433312;-0.4352280266615198;-0.4352279925345438;0.3814556004899231;0.3660772917228167;0.5286135795192968;0.9999750795398822
61.100222;1.1015303006765782;0.41675962574240755;0.3782518142936907;-0.4068313289585938;-0.3693225315215664;1.0928042076083528;0.999936657187408;10.00024327065067;0.4167778184189589;-0.435228026213603;-0.43522799275647467;0.38145573980719294;0.36607813285035495;0.528613834683847;0.99997635733471
61.110222;1.1015322926049744;0.4167602291888437;0.37825112199670446;-0.4068313286159518;-0.3693225315101178;1.092804082333278;0.9999356776775867;10.000240773910347;0.41677800333949505;-0.4352280257696981;-0.43522799297852016;0.3814558572066854;0.36607895780824834;0.5286140996161413;0.9999776972013376
61.120222;1.1015343185946869;0.41676079500367563;0.37825042882672855;-0.4068313282645046;-0.36932253150382566;1.09280389125877;0.9999347045929725;10.000238297843408;0.4167781825715868;-0.43522802533058486;-0.43522799320022637;0.38145595339060995;0.3660797663541163;0.5286143721080167;0.9999790957812926
61.130222;1.1015363712936097;0.41676132228201457;0.37824973654311034;-0.40683132790424636;-0.36932253150126404;1.0928036294182668;0.9999337373267344;10.000235868110467;0.4167783563424762;-0.43522802489700785;-0.4352279934216946;0.38145602842542675;0.3660805579759662;0.528614649844975;0.9999805511580881
61.140222;1.1015384426584738;0.416761809453974;0.3782490467633701;-0.40683132753550005;-0.36932253150114386;1.0928032928341511;0.9999327753275297;10.000233522620709;0.4167785247877765;-0.435228024469477;-0.4352279936434456;0.381456082252654;0.36608133197271403;0.5286149307179375;0.999982061470339
61.150222;1.1015405241755296;0.41676225421995217;0.37824836056949146;-0.40683132715898845;-0.36932253150209027;1.0928028798805531;0.9999318187054264;10.000231305670173;0.41677868809337015;-0.43522802404834277;-0.4352279938660866;0.3814561148501404;0.3660820875546059;0.5286152130784348;0.9999836239275403
61.160222;1.101542608055862;0.4167626540394576;0.3782476786235863;-0.40683132677571743;-0.36932253150225464;1.0928023918696967;0.9999308680129287;10.000229257101703;0.416778846470155;-0.43522802363401275;-0.4352279940900347;0.3814561259784743;0.3660828239090072;0.5286154958399106;0.9999852355597706
61.170222;1.1015446875392465;0.416763006456975;0.3782470015269989;-0.4068313263869251;-0.3693225314992103;1.0928018326356;0.9999299239569377;10.000227402329223;0.4167789999772011;-0.4352280232269946;-0.4352279943153425;0.38145611487030867;0.3660835404435912;0.528615778492143;0.999986894736138
61.180222;1.1015467563236598;0.41676330896042396;0.3782463298357796;-0.4068313259940647;-0.36932253149032535;1.0928012077433706;0.9999289873958922;10.000225753436233;0.41677914844926073;-0.43522802282785034;-0.4352279945415689;0.38145608020535604;0.36608423708138615;0.5286160611825262;0.9999886013551318
61.190222;1.1015488084287004;0.41676355887648886;0.3782456640236258;-0.4068313255986678;-0.3693225314732485;1.0928005236587108;0.9999280592174827;10.000224325878708;0.416779291543519;-0.4352280224371545;-0.43522799476783475;0.38145602049732386;0.3660849142461833;0.5286163445708384;0.999990355445898
61.200222;1.1015508376751928;0.41676375366506013;0.3782450045715374;-0.40683132520212784;-0.36932253144610805;1.0927997871097823;0.9999271405586976;10.000223155452739;0.4167794287446667;-0.4352280220553774;-0.4352279949930926;0.3814559344632801;0.3660855725296458;0.5286166292109146;0.9999921560095605
61.210222;1.1015528363836284;0.4167638912530134;0.37824435182488136;-0.4068313248056792;-0.36932253140749677;1.0927990046487395;0.9999262335157256;10.00022229132059;0.41677955928935506;-0.4352280216827742;-0.4352279952162987;0.38145582117881943;0.3660862124478309;0.5286169146508921;0.9999940010367807
61.220222;1.1015547953434148;0.41676397009920524;0.3782437057970876;-0.4068313244106513;-0.36932253135644155;1.0927981820831925;0.999925341483338;10.000221772490134;0.4167796821679663;-0.43522802131939414;-0.43522799543632074;0.3814556802712924;0.3660868345265169;0.5286171989378484;0.9999958877387262
61.230222;1.1015567052765443;0.41676398911776774;0.37824306633508203;-0.40683132401869176;-0.3693225312923121;1.0927973243836127;0.9999244687032544;10.000221617175567;0.41677979641519564;-0.4352280209651252;-0.43522799565179926;0.3814555120614433;0.36608743930293147;0.5286174791385839;0.9999978124979675
61.240222;1.1015585581027039;0.41676394766019154;0.3782424334040103;-0.40683132363168445;-0.3693225312146429;1.0927964361828049;0.9999236192666895;10.000221830936052;0.41677990140379356;-0.4352280206196891;-0.43522799586117533;0.38145531755644385;0.366088027096012;0.5286177522076186;0.9999997711094467
61.250222;1.1015603478805587;0.41676384557494717;0.37824180703953325;-0.406831323251464;-0.36932253112309643;1.0927955217013166;0.9999227962099936;10.000222416423421;0.41677999669404536;-0.4352280202826021;-0.4352279960628808;0.3814550983787397;0.3660885979979189;0.5286180153704777;1.0000017592902193
