time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.260222;1.1015620712617944;0.41676368304545747;0.3782411870883139;-0.40683132287961427;-0.36932253101756235;1.0927945841043987;0.9999220010777572;10.000223375241823;0.41678008172029735;-0.435228019953183;-0.435227996255563;0.38145485658789546;0.3660891520966026;0.5286182663329242;1.0000037729102873
61.270222;1.1015637264804172;0.41676346012647314;0.3782405731716871;-0.4068313225174028;-0.3693225308980929;1.0927936251610144;0.9999212339009822;10.00022471189006;0.41678015581249106;-0.43522801963076607;-0.4352279964382522;0.3814545944494317;0.36608968960171334;0.528618503634834;1.0000058079213945
61.280222;1.1015653116822821;0.41676317649905026;0.378239965005314;-0.40683132216576756;-0.3693225307646886;1.092792645396925;0.9999204939507844;10.000226440737158;0.416780218607269;-0.43522801931503124;-0.43522799661042444;0.38145431428887194;0.36609021088039967;0.5286187268760744;1.000007860410231
61.290222;1.1015668243665948;0.41676283157727684;0.3782393628914776;-0.4068313218254004;-0.36932253061715636;1.0927916442500194;0.9999197807678286;10.00022857762222;0.4167802704785668;-0.43522801900601504;-0.43522799677193097;0.3814540184426389;0.366090716566502;0.5286189365123878;1.0000099270200409
61.300222;1.1015682620410179;0.4167624245921136;0.3782387679567067;-0.40683132149687395;-0.3693225304551492;1.0927906196755086;0.9999190939286791;10.000231121657627;0.41678031246732355;-0.4352280187037144;-0.4352279969228308;0.3814537092616294;0.3660912076721957;0.5286191332340645;1.0000120054581867
61.310222;1.1015696230594274;0.4167619547940504;0.37823818191421027;-0.40683132118066545;-0.36932253027839984;1.0927895680067747;0.9999184319973577;10.000234054359122;0.41678034591707797;-0.4352280184077895;-0.4352279970631564;0.3814533891009749;0.36609168544770915;0.5286193173438068;1.0000140946592688
61.320222;1.1015709070041577;0.41676142186149245;0.37823760678432;-0.4068313208771114;-0.369322530086953;1.092788484975972;0.9999177927584171;10.00023735616349;0.4167803724715212;-0.43522801811764866;-0.4352279971927592;0.3814530602501912;0.3660921509744847;0.5286194886267783;1.000016194239047
61.330222;1.1015721143551516;0.41676082615684473;0.37823704488887117;-0.4068313205865121;-0.36932252988110226;1.0927873668286527;0.9999171746520433;10.00024101832627;0.41678039426325836;-0.4352280178326127;-0.43522799731138984;0.3814527248707064;0.3660926048333775;0.5286196467196318;1.0000183034774215
61.340222;1.101573246001203;0.4167601689775931;0.3782364989545212;-0.4068313203094677;-0.36932252966120044;1.0927862107239783;0.9999165772695432;10.000245040635157;0.4167804137914366;-0.435228017551831;-0.435227997418816;0.38145238491518163;0.3660930470928254;0.5286197914116011;1.0000204209226298
61.350222;1.101574303323999;0.4167594529477383;0.37823597220063837;-0.40683132004709555;-0.36932252942774096;1.092785014778114;0.9999160004781105;10.00024942092741;0.4167804336076628;-0.43522801727415256;-0.43522799751478103;0.3814520419580026;0.3660934775790197;0.5286199224233832;1.000022544722565
61.360222;1.1015752883027066;0.4167586820043816;0.37823546818710446;-0.406831319800883;-0.36932252918152;1.092783777726339;0.9999154440731858;10.000254145280818;0.41678045599499214;-0.4352280169983178;-0.4352279975989249;0.3814516971162382;0.3660938962497937;0.528620039089256;1.0000246727589002
61.370222;1.101576203327805;0.41675786080721483;0.3782349902409705;-0.40683131957242047;-0.3693225289235036;1.0927824986106012;0.9999149085495597;10.000259185945483;0.4167804826508486;-0.4352280167232063;-0.43522799767066583;0.38145135120723705;0.36609430337807497;0.5286201405571576;1.0000268027072525
61.380222;1.1015770512880836;0.41675699416567735;0.378234540899276;-0.40683131936316735;-0.369322528654481;1.0927811771383553;0.9999143951307483;10.000264509413718;0.41678051470143335;-0.43522801644779424;-0.4352279977289089;0.3814510050253478;0.366094699460855;0.5286202262069625;1.000028932328077
61.390222;1.1015778357661399;0.4167560867849375;0.3782341218047622;-0.40683131917418247;-0.3693225283747668;1.0927798141942175;0.9999139048187266;10.000270088377516;0.4167805531507039;-0.4352280161711161;-0.4352279977718946;0.38145065949174317;0.3660950850561967;0.5286202958320829;1.0000310593527202
61.400222;1.1015785606996074;0.4167551431218701;0.37823373390157533;-0.4068313190059592;-0.3693225280843047;1.0927784117280472;0.9999134384722881;10.000275906854426;0.4167805991712184;-0.43522801589235693;-0.4352279977976392;0.3814503155421538;0.3660954606633261;0.5286203495945536;1.0000331812227496
61.410222;1.1015792297146352;0.4167541673068085;0.3782333777538181;-0.4068313188585814;-0.36932252778314323;1.0927769722620908;0.9999129979305188;10.00028195685042;0.4167806537866009;-0.4352280156108521;-0.43522799780463445;0.38144997407436393;0.3660958267023448;0.5286203877837885;1.0000352955959269
61.420222;1.1015798460726658;0.41675316320326605;0.37823305397046564;-0.40683131873197675;-0.3693225274717293;1.0927754985155076;0.9999125863644284;10.000288234231839;0.41678071733405475;-0.43522801532611166;-0.43522799779223154;0.3814496362785533;0.36609618366037316;0.528620410648366;1.0000374009015043
61.430222;1.1015804133220648;0.4167521345292206;0.37823276353863655;-0.40683131862596034;-0.36932252715084996;1.0927739929337972;0.9999122075300443;10.000294735649899;0.41678078941669816;-0.4352280150378718;-0.4352279977607916;0.38144930392726134;0.3660965322205978;0.5286204185975366;1.0000394959591876
61.440222;1.101580935704539;0.41675108490815127;0.37823250779149503;-0.4068313185401668;-0.36932252682142186;1.0927724573846085;0.9999118649727922;10.000301454627124;0.41678086922590246;-0.4352280147459107;-0.4352279977116298;0.3814489791912437;0.36609687320227224;0.5286204123708601;1.0000415793358
61.450222;1.1015814181958532;0.41675001777618803;0.37823228810748777;-0.4068313184739942;-0.3693225264842933;1.0927708935952243;0.9999115617518762;10.000308382314907;0.4167809556837888;-0.43522801444974113;-0.43522799764653913;0.38144866424303364;0.3660972075449029;0.5286203927662629;1.0000436491387112
61.460222;1.101581866675682;0.4167489362691263;0.37823210574896354;-0.40683131842670006;-0.36932252614008343;1.092769303799379;0.9999113006625193;10.000315516751805;0.4167810476768332;-0.4352280141485317;-0.4352279975672066;0.38144836093786344;0.36609753641518256;0.528620360414394;1.0000457029219216
61.470222;1.1015822877632535;0.41674784326955255;0.3782319618891177;-0.4068313183977475;-0.3693225257890307;1.0927676909705586;0.9999110849460978;10.00032287072256;0.41678114453177556;-0.435228013841419;-0.4352279974750085;0.3814480706199536;0.36609786120121085;0.5286203159629865;1.0000477377466128
61.480222;1.1015826880109023;0.4167467415077434;0.3782318575637704;-0.40683131838703995;-0.36932252543116784;1.0927660585705041;0.9999109193544458;10.000330465741973;0.4167812461645759;-0.43522801352797985;-0.4352279973711827;0.3814477940522217;0.36609818344213085;0.5286202602410303;1.00004975065863
61.490222;1.1015830732841045;0.4167456335152753;0.37823179353253034;-0.40683131839480274;-0.3693225250668671;1.0927644104331637;0.9999108106308582;10.000338315878604;0.4167813529139408;-0.43522801320840176;-0.4352279972570599;0.3814475312952495;0.36609850481883266;0.5286201941485116;1.0000517390644574
61.500222;1.1015834488265066;0.41674452147025187;0.37823177018732;-0.40683131842139975;-0.3693225246970789;1.092762750964654;0.9999107664553355;10.000346417822628;0.4167814652821368;-0.4352280128833072;-0.43522799713402943;0.38144728144652845;0.36609882705143487;0.528620118461754;1.0000537007108725
61.510222;1.1015838196028556;0.41674340699782947;0.3782317876358763;-0.40683131846725973;-0.3693225243229519;1.0927610847172395;0.9999107939948257;10.000354755386827;0.41678158345543176;-0.4352280125536183;-0.43522799700323916;0.3814470427136274;0.36609915169241475;0.5286200337694836;1.000055633230454
61.520222;1.1015841906882253;0.4167422910028574;0.3782318459705204;-0.40683131853277005;-0.3693225239453968;1.0927594157787262;0.9999108994139979;10.00036331183728;0.416781707016517;-0.4352280122205105;-0.43522799686541525;0.38144681317052737;0.36609948008548776;0.5286199404394414;1.0000575333035588
61.530222;1.1015845675255311;0.4167411738477903;0.3782319454354809;-0.40683131861819327;-0.36932252356497325;1.0927577475059123;0.9999110875396942;10.00037207922846;0.4167818352154797;-0.43522801188527227;-0.4352279967209429;0.38144659155646926;0.3660998134507413;0.5286198385558527;1.0000593964286317
61.540222;1.1015849555541923;0.41674005597425806;0.3782320862921394;-0.4068313187238437;-0.36932252318184106;1.0927560822941422;0.9999113612821459;10.000381059740981;0.4167819672541734;-0.4352280115491995;-0.4352279965699417;0.3814463774708693;0.3661001528862707;0.5286197280695465;1.0000612178879802
61.550222;1.1015853590921796;0.4167389384039166;0.3782322686433485;-0.40683131885032775;-0.3693225227958395;1.0927544216888658;0.9999117214165713;10.000390262802076;0.41678210207137273;-0.43522801121346383;-0.43522799641226956;0.381446171064843;0.3661004994182348;0.5286196089379063;1.0000629940302115
61.560222;1.1015857799610547;0.41673782267775505;0.3782324924828915;-0.4068313189984169;-0.3693225224068829;1.09275276629533;0.9999121666154855;10.000399699114354;0.4167822380882377;-0.43522801087879076;-0.4352279962476592;0.3814459724340648;0.3661008539927377;0.528619481094227;1.0000647226419985
61.570222;1.1015862169912636;0.4167367105802635;0.3782327576941447;-0.4068313191687707;-0.36932252201528043;1.0927511154389826;0.99991269364976;10.000409370317932;0.4167823734649784;-0.4352280105453972;-0.4352279960760282;0.3814457810500368;0.36610121708651605;0.528619344646565;1.0000664022681016
61.580222;1.10158666701781;0.4167356039789424;0.37823306377675314;-0.40683131936199635;-0.3693225216217903;1.09274946770724;0.999913297767866;10.000419265181115;0.41678250661548555;-0.4352280102134269;-0.4352279958977726;0.38144559572831754;0.3661015882744986;0.5286192001112446;1.0000680315523587
61.590222;1.1015871260995682;0.41673450468212275;0.37823340972624653;-0.40683131957879864;-0.36932252122760406;1.0927478219999762;0.999913972808543;10.00042936563338;0.41678263670545473;-0.43522800988336696;-0.4352279957138255;0.38144541503654655;0.36610196639860154;0.5286190481994217;1.000069609075373
61.600222;1.1015875896473077;0.4167334142995412;0.37823379422676773;-0.40683131981979975;-0.369322520834275;1.0927461781774648;0.9999147113041298;10.000439648684008;0.4167827639646305;-0.43522800955612867;-0.43522799552546665;0.38144523774380673;0.3661023503886538;0.5286188894447195;1.0000711333609602
61.610222;1.1015880520585462;0.4167323341195627;0.3782342156341374;-0.4068313200852465;-0.36932252044355285;1.0927445373588667;0.9999155052471642;10.00045008519931;0.4167828895280956;-0.4352280092328886;-0.4352279953340755;0.38144506326957894;0.36610274005255905;0.5286187240435468;1.0000726029033284
61.620222;1.10158850701215;0.4167312649636123;0.37823467164521557;-0.4068313203749551;-0.3693225200571814;1.092742901656514;0.9999163469604087;10.000460644912021;0.41678301500668596;-0.43522800891485564;-0.43522799514098365;0.38144489189407366;0.3661031361568849;0.5286185517952297;1.0000740159561636
61.630222;1.1015889486625627;0.416730207275727;0.3782351592406505;-0.4068313206884186;-0.36932251967679836;1.0927412733755444;0.9999172294058436;10.000471299493723;0.41678314211362655;-0.43522800860323435;-0.4352279949473638;0.38144472453343814;0.36610353989689326;0.5286183719528601;1.0000753701153513
61.640222;1.101589373115988;0.4167291614447529;0.37823567515346945;-0.40683132102489455;-0.36932251930394205;1.092739654494224;0.9999181461546394;10.000482016317735;0.416783272349066;-0.43522800829943914;-0.4352279947540605;0.3814445625002632;0.3661039522702462;0.5286181829644038;1.000076662158313
61.650222;1.1015897790471307;0.416728127904138;0.3782362163806994;-0.406831321383596;-0.3693225189400869;1.0927380465427512;0.9999190911428599;10.000492750880008;0.41678340695625005;-0.4352280080051743;-0.4352279945615539;0.381444407360664;0.36610437367772997;0.5286179824780314;1.000077888493597
61.660222;1.1015901670543662;0.41672710706855787;0.3782367801617508;-0.4068313217640298;-0.3693225185867161;1.0927364505596429;0.9999200583150166;10.000503447053896;0.41678354731497164;-0.4352280077222082;-0.4352279943702371;0.3814442605923796;0.3661048038554175;0.5286177678345255;1.0000790459523048
61.670222;1.1015905385363058;0.41672609929737164;0.37823736364532584;-0.40683132216615575;-0.36932251824524354;1.0927348668974624;0.9999210416717075;10.000514045537047;0.41678369518069996;-0.4352280074521692;-0.4352279941806781;0.3814441231715797;0.36610524203229006;0.5286175363856328;1.0000801322305333
61.680222;1.1015908948903321;0.4167251048380405;0.3782379640472991;-0.40683132259022;-0.3693225179168094;1.092733295262333;0.9999220362959943;10.000524494270984;0.41678385232380494;-0.43522800719656984;-0.4352279939935779;0.3814439954245022;0.3661056870066825;0.5286172853788259;1.0000811462483978
61.690222;1.1015912373482732;0.41672412389604857;0.3782385791715469;-0.40683132303652114;-0.3693225176023977;1.0927317355705157;0.9999230394357735;10.000534753782098;0.41678402003369824;-0.43522800695689384;-0.4352279938096428;0.38144387715230077;0.3661061370090262;0.5286170120486463;1.0000820885293236
61.700222;1.1015915671111558;0.4167231566305787;0.378239207537321;-0.4068313235051568;-0.36932251730312704;1.0927301885755243;0.9999240497534819;10.000544794874848;0.41678419894653623;-0.43522800673466455;-0.43522799362951925;0.3814437678148713;0.36610658965160997;0.5286167139087414;1.000082960788535
61.710222;1.1015918850827744;0.4167222027682639;0.3782398482265911;-0.40683132399566196;-0.36932251702023255;1.092728655179779;0.9999250654478187;10.000554595300201;0.4167843891164743;-0.4352280065314995;-0.4352279934537975;0.3814436667174216;0.3661070421430426;0.5286163888720466;1.0000837652102241
61.720222;1.1015921916061386;0.4167212612615647;0.37824050073791077;-0.40683132450691745;-0.3693225167549418;1.0927271351194128;0.9999260834536949;10.000564141898915;0.4167845902127887;-0.4352280063491005;-0.43522799328308887;0.3814435732048553;0.36610749157643285;0.5286160353748456;1.0000845043677231
61.730222;1.1015924869387888;0.4167203305840898;0.3782411646945026;-0.4068313250374943;-0.36932251650852677;1.0927256264727743;0.9999270997704331;10.000573431382039;0.41678480186902467;-0.4352280061892864;-0.43522799311796717;0.3814434866674656;0.36610793511259604;0.5286156526039549;1.0000851814725389
61.740222;1.1015927714652067;0.41671940939186264;0.3782418394342901;-0.406831325585835;-0.36932251628231944;1.0927241264605325;0.9999281102695478;10.00058246308268;0.4167850238278145;-0.43522800605396267;-0.4352279929588102;0.3814434063313255;0.36610837005537783;0.528615240630817;1.0000858005343085
61.750222;1.1015930447707543;0.41671849681698386;0.37824252364152494;-0.40683132614995515;-0.36932251607757777;1.0927226327536645;0.9999291116920671;10.000591231334484;0.4167852556445412;-0.4352280059448166;-0.4352279928058874;0.3814433312440489;0.36610879401650515;0.5286148003046912;1.0000863661519674
61.760222;1.1015933047718054;0.4167175923388619;0.3782432152255428;-0.4068313267271774;-0.3693225158953329;1.0927211445228955;0.9999301015787774;10.000599727833032;0.41678549659201236;-0.43522800586311305;-0.4352279926595626;0.38144326041557614;0.3661092051621919;0.5286143328969264;1.0000868830056362
61.770222;1.1015935478232919;0.41671669557589236;0.3782439116184953;-0.40683132731425187;-0.3693225157363025;1.0927196627545042;0.9999310772562083;10.000607951016217;0.41678574600728796;-0.43522800580973714;-0.4352279925202118;0.38144319253602754;0.3661096021451696;0.5286138397360521;1.0000873558904402
61.780222;1.101593769263887;0.4167158060539306;0.37824461029055223;-0.40683132790755583;-0.36932251560083595;1.0927181899262637;0.9999320356862368;10.000615909687266;0.4167860034634992;-0.4352280057850981;-0.4352279923879455;0.3814431256386055;0.3661099836010265;0.5286133222308346;1.0000877900662735
61.790222;1.101593964127523;0.4167149229708687;0.37824530900857517;-0.4068313285032094;-0.3693225154888679;1.0927167294499642;0.9999329740436849;10.000623617562155;0.4167862685003184;-0.4352280057890102;-0.43522799226256853;0.3814430574268414;0.366110347702528;0.5286127822636278;1.000088191109161
61.800222;1.101594127951836;0.4167140450225825;0.37824600569968725;-0.40683132909732433;-0.36932251540007105;1.0927152848695612;0.9999338898606085;10.000631086091474;0.4167865402485028;-0.4352280058207511;-0.4352279921438577;0.38144298578314595;0.36611069216487785;0.5286122223543384;1.000088564672459
61.810222;1.101594257148923;0.4167131701808756;0.3782466983539544;-0.4068313296863785;-0.3693225153342386;1.092713858577307;0.9999347807053319;10.00063832065913;0.4167868173677883;-0.4352280058791746;-0.4352279920318481;0.38144290887585974;0.3661110144984149;0.5286116451808855;1.000088916162257
61.820222;1.1015943488832387;0.41671229557679695;0.37824738521249746;-0.40683133026745977;-0.36932251529146803;1.092712450341433;0.9999356440297008;10.000645320860036;0.41678709826712085;-0.4352280059628838;-0.4352279919269346;0.38144282510550426;0.36611131222377646;0.5286110528592644;1.0000892500856122
61.830222;1.1015944007736338;0.4167114180101145;0.3782480649860275;-0.4068313308382614;-0.36932251527196436;1.0927110573375158;0.9999364776165095;10.000652082230506;0.4167873814142936;-0.4352280060704395;-0.43522799182970345;0.38144273311221;0.3661115829769228;0.5286104467952676;1.0000895703592587
61.840222;1.1015944104922926;0.4167105349082064;0.3782487368860476;-0.40683133139686123;-0.3693225152757564;1.0927096760489132;0.9999372798310011;10.000658596995661;0.4167876656265435;-0.4352280062005607;-0.4352279917406371;0.3814426318785174;0.36611182460925623;0.528609828345804;1.0000898817383654
61.850222;1.101594375776553;0.41670964479931766;0.3782494005054919;-0.40683133194151394;-0.36932251530254623;1.092708303517407;0.9999380490364643;10.00066485384869;0.4167879500927766;-0.43522800635228814;-0.43522799166000664;0.381442520938571;0.3661120352922434;0.5286091995595036;1.000090190364639
61.860222;1.1015942951974647;0.4167087469787299;0.3782500556560741;-0.4068313324707625;-0.3693225153518545;1.092706937022524;0.9999387828619246;10.00067083504974;0.4167882342995448;-0.43522800652497023;-0.4352279915878766;0.38144240040411426;0.36611221338511757;0.5286085631912849;1.0000905029171632
61.870222;1.1015941685155866;0.4167078409440753;0.3782507021375449;-0.4068313329836747;-0.36932251542333;1.092705573863141;0.9999394778702065;10.000676511498417;0.41678851810267464;-0.4352280067181075;-0.43522799152408465;0.3814422706975888;0.3661123572425433;0.5286079222576945;1.0000908259470545
61.880222;1.1015939961089607;0.41670692611636384;0.3782513396097167;-0.4068313334798237;-0.36932251551674594;1.0927042117999175;0.9999401298592642;10.00068184248232;0.41678880160886583;-0.43522800693120706;-0.43522799146832164;0.3814421324372686;0.3661124653283694;0.5286072798474414;1.0000911661782954
61.890222;1.1015937790551658;0.41670600192269985;0.3782519677893228;-0.40683133395915944;-0.36932251563183605;1.092702848978996;0.9999407347434915;10.000686782502406;0.4167890848656978;-0.43522800716361665;-0.43522799142027113;0.38144198660673306;0.36611253647371617;0.5286066392200399;1.0000915306797993
61.900222;1.1015935199631859;0.4167050680504327;0.3782525865407009;-0.4068313344219478;-0.36932251576846764;1.092701483149381;0.9999412890602376;10.000691287378036;0.4167893677941262;-0.43522800741432627;-0.4352279913796499;0.38144183448418734;0.3661125700546266;0.5286060037660218;1.0000919261967562
61.910222;1.101593222924412;0.4167041244949842;0.3782531955560929;-0.4068313348686866;-0.3693225159270286;1.0927001115803654;0.9999417894223728;10.000695313819465;0.41678965033764565;-0.435228007681874;-0.43522799134631257;0.3814416772266948;0.36611256597251557;0.5286053766019981;1.0000923584756654
61.920222;1.1015928927944882;0.41670317131793544;0.37825379420010935;-0.40683133530004506;-0.3693225161085492;1.0926987316834693;0.9999422316910065;10.000698818734582;0.41678993253490576;-0.435228007964425;-0.43522799132044704;0.3814415157011969;0.3661125243260835;0.528604760252774;1.000092832146887
61.930222;1.1015925347523252;0.4167022086029804;0.37825438184147914;-0.40683133571680735;-0.3693225163143008;1.0926973410371266;0.9999426113270112;10.000701764215892;0.4167902144491316;-0.43522800826000496;-0.43522799130248246;0.3814413506524874;0.3661124450074106;0.5286041568486576;1.0000933508520888
61.940222;1.1015921542529432;0.4167012367713071;0.3782549581160853;-0.40683133611976124;-0.3693225165452339;1.0926959370301919;0.9999429252308254;10.000704123264912;0.41679049615302244;-0.4352280085667603;-0.4352279912928518;0.3814411827785998;0.3661123275721241;0.5286035683106144;1.0000939171960441
61.950222;1.1015917578040737;0.41670025673497907;0.37825552268879187;-0.40683133650965647;-0.36932251680187456;1.092694516962596;0.9999431731288565;10.000705879013802;0.4167907779357457;-0.43522800888308366;-0.4352279912920477;0.381441012723757;0.3661121714712197;0.5286029961401616;1.0000945327033413
61.960222;1.1015913543102107;0.416699269806071;0.3782560747975248;-0.4068313368872499;-0.3693225170846344;1.0926930784271278;0.9999433567888046;10.000707019594124;0.41679106042976144;-0.43522800920766785;-0.43522799130073797;0.38144084118705873;0.36611197638251086;0.5286024414787819;1.00009519836072
61.970222;1.1015909550757967;0.41669827792371633;0.3782566130434313;-0.40683133725333653;-0.3693225173939703;1.0926916200633363;0.9999434783008785;10.000707539344011;0.4167913445285953;-0.43522800953953095;-0.4352279913196317;0.38144066898085455;0.36611174230548665;0.5286019057826897;1.0000959150771518
61.980222;1.1015905719058745;0.4166972841272707;0.37825713552203044;-0.4068313376087987;-0.3693225177302891;1.0926901426854283;0.999943539027248;10.000707448183304;0.416791631446179;-0.4352280098779022;-0.4352279913492512;0.38144049686315984;0.3661114694119477;0.5286013911633777;1.0000966831488247
61.990222;1.1015902157339366;0.4166962925148541;0.378257640209086;-0.4068313379546432;-0.3693225180938465;1.0926886493663799;0.9999435392555204;10.000706777130587;0.41679192271009213;-0.4352280102220972;-0.4352279913898931;0.38144032537288314;0.36611115776247416;0.528600899727183;1.0000975015650617
62.000222;1.1015898973120777;0.4166953076105167;0.3782581253907694;-0.4068313382918595;-0.36932251848451514;1.0926871443852162;0.9999434789654212;10.000705571950515;0.4167922197201989;-0.4352280105715115;-0.4352279914418006;0.38144015481373433;0.36611080712948557;0.5286004327890627;1.0000983676638457
62.010222;1.1015896282129847;0.4166943337818838;0.3782585898047784;-0.406831338621209;-0.36932251890145673;1.092685632725513;0.999943359332908;10.000703881937584;0.4167925233251886;-0.43522801092557994;-0.43522799150528874;0.38143998522579114;0.36611041712558423;0.5285999908956742;1.000099276855394
62.020222;1.101589420547123;0.4166933750799579;0.37825903256932064;-0.40683133894318435;-0.369322519343127;1.0926841197126766;0.9999431830601654;10.000701754356141;0.4167928339046967;-0.4352280112836975;-0.4352279915808255;0.3814398164099561;0.36610998735052214;0.5285995743727048;1.0001002230450158
62.030222;1.1015892861835777;0.4166924354474657;0.37825945307566156;-0.4068313392581276;-0.3693225198076768;1.0926826096957856;0.9999429533612352;10.000699231254357;0.4167931517775159;-0.43522801164523517;-0.4352279916691797;0.3814396481331159;0.36610951737440245;0.5285991837741909;1.000101199818447
62.040222;1.1015892362066866;0.41669151883884503;0.3782598508215837;-0.40683133956648093;-0.3693225202933512;1.0926811052749907;0.9999426729979115;10.000696343985181;0.4167934775388108;-0.43522801200956557;-0.43522799177144866;0.38143948037090825;0.36610900672624946;0.528598820204915;1.0001022014879792
62.050222;1.1015892802435796;0.41669062893324504;0.37826022537686926;-0.4068313398690513;-0.3693225207984869;1.092679608204576;0.9999423439212659;10.000693115741317;0.41679381216615796;-0.4352280123759873;-0.43522799188893235;0.38143931337420467;0.36610845499117045;0.5285984854603021;1.0001032234444573
62.060222;1.1015894257991172;0.41668976898867166;0.37826057655856843;-0.40683134016702077;-0.36932252132118015;1.0926781206593164;0.9999419675977208;10.000689573863571;0.41679415688167143;-0.4352280127436544;-0.4352279920231232;0.38143914754552916;0.3661078619381512;0.5285981816297807;1.0001042616052847
62.070222;1.1015896781107737;0.41668894220527963;0.3782609045532462;-0.40683134046174874;-0.3693225218591524;1.0926766455901937;0.9999415460981963;10.000685756059369;0.41679451288922686;-0.4352280131116943;-0.4352279921758131;0.3814389833280577;0.3661072274721265;0.5285979105878007;1.0001053116418708
62.080222;1.101590040356326;0.41668815185532926;0.3782612098192046;-0.40683134075464317;-0.3693225224099273;1.0926751862679103;0.9999410831634925;10.000681705972866;0.41679488125274555;-0.43522801347944484;-0.43522799234902715;0.3814388212436535;0.36610655152004357;0.5285976739125287;1.0001063689359035
62.090222;1.101590514142999;0.4166874007066327;0.3782614928705366;-0.4068313410471608;-0.3693225229709266;1.0926737457605185;0.999940584131412;10.000677469526217;0.4167952628500733;-0.43522801384654275;-0.4352279925448472;0.3814386621375085;0.3661058341714183;0.5285974727737078;1.0001074287045482
62.100222;1.1015911005420271;0.4166866905682805;0.378261754297562;-0.40683134134071147;-0.36932252353946327;1.0926723265607168;0.9999400548455145;10.000673097868582;0.4167956582664052;-0.43522801421287505;-0.43522799276536395;0.3814385075116488;0.36610507589428964;0.5285973076496076;1.0001084860262066
62.110222;1.1015918008695043;0.4166860225292427;0.3782619951901327;-0.4068313416362907;-0.3693225241128614;1.0926709305595812;0.9999395007168029;10.000668651109441;0.41679606776615813;-0.43522801457850396;-0.4352279930126131;0.3814383595238213;0.36610427741160595;0.5285971783381156;1.0001095364884458
62.120222;1.1015926163391878;0.41668539739157484;0.3782622174978406;-0.40683134193415016;-0.3693225246886192;1.0926695596944949;0.9999389267956643;10.000664196152643;0.41679649127612634;-0.43522801494354635;-0.4352279932883643;0.3814382204350901;0.3661034392034007;0.5285970842405935;1.0001105764886893
62.130222;1.1015935471787595;0.4166848160140351;0.37826242388078135;-0.40683134223390327;-0.3693225252644787;1.0926682163759314;0.999938338302166;10.000659800566726;0.41679692830436293;-0.4352280153081976;-0.4352279935938384;0.38143809197485296;0.3661025610684403;0.5285970246123611;1.000111602361506
62.140222;1.101594592091251;0.41668427949963677;0.3782626171870665;-0.4068313425348514;-0.36932252583845415;1.0926669034486565;0.999937740683239;10.000655528316091;0.4167973779709469;-0.43522801567296;-0.4352279939293954;0.38143797521825984;0.36610164231130093;0.5285969986289817;1.0001126099317574
62.150222;1.1015957483617234;0.4166837890240407;0.37826280003039753;-0.4068313428362455;-0.3693225264088951;1.0926656246355215;0.9999371391084089;10.000651437305967;0.4167978391736513;-0.43522801603864736;-0.435227994294452;0.38143787083311886;0.36610068244791705;0.528597005464799;1.0001135955079787
62.160222;1.1015970123457135;0.41668334549225816;0.3782629747086817;-0.40683134313745956;-0.36932252697453916;1.092664384939649;0.9999365375774737;10.000647579415475;0.41679831061218375;-0.4352280164060225;-0.4352279946878084;0.38143777923760336;0.36609968173106366;0.5285970445048603;1.0001145568950616
62.170222;1.1015983794128932;0.4166829491995347;0.378263143093188;-0.4068313434379078;-0.3693225275344612;1.0926631902583912;0.9999359383707804;10.000644004286366;0.41679879062457514;-0.4352280167755095;-0.43522799510802285;0.38143770056108367;0.3660986412769517;0.5285971152989679;1.0001154928884637
62.180222;1.101599842822109;0.4166825994869505;0.3782633062695617;-0.4068313437368403;-0.3693225280879756;1.0926620468942785;0.9999353423202196;10.000640757414207;0.4167992772319192;-0.4352280171471138;-0.435227995553608;0.3814376345778939;0.36609756299512397;0.5285972174077911;1.000116402101818
62.190222;1.1016013929540254;0.4166822946306828;0.3782634644620767;-0.4068313440334359;-0.3693225286345337;1.0926609610590392;0.9999347490113074;10.000637869446036;0.4167997684900098;-0.4352280175203164;-0.43522799602318535;0.3814375808579583;0.3660964493446604;0.5285973506080794;1.00011728306483
62.200222;1.101603018402072;0.41668203210722615;0.3782636175462631;-0.40683134432699525;-0.36932252917352887;1.0926599379323552;0.9999341565635199;10.00063534934724;0.41680026279183385;-0.4352280178940806;-0.43522799651558974;0.38143753897814475;0.3660953029950529;0.5285975149001125;1.0001181353605055
62.210222;1.101604707480061;0.4166818088821943;0.37826376556640545;-0.40683134461684406;-0.3693225297040954;1.092658981274072;0.9999335617199835;10.000633186901547;0.41680075885409407;-0.43522801826710683;-0.4352279970297475;0.3814375084964986;0.36609412652704504;0.5285977100158331;1.0001189598512565
62.220222;1.1016064485487418;0.41668162137904824;0.3782639086698998;-0.4068313449021503;-0.3693225302250422;1.0926580945250146;0.9999329606925201;10.000631357857971;0.4168012555412275;-0.43522801863799665;-0.43522799756448005;0.3814374890016593;0.3660929222836893;0.5285979352834878;1.0001197575348773
62.230222;1.1016082299849648;0.4166814654907734;0.3782640466420668;-0.40683134518194264;-0.36932253073488563;1.092657282202266;0.9999323504928777;10.00062982688018;0.4168017519532757;-0.43522801900515296;-0.43522799811860685;0.38143748034567554;0.3660916925412763;0.5285981899958863;1.0001205284000785
62.240222;1.1016100402629854;0.41668133690794346;0.37826417863489403;-0.40683134545520927;-0.36932253123206055;1.0926565500120033;0.9999317294729705;10.000628551096623;0.41680224775247277;-0.43522801936672056;-0.43522799869116624;0.38143748246877524;0.3660904398330505;0.5285984735394827;1.000121271306147
62.250222;1.1016118680083904;0.4166812312917423;0.37826430331674676;-0.40683134572088375;-0.3693225317152373;1.092655903940179;0.9999310964397755;10.000627486679967;0.4168027433042642;-0.435228019720817;-0.4352279992812793;0.3814374948356732;0.3660891671021029;0.528598785163603;1.0001219844738511
62.260222;1.1016137024180424;0.416681144288816;0.378264419123664;-0.406831345977768;-0.36932253218332023;1.0926553494605014;0.9999304498599915;10.000626592732798;0.4168032395133911;-0.4352280200658326;-0.43522799988783734;0.3814375162572932;0.366087877604892;0.5285991236149745;1.0001226655224622
62.270222;1.1016155336793794;0.4166810717517766;0.3782645244834041;-0.4068313462245409;-0.3693225326352049;1.092654891353978;0.9999297880411527;10.000625830470927;0.4168037374734714;-0.4352280204004326;-0.43522800050957905;0.3814375453397222;0.3660865746935267;0.5285994869226225;1.0001233109836707
62.280222;1.1016173531040223;0.41668100991007084;0.3782646181517141;-0.40683134645984226;-0.369322533069719;1.0926545340701177;0.9999291093854138;10.000625163533305;0.4168042380968269;-0.43522802072336336;-0.4352280011454719;0.38143758095860303;0.3660852618079413;0.5285998727948993;1.000123916346054
62.290222;1.101619153553814;0.4166809554116824;0.37826469937705026;-0.40683134668233056;-0.36932253348566263;1.0926542818657192;0.9999284122819269;10.00062455923754;0.41680474187927297;-0.43522802103337027;-0.4352280017948815;0.3814376221096559;0.3660839425888588;0.5286002793191041;1.000124476957892
62.300222;1.1016209297078088;0.41668090550176723;0.37826476772059403;-0.4068313468907212;-0.36932253388184066;1.0926541380710573;0.9999276950410395;10.000623987799468;0.4168052489277046;-0.4352280213293057;-0.4352280024575115;0.3814376673976559;0.36608262065224473;0.528600705273681;1.0001249886057395
62.310222;1.1016226771973339;0.41668085806806926;0.37826482290258506;-0.406831347083795;-0.36932253425715206;1.092654104608937;0.9999269563219895;10.00062341907382;0.41680575944122733;-0.43522802161031715;-0.43522800313325566;0.3814377149665472;0.36608129923326527;0.5286011500694803;1.0001254474631698
62.320222;1.1016243912209558;0.416680811292688;0.3782648649039011;-0.40683134726033054;-0.3693225346105997;1.0926541827157654;0.9999261957817517;10.000622817889814;0.41680627430260786;-0.43522802187593135;-0.435228003821893;0.3814377628820181;0.3660799811169841;0.5286016135495298;1.0001258503011878
62.330222;1.10162606570568;0.41668076339770993;0.3782648942273549;-0.40683134741915833;-0.36932253494132217;1.092654373515833;0.9999254136569693;10.000622145753391;0.41680679497948653;-0.43522802212609885;-0.4352280045228049;0.3814378095435228;0.3660786688240778;0.5286020958932544;1.0001261944982653
62.340222;1.10162769333873;0.4166807127915938;0.3782649120039342;-0.406831347559388;-0.3693225352487602;1.09265467746967;0.9999246091584495;10.000621370244799;0.4168073227907737;-0.43522802236131564;-0.43522800523489114;0.3814378540031165;0.3660773650377252;0.5286025976876709;1.0001264776648673
62.350222;1.1016292666739926;0.4166806582368895;0.378264919742009;-0.4068313476804284;-0.3693225355326382;1.0926550939905766;0.9999237796681398;10.00062047074808;0.4168078584656999;-0.4352280225826415;-0.4352280059566808;0.38143789602392386;0.36607607303302325;0.5286031196971525;1.0001266977054317
62.360222;1.1016307795479356;0.41668059880046054;0.3782649190782291;-0.4068313477818075;-0.369322535792794;1.092655622392665;0.9999229215942059;10.000619436853984;0.4168084022938196;-0.4352280227915989;-0.43522800668663947;0.381437935927325;0.366074796594105;0.528603662477425;1.000126853117905
62.370222;1.101632227515962;0.41668053369034663;0.3782649118003303;-0.40683134786317293;-0.36932253602924203;1.0926562628441954;0.9999220314516137;10.00061826565598;0.4168089542475578;-0.4352280229899819;-0.435228007423324;0.3814379744203815;0.366073539502493;0.5286042263809736;1.0001269433576758
62.380222;1.10163360759741;0.4166804621192155;0.37826489982829503;-0.4068313479243435;-0.3693225362423004;1.0926570156565671;0.9999211063236888;10.000616958355115;0.4168095140496345;-0.43522802317941295;-0.43522800816520196;0.38143801229987057;0.36607230511756605;0.5286048116247047;1.000126968958165
62.390222;1.1016349181095304;0.41668038326528173;0.37826488498419236;-0.4068313479652096;-0.36932253643246243;1.0926578801902709;0.9999201440457942;10.000615513949576;0.41681008163555017;-0.43522802336101823;-0.43522800891060287;0.3814380501711029;0.3660710962573751;0.5286054180733625;1.0001269305368132
62.400222;1.101636158289551;0.4166802962638214;0.3782648687798874;-0.4068313479858057;-0.36932253660017195;1.0926588548455611;0.9999191432512048;10.000613926047771;0.416810657494999;-0.4352280235356284;-0.4352280096580027;0.3814380884063391;0.36606991529583915;0.5286060450500214;1.0001268274671042
62.410222;1.1016373275859253;0.4166802001829672;0.37826485234155055;-0.4068313479866782;-0.36932253674576077;1.092659937068897;0.9999181034363473;10.000612187161012;0.41681124233236394;-0.4352280237041408;-0.43522801040626113;0.38143812715140396;0.36606876437184044;0.5286066913663097;1.0001266580617378
62.420222;1.101638425192175;0.41668009421402;0.37826483651414866;-0.40683134796906484;-0.3693225368695542;1.0926611231429513;0.9999170251302676;10.000610294550757;0.4168118365149041;-0.43522802386769566;-0.43522801115462956;0.3814381662709468;0.36606764559716887;0.5286073554210924;1.0001264212641132
62.430222;1.101639449812983;0.4166799780856698;0.37826482222680674;-0.4068313479346504;-0.3693225369719402;1.0926624088123271;0.9999159098659495;10.000608250739255;0.4168124399317958;-0.43522802402760513;-0.43522801190272487;0.3814382052294601;0.3660665610893032;0.5286080354850559;1.000126117788938
62.440222;1.1016403995318338;0.41667985217837733;0.3782648107536322;-0.40683134788522357;-0.36932253705325147;1.092663790079095;0.9999147602375359;10.00060605881634;0.4168130522960491;-0.43522802418509;-0.43522801265049516;0.3814382430144013;0.36606551284237465;0.5286087303439413;1.0001257492918407
62.450222;1.1016412720327473;0.41667971732441417;0.37826480343696534;-0.40683134782246927;-0.36932253711365587;1.0926652631552196;0.9999135802583996;10.000603718552675;0.41681367347585924;-0.4352280243411255;-0.43522801339798484;0.3814382784551683;0.36606450265122037;0.5286094398446772;1.0001253166404158
62.460222;1.1016420648330214;0.4166795746725399;0.378264801403719;-0.4068313477478618;-0.36932253715329555;1.0926668240895485;0.9999123751880844;10.000601225593368;0.41681430356167315;-0.43522802449650067;-0.43522801414502377;0.3814383107336468;0.36606353204011505;0.5286101648569036;1.0001248191098864
62.470222;1.1016427754468197;0.4166794256424907;0.37826480581440897;-0.40683134766266943;-0.36932253717245295;1.0926684688150583;0.9999111509761416;10.000598571153782;0.4168149426743339;-0.4352280246519094;-0.4352280148911214;0.381438339449352;0.36606260205693525;0.5286109068391325;1.0001242548880718
62.480222;1.1016434016721708;0.4166792721049995;0.3782648181567209;-0.4068313475681998;-0.3693225371715097;1.0926701935987844;0.9999099144225733;10.000595744694197;0.4168155908117285;-0.4352280248080885;-0.435228015635555;0.38143836422072047;0.36606171311360275;0.5286116674386933;1.0001236222978065
62.490222;1.1016439418442745;0.41667911671244523;0.3782648403100078;-0.4068313474661007;-0.36932253715080665;1.092671994999167;0.9999086734676434;10.000592737809562;0.416816248046545;-0.43522802496592666;-0.4352280163775575;0.3814383844725348;0.3660608650349869;0.528612447976839;1.0001229207642726
62.500222;1.101644395537956;0.41667896281923245;0.37826487455352703;-0.4068313473582827;-0.36932253711048996;1.092673869027424;0.9999074364683704;10.000589540665127;0.4168169147391408;-0.4352280251262616;-0.43522801711647185;0.38143839970643456;0.36606005724490215;0.528613248805018;1.0001221508565505
62.510222;1.1016447643983227;0.4166788138727117;0.3782649233826485;-0.4068313472465438;-0.36932253705040907;1.0926758108918815;0.9999062109739187;10.000586136730584;0.4168175914511108;-0.4352280252895348;-0.43522801785173876;0.38143840954241215;0.3660592889934907;0.5286140693465264;1.0001213139674925
62.520222;1.1016450520091634;0.4166786728278089;0.3782649892182355;-0.406831347132354;-0.3693225369702314;1.0926778156664052;0.9999050032921954;10.000582506519656;0.41681827890104134;-0.43522802545567596;-0.43522801858287125;0.3814384131658042;0.366058559538873;0.5286149086241259;1.0001204120222011
62.530222;1.1016452632010822;0.41667854198921667;0.37826507423494987;-0.40683134701691853;-0.36932253686979927;1.0926798787170655;0.9999038190474715;10.000578636208914;0.4168189779285834;-0.4352280256241676;-0.43522801930952276;0.38143840917193;0.3660578682992734;0.528615765106995;1.0001194470146528
62.540222;1.101645403360781;0.416678423257133;0.3782651802316071;-0.40683134690141387;-0.369322536749487;1.0926819959012781;0.9999026636614473;10.00057452433692;0.41681968914743495;-0.43522802579419856;-0.435228020031487;0.38143839629107146;0.3660572150367342;0.5286166361434539;1.0001184211001337
62.550222;1.1016454778364502;0.4166783185075635;0.3782653085637149;-0.4068313467871792;-0.3693225366102795;1.0926841639168674;0.9999015424607615;10.00057018564854;0.4168204127496687;-0.43522802596482263;-0.43522802074865863;0.38143837393130114;0.36605659989661127;0.5286175180365287;1.0001173373628163
62.560222;1.1016454920584184;0.4166782298164315;0.37826546026264757;-0.4068313466755498;-0.3693225364536748;1.0926863802292992;0.9999004608508736;10.000565650371767;0.41682114885234073;-0.435228026134937;-0.43522802146111594;0.38143834192327347;0.36605602327160836;0.5286184067249314;1.0001161995574668
62.570222;1.1016454520277557;0.4166781597128243;0.3782656363040229;-0.40683134656747844;-0.3693225362816754;1.092688642220608;0.9998994244437132;10.000560959074638;0.4168218977369512;-0.4352280263031443;-0.43522802216916295;0.3814393001350807;0.36605548564459045;0.5286200198350307;1.0001150107658057
62.580222;1.1016453639913688;0.4166781113705627;0.3782658377490022;-0.4068313464634846;-0.3693225360966787;1.0926909461939767;0.9998984391276067;10.000556160357998;0.4168226595534175;-0.43522802646775904;-0.4352280228730918;0.3814392484124833;0.3660549872700055;0.5286209109147012;1.000113773003042
62.590222;1.1016452334257625;0.41667808804105283;0.37826606558172554;-0.406831346364034;-0.3693225359011229;1.092693287329553;0.9998975106875249;10.000551311690206;0.4168234339833632;-0.43522802662697113;-0.43522802357293355;0.3814391865790478;0.3660545277861104;0.528621797876339;1.0001124876755803
62.600222;1.1016450641921343;0.4166780921018975;0.37826632048934755;-0.4068313462698525;-0.369322535697217;1.0926956604115672;0.9998966435028116;10.000546469809663;0.41682422020673554;-0.43522802677887645;-0.4352280242685492;0.381439114273426;0.3660541062100476;0.5286226770083848;1.0001111556039597
62.610222;1.1016448584262124;0.41667812477498306;0.3782666027567645;-0.40683134618190436;-0.3693225354869032;1.0926980600975413;0.9998958393536822;10.000541671498562;0.41682501716782033;-0.43522802692139334;-0.4352280249598475;0.3814390308436468;0.3660537213414077;0.52862354475038;1.000109777029229
62.620222;1.1016446171321377;0.41667818631072345;0.37826691228406856;-0.406831346101249;-0.36932253527197184;1.0927004809812744;0.9998950974587166;10.000536928428026;0.41682582392274214;-0.43522802705234687;-0.4352280256468769;0.3814389356076636;0.3660533722189007;0.5286243979415102;1.000108352003695
62.630222;1.1016443408211165;0.4166782760051987;0.37826724864798394;-0.40683134602893767;-0.3693225350541749;1.0927029181545043;0.9998944153760733;10.000532242505916;0.41682663970719946;-0.4352280271696346;-0.4352280263298206;0.3814388282482586;0.36605305837336694;0.5286252333975182;1.0001068809348246
62.640222;1.101644029811047;0.41667839234129506;0.3782676109844895;-0.4068313459659946;-0.3693225348350067;1.092705367581811;0.9998937898808007;10.000527622438323;0.4168274638723541;-0.4352280272713416;-0.43522802700884977;0.3814387088755994;0.36605277978102785;0.528626047218159;1.0001053653046421
62.650222;1.1016436840732373;0.4166785335793279;0.378267997850813;-0.40683134591334236;-0.369322534615345;1.092707826053126;0.9998932174425222;10.000523087647323;0.4168282958549014;-0.4352280273557686;-0.4352280276839266;0.3814385778888829;0.36605253664248827;0.5286268348232465;1.0001038083650704
62.660222;1.1016433028662709;0.4166786982953955;0.3782684073011145;-0.4068313458715262;-0.3693225343954223;1.0927102911565347;0.9998926943767974;10.000518656183432;0.4168291351250041;-0.435228027421311;-0.4352280283547302;0.3814384360156917;0.3660523292778851;0.5286275915952388;1.0001022153668604
62.670222;1.101642884597755;0.4166788853177725;0.37826883715814935;-0.4068313458405175;-0.3693225341749644;1.0927127611645429;0.999892216885009;10.000514324586808;0.4168299813400163;-0.43522802746650596;-0.4352280290206164;0.3814382842908665;0.36605215810035074;0.5286283133301233;1.0001005931492828
62.680222;1.101642426862088;0.4166803161224951;0.3782703954207235;-0.40683129244091615;-0.3693224854959438;1.092715234542251;0.9998917810976747;10.000510061659176;0.4168308344522068;-0.43522802749040923;-0.43522802968065605;0.3814381237345595;0.3660520233134253;0.5286289964105678;1.0000989494030426
62.690222;1.1016419269396747;0.4166805434782728;0.37827086002161564;-0.4068312924297312;-0.3693224852730431;1.0927177088379836;0.9998913828175271;10.000505823221191;0.41683169430328115;-0.43522802749272677;-0.43522803033383706;0.3814379552370528;0.36605192445748314;0.5286296378507488;1.0000972921069995
62.700222;1.1016413827965725;0.4166807885542587;0.3782713388529333;-0.4068312924272271;-0.3693224850489102;1.0927201795547015;0.9998910169575559;10.00050156569005;0.41683256033889426;-0.4352280274734157;-0.43522803097914387;0.381437779781868;0.3660518603637777;0.5286302352764743;1.0000956294776033
62.710222;1.1016407933629107;0.41668105068263717;0.3782718297835367;-0.4068312924325234;-0.3693224848238645;1.0927226402493921;0.9998906775658197;10.00049724678507;0.41683343196695655;-0.4352280274323284;-0.43522803161552004;0.38143759854836307;0.3660518295699642;0.5286307868488688;1.0000939703391196
62.720222;1.1016401578672275;0.4166813307833027;0.3782723311601092;-0.40683129244470995;-0.3693224845983058;1.092725083760987;0.9998903588055855;10.000492826320087;0.4168343087463456;-0.4352280273692812;-0.4352280322420311;0.3814374129589171;0.3660518307204965;0.5286312911280454;1.000092324386485
62.730222;1.1016394755161598;0.4166816309169758;0.37827284159547697;-0.40683129246293503;-0.36932248437295473;1.0927275034249215;0.9998900559413336;10.00048826865612;0.41683519001034014;-0.4352280272841639;-0.43522803285796974;0.3814372247826839;0.3660518626068015;0.528631747086454;1.0000907021189145
62.740222;1.1016387457909227;0.41668195342816045;0.37827335940451323;-0.4068312924865609;-0.3693224841488775;1.09272989366424;0.9998897655113751;10.000483540062024;0.41683607454348776;-0.4352280271768054;-0.43522803346253375;0.38143703602378276;0.3660519239536771;0.5286321541105551;1.000089114569655
62.750222;1.1016379691488376;0.4166823004549846;0.3782738824065443;-0.4068312925152542;-0.369322483927304;1.0927322499921703;0.999889485289763;10.00047860840483;0.41683696049265834;-0.43522802704696234;-0.43522803405445354;0.3814368486107696;0.3660520132422216;0.5286325117033087;1.0000875726455387
62.760222;1.1016371479972613;0.4166826736916725;0.37827440817815694;-0.4068312925489295;-0.36932248370967474;1.0927345691832713;0.99988921459157;10.000473450707695;0.41683784540236696;-0.43522802689454265;-0.4352280346320999;0.3814366641912119;0.36605212866876835;0.5286328193368445;1.000086085806736
62.770222;1.1016362868062919;0.41668307427708795;0.37827493444597765;-0.4068312925876998;-0.369322483497816;1.0927368498924674;0.9998889543634808;10.000468061321612;0.4168387264669552;-0.43522802671960126;-0.4352280351937788;0.38143648404055813;0.36605226829233567;0.5286330769996885;1.000084660657689
62.780222;1.1016353914622092;0.4166835029209744;0.3782754594501522;-0.40683129263179735;-0.36932248329390227;1.092739092432106;0.9998887069145265;10.00046245316878;0.41683960086756533;-0.4352280265221104;-0.4352280357377268;0.38143630888100466;0.36605243017306943;0.5286332858803541;1.0000833006167613
62.790222;1.101634468882116;0.41668396021037896;0.378275982207549;-0.40683129268130197;-0.3693224831002415;1.092741297537622;0.9998884754235245;10.000456650633724;0.41684046595923313;-0.43522802630197716;-0.4352280362620655;0.3814361387828958;0.3660526121251329;0.5286334481289467;1.0000820064365554
62.800222;1.1016335260466483;0.4166844468821204;0.3782765024619951;-0.406831292735985;-0.3693224829191156;1.0927434656571489;0.9998882633153598;10.000450683052584;0.41684131932346097;-0.43522802605932476;-0.4352280367649803;0.38143597335774465;0.36605281136241236;0.5286335660658167;1.000080776168868
62.810222;1.1016325684734871;0.4166849639141352;0.37827702037642763;-0.4068312927954641;-0.3693224827527638;1.0927455968214455;0.9998880739248681;10.000444586784372;0.4168421588410735;-0.4352280257947182;-0.43522803724488623;0.3814358120220436;0.3660530246014029;0.5286336419101961;1.0000796049252445
62.820222;1.1016315999968054;0.41668551251869795;0.378277536304225;-0.4068312928593445;-0.3693224826034795;1.0927476903590785;0.9998879102251447;10.00043840581111;0.4168429827302696;-0.4352280255091794;-0.43522803770051344;0.3814356541609083;0.3660532483830321;0.5286336779313011;1.000078485917846
62.830222;1.1016306235199018;0.4166860940799392;0.3782780507647624;-0.40683129292723613;-0.3693224824736677;1.092749745125254;0.9998877742139659;10.00043218612656;0.41684378945188916;-0.43522802520402765;-0.4352280381310483;0.38143549920818115;0.36605347900287855;0.5286336765678779;1.0000774120840579
62.840222;1.1016296410496427;0.4166867097955644;0.3782785644607893;-0.4068312929988167;-0.36932248236568815;1.0927517606957653;0.9998876664448679;10.000425971758826;0.41684457769083294;-0.4352280248807165;-0.4352280385361022;0.3814353467286291;0.36605371226741257;0.5286336405015182;1.000076376629374
