time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.850222;1.1016286535887125;0.4166873600744176;0.3782790781908705;-0.40683129307386656;-0.36932248228161635;1.0927537381631165;0.9998875863970934;10.000419798629306;0.4168453464035714;-0.4352280245408059;-0.43522803891536815;0.38143519659212133;0.3660539437455354;0.5286335727235466;1.000075372663791
62.860222;1.101627661730671;0.41668804414776067;0.37827959260334704;-0.4068312931521099;-0.3693224822232073;1.0927556793244404;0.9998875333467355;10.00041368429518;0.41684609466314143;-0.4352280241859745;-0.4352280392685057;0.3814350490710473;0.3660541693789059;0.5286334765675298;1.0000743928751852
62.870222;1.1016266661372018;0.4166887600502266;0.3782801078817555;-0.4068312932330229;-0.36932248219204084;1.0927575854658897;0.9998875067377634;10.00040762460869;0.4168468214296095;-0.4352280238178422;-0.43522803959543654;0.3814349047286931;0.3660543857400394;0.5286333556251471;1.0000734297603455
62.880222;1.1016256676919058;0.41668950485429335;0.3782806237691847;-0.40683129331585877;-0.3693224821895582;1.092759457325203;0.9998875060194141;10.000401599943919;0.41684752546886333;-0.4352280234376803;-0.43522803989650877;0.38143476419784167;0.3660545898581684;0.5286332137128604;1.0000724764346098
62.890222;1.101624667539252;0.4166902752346493;0.37828113995547646;-0.4068312933998017;-0.36932248221682185;1.0927612954033619;0.9998875306995602;10.000395584719893;0.4168482053604002;-0.4352280230463409;-0.435228040172327;0.3814346279886274;0.36605477908343786;0.528633055158141;1.000071527213364
62.900222;1.1016236668564083;0.4166910682560607;0.3782816562631132;-0.4068312934839556;-0.3693224822742187;1.0927630994639232;0.9998875806539265;10.00038955796125;0.41684885944477335;-0.43522802264432475;-0.435228040423427;0.38143449645640826;0.3660549511679155;0.5286328851755967;1.0000705775125613
62.910222;1.1016226671486489;0.41669188177646005;0.37828217249276447;-0.40683129356721276;-0.36932248236145077;1.0927648680184063;0.999887655876096;10.0003835138398;0.4168494856351084;-0.4352280222317901;-0.43522804064998244;0.38143436984370305;0.3660551043435299;0.5286327098665361;1.0000696235678084
62.920222;1.1016216711718168;0.41669271428122734;0.3782826883145938;-0.4068312936483913;-0.369322482477859;1.092766598539639;0.9998877554713678;10.000377468346754;0.416850081248215;-0.4352280218087125;-0.4352280408518174;0.381434248245693;0.3660552370137079;0.5286325358065236;1.0000686619211432
62.930222;1.1016206832645186;0.4166935646927435;0.37828320338593246;-0.4068312937265509;-0.3693224826227152;1.0927682882447436;0.9998878770801667;10.000371456543844;0.4168506430496267;-0.4352280213752458;-0.4352280410286891;0.3814341315739218;0.36605534722704003;0.5286323695522936;1.0000676885474908
62.940222;1.1016197087828223;0.416694432398592;0.3782837174312895;-0.40683129380106353;-0.36932248279515023;1.0927699352982452;0.9998880172460564;10.000365519365317;0.41685116748810463;-0.43522802093202567;-0.4352280411804603;0.3814340196593584;0.36605543265423246;0.528632217362396;1.0000666986579103
62.950222;1.1016187530831274;0.41669531728149034;0.37828423003886513;-0.4068312938715875;-0.3693224829939661;1.0927715397228335;0.999888171509647;10.00035968992933;0.41685165104745764;-0.435228020480215;-0.43522804130706694;0.38143391246059255;0.3660554911013075;0.5286320850894952;1.0000656873595428
62.960222;1.101617820627379;0.4166962196619242;0.3782847404359371;-0.4068312939381521;-0.3693224832176262;1.0927731034205488;0.9998883341460508;10.0003539886108;0.4168520906767167;-0.43522802002129807;-0.4352280414084931;0.38143381013719474;0.36605552092953586;0.5286319779994768;1.0000646499545944
62.970222;1.101616915188923;0.41669714026071714;0.3782852476049597;-0.40683129400109835;-0.3693224834642224;1.0927746294850245;0.9998884988399062;10.00034842490067;0.41685248405154773;-0.4352280195568399;-0.4352280414848071;0.3814337129383967;0.36605552092015253;0.528631900696574;1.000063581413261
62.980222;1.101616041427807;0.4166980802031383;0.3782857506444091;-0.4068312940608431;-0.36932248373126625;1.0927761209247688;0.9998886598260649;10.0003430032841;0.4168528293420949;-0.435228019088303;-0.4352280415362;0.38143362112797996;0.36605548974860247;0.5286318572377194;1.0000624758997592
62.990222;1.1016152059084356;0.41669904099434896;0.37828624901323793;-0.40683129411776503;-0.36932248401563245;1.0927775792842571;0.9998888121694017;10.000337729665146;0.41685312483924253;-0.4352280186168744;-0.4352280415630114;0.3814335349027857;0.36605542588699924;0.5286318511176;1.0000613274897114
63.000222;1.1016144161329273;0.41670002448101506;0.3782867424997575;-0.4068312941722711;-0.36932248431391124;1.0927790042681593;0.9998889513107507;10.00033260938089;0.41685336904986636;-0.43522801814340634;-0.4352280415657069;0.38143345407899587;0.3660553281798858;0.5286318851498297;1.0000601313323922
63.010222;1.1016136794107805;0.41670103263636804;0.3782872311270758;-0.40683129422478176;-0.36932248462282824;1.092780394542499;0.9998890726649987;10.00032763960337;0.41685356102324406;-0.43522801766854047;-0.4352280415448445;0.3814333778483433;0.36605519620489985;0.5286319612303867;1.0000588839805649
63.020222;1.1016130026688926;0.4167020670137538;0.3782877150939955;-0.4068312942756358;-0.36932248493936315;1.0927817484809235;0.9998891715115679;10.000322808604894;0.416853700436353;-0.4352280171927467;-0.4352280415010955;0.3814333050565497;0.36605502994032724;0.5286320801523209;1.0000575835692702
63.030222;1.1016123923164989;0.41670312827756983;0.37828819457776564;-0.40683129432509446;-0.3693224852607909;1.0927830638501257;0.9998892430521495;10.000318101091894;0.41685378752171104;-0.4352280167161092;-0.435228041435284;0.3814332346341911;0.36605482935341965;0.5286322419168221;1.000056229937905
63.040222;1.1016118541900657;0.41670421618316933;0.37828866954496015;-0.40683129437323884;-0.3693224855849463;1.0927843369882047;0.9998892825225753;10.00031350419109;0.41685382304392365;-0.43522801623823315;-0.43522804134841403;0.3814331656566033;0.3660545943760577;0.5286324461500294;1.0000548236840494
63.050222;1.101611393456927;0.4167053298015031;0.3782891398145591;-0.4068312944196989;-0.3693224859104808;1.092785562775202;0.9998892850238226;10.00030901268651;0.4168538082462965;-0.43522801575847514;-0.43522804124159253;0.3814330972172326;0.36605432510952607;0.5286326921996861;1.000053364796375
63.060222;1.1016110138345907;0.41670646780801346;0.3782896052203217;-0.4068312944635837;-0.3693224862368403;1.0927867356449;0.9998892452214203;10.000304627372492;0.4168537446958147;-0.43522801527615423;-0.43522804111587393;0.3814330283444387;0.3660540219355468;0.5286329791415155;1.0000518523524797
63.070222;1.101610716503033;0.4167076287784789;0.37829006574225843;-0.40683129450364747;-0.36932248656401895;1.0927878507255575;0.9998891578283665;10.000300347292223;0.41685363427145816;-0.43522801479058404;-0.4352280409722524;0.3814329579232687;0.36605368542101047;0.5286333058962187;1.0000502850661719
63.080222;1.101610499697926;0.4167088111464368;0.3782905215883222;-0.4068312945385471;-0.36932248689213953;1.092788903809448;0.9998890187300081;10.000296166347514;0.4168534792896536;-0.4352280143011492;-0.4352280408117312;0.3814328847503551;0.3660533161917524;0.5286336715719407;1.000048661317521
63.090222;1.1016103592927844;0.41671001280479264;0.3782909730786278;-0.4068312945672261;-0.36932248722109073;1.0927898899420592;0.9998888255440677;10.00029207788172;0.41685328232035895;-0.4352280138075156;-0.435228040635222;0.3814328078106721;0.36605291478278573;0.528634075757459;1.0000469786564867
63.100222;1.1016102897335498;0.41671123088884165;0.3782914204633601;-0.4068312945891894;-0.36932248755064473;1.092790802619762;0.9998885775492933;10.000288081999017;0.4168530459379774;-0.4352280133097488;-0.43522804044337604;0.3814327264322892;0.36605248149791475;0.5286345183586499;1.000045234223365
63.110222;1.1016102845579072;0.41671251517150215;0.37829191248247174;-0.4068325173967407;-0.3693235979348986;1.09279163452749;0.9998882756266507;10.000284189821368;0.4168527730174719;-0.43522801280814666;-0.4352280402365629;0.3814326401356797;0.36605201662701686;0.5286349991894441;1.0000434261779647
63.120222;1.101610336113977;0.4167137545692089;0.37829235280860385;-0.40683251740604287;-0.36932359826682887;1.0927923783323288;0.9998879219365145;10.00028042600834;0.41685246701916734;-0.43522801230292607;-0.4352280400150074;0.3814325485312763;0.3660515208932413;0.52863551758446;1.0000415542734646
63.130222;1.101610435111952;0.41671499766749454;0.37829279084615364;-0.40683251741025034;-0.36932359860201003;1.0927930273321877;0.9998875191119931;10.000276828249296;0.4168521316423958;-0.4352280117940893;-0.4352280397789143;0.3814324513139813;0.366050995519634;0.5286360722004113;1.0000396191316852
63.140222;1.1016105711852993;0.41671623970485094;0.3782932276987992;-0.40683251741027643;-0.36932359894258726;1.0927935765973924;0.9998870696579235;10.000273433483502;0.4168517703854523;-0.43522801128149224;-0.4352280395285063;0.3814323481685767;0.3660504419461476;0.5286366613141359;1.0000376217270324
63.150222;1.1016107342372947;0.41671747625086175;0.3782936644096319;-0.40683251740702586;-0.36932359929090847;1.0927940237730123;0.9998865759180836;10.000270256933742;0.41685138642631797;-0.435228010764891;-0.4352280392641244;0.3814322387530395;0.3660498617374847;0.528637283237608;1.0000355634717761
63.160222;1.1016109152014195;0.41671870319946536;0.3782941018211769;-0.4068325174017975;-0.36932359964929556;1.0927943687825008;0.9998860403102534;10.000267286117836;0.4168509826536902;-0.43522801024397634;-0.4352280389862828;0.38143212279280614;0.3660492567017655;0.528637936237278;1.000033446173229
63.170222;1.101611105985845;0.4167199167867521;0.37829454047011496;-0.40683251739642456;-0.3693236000199834;1.0927946129140065;0.9998854656960223;10.000264494873347;0.41685056172198043;-0.43522800971848147;-0.4352280386954954;0.3814320001357705;0.3660486288859459;0.5286386182975256;1.0000312717605921
63.180222;1.1016112996861498;0.4167211136039464;0.3782949805695899;-0.40683251739299814;-0.36932360040507334;1.0927947580824728;0.9998848553958325;10.000261863300896;0.4168501260693666;-0.4352280091883267;-0.4352280383921136;0.38143187073547635;0.36604798045858655;0.5286393270515258;1.00002904224579
63.190222;1.1016114910585353;0.4167222904179402;0.3782954220498624;-0.4068325173936309;-0.36932360080634014;1.0927948064258646;0.9998842124435104;10.000259389936154;0.41684967780279053;-0.43522800865378475;-0.43522803807644217;0.3814317345773819;0.3660473137194749;0.5286400597547098;1.0000267599488313
63.200222;1.1016116762102355;0.4167234441329327;0.37829586457081954;-0.4068325174004174;-0.36932360122497715;1.0927947600663757;0.9998835393377611;10.000257087990756;0.4168492184802435;-0.43522800811553164;-0.4352280377489864;0.3814315916501105;0.36604663125012393;0.5286408135209445;1.0000244270949796
63.210222;1.1016118517388196;0.4167245719122838;0.37829630748166077;-0.406832517415401;-0.3693236016615007;1.092794620917317;0.999882839148979;10.000254973107904;0.4168487491960355;-0.43522800757450486;-0.43522803741050325;0.38143144205437113;0.3660459359315523;0.5286415857507655;1.000022044770168
63.220222;1.1016120144711938;0.41672567102665437;0.37829674973696037;-0.40683251744033977;-0.3693236021159376;1.0927943902501283;0.99988211651818;10.000253060130685;0.41684827110871164;-0.4352280070317781;-0.43522803706192453;0.38143128618608;0.3660452307772373;0.5286423742273682;1.0000196131049695
63.230222;1.1016121621105497;0.41672673873839305;0.37829718998305417;-0.4068325174763784;-0.369323602588103;1.092794068182441;0.9998813774520833;10.000251365153257;0.41684778562342706;-0.4352280064885689;-0.43522803670441323;0.38143112487279773;0.3660445189468133;0.5286431769143816;1.0000171330288712
63.240222;1.1016122938259452;0.41672777250132254;0.3782976268766611;-0.4068325175240277;-0.3693236030776293;1.092793654196912;0.9998806285532684;10.000249902674089;0.41684729386517577;-0.43522800594616856;-0.43522803633944346;0.38143095940721616;0.3660438037592816;0.5286439918274799;1.000014607436669
63.250222;1.1016124095841127;0.4167287700540221;0.3782980594516333;-0.4068325175834637;-0.3693236035838553;1.0927931488058917;0.9998798764394344;10.000248685901052;0.4168467962345837;-0.43522800540561674;-0.43522803596874887;0.38143079145668546;0.3660430883444605;0.5286448168916543;1.000012040886342
63.260222;1.1016125084741994;0.4167297294836861;0.37829848742882555;-0.4068325176546941;-0.36932360410590703;1.0927925543638455;0.9998791274253142;10.000247732981007;0.4168462923819731;-0.4352280048674398;-0.4352280355942425;0.38143062287863605;0.36604237558636704;0.5286456495614437;1.0000094387282017
63.270222;1.1016125876732445;0.416730649453639;0.37829891113644315;-0.40683251773741824;-0.36932360464297087;1.092791874320294;0.999878387414109;10.00024706777898;0.41684578127912075;-0.43522800433184056;-0.4352280352179689;0.38143045559054295;0.36604166852386383;0.5286464865598471;1.0000068063140368
63.280222;1.10161264281537;0.4167315293031539;0.3782993309625093;-0.40683251783087726;-0.36932360519447166;1.092791112501703;0.9998776623816775;10.000246711882431;0.4168452615255428;-0.4352280037990833;-0.43522803484196726;0.3814302915702357;0.36604097029825305;0.5286473241296945;1.0000041486172306
63.290222;1.1016126688808845;0.4167323689288483;0.37829974709859787;-0.4068325179339979;-0.3693236057600126;1.092790273094188;0.9998769591247371;10.000246679207372;0.4168447318110257;-0.4352280032697024;-0.4352280344680207;0.38143013278739013;0.36604028365691316;0.5286481584004344;1.0000014704497713
63.300222;1.1016126608091;0.4167331683986236;0.37830015979643034;-0.4068325180457735;-0.3693236063393061;1.0927893608473913;0.9998762855147122;10.00024697965137;0.4168441909807156;-0.4352280027445385;-0.435228034097456;0.38142998086281715;0.36603961083752506;0.5286489855013791;0.9999987771397997
63.310222;1.1016126137628568;0.41673392748138116;0.37830056934470313;-0.40683251816544735;-0.3693236069321719;1.0927883810609318;0.9998756505900364;10.000247623403178;0.41684363791698475;-0.4352280022246552;-0.43522803373114877;0.38142983668570213;0.3660389538507783;0.5286498015966856;0.9999960751609717
63.320222;1.1016125229912337;0.41673464567114976;0.3783009757145662;-0.40683251829231076;-0.36932360753848614;1.0927873391402165;0.9998750645032859;10.000248617330241;0.41684307170722085;-0.4352280017112185;-0.435228033369657;0.3814297004357649;0.3660383145915513;0.5286506031672076;0.9999933720894967
63.330222;1.1016123835597937;0.41673532259980334;0.3783013786060562;-0.4068325184255125;-0.36932360815816667;1.092786240121303;0.9998745378167913;10.000249957845528;0.41684249175424876;-0.4352280012054706;-0.43522803301324053;0.38142957191497817;0.36603769478681497;0.528651387806711;0.9999906758675428
63.340222;1.101612190493944;0.4167359582464636;0.3783017778176838;-0.40683251856409264;-0.3693236087911776;1.0927850886608008;0.9998740803212365;10.000251633802913;0.41684189759087736;-0.4352280007087804;-0.4352280326618764;0.3814294508063294;0.36603709615924085;0.528652154845031;0.9999879940511409
63.350222;1.1016119390599808;0.4167365528271297;0.3783021732774028;-0.40683251870696735;-0.3693236094373552;1.0927838892611685;0.999873699647115;10.00025363879323;0.41684128873244547;-0.43522800022259517;-0.4352280323154901;0.381429336917602;0.36603652068645215;0.5286529047491149;0.9999853337818511
63.360222;1.10161162450498;0.41673710646367695;0.37830256474227697;-0.4068325188528223;-0.3693236100960574;1.0927826461611505;0.999873400088166;10.00025597503553;0.4168406646925196;-0.43522799974816506;-0.43522803197419246;0.3814292303989159;0.36603597062934684;0.5286536378910283;0.9999827024322373
63.370222;1.101611241409084;0.4167376187836959;0.3783029516453375;-0.4068325190001773;-0.3693236107659836;1.0927813628810732;0.999873182287582;10.000258644990716;0.4168400251482917;-0.4352279992862776;-0.4352280316382888;0.38142913166248077;0.36603544836923496;0.5286543540919626;0.9999801079152383
63.380222;1.101610783803218;0.4167380888118023;0.3783033330852435;-0.4068325191475549;-0.3693236114453288;1.0927800418527478;0.9998730441212652;10.000261643954785;0.4168393702881966;-0.4352279988373815;-0.4352280313081724;0.3814290410968855;0.3660349562004418;0.5286550529312041;0.9999775580051153
63.390222;1.1016102462825677;0.4167385152482582;0.37830370779039213;-0.4068325192935041;-0.3693236121319718;1.0927786846095704;0.9998729821368931;10.000264960647437;0.41683870099822956;-0.43522799840191284;-0.4352280309843801;0.38142895894175277;0.366034496155585;0.5286557338905904;0.9999750593069555
63.400222;1.101609624438541;0.41673889672073927;0.3783040742953261;-0.4068325194365355;-0.36932361282351406;1.0927772928040982;0.9998729919635823;10.000268583080423;0.4168380185924583;-0.4352279979803203;-0.4352280306678711;0.38142888539144626;0.366034069973554;0.5286563962685914;0.9999726167971948
63.410222;1.1016089139615433;0.4167392317421175;0.3783044311935178;-0.4068325195751316;-0.3693236135172274;1.0927758693612923;0.999873067656696;10.000272503715385;0.4168373243888674;-0.43522799757275327;-0.43522803036014457;0.3814288205989181;0.36603367915366775;0.5286570393884299;0.999970234121568
63.420222;1.1016081098328594;0.41673951861469355;0.3783047769981957;-0.4068325197079912;-0.3693236142100189;1.0927744185147272;0.9998732016828122;10.000276719525635;0.41683661960560386;-0.4352279971787686;-0.43522803006299526;0.3814287644711078;0.3660333249478957;0.5286576629385142;0.9999679141593099
63.430222;1.1016072067913423;0.4167397554527849;0.3783051100136433;-0.40683251983455704;-0.3693236148986241;1.0927729445007326;0.9998733857674985;10.00028122716966;0.4168359056005429;-0.4352279967973555;-0.4352280297781719;0.38142871657005933;0.36603300831344343;0.5286582668457371;0.9999656592582326
63.440222;1.1016062003883476;0.4167399402593118;0.3783054287120353;-0.40683251995530867;-0.3693236155798948;1.0927714505396053;0.9998736113509846;10.000286017322933;0.4168351839826918;-0.4352279964273053;-0.4352280295071202;0.381428676213072;0.3660327299546074;0.5286588509588634;0.9999634712311324
63.450222;1.1016050868542007;0.41674007108815686;0.37830573201520573;-0.40683252007146814;-0.36932361625073495;1.0927699394183559;0.9998738697132457;10.000291074612951;0.41683445641659295;-0.43522799606762547;-0.43522802925089643;0.38142864252938835;0.3660324904157863;0.5286594152026903;0.9999613515220511
63.460222;1.1016038619457829;0.4167401462259194;0.3783060190619593;-0.4068325201845408;-0.369323616907885;1.0927684144733925;0.9998741528002356;10.000296381563906;0.41683372437997274;-0.43522799571759;-0.43522802901035673;0.38142861445646387;0.36603228990303355;0.5286599598220345;0.999959301405973
63.470222;1.1016025207864155;0.41674016425109345;0.3783062890047451;-0.40683252029601397;-0.3693236175480587;1.0927668795387098;0.9998744540378788;10.000301917896893;0.4168329889590993;-0.43522799537638035;-0.4352280287864863;0.3814285909228525;0.3660321278763752;0.5286604851952029;0.9999573219152795
63.480222;1.1016010586922527;0.4167401239911236;0.3783065411378645;-0.4068325204072269;-0.36932361816824;1.092765337982088;0.9998747681837694;10.000307657362624;0.41683225070901725;-0.43522799504273874;-0.4352280285805717;0.38142857114592743;0.3660320029306513;0.5286609916712618;0.9999554136948836
63.490222;1.1015994716048227;0.41674002437285057;0.3783067750102236;-0.40683252051944196;-0.3693236187657513;1.0927637919162263;0.9998750909332857;10.000313569250377;0.41683150958127335;-0.43522799471512874;-0.43522802839402636;0.3814285546013226;0.3660319131471508;0.5286614798748533;0.9999535771999191
63.500222;1.1015977565717696;0.41673986431635673;0.37830699019881764;-0.4068325206339963;-0.36932361933820257;1.0927622425553452;0.9998754184050753;10.000319621869831;0.41683076482263365;-0.4352279943924224;-0.4352280282280084;0.3814285406703764;0.36603185661407645;0.5286619509454716;0.999951812990978
63.510222;1.101595912280243;0.4167396429982656;0.37830718597289514;-0.4068325207523087;-0.36932361988359297;1.092760691126004;0.9998757468238116;10.00032578399769;0.4168300150362291;-0.435227994074434;-0.43522802808320393;0.381428528551898;0.3660328316965078;0.5286630986304227;0.999950121675462
63.520222;1.1015939387675449;0.41673936035261566;0.3783073613185534;-0.40683252087567595;-0.3693236204004198;1.0927591392378697;0.9998760735415047;10.000332024969131;0.416829258601957;-0.4352279937618084;-0.435228027959889;0.38142851759146024;0.3660328369798097;0.5286635391287207;0.9999485037970601
63.530222;1.1015918370489957;0.41673901729106383;0.37830751512089394;-0.40683252100497275;-0.3693236208874853;1.0927575885856917;0.9998763982576961;10.000338314001972;0.4168284941699526;-0.435227993455522;-0.4352280278581315;0.381428507515109;0.36603287111929106;0.5286639659884632;0.9999469600743487
63.540222;1.101589608716317;0.4167386154763092;0.37830764610693796;-0.40683252114040686;-0.36932362134362356;1.0927560406327044;0.9998767228040378;10.000344617735701;0.4168277209310561;-0.435227993156442;-0.4352280277780358;0.3814284982342964;0.36603293271775195;0.5286643804208361;0.9999454916597633
63.550222;1.1015872551733672;0.4167381569728086;0.37830775279196416;-0.4068325212814256;-0.36932362176767747;1.0927544969873497;0.9998770504000117;10.0003508954733;0.41682693868824844;-0.4352279928651553;-0.435228027719861;0.38142848943557855;0.3660330203390907;0.5286647837065761;0.9999441000400947
63.560222;1.101584777467736;0.41673764405368724;0.3783078335471847;-0.4068325214268412;-0.36932362215861736;1.0927529599285766;0.9998773854550159;10.000357097830268;0.41682614769772464;-0.43522799258202505;-0.4352280276839044;0.3814284803583363;0.36603313268402227;0.5286651770799954;0.9999427867958159
63.570222;1.101582176434481;0.4167370791239898;0.37830788656369524;-0.40683252157523436;-0.3693236225156902;1.092751432112891;0.9998777335064624;10.000363172466534;0.41682534836629204;-0.43522799230730813;-0.43522802767037466;0.38142846981029255;0.36603326870142333;0.5286655612285891;0.9999415533667636
63.580222;1.1015794526469047;0.41673646470631065;0.37830790989730967;-0.40683252172548023;-0.3693236228385744;1.0927499157826563;0.9998781006278264;10.00036906938471;0.4168245410818303;-0.4352279920412159;-0.4352280276794164;0.3814284560658813;0.36603342757027435;0.528665935854269;0.9999404008937237
63.590222;1.101576606805151;0.41673580352941536;0.3783079018553069;-0.4068325218770413;-0.3693236231274309;1.0927484122962383;0.9998784925356997;10.000374738674033;0.4168237261780971;-0.43522799178394894;-0.4352280277111012;0.3814284366930651;0.3660336087357825;0.5286663001744121;0.9999393305264901
63.600222;1.1015736403569516;0.41673509867088526;0.3783078613819316;-0.40683252202986625;-0.3693236233828427;1.0927469223072435;0.9998789142356214;10.000380124595647;0.41682290397508176;-0.4352279915357171;-0.4352280277653234;0.38142840870841405;0.36603381198633517;0.528666653657284;0.999938343826072
63.610222;1.1015705559283249;0.4167343536869955;0.37830778787404723;-0.4068325221840186;-0.36932362360571425;1.0927454462501975;0.9998793699473274;10.000385165971847;0.41682207478760774;-0.4352279912966281;-0.43522802784176756;0.3814283689354857;0.36603403738091933;0.5286669957864135;0.9999374423663067
63.620222;1.1015673574850335;0.4167335726639096;0.37830768054673697;-0.40683252233933975;-0.36932362379714007;1.092743984835899;0.9998798628093275;10.000389804795054;0.41682123861785075;-0.43522799106647925;-0.4352280279399963;0.3814283142907066;0.3660342849996128;0.5286673254713946;0.9999366269817234
63.630222;1.1015640497094974;0.41673275998072945;0.3783075380675738;-0.4068325224954634;-0.36932362395828194;1.0927425395536563;0.9998803949488347;10.000393994439598;0.41682039468725474;-0.4352279908446691;-0.4352280280594721;0.3814282420182597;0.36603455469865914;0.528667641054338;0.9999358974914838
63.640222;1.1015606370980113;0.4167319196998552;0.37830735871674515;-0.406832522652115;-0.3693236240903546;1.0927411127656241;0.9998809677151952;10.000397697098366;0.41681954130138227;-0.4352279906303164;-0.43522802819940276;0.3814281497968964;0.36603484598270913;0.528667940513819;0.9999352526862763
63.650222;1.1015571239885718;0.4167310550511224;0.3783071406442712;-0.40683252280921023;-0.3693236241946742;1.0927397075489353;0.9998815814549951;10.000400872843157;0.41681867615945756;-0.43522799042238736;-0.4352280283586395;0.3814280357106921;0.3660351580252546;0.5286682215371544;0.9999346905681753
63.660222;1.1015535148772042;0.4167301685437215;0.3783068819730979;-0.4068325229665959;-0.36932362427262116;1.0927383276754212;0.9998822352619063;10.00040347595167;0.41681779687696247;-0.43522799021965336;-0.4352280285358202;0.38142789833694;0.3660354899385162;0.5286684818333642;0.9999342093157034
63.670222;1.101549814126577;0.41672926242005065;0.37830658093045716;-0.4068325231238433;-0.36932362432557125;1.092736977507643;0.9998829270343084;10.00040546109328;0.4168169014746596;-0.43522799002062;-0.43522802872956123;0.3814277368266797;0.36603584108640824;0.5286687196510949;0.9999338085568351
63.680222;1.1015460259755387;0.4167283387590379;0.3783062359055323;-0.40683252328021335;-0.36932362435498606;1.0927356621774493;0.9998836539169839;10.000406789105169;0.41681598867874897;-0.4352279898235881;-0.4352280289383513;0.3814275506493452;0.3660362110288514;0.5286689339162924;0.9999334898270648
63.690222;1.1015421552735793;0.41672739927644503;0.3783058452538082;-0.40683252343464443;-0.3693236243625814;1.0927343880742488;0.9998844131842001;10.000407427799978;0.41681505793739115;-0.4352279896268178;-0.4352280291602504;0.3814273393800821;0.366036599243381;0.5286691237849162;0.999933255919378
63.700222;1.101538208023156;0.4167264454349959;0.3783054071276033;-0.4068325235859944;-0.3693236243503131;1.0927331628634414;0.9998852032634146;10.0004073492434;0.4168141091099784;-0.435227989428758;-0.43522802939295907;0.3814271028176538;0.3660370050677826;0.5286692882012706;0.9999331095636272
63.710222;1.1015341909979008;0.4167254789052227;0.37830491953958273;-0.40683252373349205;-0.36932362432022553;1.092731995200361;0.9998860242808203;10.000406528274633;0.41681314223060034;-0.43522798922819145;-0.4352280296341991;0.38142684099033863;0.36603742778743636;0.528669426111983;0.9999330520712392
63.720222;1.1015301105660684;0.41672450189031157;0.37830438054356064;-0.40683252387684427;-0.36932362427438326;1.0927308943612772;0.9998868775729628;10.000404945317307;0.41681215773697594;-0.43522798902406223;-0.4352280298817489;0.38142655404608966;0.3660378666351881;0.5286695369922642;0.9999330828488364
63.730222;1.1015259718207322;0.4167235170315365;0.37830378838925793;-0.4068325240160463;-0.3693236242148598;1.0927298691882963;0.9998877648613753;10.000402588679862;0.4168111566460824;-0.43522798881523383;-0.43522803013320527;0.38142624233561123;0.3660383208137657;0.5286696209103007;0.9999331997718856
63.740222;1.1015217788306801;0.41672252691611067;0.3783031416460695;-0.40683252415126797;-0.36932362414365194;1.0927289269610105;0.9998886877939134;10.000399448650008;0.41681014020187607;-0.4352279886005797;-0.43522803038599045;0.3814259064943107;0.3660387895378926;0.5286696781755473;0.9999333995789912
63.750222;1.101517535558859;0.41672153350179664;0.37830243929886126;-0.4068325242826019;-0.369323624062572;1.0927280734657745;0.9998896473240104;10.00039550624957;0.41680910956898065;-0.43522798837913584;-0.4352280306375683;0.3814255474417833;0.36603927202139275;0.5286697091286668;0.9999336781552648
63.760222;1.1015132466744493;0.41672053777104606;0.37830168075456877;-0.40683252440975026;-0.3693236239732428;1.092727313790521;0.9998906431739919;10.000390727174809;0.4168080661184196;-0.4352279881499484;-0.43522803088553574;0.3814251665616079;0.36603976754817413;0.5286697143263088;0.9999340308998658
63.770222;1.1015089178249788;0.41671953978682547;0.3783008657382967;-0.40683252453218893;-0.36932362387713347;1.092726652629984;0.9998916739535866;10.000385066924723;0.41680701166027134;-0.43522798791186074;-0.43522803112755326;0.3814247659900285;0.3660402755181279;0.5286696947926006;0.9999344530853447
63.780222;1.101504555218771;0.4167185393128566;0.37829999404839204;-0.40683252464954184;-0.36932362377554173;1.0927260936762848;0.9998927374255896;10.000378485861173;0.4168059479658945;-0.43522798766355203;-0.435228031361329;0.381424348638781;0.3660407952710193;0.528669651899375;0.9999349401774116
63.790222;1.1015001648621996;0.4167175365669823;0.3782990654109121;-0.4068325247615326;-0.3693236236696617;1.0927256387342157;0.9998938308668773;10.000370959900822;0.4168048762251331;-0.43522798740366353;-0.4352280315847515;0.3814239179180831;0.3660413258969843;0.528669586907872;0.9999354881653335
63.800222;1.1014957520283286;0.4167165323424733;0.3782980796798991;-0.40683252486774;-0.36932362356079307;1.092725287651587;0.999894951977733;10.000362476967329;0.41680379717063293;-0.4352279871307859;-0.4352280317959981;0.38142347734761667;0.36604186618751733;0.5286695004567706;0.9999360940762704
63.810222;1.1014913211707116;0.4167155276257325;0.3782970370604428;-0.4068325249676359;-0.3693236234503978;1.0927250389972551;0.9998960999095288;10.000353033096804;0.41680271152723614;-0.43522798684352204;-0.4352280319934578;0.3814230301205008;0.3660424146222816;0.5286693925178501;0.9999367563570147
63.820222;1.1014868761901642;0.41671452336538994;0.37829593820671265;-0.40683252506082124;-0.3693236233398544;1.092724890634877;0.9998972755119934;10.00034263493005;0.4168016201814517;-0.4352279865407679;-0.4352280321755791;0.3814225788899862;0.3660429693133205;0.5286692629671399;0.9999374745348498
63.830222;1.1014824210210052;0.4167135204529648;0.37829478434396663;-0.4068325251472525;-0.3693236232301358;1.0927248398980312;0.9998984803997116;10.00033129793547;0.4168005241624158;-0.43522798622190606;-0.43522803234076385;0.3814221260825805;0.3660435279720355;0.5286691119541768;0.9999382486332775
63.840222;1.1014779606666396;0.41671251966588874;0.378293577243273;-0.4068325252273705;-0.3693236231216875;1.0927248834646366;0.9998997158174596;10.000319035896188;0.41679942477621806;-0.4352279858867026;-0.43522803248729286;0.38142167432083546;0.36604408814705647;0.528668939791687;0.9999390786585927
63.850222;1.1014735021232904;0.41671152164971875;0.3782923190703602;-0.40683252530203456;-0.36932362301456145;1.092725017123837;0.9999009824117006;10.000305845767585;0.41679832384914683;-0.4352279855350447;-0.4352280326134083;0.38142122638107345;0.36604464768664113;0.5286687468098109;0.9999399639204808
63.860222;1.1014690541236503;0.4167105270731494;0.37829101226779316;-0.4068325253723001;-0.3693236229086175;1.0927252358237303;0.9999022800437597;10.000291700940934;0.4167972238516133;-0.4352279851668349;-0.43522803271763577;0.38142078493188686;0.36604520498594856;0.528668533132701;0.9999409029271074
63.870222;1.101464625774383;0.41670953685073986;0.37828965936185244;-0.40683252543923026;-0.3693236228036338;1.0927255342620268;0.9999036068665156;10.000276560144352;0.4167961276036637;-0.43522798478223285;-0.4352280327989684;0.38142035247209966;0.36604575895218755;0.5286682985176301;0.9999418943184833
63.880222;1.1014602255715997;0.416708552195334;0.37828826270163984;-0.4068325255037984;-0.36932362269937147;1.0927259074137312;0.999904958756799;10.00026038053812;0.41679503761537545;-0.4352279843820141;-0.4352280328566177;0.3814199313769313;0.36604630899804097;0.5286680426598777;0.9999429378877228
63.890222;1.101455861967386;0.4167075743814259;0.3782868242733829;-0.4068325255667406;-0.36932362259570684;1.0927263501367233;0.9999063302363458;10.000243124749439;0.41679395562623883;-0.43522798396762735;-0.4352280328897019;0.38141952386818034;0.3660468550758051;0.5286677655597991;0.9999440345738582
63.900222;1.1014515443212187;0.4167066044052956;0.37828534584417645;-0.4068325256283933;-0.36932362249276957;1.092726856327513;0.9999077163072653;10.000224760972054;0.4167928825617559;-0.4352279835408293;-0.43522803289720363;0.38141913193641813;0.366047397531756;0.5286674673455203;0.9999451858669718
63.910222;1.101447282382216;0.4167056428056812;0.3782838295005909;-0.40683252568873535;-0.36932362239086625;1.0927274186675198;0.9999091132940069;10.000205261004487;0.416791818727453;-0.4352279831031614;-0.4352280328779765;0.38141875724306484;0.36604793687237247;0.5286671479703705;0.9999463937117665
63.920222;1.10144308450749;0.41670468978826253;0.3782822780583362;-0.40683252574765;-0.3693236222901872;1.092728028902518;0.9999105183501622;10.000184604030922;0.41679076405288623;-0.43522798265557433;-0.43522803283055556;0.38141840104540825;0.3660484736787834;0.5286668074015393;0.9999476603005958
63.930222;1.1014389561551212;0.41670374552465206;0.37828069506636675;-0.40683252580531365;-0.36932362219058557;1.092728678248934;0.999911929095539;10.000162782146205;0.4167897181908497;-0.4352279821983974;-0.4352280327530709;0.38141806424761526;0.3660490086115182;0.5286664459409025;0.9999489872406851
63.940222;1.1014349000017343;0.4167028102612619;0.3782790846667772;-0.4068325258625987;-0.36932362209159925;1.0927293578692239;0.999913343494252;10.000139797457974;0.41678868039495914;-0.4352279817316903;-0.4352280326436337;0.3814177475308888;0.3660495424028661;0.5286660641653617;0.999950374624135
63.950222;1.101430917402008;0.41670188421981125;0.3782774512776723;-0.4068325259211476;-0.36932362199264823;1.0927300590729854;0.9999147596128599;10.00011565829506;0.41678764937747637;-0.43522798125562745;-0.4352280325008086;0.38141745150988304;0.36605007580666243;0.528665662739936;0.9999518202458507
63.960222;1.1014270095139813;0.4167009675198247;0.3782757990880631;-0.40683252598300257;-0.3693236218931748;1.092730773107726;0.9999161756508483;10.000090382557255;0.4167866235486339;-0.4352279807705932;-0.4352280323236743;0.3814171768241921;0.36605060943393136;0.5286652425245811;0.9999533194972678
63.970222;1.1014231773944325;0.41670006011871835;0.37827413183269076;-0.40683252605017567;-0.3693236217925464;1.0927314909562533;0.9999175898538846;10.000063998569578;0.4167856015261889;-0.43522798027710385;-0.4352280321116523;0.3814169240669961;0.3660511435875427;0.5286648047715807;0.999954866042632
63.980222;1.1014194215086397;0.41669916190173817;0.37827245284652933;-0.40683252612439;-0.3693236216899814;1.092732203544907;0.9999190002813312;10.000036541590841;0.4167845824453572;-0.43522797977571276;-0.4352280318644953;0.3814166937229132;0.3660516782651065;0.5286643511055761;0.9999564526826005
63.990222;1.1014157413501369;0.41669827316050073;0.3782707649123208;-0.4068325262069133;-0.3693236215847102;1.0927329024167503;0.9999204051057211;10.000008051975577;0.41678356605642436;-0.435227979266956;-0.4352280315824063;0.38141648630972447;0.3660522132829807;0.5286638833564327;0.9999580721537737
64.000222;1.1014121357390583;0.4166973950843409;0.3782690701902132;-0.40683252629846123;-0.3693236214761039;1.092733580237452;0.9999218029575584;9.999978572107826;0.4167825527187379;-0.4352279787514889;-0.4352280312659684;0.3814163026240627;0.36605274847494945;0.5286634034658843;0.9999597177319602
64.010222;1.1014086032313115;0.41669652957970593;0.37826737079333606;-0.40683252639924977;-0.3693236213636247;1.0927342307213772;0.9999231926757421;9.999948144525986;0.41678154331968226;-0.4352279782303432;-0.43522803091591683;0.38141614375187444;0.36605328390394176;0.5286629138323006;0.9999613833868616
64.020222;1.101405141790278;0.41669567848891387;0.37826566943614487;-0.4068325265092463;-0.3693236212467455;1.092734848507785;0.9999245728939635;9.999916819064161;0.41678053922621805;-0.4352279777048929;-0.4352280305330242;0.3814160108258832;0.3660538199328586;0.5286624179688527;0.9999630633573682
64.030222;1.101401748469002;0.4166948431052369;0.37826396931514433;-0.4068325266283492;-0.3693236211249576;1.092735429263454;0.9999259418149316;9.999884661261753;0.41677954224290603;-0.4352279771764215;-0.4352280301180883;0.3814159049496764;0.36605435716210805;0.5286619206458443;0.9999647519659229
64.040222;1.1013974211072968;0.4166936626926796;0.3782622882499847;-0.4068321412872967;-0.3693236060220762;1.092735969663897;0.9999272973375535;9.999851747548659;0.4167785545134077;-0.43522797664577234;-0.43522802967189655;0.38141582732903023;0.3660548963611258;0.5286614271971604;0.9999664443735844
64.050222;1.1013941554943567;0.41669286220631246;0.37826060013558077;-0.4068321414230229;-0.369323605889238;1.0927364671483595;0.9999286381738558;9.999818151484181;0.4167775784659611;-0.43522797611347036;-0.43522802919514997;0.3814157792275324;0.36605543851550765;0.5286609426779942;0.9999681370347446
64.060222;1.1013909511435755;0.4166920815791664;0.378258922903247;-0.40683214156554476;-0.36932360575047357;1.0927369196299548;0.9999299654518;9.999783937007221;0.4167766168188295;-0.43522797558003284;-0.43522802868841387;0.38141576170999325;0.36605598496078295;0.5286604715133347;0.9999698271586895
64.070222;1.10138780716967;0.41669132252099317;0.3782572600807089;-0.4068321417138336;-0.36932360560554256;1.0927373251649046;0.9999312828651903;9.999749160953865;0.4167756725543088;-0.43522797504599386;-0.4352280281522417;0.38141577550856853;0.3660565374640508;0.5286600174333981;0.9999715124992724
64.080222;1.1013847231466978;0.41669058633310446;0.37825561515047756;-0.40683214186710953;-0.3693236054539204;1.0927376815597987;0.9999325953296894;9.999713875286357;0.4167747488298081;-0.43522797451168277;-0.435228027587518;0.38141582111036015;0.36605709823252114;0.5286595833869178;0.9999731917597948
64.090222;1.1013816992445005;0.4166898737615517;0.3782539911169393;-0.40683214202499574;-0.36932360529467956;1.0927379861444995;0.9999339078637017;9.999678130725338;0.41677384877520335;-0.4352279739770985;-0.43522802699573093;0.3814158987578246;0.3660576697761006;0.5286591714438404;0.9999748643988958
64.100222;1.101378736470623;0.41668918510142955;0.378252390245342;-0.4068321421874011;-0.3693236051265344;1.0927382358592752;0.9999352253060246;9.999641989152526;0.41677297540420044;-0.43522797344205133;-0.4352280263788956;0.38141600830577044;0.366058254589991;0.5286587828190082;0.9999765296015498
64.110222;1.1013758365719994;0.41668852052887057;0.3782508142452183;-0.4068321423541015;-0.36932360494790056;1.0927384273841965;0.9999365529624532;9.999605533529163;0.4167721318340093;-0.4352279729065121;-0.43522802573930364;0.381416149224588;0.36605885488481865;0.5286584183273941;0.9999781853173031
64.120222;1.1013730017136447;0.41668788049026273;0.37824926466111275;-0.4068321425245781;-0.3693236047569886;1.0927385571774662;0.9999378977102137;9.99956886342014;0.4167713214629353;-0.4352279723708824;-0.43522802507936736;0.381416320600967;0.3660594725307537;0.5286580790035027;0.9999798278546171
64.130222;1.1013702343492227;0.41668726603958733;0.3782477429499447;-0.40683214269827694;-0.3693236045519474;1.0927386215572346;0.9999392677985358;9.999532086597954;0.4167705479332774;-0.4352279718359829;-0.4352280244015979;0.3814165209322174;0.3660601091176316;0.5286577663333534;0.9999814518815177
64.140222;1.1013675369461402;0.416686679105304;0.3782462501988447;-0.40683214287480507;-0.3693236043311199;1.0927386166405673;0.9999406709339729;9.999495317414693;0.41676981495071697;-0.43522797130289465;-0.4352280237086255;0.3814167480058423;0.3660607659308665;0.5286574822285597;0.9999830509096588
64.150222;1.1013649112168398;0.416686122382844;0.3782447868719299;-0.4068321430538754;-0.3693236040932066;1.0927385382154218;0.999942112652693;9.999458679951395;0.4167691259090742;-0.43522797077284175;-0.43522802300319235;0.38141699908780874;0.36606144375350314;0.5286572288262711;0.9999846182835899
64.160222;1.1013623574748472;0.416685598861466;0.37824335277976306;-0.4068321432351649;-0.3693236038371165;1.0927383822218433;0.9999435963095664;9.999422309851477;0.41676848352935414;-0.43522797024717585;-0.43522802228822755;0.3814172712685758;0.36606214279751986;0.5286570081195051;0.9999861481201372
64.170222;1.101359875097094;0.41668511142275505;0.37824194723799204;-0.40683214341808466;-0.369323603561885;1.0927381459331524;0.999945123826121;9.999386348794863;0.4167678897839093;-0.43522796972741196;-0.43522802156695994;0.38141756164648877;0.36606286304219937;0.5286568217201262;0.9999876356946185
64.180222;1.1013574635243875;0.41668466266518556;0.3782405692953535;-0.40683214360164177;-0.36932360326667474;1.092737828843352;0.9999466961311192;9.999350932090223;0.416767346042019;-0.43522796921510837;-0.43522802084282963;0.3814178672607367;0.36606360458278103;0.5286566708745783;0.9999890771105762
64.190222;1.1013551226138156;0.41668425489803207;0.378239217836045;-0.40683214378462673;-0.369323602950629;1.0927374326027126;0.9999483132997836;9.999316175666186;0.41676685320078743;-0.4352279687115396;-0.4352280201192606;0.38141818501971547;0.36606436754401944;0.5286565567393364;0.9999904687595454
64.200222;1.1013528524537237;0.4166838900951144;0.3782378916436399;-0.40683214396592615;-0.36932360261292285;1.092736960201227;0.9999499748168044;9.999282168540548;0.41676641178218876;-0.4352279682175502;-0.4352280193994427;0.3814185117806215;0.36606515174001814;0.5286564806973559;0.999991807296792
64.210222;1.101350652655561;0.41668356960456543;0.37823658963915413;-0.40683214414477686;-0.3693236022529467;1.0927364145855074;0.9999516799204988;9.999248973230507;0.41676602216887226;-0.43522796773384104;-0.435228018686227;0.38141884441832963;0.36606595656144714;0.5286564443433376;0.9999930896141654
64.220222;1.101348521233178;0.4166832939132296;0.3782353111670637;-0.4068321443209026;-0.36932360187022595;1.092735797469281;0.9999534277994823;9.999216631690045;0.41676568462528846;-0.43522796726130114;-0.43522801798227884;0.3814191797634259;0.3660667812077948;0.5286564491724134;0.9999943127611844
64.230222;1.101346454523958;0.41668306285490125;0.37823405613742256;-0.4068321444944964;-0.36932360146427584;1.092735109382932;0.9999552180509385;9.999185170690662;0.4167653988267799;-0.4352279668010466;-0.4352280172903192;0.3814195146394943;0.3660676248965825;0.5286564961474809;0.9999954749957538
64.240222;1.101344448779382;0.4166828760474542;0.37823282495033744;-0.40683214466613943;-0.36932360103469386;1.0927343505072993;0.9999570512400715;9.999154604130442;0.4167651636816416;-0.43522796635434896;-0.4352280166132889;0.38141984611324314;0.36606848681782256;0.5286565854258648;0.9999965769141608
64.250222;1.1013425018800598;0.4166827331576149;0.37823161833656754;-0.4068321448365755;-0.3693236005814055;1.0927335212584135;0.9999589284160371;9.999124937717966;0.4167649777529254;-0.43522796592265534;-0.4352280159544577;0.38142017168347414;0.36606936591051675;0.5286567165377936;0.9999976208151574
64.260222;1.101340613697971;0.4166826340490194;0.3782304371763345;-0.40683214500630327;-0.36932360010477816;1.0927326228752188;0.9999608495277705;9.999096175823023;0.41676483940240144;-0.4352279655077845;-0.4352280153172887;0.3814204891473473;0.3660702606821705;0.5286568887154965;0.9999986092874715
64.270222;1.1013387853274614;0.41668257897481586;0.3782292820275346;-0.4068321451752487;-0.3693235996055389;1.0927316582673243;0.9999628121270566;9.999068321811556;0.41676474660494267;-0.43522796511203177;-0.4352280147050946;0.38142079621793806;0.366071169258557;0.5286571010684384;0.9999995443696061
64.280222;1.1013370183260485;0.4166825686677343;0.37822815264874393;-0.4068321453427072;-0.3693235990847146;1.0927306320592687;0.9999648115168918;9.999041373411846;0.41676469727854437;-0.4352279647377419;-0.4352280141207112;0.3814210904022005;0.366072089429254;0.5286573526796194;1.0000004271457525
64.290222;1.101335314742647;0.41668260410684166;0.37822704822000325;-0.4068321455075836;-0.36932359854340174;1.0927295495602123;0.9999668417918668;9.999015323076797;0.4167646899442424;-0.43522796438685457;-0.43522801356623775;0.38142136939054794;0.3660730185638926;0.5286576425660139;1.0000012574661976
64.300222;1.101333677429433;0.4166826859960055;0.37822596811617404;-0.4068321456686661;-0.3693235979822692;1.0927284160660529;0.9999688965459487;9.998990160645727;0.41676472378140905;-0.43522796406107106;-0.4352280130429807;0.3814216314473653;0.36607395377284985;0.5286579697110315;1.000002033756586
64.310222;1.1013321098388604;0.41668281430048837;0.3782249123104359;-0.40683214582471317;-0.3693235974015803;1.0927272370186254;0.9999709692360723;9.998965870630768;0.41676479801005545;-0.4352279637621018;-0.4352280125515942;0.3814218754665856;0.36607489229681955;0.5286583334076486;1.0000027533104876
64.320222;1.101330615804952;0.41668298817839006;0.3782238811730502;-0.4068321459745547;-0.3693235968019397;1.0927260182770626;0.9999730534872433;9.998942429908135;0.4167649113705087;-0.43522796349149706;-0.4352280120922972;0.3814221008520455;0.36607583170480323;0.5286587333657509;1.0000034134726041
64.330222;1.1013291998647512;0.41668320612489496;0.3782228754229567;-0.4068321461171832;-0.36932359618484334;1.092724766316222;0.9999751432154456;9.998919810693481;0.4167650622129072;-0.4352279632503844;-0.4352280116651966;0.38142230737906935;0.36607676976641224;0.5286591693571114;1.0000040129154135
64.340222;1.101327867612302;0.4166834658987933;0.3782218962201781;-0.4068321462516808;-0.3693235955525948;1.09272348854849;0.9999772325042329;9.998897982213444;0.4167652490109579;-0.43522796303935807;-0.4352280112705461;0.3814224951718477;0.36607770421306707;0.5286596410689797;1.0000045514148899
64.350222;1.1013266253636034;0.416683764424267;0.3782209447616108;-0.4068321463772022;-0.3693235949078845;1.0927221933212519;0.999979315044877;9.998876910288557;0.41676547082114374;-0.43522796285859433;-0.43522801090875646;0.38142266471741865;0.3660786327653927;0.5286601483592508;1.0000050284901205
64.360222;1.1013254789631053;0.41668409814254126;0.37822002171925306;-0.4068321464931291;-0.3693235942533187;1.092720889213894;0.9999813832882526;9.998856557536493;0.4167657274222476;-0.4352279627081817;-0.4352280105803392;0.3814228167516315;0.3660795534032883;0.5286606914349191;1.000005442916019
64.370222;1.1013244327354452;0.4166844637063327;0.37821912713800804;-0.4068321465992151;-0.36932359359122874;1.0927195841562856;0.9999834282561123;9.998836881888861;0.41676601906896626;-0.4352279625882663;-0.4352280102859787;0.38142295214507144;0.36608046446142845;0.5286612705696975;1.000005793169343
64.380222;1.1013234896268522;0.416684858452923;0.37821826071631076;-0.4068321466956405;-0.3693235929238787;1.092718284719482;0.9999854405376855;9.998817838523939;0.41676634603866136;-0.43522796249880463;-0.4352280100265744;0.3814230719479795;0.36608136452666007;0.5286618854062083;1.0000060778424307
64.390222;1.101322651799244;0.4166852802179535;0.37821742203644587;-0.4068321467830198;-0.3693235922536648;1.0927169957028149;0.9999874117524955;9.998799386592703;0.41676670829188994;-0.4352279624393477;-0.4352280098030642;0.38142317761276956;0.3660822524607987;0.5286625345753795;1.0000062960152527
64.400222;1.101321920826628;0.41668572668565235;0.3782166106241874;-0.40683214686238495;-0.3693235915830441;1.0927157204684737;0.9999893354444926;9.99878149420059;0.4167671052293003;-0.43522796240921136;-0.4352280096161965;0.381423271229179;0.3660831274562071;0.5286632162683979;1.0000064470710597
64.410222;1.1013212981508085;0.4166861949493675;0.3782158261902957;-0.40683214693514586;-0.36932359091442213;1.0927144617843947;0.999991206897734;9.998764142415297;0.41676753565161756;-0.43522796240781675;-0.4352280094665784;0.38142335553878304;0.366083988800814;0.5286639291869242;1.0000065298540564
64.420222;1.101320785764539;0.4166866816654817;0.3782150690390701;-0.4068321470030438;-0.3693235902500619;1.092713222224564;0.9999930224236574;9.998747325268491;0.41676799814435367;-0.4352279624347711;-0.4352280093548882;0.38142343381880267;0.36608483558084975;0.5286646727251169;1.0000065423273925
64.430222;1.101320386117278;0.416687183489617;0.37821434008814625;-0.4068321470680553;-0.3693235895919272;1.0927120038250955;0.9999947790147079;9.998731039416763;0.4167684916141127;-0.4352279624896287;-0.4352280092818317;0.38142350966296257;0.36608566656286534;0.5286654462625463;1.0000064819878178
