time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.440222;1.1013201012846592;0.41668769721777804;0.3782136404188994;-0.4068321471321745;-0.36932358894170114;1.0927108080833887;0.9999964743213346;9.9987152711415;0.41676901560956514;-0.4352279625716233;-0.4352280092478485;0.3814235864681259;0.3660864800464708;0.528666248419195;1.000006346548444
64.450222;1.1013199322634404;0.41668821954829816;0.37821297082090444;-0.40683214719714716;-0.36932358830101825;1.09270963679443;0.9999981067282985;9.998699994936011;0.41676957015960775;-0.43522796267960934;-0.4352280092528786;0.3814236669588285;0.36608727380784367;0.5286670768445269;1.000006134545678
64.460222;1.1013198788648544;0.41668874696649966;0.37821233159436335;-0.4068321472643625;-0.3693235876715568;1.092708492464572;0.9999996754438084;9.998685182368233;0.41677015519229765;-0.43522796281225745;-0.43522800929637023;0.38142375316860355;0.3660880453990617;0.5286679286030446;1.0000058453702427
64.470222;1.1013199396655309;0.4166892761116583;0.3782117227094532;-0.40683214733487677;-0.3693235870549082;1.0927073781747925;1.0000011802122626;9.998670810571895;0.41677077012055425;-0.4352279629683031;-0.43522800937757694;0.38142384654465594;0.3660887924797799;0.5286688006497414;1.0000054788595099
64.480222;1.1013201121147216;0.4166898042392421;0.3782111443327006;-0.4068321474093709;-0.3693235864524425;1.0927062978549869;1.0000026204208141;9.998656869724037;0.4167714139113736;-0.43522796314656687;-0.4352280094959054;0.3814239478886143;0.36608951294658515;0.5286696898377593;1.000005035172459
64.490222;1.1013203936894829;0.4166903292061583;0.37821059733458257;-0.4068321474881131;-0.3693235858652859;1.092705256509978;1.0000039940454033;9.998643366597719;0.4167720853027467;-0.4352279633456926;-0.43522800965100233;0.38142405745569913;0.3660902050567646;0.5286705928899383;1.0000045148821612
64.500222;1.1013207829656038;0.416690849101373;0.37821008324731403;-0.4068321475711067;-0.3693235852943294;1.092704259724738;1.00000529747816;9.998630315846533;0.4167727828109344;-0.4352279635637783;-0.4352280098426709;0.38142417521566047;0.3660908674305929;0.5286715066594937;1.0000039186605154
64.510222;1.1013212793003277;0.4166913619835636;0.3782096037493142;-0.40683214765831954;-0.36932358474020455;1.0927033127080044;1.0000065264749254;9.998617726294805;0.41677350472448416;-0.4352279637982982;-0.4352280100707249;0.38142430080504713;0.3660914988099314;0.5286724281164163;1.0000032470252413
64.520222;1.1013218820366626;0.41669186585496;0.378209160297722;-0.40683214774968945;-0.3693235842032912;1.0927024193895118;1.0000076770500819;9.998605598667291;0.4167742494014037;-0.4352279640465648;-0.4352280103347699;0.3814244332820877;0.36609209782662755;0.5286733539557738;1.0000025008639346
64.530222;1.1013225901449457;0.4166923587686158;0.3782087540354633;-0.4068321478450325;-0.3693235836837944;1.0927015823586035;1.000008745488618;9.998593933914123;0.4167750156452891;-0.435227964306209;-0.43522801063419303;0.3814245712276013;0.3660926629916431;0.5286742803730416;1.0000016816915003
64.540222;1.1013234027040621;0.41669283893237924;0.37820838573774085;-0.4068321479442791;-0.3693235831818362;1.092700803945286;1.000009727893897;9.998582738902318;0.41677580277967885;-0.4352279645751205;-0.4352280109683433;0.38142471309001447;0.36609319290251446;0.5286752032427305;1.0000007908181583
64.550222;1.101324320211715;0.41669330465688376;0.3782080559381986;-0.40683214804789214;-0.3693235826975373;1.092700087499421;1.0000106197289351;9.998572026641945;0.41677661032592467;-0.4352279648512474;-0.4352280113365161;0.3814248574164036;0.36609368636812073;0.5286761184616674;0.9999998285154895
64.560222;1.1013253452565426;0.416693754200008;0.37820776517131793;-0.4068321481570405;-0.369323582231069;1.0926994377452977;1.000011415679594;9.998561812443102;0.41677743744300694;-0.435227965132727;-0.43522801173781434;0.38142500302693755;0.3660941423183148;0.528677022223486;0.9999987940599995
64.570222;1.1013264817997188;0.41669418580687884;0.37820751404386727;-0.406832148273363;-0.3693235817827206;1.092698860076479;1.00001211018307;9.998552105361066;0.4167782826610703;-0.4352279654180815;-0.4352280121710443;0.3814251490949464;0.3660945597918068;0.5286779112737231;0.9999976864262703
64.580222;1.101327734193514;0.41669459802588465;0.3782073033198362;-0.40683214839852516;-0.36932358135302973;1.0926983596362772;1.0000126979716701;9.998542904497494;0.41677914430038143;-0.4352279657061414;-0.43522801263460587;0.3814252950344989;0.36609493807829585;0.5286787830820407;0.9999965051159447
64.590222;1.1013291063189268;0.4166949900398495;0.37820713410464574;-0.40683214853404576;-0.3693235809428274;1.0926979405184682;1.0000131740769813;9.998534206019409;0.4167800211271427;-0.4352279659957112;-0.4352280131265658;0.38142544044329735;0.3660952768633094;0.5286796357773194;0.9999952503269763
64.600222;1.1013306002578371;0.41669536172125843;0.3782070077693661;-0.40683214868136397;-0.3693235805531048;1.0926976048577348;1.0000135339879037;9.998526007515114;0.41678091252832894;-0.4352279662853034;-0.43522801364488156;0.3814255852093046;0.3660955762607965;0.5286804679787245;0.9999939221361677
64.610222;1.1013322151419307;0.41669571340501765;0.3782069255782913;-0.4068321488417793;-0.3693235801848432;1.0926973527865476;1.00001377412603;9.99851830139829;0.416781818026604;-0.4352279665733045;-0.43522801418740786;0.3814257294330749;0.3660958366250868;0.5286812785907509;0.9999925200655296
64.620222;1.101333947788198;0.4166960457421168;0.37820688839299854;-0.40683214901640785;-0.36932357983899466;1.0926971836789967;1.00001389198061;9.998511068977066;0.4167827366269354;-0.43522796685834314;-0.4352280147518175;0.3814258730660463;0.3660960583242305;0.5286820666474927;0.9999910440861748
64.630222;1.1013357948102775;0.4166963596930988;0.37820689673368685;-0.4068321492061887;-0.3693235795165631;1.0926970972828958;1.0000138859440508;9.99850428571501;0.4167836667697978;-0.43522796713936396;-0.4352280153357615;0.38142601590106207;0.3660962417905149;0.5286828314201374;0.9999894955993768
64.640222;1.1013377538036655;0.4166966562786002;0.37820695109394453;-0.40683214941165635;-0.3693235792185914;1.092697094118339;1.0000137551034358;9.998497930891805;0.4167846069134235;-0.4352279674154337;-0.43522801593702287;0.38142615818093895;0.36609638778574277;0.5286835724866307;0.9999878773031992
64.650222;1.1013398228678468;0.4166969360556804;0.3782070521175665;-0.4068321496327305;-0.36932357894597984;1.0926971753033787;1.0000134990049234;9.998491993371008;0.41678555602456396;-0.43522796768557026;-0.43522801655354526;0.3814263010363054;0.36609649750432155;0.5286842895246313;0.9999861929957132
64.660222;1.1013420000485383;0.41669719884809314;0.3782072005279024;-0.4068321498688867;-0.36932357869916405;1.092697341869793;1.0000131177208378;9.998486475217794;0.41678651371449965;-0.43522796794880547;-0.435228017183588;0.38142744633654924;0.36609657228088394;0.5286857034952516;0.9999844474632004
64.670222;1.1013442835012468;0.4166974441355908;0.3782073969643975;-0.4068321501195651;-0.3693235784779306;1.0926975942798522;1.0000126122149517;9.99848138984771;0.41678748020829015;-0.4352279682045134;-0.43522801782589093;0.38142759640425977;0.36609661324170634;0.5286863705571851;0.9999826454754418
64.680222;1.1013466717163893;0.41669767162458526;0.37820764183951056;-0.4068321503845078;-0.3693235782815938;1.0926979323593768;1.0000119844177406;9.998476753276025;0.4167884562539741;-0.4352279684527073;-0.4352280184796434;0.38142775373095317;0.36609662128512965;0.5286870110955227;0.9999807907728999
64.690222;1.101349163291407;0.4166978814662591;0.37820793538935543;-0.4068321506638114;-0.36932357810933275;1.0926983548585176;1.0000112368945353;9.998472579450564;0.41678944294809783;-0.4352279686940464;-0.43522801914435255;0.3814279204892166;0.36609659713435244;0.5286876245584844;0.9999788867041542
64.700222;1.1013517562588415;0.4166980743533455;0.37820827783446426;-0.4068321509577994;-0.3693235779604858;1.092698858755555;1.0000103727461152;9.99846888481855;0.4167904413592671;-0.43522796892962357;-0.43522801981967546;0.38142809808331324;0.366096541341733;0.5286882109275726;0.9999769378179728
64.710222;1.1013544475123338;0.41669825150275613;0.37820866930951963;-0.4068321512669799;-0.3693235778347152;1.0926994393516158;1.0000093962240761;9.998465693353692;0.41679145218702257;-0.4352279691606772;-0.4352280205051584;0.3814282871662226;0.366096454471203;0.5286887701949604;0.9999749505235568
64.720222;1.1013572329261703;0.4166984143565256;0.37820910960285625;-0.4068321515920468;-0.36932357773201296;1.0927000912140115;1.0000083133203264;9.998463031720936;0.41679247575057354;-0.43522796938841574;-0.435228021199944;0.3814284879267089;0.3660963372592576;0.5286893022900622;0.9999729327306243
64.730222;1.1013601076658042;0.41669856441659325;0.37820959803587084;-0.4068321519337747;-0.36932357765266266;1.0927008088836598;1.000007131393039;9.99846091972753;0.41679351202174647;-0.4352279696141539;-0.4352280219026776;0.3814287001749255;0.36609619064701493;0.5286898073103886;0.99997089352116
64.740222;1.1013630663730156;0.4166987032840597;0.3782101335322643;-0.4068321522928253;-0.36932357759724993;1.0927015867526615;1.0000058583271694;9.99845937110744;0.41679456056509673;-0.4352279698394866;-0.43522802261170646;0.381428923216229;0.36609601585125445;0.5286902855059966;0.9999688427439709
64.750222;1.101366103737952;0.4166988323959615;0.37821071475047097;-0.4068321526695859;-0.36932357756663636;1.092702418634883;1.0000045020896529;9.998458401489067;0.41679562056303504;-0.43522797006606845;-0.4352280233252912;0.38142915581497727;0.36609581428726734;0.5286907371255956;0.9999667902100507
64.760222;1.101369214944834;0.4166989526728149;0.3782113404107429;-0.4068321530641896;-0.36932357756175077;1.0927032975841326;1.0000030710595504;9.99845802791618;0.4167966910063589;-0.43522797029529214;-0.43522802404162814;0.38142939656917624;0.36609558732581865;0.5286911624533608;0.9999647452000868
64.770222;1.1013723955241104;0.41669906469319035;0.3782120097130847;-0.4068321534765634;-0.36932357758338724;1.092704216008705;1.000001574721655;9.99845826191479;0.41679777111335287;-0.43522797052837353;-0.43522802475883504;0.3814296444368347;0.3660953362812435;0.5286915619712889;0.9999627166233125
64.780222;1.1013756413596862;0.41669916915443095;0.3782127222679867;-0.40683215390622457;-0.3693235776322747;1.0927051658819065;1.0000000235964932;9.998459106226449;0.416798860532513;-0.43522797076663544;-0.43522802547496575;0.38142989878919414;0.36609506266725267;0.5286919365155262;0.9999607129471194
64.790222;1.101378948560831;0.416699267041276;0.37821347754954543;-0.40683215435207654;-0.369323577709192;1.0927061386383998;0.9999984283784713;9.998460554427286;0.4167999589474115;-0.43522797101149385;-0.4352280261880464;0.381430159122746;0.36609476828533305;0.5286922875047996;0.9999587411438906
64.800222;1.1013823126337587;0.4166993595878364;0.37821427452601475;-0.40683215481252105;-0.3693235778148634;1.0927071248812066;0.9999967993177888;9.998462593661753;0.41680106565528574;-0.435227971264203;-0.43522802689616624;0.38143042485172457;0.3660944549680165;0.5286926171372592;0.9999568053827987
64.810222;1.1013857279882708;0.41669944832051115;0.37821511178106515;-0.40683215528567035;-0.36932357794966303;1.0927081147985884;0.9999951461871015;9.998465211410714;0.4168021793813214;-0.4352279715256637;-0.43522802759758167;0.3814306951524879;0.3660941242569592;0.5286929282340643;0.9999549066222532
64.820222;1.1013891882908289;0.41669953499894935;0.37821598776532617;-0.4068321557694923;-0.36932357811334104;1.0927090992926203;0.9999934779370856;9.998468397693491;0.4168032979636916;-0.4352279717964957;-0.4352280282907472;0.38143096884832683;0.3660937772743864;0.5286932237211963;0.9999530434428207
64.830222;1.1013926871746564;0.4166996213230749;0.37821690061503055;-0.40683215626206687;-0.369323578305054;1.0927100706507846;0.9999918019717666;9.99847214233684;0.4168044182629679;-0.4352279720773799;-0.43522802897424534;0.3814312445804024;0.366093414771831;0.52869350621403;0.9999512134055559
64.840222;1.1013962186180077;0.41669970870296374;0.3782178477788701;-0.4068321567617843;-0.369323578523606;1.0927110224301622;0.9999901243198874;9.998476438410654;0.41680553669190135;-0.4352279723692145;-0.4352280296468817;0.38143152122820184;0.36609303717901315;0.5286937779972516;0.9999494137872865
64.850222;1.1013997763081569;0.41669979829771486;0.37821882608500773;-0.4068321572671053;-0.36932357876752514;1.0927119490438482;0.9999884501232325;9.998481285673241;0.41680664981005217;-0.43522797267284846;-0.4352280303079153;0.38143179813738265;0.36609264464473396;0.5286940412649205;0.9999476417300077
64.860222;1.101403353120701;0.41669989118112055;0.37821983204133053;-0.406832157776259;-0.36932357903503044;1.0927128452316728;0.9999867834547169;9.9984866817431;0.4168077545771306;-0.4352279729887341;-0.43522803095701734;0.3814320750152412;0.36609223719341144;0.5286942983242695;0.999945894392135
64.870222;1.1014069415397296;0.4166999883388847;0.3782208619998;-0.4068321582874574;-0.3693235793242687;1.092713705485449;0.9999851272515041;9.998492613038621;0.41680884841064936;-0.4352279733168066;-0.4352280315941443;0.38143235183561347;0.3660918148995881;0.5286945514853068;0.9999441689611711
64.880222;1.1014105337070557;0.41670009048181456;0.3782219122460331;-0.4068321587992545;-0.36932357963366746;1.0927145234935334;0.9999834832517945;9.998499056697781;0.416809929090676;-0.43522797365668936;-0.4352280322194748;0.3814326289220345;0.36609137797566715;0.5286948027525361;0.9999424625214696
64.890222;1.1014141212163404;0.41670019801321817;0.37822297904358393;-0.4068321593105337;-0.36932357996192605;1.0927152918813914;0.9999818518055584;9.99850598574859;0.4168109944277457;-0.43522797400794994;-0.43522803283312594;0.38143290686671283;0.3660909269140007;0.5286950536654277;0.9999407723860926
64.900222;1.1014176957151391;0.4167003111545641;0.3782240586517367;-0.4068321598204417;-0.3693235803077613;1.0927160023509976;0.9999802324098435;9.998513372654104;0.41681204196200894;-0.4352279743700944;-0.435228033434903;0.38143318612548366;0.36609046267887346;0.5286953052711272;0.9999390969232698
64.910222;1.101421249837639;0.41670043014445785;0.37822514737001195;-0.4068321603284434;-0.36932358066975496;1.0927166462772113;0.9999786248060268;9.99852118815372;0.4168130692330743;-0.43522797474259445;-0.4352280340244684;0.3814334666584632;0.36608998670791837;0.5286955580139469;0.9999374360912444
64.920222;1.1014247772495729;0.41670055568344067;0.3782262416999632;-0.4068321608341252;-0.3693235810462617;1.0927172159683325;0.9999770301305474;9.998529395165619;0.4168140742305466;-0.435227975125091;-0.4352280346016453;0.38143374783311706;0.36608950072683677;0.5286958115852279;0.9999357916151042
64.930222;1.1014282717140222;0.4167006891865707;0.3782273385788971;-0.40683216133687844;-0.3693235814353675;1.0927177055831079;0.9999754516904937;9.998537949363449;0.4168150552190427;-0.4352279755173816;-0.4352280351663631;0.3814340286291803;0.36608900659163407;0.5286960650290713;0.9999341670847733
64.940222;1.101431726755268;0.4167008324221033;0.3782284355170084;-0.40683216183586934;-0.36932358183507347;1.0927181109507285;0.9999738946463549;9.998546805199364;0.41681601030152843;-0.43522797591922074;-0.43522803571817875;0.381434308128983;0.36608850612870303;0.5286963172058552;0.9999325676270612
64.950222;1.1014351359797057;0.416700987172617;0.3782295307002462;-0.40683216233020436;-0.3693235822435497;1.0927184289488603;0.9999723647444485;9.998555913863427;0.4168169373459077;-0.43522797633030785;-0.43522803625592793;0.3814345858571029;0.36608800091852955;0.5286965672392544;0.9999309993497056
64.960222;1.1014384928723753;0.4167011553510886;0.3782306230167705;-0.4068321628191701;-0.36932358265904963;1.092718656966705;0.9999708672337738;9.998565218543204;0.41681783421171364;-0.4352279767504328;-0.43522803677806454;0.3814348617831698;0.36608749224520243;0.5286968146359783;0.9999294693191202
64.970222;1.1014417905570506;0.41670133908059415;0.3782317118784671;-0.4068321633024297;-0.369323583079617;1.0927187930411602;0.999969406354823;9.998574656053105;0.41681869910036945;-0.4352279771795213;-0.4352280372833612;0.38143513633230364;0.36608698107705956;0.5286970591538798;0.9999279860193971
64.980222;1.1014450219986398;0.4167015403199444;0.37823279701928797;-0.40683216377985426;-0.3693235835031272;1.0927188363689317;0.9999679849820942;9.998584160500322;0.416819530834041;-0.4352279776175969;-0.43522803777109087;0.3814354104109907;0.3660864677840237;0.5286973004631594;0.999926559495268
64.990222;1.101448180606212;0.4167017602588245;0.37823387844014766;-0.40683216425121704;-0.3693235839276455;1.0927187869523673;0.999966604831538;9.998593669146686;0.41682032875681857;-0.4352279780647334;-0.43522803824047857;0.3814356852070237;0.36608595208367073;0.528697537848335;0.9999252009144645
65.000222;1.101451261454681;0.41670199897260835;0.37823495642919636;-0.4068321647161986;-0.36932358435160345;1.0927186449731299;0.9999652675505742;9.99860313146145;0.4168210923656852;-0.43522797852082945;-0.43522803869013993;0.3814359617274819;0.3660854335208102;0.5286977704999938;0.999923921959171
65.010222;1.1014542623272239;0.4167022554441836;0.3782360314543098;-0.4068321651744222;-0.36932358477359567;1.0927184111107635;0.9999639757916455;9.99861251170596;0.4168218211465159;-0.43522797898539434;-0.4352280391180058;0.38143624042989444;0.3660849118286553;0.5286979980371889;0.9999227338568148
65.020222;1.101457183356814;0.4167025279209766;0.3782371038172085;-0.4068321656252971;-0.3693235851920934;1.0927180873649052;0.999962733417378;9.998621780760041;0.41682251460538167;-0.43522797945771335;-0.4352280395215659;0.38143652139746437;0.3660843869072102;0.5286982204065089;0.9999216461073108
65.030222;1.1014600256920655;0.4167028145392664;0.3782381733593861;-0.40683216606794276;-0.3693235856053917;1.0927176772608462;0.9999615447058591;9.998630910102515;0.41682317224000687;-0.435227979937096;-0.43522803989830405;0.3814368047576135;0.3660838588133174;0.5286984374899679;0.9999206661434489
65.040222;1.101462790717756;0.4167031136083858;0.37823923960519495;-0.4068321665011365;-0.36932358601171034;1.0927171851065243;0.9999604132243007;9.998639876899778;0.4168237935692901;-0.4352279804228047;-0.435228040246135;0.38143709075111015;0.3660833279146028;0.5286986490015345;0.9999198000290985
65.050222;1.1014654803127444;0.4167034233763061;0.37824030211261783;-0.40683216692325097;-0.3693235864092875;1.0927166155509076;0.9999593414164833;9.998648668084538;0.4168243782358021;-0.43522798091382464;-0.4352280405634356;0.381437379442823;0.36608279504661706;0.5286988544787377;0.9999190530534855
65.060222;1.1014680974298574;0.4167037419459552;0.3782413603916976;-0.40683216733244465;-0.369323586796419;1.0927159741563064;0.9999583311188692;9.998657273806081;0.4168249260690071;-0.43522798140885144;-0.4352280408488532;0.381437670440233;0.3660822614022744;0.5286990531947131;0.9999184298594146
65.070222;1.1014706463351656;0.41670406750592875;0.37824241339456616;-0.406832167726935;-0.36932358717137087;1.0927152677443666;0.9999573844835556;9.99866568119637;0.4168254370673528;-0.43522798190657236;-0.4352280411013891;0.38143796292305115;0.36608172822006196;0.5286992440037016;0.9999179343137962
65.080222;1.1014731318889908;0.41670439843927726;0.3782434593338793;-0.4068321681050633;-0.36932358753228683;1.0927145039308062;0.9999565043975237;9.998673879315973;0.41682591119763607;-0.4352279824059672;-0.43522804132061493;0.38143825582949004;0.3660811966277762;0.5286994252603527;0.9999175696991257
65.090222;1.1014755576043542;0.4167047332041118;0.37824449605346894;-0.40683216846523546;-0.36932358787726133;1.0927136904370198;0.999955693811038;9.998681868234803;0.4168263482788103;-0.4352279829064605;-0.43522804150669064;0.3814385478934715;0.3660806676447635;0.5286995950729954;0.9999173394415053
65.100222;1.1014779240479533;0.41670507035688825;0.3782455213296016;-0.40683216880587186;-0.3693235882044419;1.0927128345301453;0.9999549548540582;9.99868965899077;0.41682674827524147;-0.4352279834078873;-0.4352280416602327;0.3814388376709324;0.36608014221827617;0.5286997518294282;0.9999172472528971
65.110222;1.1014802296407078;0.41670540887442653;0.378246532918348;-0.40683216912548603;-0.36932358851208;1.092711942796424;0.9999542886528195;9.998697264647541;0.4168271117275754;-0.4352279839102405;-0.43522804178215013;0.38143912364814825;0.3660796212878357;0.5286998945672968;0.9999172964428814
65.120222;1.101482473346977;0.4167057483152653;0.37824752871417167;-0.40683216942287476;-0.36932358879859906;1.0927110212648325;0.9999536956160987;9.998704693067662;0.4168274398376221;-0.43522798441341376;-0.4352280418734581;0.3814394041444725;0.36607910586959874;0.5287000228748587;0.9999174894956866
65.130222;1.1014846567568604;0.41670608857490515;0.3782485069979456;-0.40683216969720976;-0.36932358906269797;1.0927100756017176;0.9999531757075429;9.998711944933403;0.4168277341257053;-0.43522798491720044;-0.4352280419350223;0.38143967692552244;0.3660785971747983;0.5287001365416638;0.9999178278403161
65.140222;1.1014867842146827;0.41670642941896074;0.37824946654175834;-0.406832169947961;-0.36932358930352716;1.092709111564759;0.9999527284958558;9.998719015260882;0.41682799607096627;-0.43522798542143465;-0.43522804196730164;0.3814399389408422;0.3660780965872566;0.5287002353432533;0.9999183113058907
65.150222;1.1014888615040543;0.41670677001482426;0.37825040654138237;-0.4068321701746545;-0.36932358952078154;1.092708135957687;0.9999523534727235;9.998725897432958;0.4168282269818173;-0.43522798592598716;-0.4352280419703621;0.3814401865457954;0.3660776052678191;0.5287003190539943;0.9999189375192655
65.160222;1.1014908940562098;0.4167071088915809;0.378251326457456;-0.4068321703765885;-0.36932358971453016;1.0927071570274525;0.9999520508521246;9.998732585715175;0.4168284279904363;-0.435227986430585;-0.43522804194413894;0.3814404159492724;0.36607712368529116;0.5287003877365012;0.9999197014430907
65.170222;1.1014928853521135;0.41670744442613494;0.37825222586358787;-0.4068321705528301;-0.36932358988492286;1.0927061835451697;0.9999518219224429;9.998739073707794;0.4168286001390343;-0.4352279869347225;-0.4352280418886111;0.3814406234041197;0.36607665165575126;0.5287004420330399;0.9999205955058603
65.180222;1.1014948362525194;0.41670777535772485;0.3782531043418952;-0.40683217070248934;-0.3693235900319721;1.0927052235449528;0.9999516687537907;9.998745350865736;0.4168287445286862;-0.4352279874378275;-0.4352280418038976;0.3814408050317217;0.3660761888261804;0.5287004828283667;0.9999216108874278
65.190222;1.101496746044322;0.4167081008169601;0.3782539614217096;-0.40683217082493406;-0.36932359015553445;1.0927042834624772;0.9999515940115304;9.99875140390057;0.4168288624667765;-0.4352279879394874;-0.43522804169045426;0.3814409566544604;0.36607573503802643;0.5287005104278514;0.9999227393678886
65.200222;1.1014986143405865;0.41670841987089596;0.3782547965625293;-0.4068321709197328;-0.3693235902553893;1.0927033679417204;0.9999516009198828;9.998757229318771;0.4168289555814483;-0.435227988439443;-0.43522804154923206;0.38144107401137295;0.3660752903317964;0.5287005240675345;0.9999239747411494
65.210222;1.1015004421957308;0.41670873124088564;0.3782556091010317;-0.40683217098639524;-0.3693235903311343;1.0927024807407997;0.9999516931149157;9.998762849238926;0.41682902574902236;-0.43522798893744097;-0.4352280413816474;0.38144115309195337;0.3660748546893465;0.5287005220344422;0.9999253133871997
65.220222;1.1015022323951644;0.4167090335389599;0.3782563981108391;-0.40683217102426766;-0.3693235903819379;1.0927016257963316;0.9999518743029321;9.998768316786528;0.41682907473525865;-0.4352279894332315;-0.4352280411894419;0.38144119022611384;0.3660744277866676;0.5287005021143264;0.9999267534058133
65.230222;1.1015039890569605;0.41670932571100544;0.3782571625343918;-0.40683217103274016;-0.36932359040648866;1.092700807061693;0.999952147472548;9.998773708079199;0.41682910382935934;-0.43522798992663725;-0.43522804097455153;0.38144118210053995;0.3660740089801587;0.5287004620518053;0.9999282926911339
65.240222;1.1015057164757387;0.41671083006082416;0.37825901175959453;-0.40683211763255017;-0.3693235419456398;1.0927000277158478;0.9999525139436406;9.998779106614297;0.41682911379754517;-0.4352279904175263;-0.43522804073904675;0.3814411259472958;0.36607359749295465;0.5287003998052674;0.99992992788907
65.250222;1.1015074181461826;0.41671110084111845;0.37825972578970013;-0.40683211758133114;-0.36932354191279976;1.0926992899033785;0.9999529730123816;9.998784589616676;0.4168291050231097;-0.4352279909058957;-0.43522804048506;0.38144101981529016;0.366073192773753;0.528700313589015;0.9999316550115966
65.260222;1.1015090964707994;0.41671136051434277;0.3782604156324994;-0.40683211750023945;-0.36932354184908966;1.092698594892621;0.999953522153024;9.998790222489236;0.41682907755049653;-0.43522799139210094;-0.4352280402145943;0.3814408626557579;0.36607279479438914;0.5287002018957813;0.9999334706327041
65.270222;1.101510752849227;0.41671160823438613;0.3782610829626291;-0.4068321173896093;-0.3693235417538203;1.0926979433048059;0.9999541575251623;9.998796058907022;0.41682903108018327;-0.4352279918768503;-0.4352280399294015;0.38144065414614603;0.36607240394715285;0.5287000636107702;0.9999353724742606
65.280222;1.1015123882436688;0.41671184264588107;0.3782617299147976;-0.40683211725020474;-0.3693235416268198;1.0926973353361136;0.9999548747435137;9.998802143510233;0.41682896501349226;-0.4352279923608766;-0.4352280396310609;0.38144039445563716;0.3660720206686979;0.5286998981993186;0.9999373594016511
65.290222;1.101514004164746;0.4167120623193548;0.3782623587828246;-0.4068321170830852;-0.369323541468058;1.0926967706508512;0.9999556689930008;9.998808517849904;0.4168288785298113;-0.43522799284464736;-0.4352280393211175;0.38144008422919085;0.3660716452021438;0.528699705906707;0.999939431373196
65.300222;1.1015156033081797;0.41671226596416905;0.3782629715987692;-0.40683211688928134;-0.36932354127737815;1.0926962483295055;0.9999565344158154;9.99881522686717;0.4168287705847871;-0.4352279933283614;-0.4352280390011923;0.38143972462418546;0.3660712777751751;0.528699487740474;0.9999415891684191
65.310222;1.1015171893591988;0.4167124520831518;0.37826356954408014;-0.40683211666969227;-0.36932354105436727;1.0926957673778324;0.9999574641631921;9.998822319067624;0.4168286397452237;-0.4352279938120793;-0.435228038673037;0.38143931694821986;0.36607091905875633;0.5286992451474147;0.999943833945796
65.320222;1.1015187664193626;0.41671261870766374;0.37826415256866813;-0.4068321164251829;-0.36932354079843366;1.0926953266635333;0.9999584509624023;9.998829840922118;0.4168284842859273;-0.43522799429577164;-0.4352280383384802;0.38143886226503393;0.3660705703801712;0.5286989797720069;0.9999461670974151
65.330222;1.1015203385651575;0.4167127635184084;0.3782647195283182;-0.40683211615649084;-0.36932354050901056;1.09269492409423;0.9999594872245192;9.998837835002037;0.41682830273747845;-0.43522799477930824;-0.4352280379992608;0.3814383615996623;0.3660702333674292;0.5286986935533604;0.9999485902451518
65.340222;1.101521909491146;0.4167128842676961;0.3782652685624727;-0.40683211586390045;-0.36932354018569075;1.0926945563969814;0.9999605651365954;9.998846345199263;0.41682809424028044;-0.4352279952623862;-0.43522803765687346;0.3814378163209753;0.3660699093939468;0.5286983887656662;0.9999511047887424
65.350222;1.1015234821819708;0.41671297937423457;0.37826579744733246;-0.40683211554721743;-0.3693235398283953;1.0926942193352638;0.999961677281531;9.998855422750415;0.4168278583937693;-0.43522799574436943;-0.4352280373126041;0.3814372280843488;0.36606959937124367;0.5286980677171074;0.9999537109462164
65.360222;1.1015250589880414;0.4167130482398346;0.37826630400376027;-0.40683211520621076;-0.3693235394375111;1.0926939078057023;0.9999628174586076;9.998865126107091;0.41682759490422994;-0.435227996224187;-0.4352280369676594;0.38143659859778106;0.3660693038942807;0.5286977325683316;0.9999564072315411
65.370222;1.1015266424057073;0.41671309099972653;0.37826678643901235;-0.40683211484098525;-0.36932353901376636;1.0926936158591338;0.9999639808695195;9.998875512858064;0.4168273033034432;-0.4352279967004323;-0.435228036623181;0.38143592955570005;0.3660690234653527;0.5286973855047656;0.9999591909281628
65.380222;1.1015282359213452;0.41671310805377787;0.37826724336144857;-0.40683211445203227;-0.36932353855806815;1.0926933369971472;0.9999651632821464;9.998886630863957;0.4168269829707114;-0.4352279971716634;-0.43522803628026163;0.3814352225464644;0.3660687585771627;0.5286970287430243;0.9999620586539784
65.390222;1.1015298439072394;0.4167130999594824;0.37826767354830737;-0.4068321140401932;-0.3693235380715208;1.092693065615759;0.9999663603152484;9.998898516894082;0.4168266334553058;-0.4352279976366372;-0.43522803594007614;0.3814344788981217;0.3660685095454435;0.5286966641864506;0.9999650062721763
65.400222;1.1015314705776256;0.4167130676809459;0.3782680759108869;-0.40683211360669663;-0.369323537555464;1.0926927987026531;0.9999675676737415;9.998911199732243;0.4168262547695081;-0.43522799809418433;-0.43522803560392476;0.3814336996828123;0.3660682763910672;0.528696293339201;0.9999680285283509
65.410222;1.1015331187871746;0.416713012627601;0.3782684497617589;-0.40683211315309603;-0.36932353701142545;1.0926925359354507;0.9999687815563153;9.998924698970093;0.4168258474831597;-0.43522799854299493;-0.43522803527304976;0.38143288574720524;0.3660680590451955;0.5286959176652498;0.9999711190345542
65.420222;1.1015347894359595;0.41671293632976303;0.37826879494620536;-0.4068321126810067;-0.3693235364410948;1.092692278514822;0.9999699983996408;9.998939021703443;0.4168254125854551;-0.43522799898173964;-0.4352280349484724;0.3814320376631384;0.3660678575004195;0.5286955388226207;0.9999742709831269
65.430222;1.1015364822378915;0.4167128402991944;0.37826911184108003;-0.4068321121919644;-0.3693235358463813;1.0926920277396084;0.9999712139143418;9.998954165067174;0.4168249511543018;-0.4352279994093444;-0.4352280346311612;0.3814311559088922;0.3660676716512915;0.5286951587617084;0.9999774783540334
65.440222;1.1015381972789615;0.41671272624654887;0.3782694014330035;-0.4068321116875115;-0.36932353522951844;1.0926917837344916;0.9999724225664633;9.998970118694189;0.4168244641682728;-0.4352279998249988;-0.4352280343222451;0.3814302413410332;0.3660675012374586;0.528694779853681;0.9999807366363477
65.450222;1.1015399353540298;0.4167125960962097;0.3782696651436061;-0.40683211116920526;-0.3693235345931741;1.0926915451193846;0.9999736183253153;9.998986857079752;0.41682395265889643;-0.43522800022794383;-0.43522803402290916;0.38142929560894806;0.3660673460671887;0.5286944047390063;0.9999840424520354
65.460222;1.1015416969707286;0.41671245166507803;0.37826990435611424;-0.406832110638472;-0.36932353394047956;1.0926913094721482;0.9999747954014949;9.999004330776451;0.4168234179025073;-0.43522800061736766;-0.4352280337341969;0.3814283212513368;0.36606720605886495;0.5286940361460509;0.9999873927541979
65.470222;1.1015434817488703;0.4167122944857436;0.3782701200680658;-0.4068321100965449;-0.36932353327497164;1.092691073585736;0.9999759484322264;9.999022473466473;0.4168228612706656;-0.4352280009924509;-0.4352280334568181;0.3814273214120654;0.3660670808658714;0.5286936769846455;0.9999907844379439
65.480222;1.1015452888633295;0.4167121259537319;0.3782703129000222;-0.4068321095445093;-0.36932353260049017;1.0926908335735055;0.9999770731582254;9.999041219654707;0.4168222838341089;-0.43522800135235595;-0.4352280331909272;0.3814262994650576;0.3660669696424591;0.5286933303220989;0.9999942143317846
65.490222;1.101547117831119;0.4167119474833746;0.37827048344870945;-0.4068321089831838;-0.3693235319210361;1.0926905849612198;0.999978167073248;9.999060515413904;0.4168216861765592;-0.4352280016961272;-0.43522803293604373;0.38142525893985213;0.36606687135711924;0.5286929990707494;0.9999976792167639
65.500222;1.1015489685802213;0.4167117604108298;0.37827063265072974;-0.406832108412891;-0.36932353124064804;1.0926903226340448;0.9999792291314895;9.99908031906188;0.41682106849023237;-0.43522800202265727;-0.43522803269112853;0.3814242035280526;0.3660667851071762;0.5286926856901278;1.0000011754355365
65.510222;1.1015508409121944;0.4167115657551192;0.3782707617414875;-0.40683210783350354;-0.3693235305633323;1.0926900414879157;0.9999802590482813;9.999100594367826;0.41682043055978635;-0.4352280023306889;-0.43522803245484515;0.3814231367089214;0.3660667101794649;0.5286923920835774;1.000004698324894
65.520222;1.1015527343437848;0.4167113640996578;0.3782708719089868;-0.4068321072447386;-0.3693235298930233;1.092689737956275;0.9999812568098844;9.99912130439226;0.4168197717294456;-0.4352280026188362;-0.43522803222599066;0.38142206106515897;0.36606664630144714;0.5286921196016412;1.0000082423840082
65.530222;1.1015546484218461;0.4167111557147822;0.37827096398945;-0.4068321066463442;-0.36932352923346917;1.0926894101366076;0.9999822228362221;9.99914241473385;0.4168190912617781;-0.4352280028858475;-0.4352280320037861;0.3814209778617173;0.36606659380096807;0.5286918692974626;1.0000118020584317
65.540222;1.1015565832243175;0.41671094083259047;0.37827103829064596;-0.40683210603814257;-0.36932352858800993;1.0926890557076137;0.9999831586489824;9.99916389353557;0.41681838879542954;-0.43522800313099735;-0.43522803178790376;0.3814198873610839;0.36606655322764464;0.5286916424594292;1.0000153722520253
65.550222;1.101558539772809;0.4167107198933945;0.37827109456667124;-0.406832105420178;-0.36932352795952733;1.092688670669519;0.9999840668378447;9.9991857025821;0.416817664520768;-0.4352280033542619;-0.43522803157839435;0.38141878946771884;0.3660665250179934;0.5286914407678653;1.0000189484677493
65.560222;1.1015605198216758;0.4167104935930571;0.3782711321127005;-0.40683210479285825;-0.36932352735065666;1.0926882503136868;0.9999849497474385;9.99920779444468;0.4168169190929692;-0.43522800355623914;-0.43522803137553395;0.38141768395691394;0.366066509609946;0.5286912659373835;1.000022527072885
65.570222;1.1015625252346768;0.41671026273024087;0.37827114989692223;-0.40683210415677784;-0.3693235267639089;1.092687790347915;0.9999858085768782;9.999230117050056;0.41681615337874706;-0.43522800373794857;-0.43522803117947123;0.3814165705213803;0.3660665075513616;0.5286911193932051;1.0000261053872421
65.580222;1.1015645576016992;0.41671002809158325;0.3782711466976367;-0.4068321035124604;-0.3693235262015878;1.0926872872286744;0.9999866441619448;9.99925261862464;0.4168153683758744;-0.43522800390063826;-0.4352280309898775;0.38141544916176506;0.3660665193323143;0.5286910020057864;1.0000296809252747
65.590222;1.1015666177071952;0.41670979046411116;0.3782711210170005;-0.40683210286036997;-0.369323525665785;1.0926867384380474;0.9999874572710569;9.999275251941514;0.4168145652487438;-0.43522800404559936;-0.43522803080598144;0.38141432065946934;0.3660665451732299;0.5286909138593149;1.0000332500066973
65.600222;1.10156870494453;0.4167095504681276;0.37827107085187456;-0.40683210220108096;-0.3693235251584177;1.0926861423934453;0.9999882472223297;9.999297976014496;0.41681374505045987;-0.43522800417401397;-0.43522803062692483;0.3814131868149408;0.36606658504766176;0.5286908542000314;1.000036806581411
65.610222;1.1015708177550696;0.4167093080481789;0.37827099387994934;-0.40683210153552285;-0.36932352468105195;1.0926854973421445;0.99998901107246;9.999320754684696;0.4168129085773385;-0.43522800428700004;-0.4352280304520908;0.3814120505217981;0.36606663888129193;0.5286908213623955;1.0000403422424082
65.620222;1.101572954606;0.41670906219501974;0.3782708880807597;-0.40683210086516736;-0.36932352423473697;1.0926848003681402;0.999989744351693;9.999343552628263;0.41681205673262905;-0.43522800438570436;-0.4352280302810958;0.3814109155765175;0.3660667065751329;0.5286908128465896;1.0000438474282676
65.630222;1.1015751142850618;0.41670881124300113;0.3782707523138291;-0.40683210019186655;-0.3693235238200525;1.0926840480671198;0.9999904423803301;9.999366329698487;0.41681119072139283;-0.4352280044712057;-0.435228030113414;0.3814097861441095;0.36606678780341145;0.5286908257570189;1.0000473126972047
65.640222;1.1015772956063594;0.4167085529482175;0.3782705865469477;-0.40683209951749877;-0.3693235234371319;1.0926832386256;0.9999911012883768;9.999389038967841;0.4168103118370718;-0.4352280045443997;-0.43522802994810766;0.38140866635131393;0.36606688199242055;0.5286908571920613;1.0000507291046972
65.650222;1.1015794968950372;0.41670828407620897;0.3782703916189462;-0.4068320988438142;-0.369323523085546;1.092682373563031;0.9999917184138845;9.999411631088966;0.4168094213199498;-0.43522800460599365;-0.435228029783952;0.3814075603148949;0.36606698875449645;0.5286909044639502;1.000054087551607
65.660222;1.101581715222458;0.4167080003412753;0.37827016883686615;-0.406832098172569;-0.36932352276422337;1.0926814576017227;0.9999922927590351;9.999434057051118;0.41680852039228317;-0.4352280046566159;-0.43522802961980644;0.38140647223447954;0.3660671084136222;0.528690965321691;1.0000573784678288
65.670222;1.1015839459834282;0.4167076968609861;0.3782699198283488;-0.4068320975058546;-0.3693235224716282;1.092680496862917;0.9999928252843592;9.999456265150185;0.41680761037397496;-0.4352280046970585;-0.43522802945500855;0.38140540625325675;0.3660672419506737;0.5286910380001432;1.0000605927737356
65.680222;1.101586183366949;0.4167073687203341;0.37826964655284906;-0.40683209684626837;-0.36932352220612047;1.0926794972752891;0.9999933183424861;9.999478200886644;0.4168066928773998;-0.4352280047283878;-0.43522802928941934;0.38140436606932365;0.36606739035698954;0.5286911208672639;1.0000637226952924
65.690222;1.101588421218665;0.4167070115205631;0.37826935130248074;-0.40683209619660965;-0.36932352196619034;1.092678464413378;0.999993775293297;9.999499813819668;0.41680576989902596;-0.4352280047517664;-0.435228029123088;0.3814033544244631;0.36606755411329667;0.5286912119976908;1.000066761963566
65.700222;1.1015906536636235;0.4167066216837037;0.37826903658555766;-0.4068320955594864;-0.36932352175050653;1.092677404095072;0.9999942008407039;9.999521063131468;0.4168048436384169;-0.43522800476810863;-0.43522802895591334;0.38140237293534435;0.3660677331688329;0.5286913091995118;1.0000697064556163
65.710222;1.10159287549926;0.41670619649184476;0.3782687046902614;-0.4068320949371365;-0.3693235215578599;1.0926763229454441;0.9999946004764557;9.999541913601204;0.4168039161811586;-0.4352280047776503;-0.43522802878748873;0.3814014225287542;0.36606792708533376;0.5286914103532264;1.000072554244515
65.720222;1.1015950826871617;0.4167057341745331;0.37826835720365515;-0.40683209433114004;-0.3693235213870984;1.092675228428923;0.9999949782741497;9.99956232263169;0.4168029892771132;-0.43522800477977214;-0.4352280286171356;0.3814005040879067;0.36606813497721336;0.5286915136014123;1.000075303961648
65.730222;1.1015972725074488;0.4167052339527972;0.37826799491268664;-0.40683209374214935;-0.3693235212370948;1.0926741280297327;0.999995335191563;9.999582229410699;0.4168020643973547;-0.43522800477346135;-0.4352280284440363;0.3813996188505506;0.366068355340535;0.5286916173592845;1.0000779530391757
65.740222;1.101599442922839;0.41670469587407527;0.37826761811484627;-0.40683209317007996;-0.3693235211065913;1.092673028634324;0.9999956698084258;9.999601555874207;0.41680114311129324;-0.4352280047580247;-0.4352280282673109;0.38139876837176445;0.3660685860062247;0.5286917203948486;1.0000804971635107
65.750222;1.1016015919581894;0.4167041205927682;0.37826722711035476;-0.4068320926145239;-0.369323520993927;1.0926719369388054;0.9999959804705487;9.999620216786184;0.4168002274397555;-0.43522800473339757;-0.43522802808598154;0.38139795420628414;0.36606882426099;0.5286918218963854;1.0000829305368801
65.760222;1.1016037177597373;0.4167035090561755;0.3782668223881778;-0.40683209207504983;-0.3693235208969073;1.0926708599333306;0.9999962666892928;9.999638130027453;0.41679931988531393;-0.43522800469996586;-0.4352280278989871;0.38139717775428134;0.36606906722773813;0.528691921293725;1.0000852462877556
65.770222;1.1016058190219162;0.41670286227962483;0.3782664043838518;-0.40683209155142663;-0.369323520812975;1.0926698046931191;0.9999965291296651;9.999655220279601;0.4167984234007237;-0.43522800465818523;-0.4352280277053706;0.3813964403436061;0.3660693124057588;0.5286920180251399;1.0000874365942833
65.780222;1.1016078950985084;0.41670218166324813;0.37826597328731165;-0.4068320910437404;-0.3693235207396133;1.092668777982182;0.9999967693132462;9.999671419001318;0.4167975414263667;-0.4352280046083678;-0.43522802750437195;0.3813957433358902;0.366069557836432;0.5286921114879071;1.0000894928759623
65.790222;1.1016099454396253;0.4167014694074297;0.37826552911177047;-0.4068320905523724;-0.36932352067464874;1.0926677863567076;0.9999969897824528;9.999686669195365;0.4167966775583363;-0.435228004550792;-0.43522802729533516;0.3813950881549432;0.36606980181729754;0.5286922011112462;1.0000914067089794
65.800222;1.1016119690342545;0.4167007283149938;0.3782650718500365;-0.40683209007793103;-0.3693235206161834;1.0926668365785042;0.9999971939874722;9.999700936266986;0.41679583499305883;-0.43522800448589877;-0.43522802707775776;0.38139447610621957;0.3660700427645643;0.5286922864301542;1.0000931705562315
65.810222;1.1016139647880518;0.41669996128194475;0.37826460160838904;-0.406832089621095;-0.36932352056229817;1.0926659354754684;0.9999973858394526;9.999714219488338;0.41679501653125617;-0.4352280044143503;-0.4352280268515079;0.38139390811473084;0.3660702794652317;0.5286923670243268;1.0000947775614486
65.820222;1.1016159322805492;0.41669917102668996;0.3782641187523655;-0.406832089182331;-0.36932352051083106;1.0926650891847882;0.999997569619512;9.999726553581679;0.4167942249716634;-0.43522800433696607;-0.43522802661685756;0.3813933845670833;0.36607051144591135;0.5286924422533789;1.0000962216403695
65.830222;1.101617871819974;0.4166983600566602;0.37826362397612806;-0.4068320887617231;-0.3693235204594123;1.0926643026937244;0.9999977498481193;9.999737996459631;0.4167934631148033;-0.4352280042546284;-0.43522802637422625;0.3813929051059023;0.36607073904238785;0.5286925111595664;1.0000974985771376
65.840222;1.1016197841301714;0.4166975307345931;0.37826311810806923;-0.40683208835910445;-0.3693235204058304;1.0926635799515085;0.9999979308385513;9.999748616711717;0.41679273334607725;-0.4352280041681522;-0.43522802612392303;0.3813924684360295;0.3660709628745983;0.5286925729031465;1.0000986066334137
65.850222;1.1016216703105344;0.4166966852696902;0.37826260197919254;-0.40683208797431336;-0.36932352034858373;1.092662924147474;0.9999981167052786;9.999758488176527;0.41679203731027;-0.43522800407816625;-0.435228025866063;0.38139207244890294;0.36607118311064496;0.5286926272669887;1.0000995454206612
65.860222;1.1016235320647547;0.4166958254954488;0.378262076628081;-0.4068320876072168;-0.3693235202871376;1.092662338231335;0.9999983121131581;9.99976768493086;0.41679137606438343;-0.43522800398511613;-0.4352280256004985;0.38139171460697513;0.36607139914751446;0.5286926745995766;1.0001003147839322
65.870222;1.101625371786992;0.41669495265491324;0.3782615433240978;-0.4068320872575223;-0.3693235202215834;1.0926618255694907;0.9999985226490439;9.999776279139908;0.4167907504938526;-0.4352280038892388;-0.4352280253267081;0.3813913922917253;0.3660716097851773;0.5286927152355083;1.0001009153000426
65.880222;1.101627191691009;0.4166940675203489;0.3782610032974192;-0.40683208692478784;-0.36932352015219844;1.0926613898286612;0.9999987540768661;9.99978434361239;0.416790161389585;-0.4352280037904091;-0.4352280250438129;0.3813911030518075;0.3660718137557511;0.5286927491191488;1.0001013485296952
65.890222;1.101628992512171;0.41669317100303527;0.378260457704475;-0.40683208660858067;-0.36932352007950464;1.0926610340215097;0.9999990114188457;9.999791951820615;0.4167896091983665;-0.43522800368808084;-0.43522802475073863;0.3813908447559075;0.36607201036102754;0.5286927762682171;1.0001016160115959
65.900222;1.1016307736536521;0.4166922648288703;0.37825990776021856;-0.4068320863085116;-0.36932352000448937;1.092660759902879;0.9999992987279982;9.999799178835838;0.41678909374805356;-0.43522800358140556;-0.43522802444634406;0.38139061557126597;0.3660721997245692;0.5286927973651511;1.000101718726098
65.910222;1.1016325343383;0.4166913514580659;0.37825935472487193;-0.4068320860242965;-0.3693235199285009;1.0926605681983683;0.9999996193817503;9.999806104795418;0.4167886139161736;-0.43522800346941426;-0.43522802412950856;0.38139041390143863;0.36607238259169117;0.5286928135275692;1.00010165749271
65.920222;1.1016342734423799;0.4166904333055122;0.378258799919019;-0.40683208575583346;-0.3693235198530785;1.0926604591944156;0.9999999761266626;9.999812811058339;0.41678816752032927;-0.4352280033513554;-0.435228023799302;0.3813902384792992;0.3660725599739638;0.528692825699198;1.0001014333402818
65.930222;1.1016359879854953;0.41668951208985583;0.378258244786423;-0.40683208550306543;-0.36932351977992095;1.0926604331636491;1.0000003702497315;9.999819373973349;0.41678775157011905;-0.4352280032271916;-0.4352280234551181;0.3813900884485;0.36607273275780516;0.5286928343885429;1.000101047513289
65.940222;1.1016376719387555;0.41668858873108344;0.37825769075533333;-0.4068320852658658;-0.3693235197107426;1.0926604900668382;1.000000800774861;9.999825867963136;0.4167873624408761;-0.4352280030977841;-0.4352280230966287;0.38138996315398843;0.3660729014855075;0.5286928398176214;1.0001005014123496
65.950222;1.1016393162114055;0.4166876635788587;0.37825713907245406;-0.40683208504417157;-0.36932351964702614;1.0926606288840002;1.000001264965852;9.99983237199163;0.4167869960319235;-0.43522800296461567;-0.4352280227237102;0.38138986178629364;0.36607306639488896;0.5286928421929352;1.0000997966684835
65.960222;1.1016409098717443;0.41668673662915295;0.3782565909312536;-0.40683208483800637;-0.3693235195898922;1.0926608477672963;1.0000017594959065;9.999838971769906;0.4167866481703283;-0.43522800282954427;-0.43522802233633623;0.38138978327608664;0.36607322748193166;0.5286928417303425;1.0000989347517837
65.970222;1.101642441744243;0.416685807810939;0.37825604778743266;-0.40683208464721676;-0.36932351954010717;1.092661145067034;1.0000022810378746;9.999845757519765;0.41678631490193946;-0.43522800269468026;-0.43522802193439863;0.3813897265004576;0.3660733845851755;0.5286928383925118;1.000097916533221
65.980222;1.1016439017820838;0.4166848775125277;0.37825551148767517;-0.40683208447131786;-0.36932351949817893;1.0926615202066945;1.0000028260938085;9.999852813922452;0.41678599255779325;-0.4352280025620531;-0.43522802151774975;0.38138969050868926;0.36607353759804756;0.5286928317497914;1.0000967432926398
65.990222;1.101645281986686;0.4166839469921286;0.3782549841028754;-0.406832084309599;-0.36932351946444375;1.0926619739188648;1.000003390205833;9.999860207623762;0.4167856779052654;-0.4352280024332138;-0.4352280210864299;0.3813896745845563;0.36607368653046174;0.5286928212813251;1.0000954182782842
66.000222;1.1016465758912304;0.41668301826282605;0.37825446775010846;-0.40683208416110633;-0.369323519439105;1.0926625078071308;1.0000039671467298;9.999867985461202;0.41678536833061053;-0.43522800230911757;-0.43522802064068494;0.3813896782514761;0.36607383125938864;0.5286928068822141;1.0000939470714567
66.010222;1.1016477769592412;0.41668209352028973;0.37825396452073956;-0.40683208402439847;-0.3693235194224227;1.092663123226919;1.0000045491222755;9.999876180256226;0.4167850618706477;-0.4352280021902454;-0.4352280201808099;0.3813897012835005;0.36607397141689874;0.5286927890663214;1.0000923367362837
66.020222;1.1016488773916375;0.41668117453824943;0.3782534764522388;-0.4068320838975596;-0.3693235194149896;1.0926638202931056;1.000005127765975;9.999884814509858;0.41678475716358304;-0.4352280020768147;-0.4352280197071668;0.38138974367000134;0.36607410669554086;0.5286927686736017;1.0000905941169997
