time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.030222;1.101649868145182;0.41668026247238293;0.37825300559142006;-0.4068320837786653;-0.36932351941776154;1.0926645979371403;1.000005694888775;9.999893904909023;0.41678445342466036;-0.4352280019689743;-0.4352280192203704;0.3813898057281457;0.36607423712165166;0.5286927463215985;1.0000887244644519
66.040222;1.1016507403155609;0.41667935801052813;0.3782525540258044;-0.40683208366621026;-0.36932351943190306;1.0926654544730139;1.000006242846523;9.999903468652885;0.41678415048412226;-0.4352280018669872;-0.43522801872142014;0.38138988834271076;0.36607436285597944;0.5286927219338441;1.0000867316436355
66.050222;1.1016514866144957;0.41667846155590527;0.3782521236999245;-0.40683208355913436;-0.36932351945870556;1.092666387384486;1.0000067649334243;9.999913522049582;0.41678384889958625;-0.43522800177140897;-0.4352280182117739;0.3813899928252689;0.36607448378882923;0.5286926945848829;1.0000846190417252
66.060222;1.101652101435088;0.4166775733893721;0.3782517161539362;-0.4068320834565601;-0.3693235194995626;1.0926673923915513;1.000007256022391;9.999924070394359;0.4167835499678337;-0.4352280016829835;-0.4352280176932855;0.38139012037148007;0.36607459946509485;0.5286926627313226;1.0000823900495206
66.070222;1.1016525797613437;0.41667669360445153;0.37825133249427045;-0.4068320833575551;-0.3693235195558877;1.092668463572295;1.0000077130947038;9.999935102845555;0.4167832553445388;-0.43522800160232705;-0.435228017167894;0.3813902716109136;0.3660747093649022;0.5286926246466794;1.0000800481641088
66.080222;1.1016529166638467;0.4166758219309746;0.37825097363107313;-0.4068320832612391;-0.3693235196289665;1.0926695947684182;1.0000081349658634;9.999946597501264;0.4167829664858706;-0.4352280015298312;-0.435228016637346;0.38139044637292546;0.3660748131666959;0.5286925786938971;1.0000775968916864
66.090222;1.1016531081432772;0.416674958055979;0.3782506405496796;-0.4068320831671091;-0.369323519719767;1.0926707801042657;1.0000085214711725;9.999958526688781;0.4167826844650073;-0.43522800146569796;-0.4352280161031971;0.38139064348240315;0.3660749106293965;0.5286925233067493;1.00007503970931
66.100222;1.1016531517258619;0.41667410201084437;0.37825033438771005;-0.40683208307516655;-0.3693235198287379;1.0926720132138366;1.0000088726527325;9.99997085821784;0.4167824101276905;-0.4352280014098836;-0.43522801556690843;0.38139086072393463;0.36607500107648266;0.528692457167959;1.0000723802607656
66.110222;1.1016530461407181;0.4166732540500907;0.3782500561306337;-0.40683208298573287;-0.3693235199556868;1.0926732865458946;1.0000091875354815;9.999983554292923;0.4167821440786653;-0.4352280013621108;-0.4352280150298525;0.3813910952579259;0.3660750831412135;0.5286923798492541;1.0000696223121868
66.120222;1.1016527909870737;0.4166724146641352;0.37824980622686155;-0.40683208289910777;-0.3693235200999108;1.0926745913527158;1.0000094630929817;9.999996565522181;0.41678188641428526;-0.4352280013220628;-0.43522801449332277;0.38139134426597276;0.36607515518593253;0.528692292079203;1.000066769293111
66.130222;1.1016523864369139;0.4166715847745374;0.3782495845800863;-0.4068320828153254;-0.3693235202605436;1.0926759184714414;1.000009694956685;10.000009827073457;0.4167816367257121;-0.4352280012896126;-0.4352280139585509;0.38139160537185013;0.3660752157551217;0.5286921950305487;1.0000638241519837
66.140222;1.1016518331176892;0.41667076545432447;0.3782493906525848;-0.40683208273407867;-0.3693235204367266;1.092677259315069;1.0000098793273453;10.000023271934039;0.4167813945407053;-0.43522800126485484;-0.43522801342657313;0.3813918766665132;0.36607526352873243;0.5286920895696787;1.0000607897272331
66.150222;1.1016511325414646;0.41666995753604236;0.37824922350761536;-0.40683208265475157;-0.3693235206274418;1.092678606322079;1.0000100143721953;10.000036851122537;0.4167811597290613;-0.43522800124779437;-0.4352280128980791;0.3813921564806938;0.3660752971633037;0.5286919763777853;1.0000576688895328
66.160222;1.1016502875852978;0.41666916168768725;0.3782490821373045;-0.4068320825766622;-0.36932352083132064;1.0926799529531703;1.0000101003789523;10.000050532355676;0.41678093261450855;-0.4352280012379566;-0.4352280123735337;0.3813924430869234;0.366075315566354;0.5286918563372984;1.0000544642483593
66.170222;1.1016493027215941;0.41666837870013074;0.37824896590102813;-0.406832082499332;-0.3693235210466683;1.0926812934870778;1.0000101391455738;10.000064281457862;0.4167807137793011;-0.4352280012343314;-0.43522801185352145;0.3813927343405029;0.3660753183795722;0.5286917303040595;1.000051177953996
66.180222;1.1016481840468944;0.4166676096621071;0.37824887457136286;-0.40683208242242946;-0.3693235212716535;1.0926826228527522;1.0000101336366756;10.000078058933425;0.4167805035941838;-0.4352280012355404;-0.4352280113389586;0.38139302750468035;0.3660753059662108;0.5286915984359208;1.000047811550597
66.190222;1.101646939240058;0.41666685599666875;0.378248808180439;-0.4068320823455229;-0.3693235215045891;1.092683936733586;1.0000100878330282;10.000091833525014;0.41678030174016073;-0.43522800124004385;-0.43522801083093404;0.3813933195598663;0.3660752790407812;0.5286914599957268;1.0000443656800522
66.200222;1.1016455775920002;0.4166661193767678;0.37824876696957443;-0.40683208226802453;-0.36932352174415156;1.092685231485996;1.0000100065158004;10.000105584885794;0.41678010708999347;-0.43522800124645633;-0.4352280103303458;0.38139360763846386;0.3660752385615123;0.5286913141148922;1.0000408403050596
66.210222;1.1016441094151044;0.4166654015854246;0.37824875119788054;-0.4068320821893809;-0.36932352198936463;1.09268650335114;1.000009895559569;10.00011929281928;0.4167799180480505;-0.43522800125378536;-0.43522800983771387;0.381393889184181;0.3660751856693825;0.5286911608810669;1.0000372356082934
66.220222;1.101642544636266;0.41666470422690866;0.37824876078461933;-0.40683208210928407;-0.3693235222395314;1.0926877475117498;1.0000097622323338;10.000132932796804;0.41677973294960274;-0.4352280012614481;-0.43522800935328537;0.38139416200712517;0.3660751213572741;0.5286910018381815;1.000033552334107
66.230222;1.1016408919078708;0.4166640282409501;0.37824879509657783;-0.4068320820277672;-0.36932352249427747;1.092688957936979;1.0000096146505657;10.000146477627469;0.41677955006816847;-0.43522800126912237;-0.43522800887728624;0.38139442433733817;0.36607504625595383;0.5286908397379884;1.0000297911258191
66.240222;1.10163915910605;0.4166633736217544;0.37824885304639905;-0.4068320819451728;-0.3693235227535584;1.0926901283198411;1.000009461020115;10.00015989576495;0.41677936740900956;-0.43522800127640315;-0.43522800841016024;0.38139467483076395;0.3660749607711206;0.5286906778949587;1.0000259522597288
66.250222;1.1016373543840132;0.4166627395454488;0.3782489333372653;-0.40683208186202763;-0.3693235230176451;1.092691253314595;1.000009309274136;10.000173150145116;0.41677918300491174;-0.4352280012824607;-0.43522800795259503;0.38139491257670344;0.366074865267831;0.5286905196115421;1.0000220364089718
66.260222;1.1016354866288973;0.416662124527687;0.37824903454056813;-0.40683208177885366;-0.3693235232871135;1.0926923290280943;1.0000091668539715;10.000186200721982;0.4167789957026849;-0.4352280012859309;-0.43522800750525603;0.381395137086603;0.36607476013113743;0.5286903680612747;1.0000180452852958
66.270222;1.1016335654951313;0.41666152648555854;0.3782491550081615;-0.40683208169596274;-0.3693235235627584;1.0926933532152858;1.0000090404223045;10.00019900589079;0.41677880539916956;-0.43522800128508043;-0.4352280070686139;0.38139534837116484;0.3660746457130861;0.5286902263750769;1.0000139814035949
66.280222;1.1016316013912602;0.41666094297729167;0.37824929278600083;-0.40683208161344947;-0.3693235238454304;1.0926943258402497;1.000008935478868;10.000211523827547;0.41677861244281755;-0.4352280012782495;-0.4352280066431254;0.3813955471113749;0.36607452210384367;0.5286900975604021;1.0000098474405064
66.290222;1.1016296050445489;0.4166603715064692;0.3782494457208013;-0.4068320815314899;-0.3693235241357291;1.0926952492159652;1.0000088562484248;10.000223718403092;0.41677841706579927;-0.43522800126420225;-0.435228006229307;0.381395734605276;0.3660743889683896;0.5286899845796311;1.0000056459764077
66.300222;1.1016275869908723;0.41665980964892657;0.37824961187726325;-0.40683208145064187;-0.3693235244336506;1.092696127197212;1.000008805860889;10.000235565034751;0.41677821935788073;-0.4352280012420834;-0.4352280058276063;0.3813959124593242;0.3660742457190986;0.5286898905964139;1.0000013800418006
66.310222;1.1016255578714336;0.41665925510684265;0.37824978992381086;-0.4068320813718737;-0.3693235247384725;1.092696963767723;1.0000087862752576;10.000247051759544;0.41677801966535233;-0.4352280012112224;-0.4352280054386013;0.38139608230989475;0.3660740919238827;0.5286898190587689;0.9999970541434091
66.320222;1.1016235291512535;0.41665870572607294;0.37824997893925033;-0.4068320812965004;-0.36932352504894517;1.0926977615271931;1.0000087983510861;10.00025817798973;0.41677781913133677;-0.4352280011708946;-0.4352280050633118;0.3813962457097294;0.36607392769172464;0.5286897738916186;0.9999926748067041
66.330222;1.101621512969396;0.41665815939662637;0.3782501777085146;-0.4068320812261226;-0.36932352536364277;1.0926985209532527;1.000008842474945;10.00026894892174;0.41677761976354555;-0.43522800112009735;-0.43522800470309;0.38139640418383997;0.36607375362501027;0.5286897596510718;0.9999882501253013
66.340222;1.1016195209662505;0.4166576139106035;0.3782503843133698;-0.40683208116239383;-0.369323525681252;1.0926992405943723;1.0000089190259447;10.000279363394217;0.41677742379799665;-0.43522800105761766;-0.4352280043593851;0.3813965594367702;0.3660735703260209;0.5286897810539833;0.999983788837343
66.350222;1.1016175632808296;0.4166570669387042;0.378250596425125;-0.40683208110668007;-0.36932352600064555;1.092699917793881;1.0000090282283094;10.000289406367989;0.4167772331822257;-0.4352280009823731;-0.4352280040337521;0.3813967134578203;0.36607337802920303;0.5286898421655999;0.9999792997361004
66.360222;1.1016156487015054;0.4166565161125233;0.3782508118028236;-0.40683208105986124;-0.36932352632084187;1.0927005497465831;1.0000091699880846;10.000299056598699;0.41677704976106095;-0.43522800089379093;-0.4352280037280018;0.38139686820439067;0.3660731767525649;0.5286899459848516;0.9999747919064611
66.370222;1.1016137853219865;0.41665595909583936;0.3782510284847894;-0.4068320810224063;-0.3693235266410783;1.0927011338822312;1.0000093440304136;10.00030829948535;0.4167768757000272;-0.4352280007921071;-0.4352280034443097;0.38139702518579216;0.36607296683502;0.5286900946010654;0.9999702751629617
66.380222;1.1016119803067295;0.4166553936787528;0.3782512447823828;-0.4068320809945427;-0.3693235269609646;1.0927016672967222;1.0000095499792458;10.000317129623575;0.4167767136833383;-0.4352280006783437;-0.4352280031850216;0.3813971854771355;0.3660727491550125;0.5286902894367366;0.9999657597177739
66.390222;1.1016102389154512;0.41665481797903703;0.37825145947524336;-0.40683208097627216;-0.3693235272803439;1.0927021466774038;1.0000097874773746;10.000325544582044;0.4167765669884901;-0.43522800055382194;-0.43522800295208214;0.38139734993668817;0.3660725246783463;0.5286905311501114;0.9999612557827113
66.400222;1.1016085636895911;0.4166542307539545;0.37825167208607735;-0.40683208096735546;-0.36932352759884435;1.0927025694056358;1.0000100561798735;10.000333539307057;0.41677643945197634;-0.4352280004197321;-0.43522800274660506;0.3813975192324244;0.3660722940780206;0.5286908193788284;0.999956773644976
66.410222;1.1016069545050635;0.41665363151593315;0.3782518828013394;-0.4068320809673847;-0.3693235279156853;1.092702934657158;1.000010355571668;10.000341103560771;0.41677633523720314;-0.43522800027717906;-0.43522800256908956;0.38139769386539574;0.366072057917874;0.5286911529217875;0.9999523232229446
66.420222;1.1016054098738084;0.416653020194313;0.37825209216196365;-0.4068320809758795;-0.3693235282298999;1.0927032434511623;1.0000106850757373;10.000348221899946;0.4167762585853148;-0.43522800012731916;-0.4352280024198498;0.3813978744106468;0.36607181692179397;0.5286915304387678;0.99994791288665
66.430222;1.10160392832764;0.416652396753938;0.37825230079707167;-0.40683208099235807;-0.3693235285405342;1.0927034981482866;1.0000110439272423;10.000354878625071;0.4167762135113059;-0.43522799997137135;-0.4352280022989127;0.3813980617385668;0.3660715720433199;0.528691950854979;0.9999435484955532
66.440222;1.1016025088463974;0.4166517612026558;0.37825250925113785;-0.40683208101632096;-0.36932352884662556;1.0927037018516732;1.0000114306877628;10.000361065523407;0.4167762032672229;-0.43522799981061;-0.43522800220565167;0.38139825693175694;0.3660713245104348;0.5286924130175684;0.9999392332835094
66.450222;1.10160115087272;0.4166511139145078;0.37825271803714605;-0.40683208104721746;-0.36932352914718547;1.0927038578014547;1.0000118432334026;10.000366785147621;0.4167762299122935;-0.43522799964617914;-0.4352280021387606;0.38139846093883845;0.3660710757897325;0.5286929150232655;0.999934968467639
66.460222;1.10159985430815;0.4166504559390672;0.37825292768644764;-0.40683208108448515;-0.3693235294414455;1.092703969232971;1.0000122789819574;10.000372049981651;0.4167762944238862;-0.43522799947891166;-0.4352280020965017;0.38139867432676133;0.3660708275119719;0.5286934538277621;0.9999307541843571
66.470222;1.1015986195342766;0.4166497890732088;0.3782531384624663;-0.40683208112762603;-0.36932352972918053;1.0927040393774412;1.0000127345452765;10.000376883002222;0.41677639717323695;-0.43522799930951633;-0.43522800207701196;0.38139889741716;0.36607058154658006;0.5286940255541202;0.9999265902240266
66.480222;1.1015974473087664;0.4166491158675879;0.3782533501094169;-0.4068320811762763;-0.3693235300105799;1.0927040708975462;1.0000132052595814;10.000381320110053;0.4167765382666486;-0.4352279991388335;-0.4352280020784074;0.3813991304920507;0.36607033994989335;0.5286946262456681;0.9999224763009984
66.490222;1.101596338338688;0.41664843950990726;0.3782535618550053;-0.40683208123020426;-0.3693235302857099;1.09270406522875;1.0000136857487119;10.000385407616175;0.41677671759551105;-0.43522799896791775;-0.4352280020985163;0.38139937372412575;0.3660701045504826;0.5286952522852859;0.999918412194956
66.500222;1.1015952932444062;0.4166477632683263;0.37825377230429064;-0.4068320812892511;-0.36932353055418027;1.0927040226375724;1.0000141713471054;10.0003891894024;0.41677693479343086;-0.4352279987980898;-0.4352280021346716;0.38139962707884584;0.36606987650748013;0.5286959002076307;0.999914398061882
66.510222;1.1015943130709962;0.41664708999650457;0.37825397927549254;-0.4068320813533665;-0.36932353081523744;1.0927039426704859;1.00001465925737;10.000392694791019;0.4167771891349344;-0.435227998630962;-0.43522800218390806;0.381399890535663;0.36606965630438904;0.5286965665542486;0.9999104349790543
66.520222;1.1015933994752998;0.4166464222838047;0.3782541799989251;-0.406832081422693;-0.36932353106811067;1.092703824563591;1.0000151490076576;10.000395941673235;0.4167774793381154;-0.4352279984684982;-0.43522800224340863;0.38140016459375237;0.3660694441845585;0.5286972482467885;0.9999065252940531
66.530222;1.1015925544171081;0.416645762655679;0.37825437158638825;-0.4068320814974589;-0.36932353131233403;1.0927036678423838;1.0000156423239464;10.000398949048325;0.4167778036126664;-0.4352279983130454;-0.43522800231096137;0.38140045061546735;0.3660692405516971;0.5286979427901438;0.9999026722994161
66.540222;1.101591779491729;0.4166451133757536;0.37825455120228946;-0.4068320815776848;-0.36932353154779257;1.092703472552597;1.0000161423178406;10.00040174353901;0.41677815998405626;-0.4352279981670965;-0.4352280023850952;0.38140075071547846;0.366069046000261;0.5286986479486324;0.9998988796895977
66.550222;1.1015910750454048;0.41664447634623153;0.378254715947502;-0.4068320816629335;-0.3693235317746326;1.0927032385245823;1.0000166520896185;10.000404357029067;0.4167785463342861;-0.4352279980329768;-0.4352280024647974;0.3814010674872604;0.36606886122345195;0.5286993616637701;0.9998951513491768
66.560222;1.1015904400124934;0.4166438531591657;0.37825486305165806;-0.40683208175223995;-0.3693235319931747;1.0927029650521525;1.000017173561925;10.000406823144331;0.4167789603450676;-0.43522799791278716;-0.435228002549032;0.3814014038177792;0.3660686871402812;0.5287000824605265;0.9998914913436736
66.570222;1.1015898727134859;0.4166432449823286;0.3782549901798965;-0.4068320818441624;-0.36932353220376724;1.0927026519946934;1.0000177072403815;10.000409175585515;0.416779399957657;-0.4352279978085496;-0.4352280026362924;0.38140176264140546;0.366068524998052;0.5287008097415111;0.9998879038225353
66.580222;1.1015893713726888;0.4166426524327803;0.3782550952152096;-0.40683208193689;-0.3693235324066713;1.0927023002757654;1.0000182528134065;10.000411443948233;0.4167798639092333;-0.435227997722339;-0.4352280027245846;0.38140214654656956;0.36606837615414667;0.5287015434028699;0.9998843929992007
66.590222;1.1015889339358098;0.41664207564863726;0.37825517590841307;-0.4068320820284865;-0.369323532601998;1.0927019105306417;1.000018809676372;10.000413648104725;0.4167803516849544;-0.4352279976562364;-0.43522800281178636;0.38140255752131497;0.36606824182827086;0.5287022829141348;0.9998809635050449
66.600222;1.1015885575486553;0.4166415145357496;0.37825523004162404;-0.40683208211727445;-0.3693235327897092;1.0927014820784005;1.0000193767149514;10.00041579687672;0.4167808630900412;-0.4352279976121076;-0.43522800289583136;0.3814029970786074;0.36606812296048596;0.5287030267989961;0.9998776207230688
66.610222;1.101588237669714;0.41664096894745156;0.3782552557925949;-0.40683208220199485;-0.3693235329697776;1.0927010134644957;1.0000199521554778;10.000417892159014;0.4167813978575726;-0.43522799759138664;-0.4352280029747361;0.381403466329247;0.3660680199515906;0.5287037729968911;0.9998743706923966
66.620222;1.1015879674418572;0.4166404387201525;0.37825525182685976;-0.4068320822815332;-0.36932353314247673;1.0927005032157344;1.0000205341822461;10.000419938225763;0.41678195537967594;-0.4352279975950006;-0.43522800304667797;0.3814039656186797;0.3660679325590278;0.5287045194697637;0.9998712198819357
66.630222;1.101587738249673;0.41663992392856686;0.37825521720571786;-0.40683208235458324;-0.36932353330859546;1.0926999501457464;1.0000211213366557;10.000421947098971;0.4167825346589052;-0.4352279976234058;-0.43522800311000504;0.3814044941976267;0.36606786023476023;0.5287052643334772;0.9998681747099214
66.640222;1.1015875412884417;0.4166394252662667;0.37825515131772564;-0.40683208241956026;-0.36932353346937147;1.0926993534204152;1.0000217118970696;10.000423931484473;0.4167831345330257;-0.4352279976766216;-0.43522800316327537;0.3814050503083125;0.36606780247257903;0.5287060057127347;0.9998652402826741
66.650222;1.1015873688721012;0.41663894395090767;0.37825505371607543;-0.4068320824748492;-0.36932353362626913;1.0926987121807854;1.0000223035774873;10.000425898385412;0.41678375375691895;-0.43522799775428667;-0.43522800320539184;0.38140563144464895;0.36606775885432813;0.5287067419144568;0.9998624190684409
66.660222;1.1015872147099695;0.41663848122081126;0.37825492383480785;-0.4068320825191957;-0.36932353378082927;1.092698025285855;1.000022894401956;10.000427852145688;0.4167843907597718;-0.43522799785585514;-0.4352280032356175;0.38140623453962863;0.36606772896504075;0.528707471844739;0.9998597108813135
66.670222;1.1015870736932105;0.41663803796407894;0.378254761004508;-0.40683208255176095;-0.3693235339345902;1.0926972916023112;1.0000234835115007;10.000429797521084;0.41678504358267515;-0.4352279979807776;-0.4352280032535407;0.38140685611977004;0.3660677123528257;0.5287081951757948;0.9998571142201153
66.680222;1.1015869416212505;0.4166376146005896;0.3782545648633788;-0.40683208257198994;-0.369323534088929;1.0926965099222377;1.0000240710597346;10.000431741986358;0.41678571016743904;-0.4352279981284816;-0.4352280032591211;0.3814074925646627;0.3660677085759225;0.5287089120674565;0.999854627666448
66.690222;1.1015868150572465;0.4166372110949256;0.37825433569920364;-0.4068320825797655;-0.3693235342447436;1.0926956783003527;1.000024657440253;10.000433703522127;0.4167863884927092;-0.4352279982983844;-0.43522800325261835;0.3814081404090227;0.3660677172110383;0.5287096226969713;0.9998522503560294
66.700222;1.1015866919538857;0.41663682711430683;0.37825407432167807;-0.4068320825755369;-0.36932353440226745;1.0926947936245899;1.0000252428361265;10.000435715286388;0.416787076390439;-0.4352279984900889;-0.4352280032344112;0.38140879657661203;0.3660677377160875;0.5287103269976118;0.9998499815675616
66.710222;1.101586572789439;0.41663646221996764;0.378253781608335;-0.40683208256002545;-0.3693235345612498;1.092693851923772;1.0000258274837701;10.000437814126457;0.4167877716467358;-0.43522799870344003;-0.4352280032049471;0.3814094585055159;0.36606776924413625;0.5287110246181451;0.9998478203137059
66.720222;1.101586460438562;0.41663611587264093;0.3782534584231891;-0.4068320825338423;-0.3693235347212475;1.0926928492478223;1.0000264116021225;10.000440018714434;0.41678847253950096;-0.43522799893836145;-0.4352280031648098;0.38141012402566726;0.3660678106448913;0.5287117149448625;0.9998457659442482
66.730222;1.1015863586851324;0.4166357872376602;0.3782531060253332;-0.4068320824974269;-0.3693235348817232;1.0926917823899933;1.0000269948718215;10.000442314775317;0.41678917806084365;-0.4352279991947879;-0.4352280031147348;0.38141079114381393;0.36606786070541225;0.5287123972059656;0.9998438190279856
66.740222;1.1015862715879097;0.4166354749418361;0.37825272628153034;-0.4068320824511726;-0.3693235350419288;1.0926906490175126;1.000027576574877;10.000444655742834;0.4167898876059495;-0.4352279994726031;-0.4352280030554616;0.3814114580380023;0.36606791832056135;0.5287130705669644;0.9998419810364504
66.750222;1.1015862037422701;0.4166351770022617;0.3782523214320528;-0.4068320823955741;-0.36932353520077593;1.0926894473364657;1.0000281566669087;10.000446975383328;0.41679060068826584;-0.4352279997715019;-0.4352280029876117;0.38141212305422256;0.3660679824610543;0.5287137342031248;0.9998402535225942
66.760222;1.101586159898278;0.41663489107736146;0.37825189367437434;-0.4068320823314771;-0.36932353535696544;1.0926881758157017;1.000028736593053;10.000449205382692;0.41679131693056043;-0.43522800009107326;-0.4352280029117528;0.3814127844616569;0.3660680521425935;0.5287143874579209;0.9998386380849905
66.770222;1.1015861442193606;0.41663461497006105;0.3782514450150446;-0.40683208226025686;-0.3693235355093789;1.0926868333633792;1.0000293189801628;10.000451287952892;0.4167920361697105;-0.43522800043104465;-0.4352280028283943;0.3814134401765024;0.3660681264455889;0.528715029959918;0.9998371365710178
66.780222;1.1015861601390469;0.4166343469389442;0.3782509776784335;-0.40683208218362743;-0.36932353565732;1.092685419422714;1.00002990653965;10.000453174631096;0.4167927585118453;-0.4352280007913511;-0.4352280027379816;0.38141408774710744;0.36606820449569094;0.5287156615246758;0.9998357508730863
66.790222;1.101586210998044;0.4166340855468312;0.3782504945178897;-0.4068320821032436;-0.3693235358003201;1.092683933345548;1.00003050076109;10.000454819614333;0.4167934842359123;-0.43522800117192384;-0.43522800264112216;0.38141472457351816;0.3660682853979125;0.5287162817446637;0.9998344827388924
66.800222;1.1015863004373518;0.4166338294844188;0.3782499988088109;-0.4068320820204088;-0.36932353593779244;1.0926823734825408;1.000031101717638;10.000456181111648;0.41679421361020497;-0.43522800157244174;-0.4352280025386127;0.38141534810944266;0.36606836810234866;0.5287168895462446;0.9998333335115313
66.810222;1.1015864316223292;0.4166335777159804;0.37824949374027217;-0.406832081935841;-0.3693235360689261;1.0926807372316791;1.0000317091773099;10.000457223627519;0.41679494676122175;-0.4352280019923536;-0.43522800243108034;0.3814159559166793;0.3660684511842029;0.5287174832504103;0.9998323033450818
66.820222;1.101586606454902;0.41663332975541145;0.3782489822003999;-0.40683208184957326;-0.36932353619288394;1.0926790221524543;1.0000323227993708;10.000457911536284;0.4167956835342452;-0.4352280024309497;-0.43522800231871955;0.3814165456493017;0.36606853276996426;0.5287180607927293;0.9998313906486007
66.830222;1.1015868258717048;0.4166330857179103;0.3782484668503455;-0.40683208176125;-0.36932353630897236;1.0926772270110214;1.0000329412468971;10.000458199757583;0.41679642317557725;-0.4352280028872193;-0.4352280022013172;0.3814171151098899;0.36606861084200054;0.5287186195237114;0.9998305927971713
66.840222;1.1015870904962959;0.41663284609002643;0.3782479501286925;-0.4068320816705348;-0.36932353641655163;1.0926753524914075;1.0000335621756764;10.000458027925173;0.41679716400457417;-0.43522800335977235;-0.43522800207842643;0.3814176622986099;0.36606868364249734;0.5287191562086526;0.9998299070666559
66.850222;1.1015874010364288;0.41663261144972363;0.3782474342119594;-0.4068320815772284;-0.3693235365149986;1.092673401543376;1.000034183017932;10.000457321268867;0.4167979035764202;-0.4352280038469053;-0.4352280019495374;0.3814181854069561;0.3660687498082789;0.5287196676997642;0.9998293300562311
66.860222;1.1015877582730482;0.41663238229937205;0.3782469210975107;-0.4068320814812156;-0.36932353660387973;1.0926713788444538;1.0000348014274127;10.000456004060913;0.4167986391035447;-0.4352280043466262;-0.4352280018139706;0.3814186829495331;0.36606880836447137;0.5287201514696622;0.9998288565474882
66.870222;1.1015881622497687;0.41663215921109237;0.3782464127023151;-0.40683208138246774;-0.36932353668299844;1.092669289457135;1.0000354151273743;10.000454019841184;0.4167993675013032;-0.43522800485675467;-0.435228001670579;0.38141915396957304;0.3660688587865022;0.5287206056039221;0.9998284796267186
66.880222;1.1015886116094837;0.4166319431505659;0.3782459109457506;-0.40683208128104925;-0.3693235367521813;1.0926671371634702;1.0000360216201671;10.000451339689578;0.41680008539366725;-0.43522800537516165;-0.435228001517703;0.3814195981220313;0.36606890094210914;0.5287210288408061;0.9998281914525144
66.890222;1.1015891039433445;0.41663173547386884;0.37824541774701786;-0.4068320811769756;-0.36932353681103913;1.0926649234323023;1.0000366183855687;10.000447956786125;0.41680078946563814;-0.4352280059000568;-0.43522800135344525;0.38142001560759653;0.3660689347207147;0.5287214206599109;0.9998279835432903
66.900222;1.101589635991078;0.41663153772643313;0.37824493494601413;-0.4068320810700476;-0.3693235368588957;1.0926626480357025;1.0000372034835974;10.000443879232806;0.41680147674154666;-0.4352280064301715;-0.4352280011760496;0.3814204070306426;0.36606895970798103;0.528721780978929;0.9998278469578417
66.910222;1.1015902039960686;0.41663135171424087;0.3782444643843391;-0.40683208095989554;-0.3693235368949122;1.0926603104531338;1.0000377762738584;10.000439123415049;0.4168021444583731;-0.43522800696462766;-0.43522800098411385;0.38142077334888386;0.3660689753221837;0.5287221097412557;0.9998277726486314
66.920222;1.1015908052188632;0.4166311795410956;0.37824400793310764;-0.40683208084613376;-0.3693235369182334;1.0926579104581948;1.0000383381118707;10.000433711461682;0.4168027899272048;-0.43522800750262025;-0.43522800077650975;0.3814211159664154;0.36606898116139225;0.5287224066486728;0.9998277519566582
66.930222;1.1015914386502457;0.4166310232761866;0.3782435672763229;-0.40683208072840793;-0.3693235369278908;1.0926554475942554;1.000038892543369;10.000427677969286;0.41680341080467825;-0.4352280080431426;-0.4352280005522577;0.3814214367204891;0.36606897715166037;0.5287226708214886;0.9998277775148467
66.940222;1.1015921037434182;0.41663088476277615;0.378243143875874;-0.4068320806063245;-0.3693235369225933;1.0926529199923132;1.000039444712011;10.000421078822095;0.4168040053063097;-0.43522800858485944;-0.43522800031060366;0.38142173754093023;0.3660689634382212;0.5287229006549397;0.9998278442869715
66.950222;1.101592799111274;0.4166307657557356;0.37824273922022766;-0.40683208047947533;-0.3693235369007739;1.092650323891969;1.0000400001848966;10.000413991852051;0.4168045720487703;-0.43522800912628606;-0.435228000051292;0.3814230201557322;0.36606894016370456;0.5287238155752472;0.9998279499859284
66.960222;1.101593522283221;0.41663066792166226;0.3782423549953496;-0.4068320803476512;-0.3693235368609361;1.0926476548807718;1.0000405636175418;10.000406504408538;0.4168051100103934;-0.4352280096661017;-0.43522799977466337;0.3814232862431159;0.3660689074337771;0.5287239705477439;0.9998280944676274
66.970222;1.1015942698513732;0.4166305926241864;0.3782419930493504;-0.4068320802109403;-0.36932353680202373;1.0926449096305635;1.0000411378797278;10.000398695045488;0.4168056186813316;-0.43522801020323876;-0.4352279994812849;0.38142353762913295;0.3660688654817488;0.5287240852943895;0.9998282787999216
66.980222;1.1015950378215;0.41663054068772193;0.3782416551079999;-0.40683208006957833;-0.3693235367234884;1.0926420868903621;1.0000417237793928;10.000390627619128;0.41680609803058616;-0.43522801073673595;-0.43522799917161514;0.3814237760765638;0.36606881466907304;0.5287241589412365;0.9998285049807473
66.990222;1.1015958219891224;0.4166305122176382;0.37824134229842743;-0.40683207992383863;-0.369323536625043;1.0926391878581097;1.0000423198327937;10.00038235789266;0.41680654812900797;-0.43522801126560157;-0.4352279988460779;0.38142400293905715;0.3660687553066595;0.5287241914006428;0.9998287759450784
67.000222;1.101596618087487;0.41663050654834033;0.3782410550120503;-0.4068320797741852;-0.369323536506451;1.0926362157411698;1.0000429221758704;10.000373935894768;0.4168069686679165;-0.43522801178896775;-0.43522799850515914;0.3814242191536681;0.3660686876081383;0.528724182751393;0.9998290947140718
67.010222;1.1015974222214406;0.41663052244065185;0.37824079333532046;-0.4068320796215149;-0.3693235363675353;1.0926331744419593;1.0000435251178519;10.000365405631719;0.4168073589602986;-0.43522801230647995;-0.43522799814937563;0.3814244255775389;0.36606861181395106;0.5287241327352157;0.9998294624030739
67.020222;1.1015982315360817;0.4166305584849422;0.37824055741576545;-0.40683207946713623;-0.36932353620825675;1.092630068044571;1.00004412181311;10.00035681163247;0.4168077183760526;-0.43522801281844864;-0.4352279977793051;0.38142462328828414;0.3660685282301552;0.5287240407695467;0.9998298768971389
67.030222;1.101599044338526;0.4166306132124433;0.3782403474749246;-0.4068320793124317;-0.3693235360287085;1.0926269016310153;1.0000447045230865;10.000348203657957;0.4168080465554901;-0.43522801332559446;-0.43522799739571777;0.3814248134466816;0.36606843703155906;0.5287239064024826;0.9998303339442833
67.040222;1.1015998594638658;0.4166306848777239;0.37824016375410285;-0.4068320791585318;-0.3693235358290549;1.0926236811617074;1.0000452649618392;10.000339631425044;0.41680834336773503;-0.4352280138287059;-0.43522799699964637;0.3814249968597108;0.3660683380447675;0.5287237299276217;0.9998308294073424
67.050222;1.1016006756655614;0.41663077163806345;0.37824000637986066;-0.4068320790063154;-0.3693235356095369;1.0926204121589453;1.0000457949601722;10.000331138762853;0.41680860895264893;-0.43522801432849756;-0.43522799659212946;0.3814251739588166;0.3660682308655653;0.5287235128468575;0.9998313606046876
67.060222;1.1016014917907022;0.41663087206588123;0.37823987524305563;-0.40683207885663997;-0.36932353537058493;1.0926170993075257;1.0000462869573818;10.00032276674402;0.41680884379305455;-0.4352280148255507;-0.4352279961737744;0.38142534530990424;0.3660681151475396;0.5287232578101281;0.9998319261998172
67.070222;1.101602307380278;0.41663098514583946;0.3782397701606226;-0.40683207871048843;-0.36932353511281707;1.0926137472190716;1.0000467337824914;10.000314559605627;0.41680904852370587;-0.43522801532008143;-0.4352279957446789;0.3814255119095882;0.3660679905708628;0.5287229682707697;0.9998325251724655
67.080222;1.1016031232867587;0.41663110974001094;0.3782396910873273;-0.4068320785689449;-0.36932353483690167;1.09261036118302;1.0000471280633338;10.000306563302534;0.4168092234964249;-0.43522801581177056;-0.4352279953046894;0.381425674851784;0.36606785663682095;0.5287226482117542;0.9998331559931215
67.090222;1.101603942140678;0.4166312443260405;0.3782396380984877;-0.40683207843310004;-0.369323534543764;1.092606946917671;1.000047462652222;10.00029882097137;0.41680936862045753;-0.43522801629999686;-0.4352279948535046;0.3814258347717633;0.3660677127871526;0.5287223015273503;0.999833816649189
67.100222;1.1016047678480616;0.4166313873329607;0.37823961135683526;-0.4068320783040225;-0.3693235342351146;1.0926035093720226;1.000047731940243;10.000291374805537;0.41680948369144405;-0.4352280167843833;-0.4352279943906166;0.38142599176848097;0.3660675587360418;0.528721931197176;0.9998345050366269
67.110222;1.1016056039198665;0.41663153761093463;0.3782396111834566;-0.40683207818283756;-0.36932353391364064;1.0926000522011659;1.00004793247039;10.000284270677332;0.4168095687263281;-0.43522801726526744;-0.43522799391536565;0.38142614597827956;0.3660673945070652;0.5287215391664063;0.99983521881734
67.120222;1.1016064519655164;0.41663169457072907;0.37823963801869126;-0.40683207807079397;-0.3693235335826561;1.0925965786857164;1.0000480628097692;10.000277557938968;0.41680962390053;-0.4352280177435838;-0.435227993427084;0.3814262980600653;0.3660672201953632;0.5287211268455307;0.9998359546168987
67.130222;1.101607311430669;0.41663185811569;0.3782396922748708;-0.40683207796925336;-0.36932353324567785;1.0925930930014638;1.00004812321579;10.000271289033542;0.41680964931905207;-0.4352280182203065;-0.4352279929251786;0.38142644893700905;0.3660670359473676;0.5287206954585747;0.9998367075500072
67.140222;1.1016081801001203;0.41663202858379306;0.378239774186326;-0.40683207787969233;-0.36932353290627506;1.092589600860058;1.0000481147237545;10.000265522001076;0.4168096451063948;-0.4352280186961723;-0.4352279924091378;0.38142659927193867;0.36606684214126745;0.5287202461024889;0.9998374718650694
67.150222;1.1016090546050155;0.4166322065423773;0.3782398835849548;-0.406832077803614;-0.3693235325678617;1.0925861090254658;1.0000480380610328;10.000260315811808;0.41680961180469184;-0.4352280191716105;-0.4352279918786103;0.3814267494499749;0.3660666393260152;0.5287197796535624;0.9998382423089043
67.160222;1.1016099312190246;0.4166323925546764;0.378240019821591;-0.4068320777421376;-0.36932353223320696;1.092582623618037;1.0000478936111499;10.000255717754463;0.4168095506767251;-0.43522801964653896;-0.43522799133358375;0.38142689998506996;0.3660664279358344;0.5287192967651894;0.9998390152163715
67.170222;1.1016108070401696;0.4166325872290706;0.37824018209024607;-0.40683207769550506;-0.3693235319041443;1.0925791486349279;1.0000476821811137;10.000251757457985;0.41680946370055927;-0.4352280201203791;-0.4352279907744513;0.3814270517796411;0.36606620815636753;0.528718798301535;0.9998397886063874
67.180222;1.1016116804153824;0.416632791353654;0.3782403698905808;-0.406832077663025;-0.3693235315817564;1.0925756865800322;1.0000474055195139;10.00024845072248;0.41680935331529156;-0.4352280205924563;-0.43522799020196495;0.3814272061346371;0.3660659800733371;0.5287182858768769;0.9998405613045936
67.190222;1.1016125504353464;0.4166330058574226;0.37824058329417043;-0.40683207764345425;-0.36932353126670703;1.092572240676461;1.000047066321956;10.000245801890628;0.41680922217699434;-0.4352280210623839;-0.4352279896172497;0.3814273648161755;0.36606574381138585;0.5287177618614738;0.9998413319809887
67.200222;1.1016134166465539;0.41663323161783505;0.3782408228498405;-0.40683207763522966;-0.3693235309593478;1.0925688158818347;1.000046667708197;10.0002438036491;0.4168090731641708;-0.43522802153014634;-0.4352279890216685;0.38142753001587076;0.3660654994638321;0.5287172290156509;0.9998420987689837
67.210222;1.1016142787547991;0.41663346921594274;0.37824108931888667;-0.4068320776362872;-0.3693235306595694;1.0925654176537851;1.0000462126522671;10.000242441986368;0.416808909645401;-0.43522802199592114;-0.4352279884164074;0.38142770383164504;0.36606524705261306;0.5287166903071058;0.9998428590077475
67.220222;1.1016151356670647;0.41663371881598465;0.37824138364122517;-0.4068320776440262;-0.3693235303666762;1.0925620506947997;1.0000457040061106;10.00024170373356;0.4168087356960671;-0.43522802245980646;-0.4352279878023755;0.38142788770844405;0.3660649866040101;0.5287161488803039;0.9998436085549384
67.230222;1.1016159849181766;0.41663398016605646;0.3782417069951626;-0.4068320776557458;-0.36932353007951385;1.0925587191821498;1.0000451448387933;10.000241577531726;0.41680855579273984;-0.43522802292154106;-0.4352279871806756;0.38142808250251453;0.3660647182191106;0.5287156078023727;0.9998443410010228
67.240222;1.101616823471334;0.4166342526078983;0.37824206069824773;-0.4068320776691196;-0.3693235297969169;1.0925554274381628;1.0000445385542909;10.00024204521634;0.4168083741443225;-0.4352280233802768;-0.43522798655296513;0.38142828889953223;0.3660644420687835;0.5287150696490709;0.9998450478161682
67.250222;1.1016176488254088;0.4166345351634377;0.37824244601698603;-0.4068320776823691;-0.369323529518296;1.092552180153979;1.0000438888839998;10.000243073886072;0.41680819415347914;-0.4352280238345219;-0.4352279859212911;0.3814285076455604;0.3660641582862607;0.528714536535056;0.9998457198445326
67.260222;1.1016184588392826;0.41663482666883006;0.37824286402335944;-0.4068320776941169;-0.3693235292438743;1.0925489822041086;1.0000432000286887;10.000244619271808;0.4168080181041976;-0.43522802428231017;-0.4352279852876219;0.3814287396197401;0.36606386694943477;0.5287140106591781;0.999846349066844
67.270222;1.1016192506399536;0.41663512594558466;0.3782433156991489;-0.4068320777031577;-0.3693235289744285;1.0925458384450542;1.0000424766670772;10.0002466321871;0.4168078473649319;-0.43522802472154815;-0.435227984653452;0.38142898583803775;0.3660635682623468;0.5287134945026752;0.9998469292728913
67.280222;1.101620020287295;0.4166354319670435;0.3782438021615358;-0.4068320777085964;-0.3693235287108891;1.092542754006615;1.0000417236110921;10.000249062559147;0.41680768312055755;-0.4352280251503462;-0.4352279840197422;0.3814292473135203;0.36606326288116986;0.5287129903702451;0.9998474555284281
67.290222;1.1016207639081408;0.41663574375549006;0.37824432452990603;-0.40683207771006163;-0.36932352845395994;1.0925397347671677;1.0000409457074118;10.000251867436177;0.41680752673244564;-0.43522802556728135;-0.43522798338707175;0.38142952490690096;0.36606295209526346;0.528712500011419;0.9998479234118323
67.300222;1.1016214789550909;0.4166360602791294;0.3782448835608679;-0.40683207770744656;-0.3693235282038317;1.092536786899015;1.0000401482382177;10.000255016852119;0.4168073795203731;-0.43522802597168136;-0.4352279827558187;0.38142981941577603;0.36606263746488005;0.5287120246352849;0.9998483286838984
67.310222;1.101622163623561;0.4166363807258042;0.3782454796386017;-0.40683207770062085;-0.36932352796022744;1.092533915377637;1.0000393370754617;10.000258489472152;0.4168072427340799;-0.43522802636361985;-0.4352279821264021;0.3814301317612615;0.36606232020134977;0.5287115648981698;0.9998486675776969
67.320222;1.101622815341916;0.4166367047983035;0.37824611294407795;-0.4068320776894124;-0.3693235277227409;1.0925311233906716;1.0000385183038187;10.000262264130686;0.416807117660695;-0.4352280267434183;-0.4352279814994334;0.38143046295069843;0.366062000831049;0.5287111210110694;0.9998489374723609
67.330222;1.1016234308846873;0.41663703280029557;0.3782467834274158;-0.4068320776735099;-0.3693235274911497;1.0925284135072253;1.0000376978557999;10.000266317875475;0.41680700543884297;-0.43522802711112063;-0.43522798087558473;0.38143081392923;0.3660616793316992;0.5287106931907201;0.9998491368912246
67.340222;1.10162400786777;0.41663736560246295;0.3782474908445078;-0.4068320776523166;-0.369323527265414;1.092525788534966;1.0000368816593153;10.000270631747455;0.41680690686592414;-0.4352280274663241;-0.43522798025535164;0.3814311854260108;0.36606135560031405;0.5287102818073461;0.9998492647120187
67.350222;1.1016245459780476;0.41663770446523524;0.3782482348790243;-0.40683207762491724;-0.3693235270452919;1.0925232508225142;1.0000360759764537;10.000275194770694;0.4168068222849037;-0.4352280278082446;-0.43522797963901433;0.38143157776745124;0.36606102971178806;0.5287098870349481;0.9998493198809391
67.360222;1.1016250472486884;0.4166380508311679;0.3782490150939257;-0.4068320775902034;-0.369323526829917;1.092520801475768;1.0000352869868374;10.000280004758082;0.4168067514657052;-0.43522802813591266;-0.43522797902677035;0.38143199095512564;0.3660607016809748;0.5287095086295305;0.9998493019437056
67.370222;1.101625515016544;0.4166384062235681;0.3782498307261983;-0.4068320775471542;-0.36932352661787005;1.0925184407825768;1.0000345201076264;10.00028506922839;0.4168066937777257;-0.43522802844849545;-0.4352279784187892;0.38143242498391444;0.3660603710790248;0.5287091461063359;0.9998492114945995
67.380222;1.1016259522740286;0.41663877232771984;0.3782506803855642;-0.4068320774950209;-0.3693235264076059;1.0925161692318572;1.0000337802180461;10.000290402889481;0.41680664862567873;-0.4352280287454878;-0.43522797781521255;0.3814328799581576;0.36606003701150097;0.5287087990714996;0.9998490500368098
67.390222;1.1016263608282493;0.4166391512244495;0.3782515619827218;-0.4068320774332527;-0.36932352619760617;1.0925139884796904;1.0000330720199337;10.000296024777374;0.4168066156801201;-0.43522802902655117;-0.4352279772161689;0.3814333559772049;0.36605969853513615;0.5287084672846077;0.9998488195158958
67.400222;1.101626741396217;0.41663954539825593;0.37825247321092015;-0.40683207736130444;-0.36932352598628526;1.0925119022174654;1.0000323997377254;10.000301957854502;0.41680659477004206;-0.43522802929125437;-0.4352279766216425;0.38143385299515487;0.36605935508102977;0.5287081502542685;0.9998485220363708
67.410222;1.1016270939894568;0.4166399573702894;0.3782534120759049;-0.40683207727849935;-0.3693235257719659;1.0925099160387348;1.0000317667908831;10.000308223204936;0.41680658583331903;-0.4352280295390514;-0.4352279760313524;0.3814343707281368;0.36605900668957736;0.5287078468109474;0.9998481599764861
67.420222;1.1016274184877757;0.416640389217734;0.37825437686043;-0.4068320771840004;-0.36932352555300013;1.0925080357214345;1.0000311755821194;10.000314833045206;0.4168065890758095;-0.4352280297693909;-0.4352279754448661;0.38143490866966956;0.3660586540647515;0.528707555184512;0.999847736175676
67.430222;1.101627715521224;0.41664084219119457;0.3782553657593888;-0.40683207707691665;-0.3693235253280293;1.0925062656078783;1.0000306274234585;10.000321796899973;0.41680660509798395;-0.4352280299816663;-0.43522797486187814;0.3814354661599486;0.36605829834497905;0.5287072734174781;0.9998472539735667
67.440222;1.1016279869824;0.4166413167708122;0.37825637673468987;-0.40683207695655904;-0.36932352509615524;1.092504609037063;1.0000301232977478;10.000329134311633;0.41680663485131014;-0.4352280301750762;-0.43522797428252635;0.3814360424645898;0.366057940833325;0.5287069997619579;0.9998467170958737
67.450222;1.1016282355049924;0.41664181323672833;0.3782574076089751;-0.40683207682265166;-0.36932352485694236;1.0925030697173184;1.0000296648568578;10.000336876569683;0.41680667929910425;-0.43522803034869595;-0.43522797370756033;0.3814366369522267;0.3660575828009293;0.5287067331138344;0.9998461290479447
67.460222;1.1016284636578095;0.4166423321053956;0.3782584559250655;-0.4068320766752184;-0.3693235246103645;1.0925016518626298;1.0000292541917002;10.000345057934318;0.41680673900234755;-0.43522803050160036;-0.43522797313830064;0.3814372492809978;0.3660572251590205;0.5287064733747114;0.9998454922401463
67.470222;1.1016286736876555;0.4166428739505498;0.3782595186127758;-0.40683207651423103;-0.3693235243566542;1.0925003595865312;1.0000288929830559;10.000353709817338;0.41680681419775495;-0.4352280306327954;-0.43522797257641843;0.3814378793555661;0.36605686822151795;0.5287062212330111;0.9998448076748869
67.480222;1.1016288675515384;0.4166434389073906;0.3782605921560178;-0.4068320763394826;-0.3693235240961405;1.0924991966817408;1.0000285823375463;10.000362862094587;0.41680690518946634;-0.43522803074130795;-0.4352279720235171;0.3814385270537107;0.36605651180924026;0.528705977385293;0.9998440752180151
67.490222;1.1016290465460963;0.4166440264352177;0.37826167328522076;-0.4068320761509049;-0.3693235238292512;1.0924981664228073;1.000028322917849;10.000372544571619;0.4168070123969973;-0.4352280308265667;-0.435227971480667;0.38143919201990967;0.3660561554587075;0.5287057420894572;0.9998432937323982
67.500222;1.1016292105004908;0.4166446355781713;0.3782627594597666;-0.4068320759488708;-0.3693235235566152;1.0924972714569237;1.0000281149050354;10.000382789841048;0.41680713613604525;-0.4352280308886727;-0.43522797094825055;0.38143987367089643;0.36605579836515295;0.5287055155348912;0.9998424609743214
67.510222;1.1016293574966713;0.41664526535104823;0.3782638488029242;-0.40683207573412256;-0.3693235232790742;1.092496514055172;1.0000279578482085;10.000393639619608;0.4168072765501051;-0.43522803092847545;-0.43522797042630706;0.381440571170409;0.3660554391767153;0.528705298325607;0.9998415740904997
67.520222;1.101629484329071;0.41664591480964236;0.37826493969504743;-0.4068320755076024;-0.3693235229976289;1.0924958960107989;1.0000278504146263;10.000405145767441;0.4168074336059377;-0.4352280309475906;-0.43522796991508245;0.38144128318687837;0.3660550762108644;0.5287050914333847;0.9998406309152421
67.530222;1.1016295871751247;0.41664658304064794;0.37826603036412465;-0.40683207527031845;-0.36932352271335595;1.092495418213358;1.0000277906751485;10.000417363708674;0.416807606921966;-0.4352280309483595;-0.4352279694153831;0.3814420076662418;0.3660547079237705;0.5287048959452563;0.9998396309180042
67.540222;1.1016296627048021;0.41664726932824037;0.3782671187986083;-0.40683207502324775;-0.36932352242724936;1.092495080642981;1.000027776877256;10.000430340429082;0.41680779568592535;-0.43522803093370815;-0.43522796892853205;0.38144274190014643;0.3660543328652808;0.5287047129542116;0.9998385748219343
67.550222;1.1016297091533565;0.4166479732440134;0.3782682029644389;-0.4068320747674077;-0.3693235221401699;1.0924948827353536;1.0000278075444098;10.000444102450738;0.4168079988138644;-0.43522803090682965;-0.4352279684561269;0.38144348288926366;0.3660539492894618;0.5287045434706333;0.9998374637364753
67.560222;1.1016297260085313;0.4166486945107707;0.3782692810909553;-0.4068320745039408;-0.3693235218529903;1.0924948236968923;1.0000278808553136;10.000458657039895;0.4168082148748704;-0.4352280308708084;-0.43522796800003216;0.3814442278610282;0.3660535552739851;0.528704388294258;0.9998362993472525
67.570222;1.1016297128617398;0.4166494327627632;0.37827035201323367;-0.4068320742340935;-0.3693235215666871;1.0924949024989186;1.0000279943190125;10.000474001538723;0.4168084418402983;-0.4352280308284527;-0.4352279675624457;0.3814449745660885;0.36605314938503286;0.5287042480648704;0.999835084906742
67.580222;1.1016296691900276;0.4166501874224436;0.3782714155422744;-0.4068320739590403;-0.36932352128227836;1.092495117469142;1.0000281451681334;10.000490123083884;0.4168086771454551;-0.4352280307822981;-0.43522796714560386;0.381445721238418;0.3660527310553642;0.5287041235722859;0.9998338255963498
67.590222;1.1016295950323565;0.4166509578226891;0.3782724725766061;-0.4068320736795631;-0.36932352100082844;1.0924954656649406;1.0000283309511608;10.000506992005922;0.4168089179681114;-0.4352280307346008;-0.4352279667512626;0.38144646668159066;0.36605230033421565;0.5287040158795183;0.999832527935359
67.600222;1.1016294914778286;0.4166517433655758;0.3782735247161527;-0.40683207339598576;-0.3693235207236173;1.0924959426284453;1.0000285497288302;10.000524562836775;0.4168091615699189;-0.4352280306873759;-0.43522796638041994;0.3814472104329415;0.36605185745607915;0.5287039259699311;0.9998311991637646
67.610222;1.1016293606568588;0.41665254341532726;0.37827457352863636;-0.4068320731084875;-0.36932352045217137;1.0924965426874573;1.0000287998905302;10.000542783249468;0.4168094056133952;-0.4352280306424251;-0.4352279660334492;0.381447952517163;0.36605140258624663;0.5287038543158701;0.9998298470662617
