time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.620222;1.1016292052626493;0.4166533570030387;0.3782756200140934;-0.4068320728173639;-0.36932352018796466;1.0924972593845677;1.0000290798486897;10.000561601741857;0.4168096483583461;-0.4352280306011866;-0.43522796571038497;0.38144869299037043;0.3660509358894918;0.5287038007562869;0.9998284794502423
67.630222;1.1016290279281058;0.416654182761356;0.3782766645290722;-0.406832072522925;-0.3693235199320691;1.0924980861247608;1.0000293877756568;10.000580967253097;0.4168098886491257;-0.43522803056462683;-0.43522796541106323;0.3814494318692554;0.36605045781801704;0.5287037645959084;0.999827103220923
67.640222;1.1016288307622661;0.4166550193021575;0.3782777067287447;-0.40683207222522183;-0.369323519685042;1.0924990168304047;1.0000297215017209;10.00060082325155;0.416810125572149;-0.4352280305333919;-0.43522796513512724;0.3814501694795297;0.3660499692283075;0.5287037448198655;0.9998257244167028
67.650222;1.1016286148188605;0.4166558657436495;0.37827874547831686;-0.40683207192403537;-0.36932351944712416;1.0925000462941759;1.000030078843152;10.000621107232853;0.4168103582016951;-0.43522803050803666;-0.4352279648820734;0.3814509066825339;0.3660494713828936;0.528703740403976;0.9998243487535147
67.660222;1.1016283798183595;0.4166567217369199;0.3782797792351671;-0.40683207161908513;-0.3693235192185675;1.092501170677734;1.0000304582287767;10.000641756814908;0.4168105857273742;-0.43522803048913994;-0.4352279646513648;0.3814516447342973;0.36604896611040977;0.5287037504681837;0.9998229811059048
67.670222;1.101628124698298;0.4166575867670079;0.3782808065912345;-0.40683207131012866;-0.36932351899973803;1.0925023883148595;1.0000308587720428;10.000662711838226;0.4168108075612044;-0.43522803047721303;-0.43522796444247386;0.3814523850978833;0.3660484559353073;0.5287037743142439;0.9998216251156073
67.680222;1.1016278485446962;0.4166584595155284;0.37828182634668894;-0.4068320709969678;-0.3693235187910039;1.0925036999922175;1.0000312797954347;10.000683911802966;0.41681102326145636;-0.4352280304724341;-0.4352279642547811;0.3814531293335702;0.36604794394002654;0.5287038116224101;0.9998202841959435
67.690222;1.1016275509946822;0.416659338068357;0.37828283727388545;-0.4068320706794613;-0.36932351859265716;1.0925051078618413;1.0000317206393234;10.000705298098824;0.416811232463389;-0.4352280304745561;-0.43522796408753217;0.3814538789032538;0.3660474333957342;0.5287038626531244;0.9998189624273419
67.700222;1.1016272321696023;0.4166602206533695;0.3782838380055653;-0.40683207035759356;-0.3693235184049644;1.0925066140512847;1.0000321808693802;10.000726820670124;0.4168114349263422;-0.43522803048313313;-0.4352279639399561;0.38145463502394983;0.3660469274361145;0.5287039283464889;0.9998176642259873
67.710222;1.101626892719051;0.41666110597619876;0.37828482709557426;-0.4068320700316292;-0.3693235182283843;1.092508220284129;1.0000326605463496;10.000748441355151;0.41681163063126075;-0.435228030497689;-0.43522796381131595;0.38145539874593015;0.3660464289994922;0.5287040102583569;0.9998163933440132
67.720222;1.1016265335745143;0.41666199283051425;0.3782858029890755;-0.4068320697021863;-0.3693235180637113;1.0925099278429047;1.0000331601825567;10.000770135743181;0.41681181975397985;-0.43522803051777526;-0.43522796370079536;0.381456171021704;0.3660459408540629;0.5287041101605292;0.9998151521629494
67.730222;1.1016261554702154;0.41666287975550503;0.3782867638480519;-0.4068320693700575;-0.36932351791195717;1.0925117374905595;1.0000336804199952;10.000791892480379;0.4168120025525724;-0.43522803054309567;-0.4352279636074059;0.3814569525924987;0.36604546552339684;0.5287042297264561;0.9998139418151945
67.740222;1.101625759173479;0.416663765453896;0.3782877075280965;-0.40683206903597335;-0.36932351777417277;1.0925136497291308;1.0000342220393061;10.000813704150499;0.41681217931919873;-0.4352280305734865;-0.43522796353004994;0.3814577439211747;0.3660450051751073;0.5287043705661304;0.999812762688839
67.750222;1.1016253463233117;0.41666464935431363;0.37828863186678185;-0.40683206870059574;-0.369323517651254;1.0925156647313121;1.0000347862398296;10.000835559877801;0.4168123502530918;-0.4352280306087216;-0.43522796346762177;0.3814585453502983;0.36604456148282205;0.5287045339491402;0.9998116151616617
67.760222;1.1016249201083572;0.4166655315205539;0.3782895350025549;-0.4068320683645334;-0.36932351754374804;1.092517781407471;1.0000353745832282;10.000857446685824;0.4168125150478257;-0.4352280306484741;-0.43522796341906034;0.38145935736187353;0.36604413558185295;0.5287047201433025;0.9998105004703555
67.770222;1.1016244849702361;0.41666641241730984;0.37829041543826963;-0.40683206802820937;-0.36932351745180014;1.092519996589298;1.0000359884808536;10.000879351268878;0.4168126724676322;-0.4352280306925215;-0.4352279633834195;0.38146018068534504;0.3660437283218759;0.5287049282559527;0.9998094207012529
67.780222;1.1016240456088593;0.4166672930861999;0.378291272067741;-0.40683206769191194;-0.36932351737513247;1.0925223052955635;1.000036628521514;10.000901257098286;0.4168128204759258;-0.4352280307409933;-0.4352279633598742;0.38146101618813155;0.36604334056740895;0.528705156706401;0.9998083780367258
67.790222;1.101623606704974;0.41666817515714755;0.378292104310446;-0.4068320673561447;-0.3693235173130814;1.0925247016332755;1.0000372941884739;10.000923136934325;0.4168129569080472;-0.43522803079445604;-0.4352279633476451;0.38146186468711984;0.3660429730946436;0.5287054035720267;0.9998073744210498
67.800222;1.101623173242191;0.4166690603923202;0.3782929120620012;-0.406832067021992;-0.36932351726487617;1.0925271793710707;1.000037984243595;10.00094494811558;0.4168130799221047;-0.4352280308536305;-0.4352279633460097;0.3814627267033053;0.3660426261872597;0.5287056664567525;0.9998064118103964
67.810222;1.1016227506296474;0.41666995039674093;0.37829369541148516;-0.40683206669119665;-0.3693235172299766;1.0925297323604883;1.0000386972482898;10.000966637324108;0.41681318786762583;-0.4352280309188725;-0.4352279633544247;0.3814636022938182;0.3660422994356949;0.5287059423543377;0.9998054925012343
67.820222;1.1016223447151794;0.41667084654884456;0.37829445432567804;-0.40683206636583336;-0.36932351720816986;1.0925323553888555;1.0000394317285883;10.000988146732887;0.41681327922853156;-0.43522803098992285;-0.4352279633726034;0.38146449120818743;0.36604199187168246;0.5287062281288503;0.999804618835365
67.830222;1.1016219615568479;0.4166717497130832;0.3782951884081478;-0.4068320660477197;-0.36932351719935413;1.0925350444575281;1.0000401862863766;10.001009416190751;0.4168133529151194;-0.4352280310660134;-0.4352279634003797;0.38146539320611106;0.36604170225459687;0.5287065211728376;0.9998037924302292
67.840222;1.1016216069690767;0.4166726601243465;0.3782958969839929;-0.4068320657378747;-0.36932351720319656;1.0925377957489555;1.000040959677097;10.001030389066923;0.4168134082354125;-0.43522803114600367;-0.43522796343751097;0.3814663081553757;0.36604142933376704;0.5287068194506921;0.9998030141568682
67.850222;1.1016212862968064;0.4166735776645884;0.3782965795303433;-0.4068320654365157;-0.3693235172189359;1.0925406043512422;1.0000417503193766;10.001051022758215;0.4168134445536968;-0.4352280312284216;-0.43522796348374354;0.3814672358040896;0.36604117175390694;0.5287071212893567;0.9998022847793511
67.860222;1.1016210045322563;0.4166745019360712;0.3782972358654056;-0.4068320651435903;-0.3693235172453834;1.092543463901999;1.0000425556318204;10.001071290515446;0.41681346142493786;-0.435228031311446;-0.43522796353891924;0.3814681754542174;0.3660409277556297;0.5287074252851154;0.9998016050034201
67.870222;1.1016207666606086;0.41667543208600055;0.3782978659646526;-0.4068320648591071;-0.369323517281132;1.0925463675813536;1.000043371980582;10.001091170031401;0.41681345910037665;-0.43522803139296257;-0.435227963602858;0.38146912573117664;0.3660406952882381;0.5287077299460508;0.9998009749916431
67.880222;1.1016205779919845;0.41667636681454406;0.3782984698819388;-0.40683206458310683;-0.3693235173249454;1.0925493093578547;1.0000441949930652;10.001110634747835;0.41681343851517966;-0.43522803147080713;-0.4352279636753054;0.38147008451128134;0.3660404723783311;0.5287080329045313;0.9998003943170177
67.890222;1.1016204438120534;0.4166773045136673;0.3782990477080942;-0.4068320643157735;-0.3693235173760161;1.092552284176293;1.0000450196997295;10.001129659071033;0.4168134006815093;-0.43522803154303236;-0.43522796375600825;0.38147104916947205;0.36604025713617433;0.5287083302228703;0.9997998624484851
67.900222;1.1016203681127144;0.4166782434498751;0.3782995993364492;-0.4068320640576588;-0.36932351743383734;1.0925552875985505;1.00004584050748;10.001148228329914;0.4168133462123014;-0.4352280316079784;-0.43522796384473467;0.3814720169795367;0.36604004734735235;0.5287086165329068;0.9997993794801939
67.910222;1.1016203528296011;0.4166791820812451;0.3783001243151909;-0.40683206380965453;-0.3693235174978921;1.0925583155863856;1.0000466512944868;10.001166338534157;0.4168132750570703;-0.43522803166424;-0.4352279639413293;0.381472985232227;0.3660398402096393;0.5287088858688893;0.9997989467092333
67.920222;1.1016203986861728;0.416680119292994;0.37830062209907894;-0.4068320635727046;-0.36932351756760434;1.0925613645014656;1.0000474457651758;10.001183983901566;0.4168131862380575;-0.4352280317107091;-0.4352279640458375;0.38147395122769;0.36603963269648426;0.5287091326019704;0.9997985665370998
67.930222;1.1016205064056;0.4166810544682604;0.37830109252520344;-0.40683206334753313;-0.3693235176425294;1.0925644309549354;1.000048217620848;10.001201146063284;0.41681307792621625;-0.43522803174661556;-0.4352279641585643;0.38147491248693766;0.36603942220107133;0.5287093521271359;0.9997982422218874
67.940222;1.1016206771056156;0.41668198748899093;0.3783015360398053;-0.4068320631346516;-0.36932351772233596;1.0925675109802175;1.000048960341545;10.001217795218903;0.4168129478807584;-0.4352280317714178;-0.4352279642799842;0.38147586684102747;0.366039206767905;0.528709540701606;0.9997979779259587
67.950222;1.1016209124774285;0.41668291850747613;0.3783019536022417;-0.4068320629345346;-0.3693235178065757;1.0925705992141637;1.000049667578185;10.001233896969788;0.41681279392923465;-0.4352280317845817;-0.435227964410459;0.38147681198516364;0.3660389848887289;0.5287096946719914;0.9997977784456133
67.960222;1.101621215216305;0.41668384773227907;0.3783023465309438;-0.4068320627476671;-0.3693235178945094;1.092573688858525;1.0000503343381055;10.001249416097728;0.41681261439824135;-0.4352280317853792;-0.4352279645498415;0.3814777450129746;0.3660387552330281;0.528709810391939;0.9997976484721669
67.970222;1.1016215891322496;0.41668477553487476;0.37830271637299256;-0.4068320625745421;-0.3693235179849537;1.092576772073387;1.0000509576377568;10.001264315874868;0.4168124083021415;-0.43522803177285513;-0.4352279646973118;0.38147866270884356;0.3660385163779447;0.5287098849584537;0.9997975920416384
67.980222;1.1016220388297204;0.41668570247056325;0.3783030647560348;-0.4068320624157101;-0.3693235180761991;1.0925798403442597;1.0000515364236462;10.001278558648252;0.4168121751412082;-0.4352280317460008;-0.43522796485163395;0.3814795623195223;0.36603826661110916;0.5287099168277787;0.99979761256156
67.990222;1.1016225694086161;0.4166866289988826;0.37830339332668433;-0.40683206227171637;-0.3693235181662188;1.0925828846687649;1.0000520713651915;10.001292117992717;0.4168119147013662;-0.435228031703918;-0.4352279650114687;0.38148044193357306;0.366038004025343;0.5287099059030431;0.9997977126041542
68.000222;1.1016231861462102;0.4166875552759042;0.37830370385291073;-0.40683206214301343;-0.3693235182529963;1.0925858958900188;1.000052564438375;10.001304995598211;0.41681162722018417;-0.4352280316458131;-0.43522796517541035;0.3814813003581917;0.3660377267341287;0.5287098530926576;0.999797893043255
68.010222;1.101623894071514;0.4166884813263449;0.3783039983273101;-0.4068320620300473;-0.3693235183345971;1.0925888655550935;1.0000530183003884;10.001317221274448;0.4168113135701873;-0.435228031570892;-0.43522796534193126;0.38148213688879595;0.366037432831382;0.5287097596633171;0.99979815301084
68.020222;1.101624697911248;0.4166894074882494;0.37830427890630314;-0.4068320619333163;-0.36932351840910566;1.0925917866137456;1.0000534356150628;10.001328839043936;0.41681097513071674;-0.4352280314783117;-0.43522796550956666;0.38148295094708773;0.366037120172125;0.5287096271038162;0.999798491180503
68.030222;1.1016256024822135;0.4166903346559362;0.3783045477335344;-0.40683206185328996;-0.36932351847477185;1.092594653396406;1.0000538183438068;10.00133990053062;0.4168106136305719;-0.435228031367263;-0.43522796567723;0.38148374158236353;0.3660367863323088;0.5287094575595498;0.9997989069008913
68.040222;1.1016266128252001;0.41669126401500606;0.3783048069298308;-0.4068320617903443;-0.36932351853023854;1.0925974614269602;1.000054167188245;10.001350465472113;0.4168102311596602;-0.4352280312370521;-0.4352279658442021;0.3814845072131142;0.36603642882086823;0.5287092538966339;0.9997994002652543
68.050222;1.1016277339506466;0.41669341928636755;0.37830616880966866;-0.40683200836579375;-0.36932347011709477;1.0926002070264607;1.0000544815864685;10.001360596842298;0.41680983004383476;-0.4352280310870911;-0.43522796600980945;0.3814852457073713;0.36603604544408397;0.5287090190341941;0.9997999712111422
68.060222;1.10162897057509;0.41669435503454344;0.3783064155636958;-0.406832008337267;-0.36932347015002026;1.0926028865159287;1.0000547605358396;10.001370352353664;0.4168094124369289;-0.43522803091695716;-0.435227966173298;0.3814859545489324;0.36603563474427764;0.5287087554406326;0.9998006183768925
68.070222;1.1016303266366154;0.4166952930364553;0.3783066592363259;-0.40683200832515415;-0.36932347017140854;1.092605496058972;1.000055003894684;10.001379781333032;0.4168089801186961;-0.43522803072654676;-0.43522796633401467;0.38148663094021174;0.3660351962416565;0.5287084653321154;0.9998013388419665
68.080222;1.101631804400818;0.41669623115182375;0.3783069013020067;-0.40683200832806055;-0.3693234701812039;1.0926080323010539;1.0000552132452858;10.001388929019189;0.4168085347185363;-0.43522803051609643;-0.43522796649153356;0.3814872719037638;0.36603473026405614;0.528708151068334;0.9998021289864476
68.090222;1.1016334038397937;0.4166971666373777;0.37830714271625543;-0.4068320083441559;-0.3693234701791574;1.092610492649193;1.0000553918548436;10.001397839492455;0.4168080779346093;-0.43522803028604945;-0.4352279666455874;0.38148787447153404;0.3660342376049379;0.5287078152520661;0.9998029855178565
68.100222;1.1016351231113073;0.41669809666456664;0.3783073839641827;-0.40683200837167866;-0.36932347016488914;1.0926128751600601;1.000055544102145;10.001406549428228;0.41680761159780455;-0.4352280300369145;-0.4352279667959464;0.38148843587020703;0.36603371926616163;0.5287074605663405;0.9998039056393346
68.110222;1.101636959495142;0.41669901849211644;0.37830762502816734;-0.4068320084092354;-0.36932347013799144;1.0926151785345717;1.000055674529722;10.001415079654667;0.4168071376660459;-0.43522802976916897;-0.4352279669423444;0.3814889536205268;0.3660331762077338;0.5287070894488451;0.9998048862547715
68.120222;1.1016389093497276;0.4166999294920852;0.37830786540329187;-0.4068320084558071;-0.3693234700981044;1.092617402025362;1.0000557864803477;10.001423430035512;0.41680665816529366;-0.43522802948329387;-0.4352279670844495;0.3814894256765105;0.3660326091839005;0.5287067036483748;0.9998059230024999
68.130222;1.101640967197508;0.41670082712224216;0.37830810425843625;-0.4068320085108435;-0.3693234700451612;1.0926195453429595;1.0000558812647455;10.001431575913573;0.4168061752454285;-0.4352280291798993;-0.4352279672218065;0.3814898505943418;0.36603201892864173;0.5287063041405635;0.9998070100812567
68.140222;1.1016431251325338;0.4167017086998236;0.37830834064037194;-0.4068320085744436;-0.3693234699795547;1.0926216086964948;1.0000559587530145;10.001439474256033;0.4168056912393025;-0.4352280288597402;-0.4352279673537103;0.3814902274515066;0.36603140651717636;0.5287058916292526;0.999808141100461
68.150222;1.1016453732450706;0.41670257127243077;0.37830857359545755;-0.4068320086473359;-0.3693234699019559;1.092623592713222;1.0000560186076304;10.00144708263755;0.416805208462361;-0.43522802852355413;-0.43522796747911074;0.38149055552704375;0.366030773476641;0.5287054667919017;0.999809310043243
68.160222;1.1016477003816731;0.41670341206493056;0.37830880208036055;-0.4068320087306594;-0.3693234698131264;1.092625497796252;1.0000560611056497;10.001454373693685;0.4168047289458917;-0.435228028171959;-0.4352279675966915;0.3814908341852458;0.36603012153915354;0.5287050298394147;0.9998105115344417
68.170222;1.1016500942149763;0.4167042289060993;0.3783090249623639;-0.40683200882563725;-0.36932346971392754;1.0926273228766712;1.0000560872147362;10.001461333574703;0.4168042543641876;-0.4352280278056034;-0.43522796770511646;0.3814910630780089;0.3660294522134999;0.5287045802256617;0.9998117404165807
68.180222;1.101652541052282;0.41670501977643465;0.3783092413000619;-0.40683200893323396;-0.3693234696053503;1.0926290650954826;1.0000560976331963;10.001467953965543;0.4168037861728243;-0.43522802742522443;-0.43522796780330986;0.3814912423161866;0.3660287663839741;0.5287041168516871;0.9998129911270842
68.190222;1.1016550259584896;0.41670578204037;0.3783094503838178;-0.406832009054058;-0.36932346948850087;1.0926307213975115;1.0000560916368186;10.001474226770158;0.4168033258504816;-0.4352280270314536;-0.4352279678905911;0.3814913725316399;0.36602806417196704;0.5287036383961724;0.9998142577759976
68.200222;1.1016575333115473;0.41670651230925887;0.378309651439011;-0.40683200918857887;-0.36932346936449184;1.0926322902197871;1.0000560674668164;10.001480142039453;0.41680287499001667;-0.4352280266247142;-0.4352279679665415;0.3814914549197403;0.36602734526560243;0.5287031439157652;0.9998155347847402
68.210222;1.1016600476099767;0.4167072069063818;0.37830984355364083;-0.40683200933730895;-0.36932346923419723;1.0926337715183112;1.0000560238118383;10.001485690612954;0.4168024351956287;-0.4352280262052133;-0.43522796803074304;0.381491491131037;0.36602660946252047;0.5287026335067152;0.9998168169855561
68.220222;1.1016625539329625;0.4167078623982165;0.3783100259833011;-0.4068320095006622;-0.3693234690980699;1.0926351660931357;1.000055960187728;10.00149086953042;0.4168020078923615;-0.43522802577283276;-0.43522796808270076;0.3814914830530986;0.36602585698771506;0.5287021083135767;0.9998180991230927
68.230222;1.1016650382352864;0.41670847592202537;0.3783101984070401;-0.40683200967865873;-0.36932346895619506;1.0926364756861364;1.0000558754935822;10.001495686693241;0.4168015939783706;-0.43522802532714444;-0.4352279681221447;0.3814914325667438;0.3660250886302882;0.5287015700408545;0.9998193754395104
68.240222;1.1016674877457435;0.41670904536345493;0.37831036071895574;-0.40683200987082213;-0.3693234688084284;1.092637703325584;1.0000557663141343;10.001500162806064;0.4168011936845855;-0.43522802486777074;-0.4352279681493821;0.38149134111532806;0.3660243058189644;0.528701020536154;0.9998206397836854
68.250222;1.1016698914213856;0.4167095692997605;0.3783105125131016;-0.40683201007624575;-0.3693234686545117;1.092638852991256;1.0000556272040164;10.00150432409218;0.4168008069217267;-0.4352280243948067;-0.43522796816515236;0.3814912093192713;0.36602351051583965;0.5287004615890106;0.9998218859709495
68.260222;1.1016722402166157;0.4167100466610214;0.3783106529202859;-0.4068320102936082;-0.3693234684943401;1.0926399288669704;1.0000554529361305;10.001508186913746;0.4168004335788799;-0.4352280239089395;-0.43522796817022297;0.3814910370570951;0.3660227050398618;0.5286998948720755;0.9998231078083913
68.270222;1.1016745260617966;0.41671047648826287;0.37831078100888343;-0.40683201052123197;-0.36932346832832724;1.0926409350221677;1.0000552402488554;10.001511749285726;0.4168000736514625;-0.4352280234112674;-0.43522796816528647;0.3814908238146643;0.36602189204871616;0.5286993219030158;0.9998242988754118
68.280222;1.1016767399659497;0.4167108579718231;0.3783108961747509;-0.40683201075729936;-0.3693234681574795;1.0926418759335543;1.00005498771245;10.001514997679564;0.41679972743298255;-0.4352280229030244;-0.4352279681510604;0.381490568990851;0.3660210745451976;0.5286987440498556;0.9998254525957522
68.290222;1.101678872040285;0.4167111904993054;0.3783109981138296;-0.4068320110001287;-0.3693234679830609;1.0926427570980073;1.0000546946754996;10.001517918677564;0.4167993955238383;-0.4352280223853948;-0.4352279681282932;0.381490272085168;0.36602025571488106;0.5286981625237832;0.9998265631424408
68.300222;1.1016809136454284;0.4167114737239112;0.37831108672630387;-0.40683201124837404;-0.36932346780631997;1.0926435849156786;1.0000543603573486;10.001520504613763;0.41679907870061983;-0.43522802185931153;-0.4352279680977214;0.38148993272087073;0.3660194386066335;0.5286975781871437;0.9998276262936705
68.310222;1.101682858185653;0.41671170780890254;0.37831116224986144;-0.4068320115009529;-0.3693234676287174;1.0926443658411042;1.0000539831167479;10.00152275693742;0.4167987778940628;-0.4352280213252419;-0.43522796806011627;0.38148955061841616;0.36601862572604954;0.5286969914057293;0.999828638874021
68.320222;1.101684700044436;0.41671189359805577;0.3783112253423264;-0.4068320117566579;-0.36932346745232547;1.0926451050753547;1.0000535602635683;10.001524683831986;0.41679849402786695;-0.43522802078330625;-0.43522796801639996;0.381489125641929;0.36601781876221623;0.5286964021201535;0.9998295981323884
68.330222;1.1016864342109687;0.4167120325763892;0.3783112770895267;-0.4068320120138459;-0.36932346727978016;1.092645805730061;1.0000530888586083;10.001526283274925;0.4167982276216485;-0.43522802023360285;-0.4352279679677125;0.38148865790390224;0.36601701865577985;0.5286958100115171;0.9998305024820643
68.340222;1.1016880562970766;0.41671212683542197;0.3783113190365077;-0.4068320122705906;-0.36932346711378755;1.0926464696907692;1.0000525665934465;10.001527526357867;0.416797978702068;-0.43522801967638136;-0.4352279679153383;0.3814881478513326;0.366016225930012;0.5286952149609949;0.9998313522686085
68.350222;1.1016895619532476;0.41671217897818136;0.37831135285111867;-0.4068320125250333;-0.36932346695664553;1.092647099566273;1.0000519918489095;10.00152836068487;0.4167977472024914;-0.4352280191121926;-0.43522796786053436;0.38148759629188017;0.36601544106788564;0.5286946177221575;0.9998321494636165
68.360222;1.1016909465211162;0.41671219171224444;0.37831137977022467;-0.4068320127754718;-0.369323466810058;1.092647699438921;1.0000513631748418;10.00152872823994;0.41679753314533763;-0.4352280185420447;-0.43522796780434714;0.3814870043099815;0.366014664662795;0.528694019996478;0.9998328968850503
68.370222;1.1016922052432874;0.41671216744850353;0.37831140050356454;-0.40683201302027383;-0.36932346667521315;1.0926482737668877;1.0000506791022972;10.00152857878122;0.4167973364462856;-0.43522801796738275;-0.4352279677474703;0.3814863729778133;0.3660138972504132;0.5286934237898874;0.9998335975622902
68.380222;1.101693333932367;0.4167121083569778;0.3783114154110083;-0.40683201325795276;-0.3693234665529355;1.0926488262785845;1.0000499386211055;10.001527875496443;0.41679715692512587;-0.4352280173899718;-0.43522796769020705;0.3814857030966716;0.36601313927114515;0.5286928309926784;0.9998342545966239
68.390222;1.10169432974483;0.4167120164999078;0.3783114243812648;-0.406832013487344;-0.3693234664437506;1.0926493600908254;1.0000491412820935;10.001526600192017;0.41679699439119033;-0.4352280168117215;-0.43522796763258625;0.3814849953641087;0.3660123915480832;0.5286922436721181;0.9998348715498778
68.400222;1.1016951912701975;0.4167118936963935;0.3783114265806807;-0.40683201370766575;-0.3693234663478781;1.0926498783157395;1.000048286630366;10.001524751963228;0.41679684854396065;-0.4352280162343943;-0.43522796757461635;0.3814842507657375;0.36601165576823486;0.5286916643968014;0.999835452413462
68.410222;1.101695918128589;0.416711741462183;0.3783114204518132;-0.4068320139185411;-0.36932346626523505;1.0926503842005288;1.000047374104044;10.001522334309785;0.41679671898817805;-0.4352280156593189;-0.43522796751654697;0.3814834706504265;0.36601093430065623;0.5286910959384744;0.9998360010173883
68.420222;1.1016965109542836;0.41671156106885354;0.37831140389853707;-0.40683201411999204;-0.3693234661954017;1.0926508803562782;1.0000464036844947;10.001519343409457;0.4167966052103519;-0.43522801508723724;-0.435227967458933;0.38148265657706265;0.36601022957483487;0.5286905408601994;0.9998365206953644
68.430222;1.1016969716212786;0.41671135365708206;0.3783113746551989;-0.40683201431231486;-0.36932346613764816;1.0926513672998168;1.0000453764423063;10.001515769581582;0.41679650629145376;-0.4352280145183017;-0.4352279674023805;0.38148181024345806;0.36600954363774335;0.5286900014372177;0.9998370139330803
68.440222;1.1016973028449275;0.41671112051917797;0.37831133090607544;-0.4068320144958787;-0.36932346609120065;1.0926518429397019;1.0000442947415682;10.001511608751363;0.41679642076336687;-0.43522801395227256;-0.4352279673471867;0.38148093329812355;0.3660088780862789;0.5286894795133633;0.9998374819554691
68.450222;1.10169750722001;0.4167108632164735;0.3783112716934489;-0.4068320146708409;-0.36932346605543864;1.0926523042437941;1.0000431625277615;10.001506871631154;0.41679634684676176;-0.43522801338887546;-0.4352279672933092;0.3814800271049581;0.36600823413213784;0.5286889764431522;0.9998379247240571
68.460222;1.1016975868041756;0.4167105834591996;0.37831119669953417;-0.406832014836844;-0.3693234660297906;1.0926527497568772;1.000041985157625;10.001501580669352;0.4167962827305706;-0.4352280128279907;-0.4352279672407161;0.38147909285215736;0.3660076126941536;0.5286884935056304;0.999838341571821
68.470222;1.101697543376818;0.4167102831983987;0.3783111056697665;-0.4068320149928895;-0.36932346601362753;1.0926531805334845;1.000040768267754;10.00149575831046;0.416796226601511;-0.4352280122695288;-0.43522796718970674;0.3814781318488198;0.36600701461150065;0.5286880321470978;0.9998387329333202
68.480222;1.1016973780870052;0.41670996491322027;0.3783109979419114;-0.4068320151374799;-0.3693234660062371;1.0926535989050574;1.0000395169355076;10.001489421577336;0.4167961767125373;-0.43522801171337167;-0.4352279671409525;0.3814771456615926;0.3660064408127532;0.5286875935512837;0.9998391019493263
68.490222;1.1016970908641663;0.41670963166695524;0.37831087224587334;-0.40683201526890495;-0.3693234660067521;1.0926540066960437;1.0000382358562474;10.001482588890497;0.4167961316722448;-0.4352280111595967;-0.4352279670953213;0.381476136062424;0.36600589239489023;0.5286871782787756;0.9998394541881165
68.500222;1.1016966809226358;0.4167092866967441;0.3783107268024405;-0.40683201538546543;-0.36932346601407645;1.0926544041864235;1.0000369296916893;10.001475288196156;0.41679609043061633;-0.43522801060874067;-0.4352279670536699;0.3814751048957906;0.36600537063263733;0.5286867866040232;0.9998397966662628
68.510222;1.1016961474190774;0.41670893286764804;0.3783105598228267;-0.4068320154855519;-0.3693234660268443;1.092654789976538;1.0000356034464788;10.00146755616776;0.4167960519029184;-0.4352280100619194;-0.4352279670169089;0.3814740539967782;0.3660048767327134;0.5286864188927922;0.9998401378716513
68.520222;1.1016954893877713;0.4167085725582575;0.3783103701099555;-0.4068320155676665;-0.3693234660434638;1.0926551613885875;1.0000342630417367;10.001459432395603;0.4167960149916907;-0.43522800952071156;-0.4352279669863238;0.38147298522844525;0.36600441157896474;0.5286860753053974;0.9998404878877297
68.530222;1.1016947057967608;0.4167082079283341;0.37831015708226984;-0.4068320156305283;-0.36932346606223043;1.0926555146569976;1.0000329155692471;10.001450955650029;0.4167959790032166;-0.4352280089868836;-0.4352279669636833;0.38147190065912756;0.3660039757896545;0.5286857554071163;0.9998408573192227
68.540222;1.1016937964515132;0.41670784104601594;0.3783099202501418;-0.4068320156732365;-0.36932346608139943;1.0926558447392336;1.0000315690531818;10.00144216118623;0.4167959436905612;-0.43522800846232457;-0.43522796695096083;0.38147080281494994;0.3660035698958591;0.5286854582983467;0.9998412560039394
68.550222;1.1016927635466611;0.41670747364532484;0.37830965891932145;-0.40683201569526134;-0.369323466099314;1.0926561454577104;1.000030231875184;10.001433078433244;0.41679590882349654;-0.43522800794917926;-0.4352279669500282;0.3814696946764726;0.3660031945203599;0.5286851827923077;0.999841692759793
68.560222;1.1016916119891529;0.41670710696209134;0.378309372273905;-0.4068320156961747;-0.3693234661146473;1.0926564105051204;1.000028911949704;10.001423729679596;0.4167958737705035;-0.43522800744982104;-0.4352279669625461;0.3814685794024704;0.3660028506128348;0.528684927555432;0.9998421754149304
68.570222;1.101690347425749;0.41670674212508363;0.37830905938920206;-0.4068320156753797;-0.36932346612657596;1.0926566347820894;1.0000276161375683;10.001414126584027;0.4167958373820973;-0.4352280069665748;-0.43522796698999633;0.3814674602811572;0.3660025395446703;0.5286846916750497;0.99984271032575
68.580222;1.101688974354213;0.416706380610903;0.37830871923051373;-0.4068320156320377;-0.36932346613476164;1.092656815159886;1.000026350306085;10.001404265699849;0.4167957980772599;-0.4352280065013551;-0.4352279670339006;0.3814663408099798;0.36600226286283705;0.5286844752229177;0.9998433017791972
68.590222;1.1016874961606116;0.41670602406839846;0.3783083508097415;-0.40683201556526954;-0.36932346613919564;1.0926569503167316;1.0000251194694334;10.001394130851864;0.41679575397421076;-0.4352280060555143;-0.4352279670960723;0.3814652244505669;0.3660020217517415;0.5286842790668171;0.9998439517517362
68.600222;1.1016859160900685;0.4167056738700498;0.37830795340996753;-0.40683201547470904;-0.3693234661401061;1.0926570399842512;1.000023927763766;10.001383703285413;0.41679570312008657;-0.4352280056299741;-0.4352279671785429;0.38146411446914963;0.3660018164998015;0.5286841039703453;0.9998446602143845
68.610222;1.1016842382164456;0.4167053309340356;0.3783075268805414;-0.406832015360954;-0.3693234661378654;1.092657084472336;1.0000227787270937;10.001372968175001;0.4167956437650361;-0.4352280052254025;-0.43522796728317875;0.38146301421596296;0.3660016464538389;0.5286839497482491;0.9998454256500209
68.620222;1.101682468238439;0.41670499555091983;0.3783070717671069;-0.4068320152252576;-0.3693234661327431;1.092657084673274;1.0000216752624524;10.001361913570697;0.41679557446034127;-0.43522800484238544;-0.4352279674113633;0.38146192715833854;0.36600151042080087;0.5286838152402115;0.9998462451729972
68.630222;1.1016806134406962;0.41670466721539196;0.3783065892329933;-0.4068320150688289;-0.36932346612487416;1.0926570423699014;1.0000206188307865;10.001350532490076;0.41679549386589765;-0.43522800448155236;-0.43522796756400367;0.38146085633232624;0.36600140696724437;0.5286836989955713;0.9998471144541742
68.640222;1.1016786813590984;0.4167043448350825;0.3783060811675945;-0.4068320148925234;-0.3693234661146076;1.092656960941584;1.000019609158559;10.00133882977466;0.41679540044237096;-0.43522800414347995;-0.43522796774174766;0.38145980400847135;0.36600133440615085;0.5286836000471891;0.9998480279765232
68.650222;1.101676678370275;0.41670402689405184;0.3783055501784252;-0.4068320146968432;-0.3693234661026721;1.092656845693231;1.0000186450398814;10.001326824417015;0.41679529239095287;-0.43522800382852583;-0.43522796794518837;0.381458771997598;0.3660012906711724;0.5286835182783914;0.9998489795885828
68.660222;1.101674609765704;0.4167037113813461;0.3783049990529751;-0.4068320144820466;-0.36932346608999506;1.0926567031266186;1.0000177249166025;10.001314545326018;0.4167951678230249;-0.43522800353684454;-0.4352279681748896;0.3814577620078971;0.3660012733518047;0.5286834541558597;0.9998499628595428
68.670222;1.1016724804804556;0.41670339605393164;0.378304430198482;-0.4068320142484634;-0.36932346607760363;1.0926565399098955;1.0000168464239663;10.001302024136917;0.41679502482608016;-0.4352280032684966;-0.4352279684311292;0.3814567755959453;0.3660012797775554;0.5286834080770789;0.9998509710983472
68.680222;1.1016702951914832;0.4167030788317563;0.3783038455260881;-0.40683201399669094;-0.3693234660666447;1.0926563626099175;1.000016005907863;10.001289289908035;0.41679486138624067;-0.4352280030235241;-0.43522796871360797;0.3814558138869792;0.3660013069328165;0.5286833797076462;0.9998519978613206
68.690222;1.1016680586399554;0.41670275786569694;0.3783032466562761;-0.4068320137274538;-0.36932346605830535;1.0926561781072586;1.0000151989606292;10.001276369319834;0.4167946754713242;-0.43522800280199064;-0.4352279690214961;0.3814548774648198;0.36600135146183965;0.5286833675852557;0.999853038097254
68.700222;1.1016657762413538;0.4167024315947474;0.3783026352237257;-0.40683201344145753;-0.3693234660536501;1.0926559932473043;1.0000144216025124;10.001263289347818;0.41679446540460463;-0.43522800260391775;-0.4352279693538863;0.381453966553492;0.36600140995966246;0.5286833691935926;0.9998540891465203
68.710222;1.1016634535324443;0.4167020988356355;0.37830201303692224;-0.4068320131393454;-0.3693234660534659;1.0926558134222437;1.0000136713834145;10.001250075587286;0.41679423004327265;-0.43522800242912374;-0.4352279697103925;0.38145308118867405;0.3660014793360678;0.5286833814052878;0.9998551512066025
68.720222;1.101661095299626;0.4167017586240307;0.3783013817489447;-0.4068320128215794;-0.36932346605822153;1.0926556421300686;1.000012948151081;10.001236746163073;0.41679396851308825;-0.43522800227707;-0.4352279700913448;0.381452221196724;0.36600155689249125;0.5286834009791058;0.9998562268277833
68.730222;1.1016587060714258;0.4167014100952345;0.37830074225228066;-0.40683201248833073;-0.36932346606823585;1.0926554820127181;1.000012253941906;10.001223310864622;0.4167936801241978;-0.4352280021468015;-0.4352279704974003;0.38145138607522056;0.3660016400371105;0.528683424794304;0.9998573195296337
68.740222;1.1016562908309377;0.41670105276345554;0.37830009455750796;-0.4068320121395776;-0.36932346608397965;1.0926553355182633;1.0000115915868628;10.00120977794225;0.4167933645337722;-0.4352280020369826;-0.4352279709292282;0.3814505747743659;0.36600172601337505;0.5286834497769333;0.9998584324983429
68.750222;1.1016538547770707;0.41670068694665113;0.37829943819223966;-0.40683201177535655;-0.3693234661061967;1.0926552046772842;1.0000109633871876;10.001196159968258;0.4167930215853994;-0.4352280019459542;-0.4352279713876415;0.38144978552147923;0.36600181192860365;0.5286834728263773;0.9998595677411705
68.760222;1.1016514027807884;0.41670031386605233;0.3782987724973157;-0.4068320113958696;-0.369323466135793;1.0926550909493655;1.0000103715698172;10.001182476876686;0.41679265098632234;-0.43522800187184557;-0.43522797187362483;0.3814490159873536;0.3660018950047281;0.5286834908534319;0.99986072556751
68.770222;1.1016489388254953;0.4166999354308875;0.37829809663031566;-0.40683201100125566;-0.3693234661738302;1.092654995612752;1.000009819533085;10.001168758745965;0.41679225220732014;-0.4352280018127872;-0.4352279723880357;0.38144826364325923;0.36600197276140156;0.5286835007959155;0.9998619045390397
68.780222;1.1016464656827747;0.41669955402160647;0.37829740950604646;-0.40683201059140045;-0.3693234662215645;1.0926549202481723;1.0000093115728717;10.001155044018917;0.4167918246897296;-0.4352280017670818;-0.4352279729314929;0.38144752599634907;0.3660020429190675;0.5286834997269257;0.9998631020910126
68.790222;1.1016439850879927;0.41669917239686727;0.3782967098690996;-0.40683201016613074;-0.36932346628028867;1.0926548665498585;1.0000088510002896;10.001141373946174;0.41679136815469403;-0.4352280017332262;-0.43522797350445824;0.38144680074799503;0.36600210317943055;0.5286834851403579;0.9998643154666133
68.800222;1.1016414981038571;0.4166987935389463;0.3782959965576386;-0.4068320097254775;-0.36932346635121455;1.0926548356022132;1.000008438649995;10.001127793457867;0.4167908826731051;-0.43522800170984033;-0.435227974107135;0.38144608588600315;0.3660021513168824;0.5286834551948788;0.9998655424146463
68.810222;1.1016390060079388;0.41669842018240444;0.3782952688081283;-0.40683200926971846;-0.36932346643549346;1.0926548275315129;1.000008072926635;10.001114354759084;0.4167903687571022;-0.43522800169559217;-0.43522797473942954;0.38144537953167723;0.36600218554801867;0.5286834087575027;0.9998667817521929
68.820222;1.10163651140159;0.4166980543262039;0.37829452627482646;-0.4068320087993717;-0.3693234665341702;1.0926548418831108;1.0000077509920344;10.00110110955324;0.41678982754304633;-0.4352280016892369;-0.43522797540109814;0.38144467969715057;0.3660022044950556;0.5286833453026658;0.9998680335970561
68.830222;1.1016340179029736;0.4166976971550605;0.37829376875290005;-0.4068320083152296;-0.3693234666480921;1.092654878397453;1.000007470466314;10.001088098701008;0.41678926064144034;-0.43522800168970227;-0.4352279760916689;0.3814439842629634;0.3660022067676235;0.5286832648483966;0.9998692986377883
68.840222;1.1016315289107268;0.4166973492530647;0.3782929960177827;-0.4068320078182375;-0.3693234667778296;1.0926549374962031;1.0000072301014005;10.001075352645652;0.4167886700107525;-0.43522800169604553;-0.4352279768101718;0.38144329106014824;0.36600219090480074;0.5286831679925941;0.9998705770572653
68.850222;1.1016290474119794;0.4166970108960824;0.37829220793614365;-0.4068320073091848;-0.36932346692361034;1.0926550200267073;1.0000070285107052;10.001062891290601;0.4167880581313084;-0.435228001707341;-0.4352279775550205;0.3814425980088956;0.36600215560333055;0.5286830557896116;0.9998718685577015
68.860222;1.1016265766316913;0.41669668215083905;0.37829140453189825;-0.4068320067885598;-0.3693234670852879;1.0926551268685178;1.0000068630842136;10.001050718800354;0.4167874278037079;-0.43522800172258047;-0.4352279783240988;0.38144190339901146;0.3660020997818795;0.5286829294425641;0.9998731737373907
68.870222;1.101624120219812;0.41669636268450333;0.3782905858197563;-0.40683200625676363;-0.3693234672623345;1.0926552587420344;1.0000067303484144;10.001038822729244;0.4167867814812434;-0.43522800174067516;-0.43522797911498723;0.38144120602485604;0.3660020225985412;0.5286827901873427;0.9998744954175801
68.880222;1.1016216818404985;0.4166960518623646;0.37828975172162654;-0.40683200571437095;-0.36932346745390093;1.0926554156772654;1.0000066262203533;10.00102717729794;0.41678612102268403;-0.4352280017605392;-0.43522797992514767;0.3814405050130499;0.36600192356379274;0.5286826392656659;0.9998758384957661
68.890222;1.1016192650739711;0.41669574933707076;0.3782889022990799;-0.40683200516220125;-0.36932346765890234;1.0926555965282796;1.0000065455360805;10.001015745588827;0.4167854482096403;-0.43522800178099774;-0.4352279807518153;0.3814397994537282;0.3660018027158293;0.5286824776824814;0.9998772086284015
68.900222;1.1016168740266046;0.4166954554522297;0.37828803799788163;-0.4068320046012866;-0.369323467876197;1.0926557994726387;1.0000064816699232;10.001004479955554;0.4167847652697296;-0.43522800180057514;-0.4352279815918389;0.38143908807437227;0.3660016607728312;0.5286823059881159;0.9998786112312544
68.910222;1.1016145135378532;0.4166951710635499;0.3782871595754772;-0.4068320040328325;-0.3693234681048749;1.092656023251131;1.0000064272213933;10.000993327250203;0.4167840748284543;-0.4352280018174843;-0.4352279824418875;0.3814383693270155;0.36600149898908285;0.5286821244088298;0.9998800514286132
68.920222;1.1016121881981533;0.41669489704918733;0.37828626775945906;-0.4068320034582194;-0.3693234683443378;1.0926562680417622;1.0000063760716615;10.000982238754027;0.41678337969773754;-0.4352280018298364;-0.43522798329884504;0.38143764171356653;0.36600131875471453;0.5286819334030908;0.9998815341372426
68.930222;1.1016099017304577;0.41669463401489487;0.37828536296906573;-0.40683200287906957;-0.36932346859417636;1.09265653497543;1.0000063247686222;10.000971174969091;0.4167826828786538;-0.43522800183585775;-0.43522798416004077;0.38143690389452756;0.36600112136032487;0.5286817342604508;0.9998830635798586
68.940222;1.1016076581224847;0.4166943824596774;0.37828444538060807;-0.40683200229735245;-0.36932346885408424;1.0926568248890363;1.0000062713535915;10.000960105837581;0.4167819875743485;-0.435228001833923;-0.4352279850233089;0.3814361546823262;0.36600090802241275;0.5286815289631498;0.9998846424132178
68.950222;1.101605462959059;0.41669414308901753;0.3782835152087288;-0.40683200171535083;-0.3693234691238561;1.092657138149252;1.0000062132389187;10.000949013348231;0.41678129701298583;-0.4352280018224804;-0.43522798588696526;0.38143539306865676;0.36600067998159297;0.5286813194185151;0.9998862710849293
68.960222;1.1016033234430325;0.41669391688049223;0.3782825728806033;-0.4068320011353936;-0.3693234694035355;1.092657475454786;1.000006146529908;10.000937897252783;0.41678061413618556;-0.4352280018000826;-0.435227986749667;0.3814346182256712;0.3660004384966019;0.5286811071012383;0.999887948212515
68.970222;1.1016012476240986;0.4166937049189276;0.378281619003735;-0.406832000559593;-0.3693234696934923;1.092657838200891;1.0000060665819235;10.000926776685223;0.41677994134714064;-0.4352280017654132;-0.4352279876101391;0.38143382960761657;0.36600018461456807;0.5286808933504159;0.9998896716162725
68.980222;1.1015992434884536;0.4166935081459349;0.3782806542655326;-0.40683199998978464;-0.36932346999407945;1.0926582282845991;1.0000059684207903;10.000915680954723;0.4167792804760312;-0.4352280017172586;-0.4352279884669756;0.3814330271136466;0.3659999189218797;0.5286806797711442;0.9998914386291531
68.990222;1.101597318609747;0.4166933271622081;0.37827967943177554;-0.40683199942758863;-0.36932347030522217;1.092658647986391;1.0000058468004223;10.000904639546198;0.41677863298539924;-0.43522800165466213;-0.4352279893186691;0.3814322110715396;0.3659996415910468;0.5286804683953891;0.9998932455909483
69.000222;1.101595480698452;0.41669316222460157;0.3782786953445803;-0.4068319988744226;-0.36932347062645426;1.092659100275803;1.0000056964863848;10.000893683530098;0.41677800022744577;-0.43522800157713454;-0.4352279901637516;0.3814313819769876;0.36599935257327765;0.5286802615118368;0.9998950875569969
69.010222;1.1015937377532965;0.41669301332972286;0.3782777027998102;-0.4068319983315181;-0.36932347095710527;1.0926595890620963;1.0000055131698884;10.000882851616366;0.41677738343299586;-0.4352280014846504;-0.4352279910009997;0.38143054005355514;0.3659990516182613;0.5286800615439208;0.9998969587292739
69.020222;1.1015920973256201;0.4166928802277764;0.37827670260246954;-0.40683199780007306;-0.3693234712962044;1.0926601185434046;1.0000052941430966;10.00087219245428;0.4167767834381166;-0.43522800137750595;-0.4352279918297129;0.3814296850119337;0.36599873812350714;0.5286798712478736;0.9998988532954415
69.030222;1.1015905662316798;0.41669276240410436;0.37827569587412746;-0.40683199728131975;-0.3693234716424938;1.0926606918607977;1.0000050374845553;10.000861764109406;0.4167762005578236;-0.43522800125614747;-0.43522799264982953;0.3814288163147453;0.3659984110449049;0.5286796937158373;0.9999007661930089
69.040222;1.1015891504801745;0.41669265910486986;0.37827468416558346;-0.4068319967764015;-0.3693234719948096;1.0926613103597607;1.0000047407849821;10.000851630130555;0.416775634869426;-0.43522800112109356;-0.43522799346170143;0.38142793357191573;0.3659980691369781;0.5286795320070383;0.9999026935792624
69.050222;1.101587854430282;0.41669256952692735;0.3782736692215401;-0.4068319962863431;-0.3693234723522197;1.0926619744825332;1.0000044009079014;10.000841854229957;0.4167750865688295;-0.43522800097302267;-0.4352279942656959;0.38142703664160477;0.3659977114793284;0.5286793888960621;0.9999046325817587
69.060222;1.1015866802970031;0.41669249308740897;0.3782726525667181;-0.40683199581212454;-0.369323472713795;1.0926626853983692;1.0000040140209374;10.000832498324936;0.4167745560914229;-0.43522800081283286;-0.4352279950619208;0.38142612550277044;0.3659973379139414;0.5286792669210023;0.9999065798703427
69.070222;1.1015856287159003;0.4166924293772919;0.3782716351532059;-0.40683199535465225;-0.36932347307863084;1.0926634454391424;1.000003575415571;10.000823621782322;0.416774044269664;-0.4352280006416871;-0.43522799585035654;0.3814252001253456;0.3659969490925088;0.528679168573133;0.9999085300524398
69.080222;1.101584699328648;0.41669237783397656;0.37827061751320906;-0.4068319949146936;-0.3693234734460967;1.092664257278628;1.0000030802985405;10.000815280805337;0.4167735524930541;-0.4352280004610774;-0.4352279966312526;0.3814242604394299;0.3659965460978922;0.5286790964120307;0.9999104757346239
69.090222;1.1015838910542717;0.4166923376895245;0.37826960031497686;-0.40683199449287166;-0.3693234738158391;1.0926651235167617;1.0000025254591107;10.000807527866268;0.4167730825588741;-0.4352280002725233;-0.43522799740522816;0.38142330635569976;0.36599612983656826;0.5286790529577378;0.9999124091659171
69.100222;1.10158320244898;0.41669230815565034;0.3782685846575862;-0.40683199408963894;-0.3693234741875475;1.0926660471200318;1.0000019099132198;10.0008004084874;0.4167726363608395;-0.4352280000769644;-0.43522799817300317;0.3814223377313699;0.36599570051877717;0.528679040597036;0.9999143234625822
69.110222;1.1015826318686797;0.41669228829662813;0.37826757202478856;-0.4068319937052567;-0.36932347456079817;1.0926670313159537;1.0000012339152302;10.000793958638518;0.41677221558646554;-0.43522799987455857;-0.435227998935155;0.38142135430657553;0.3659952576126767;0.5286790616715155;0.9999162123788
69.120222;1.1015821770291123;0.41669227667251796;0.37826656410186676;-0.4068319933398953;-0.3693234749350684;1.0926680784888534;1.0000004980807755;10.00078820319933;0.4167718215468814;-0.43522799966500836;-0.4352279996921271;0.38142035578766925;0.36599480034416176;0.528679118373636;0.9999180695988747
69.130222;1.1015818343527235;0.41669227116376273;0.3782655624975618;-0.4068319929937523;-0.36932347530980786;1.0926691894837084;0.9999997038404338;10.000783153519789;0.41677145531915943;-0.4352279994477175;-0.43522800044445203;0.3814193421117992;0.36599432821759936;0.5286792123744899;0.999919888761164
69.140222;1.1015815985733242;0.41669226912433105;0.3782645686439498;-0.4068319926670603;-0.3693234756844896;1.0926703638482895;0.999998854108143;10.00077880652711;0.4167711179438343;-0.4352279992215252;-0.43522800119304383;0.3814183136224159;0.3659938411538854;0.5286793447093824;0.9999216639487312
69.150222;1.101581462650519;0.4166922678400934;0.37826358404369387;-0.4068319923600082;-0.3693234760586353;1.0926715999763217;0.9999979530459541;10.000775143814872;0.4167708102401719;-0.43522799898463127;-0.435228001939351;0.38141727104454687;0.36599333941397044;0.5286795158695494;0.9999233895520027
69.160222;1.1015814185000743;0.4166922650023736;0.378262610604626;-0.4068319920726842;-0.3693234764318608;1.0926728949102325;0.9999970055052152;10.000772133082638;0.41677053240903433;-0.43522799873499873;-0.4352280026852348;0.38141621554365385;0.3659928234794373;0.5286797255398986;0.9999250596161148
69.170222;1.1015814586944424;0.4166922588098179;0.37826165074640017;-0.4068319918052562;-0.36932347680386574;1.0926742446647437;0.9999960165569488;10.000769735182168;0.41677028406970446;-0.4352279984708532;-0.4352280034326094;0.38141514890170464;0.3659922938613774;0.5286799724588763;0.9999266678286554
69.180222;1.1015815777366753;0.4166922477554777;0.3782607072807747;-0.4068319915582636;-0.36932347717435227;1.0926756451587476;0.9999949907116734;10.000767908454307;0.41677006480392864;-0.43522799819097074;-0.43522800418301544;0.3814140735660065;0.36599175093390995;0.5286802549994708;0.9999282083041089
69.190222;1.101581772102601;0.4166922305936664;0.37825978322669396;-0.40683199133250497;-0.3693234775431351;1.0926770930056142;0.9999939313910519;10.000766606595786;0.4167698745476091;-0.43522799789463934;-0.43522800493749747;0.3814129924896967;0.3659911948366327;0.528680571564608;0.9999296761058818
69.200222;1.101582040201491;0.416692206558213;0.3782588816429418;-0.40683199112848506;-0.3693234779103594;1.0926785856935917;0.9999928413278403;10.000765777795834;0.41676971344690206;-0.4352279975815003;-0.4352280056968342;0.38141190867315516;0.36599062530789706;0.5286809202831805;0.9999310674132832
