time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.210222;1.1015823828334879;0.4166921753888137;0.37825800553367833;-0.40683199094603667;-0.36932347827649775;1.0926801211784163;0.9999917234552212;10.000765369224146;0.41676958143315274;-0.43522799725159045;-0.4352280064616336;0.38141082465877574;0.36599004158580556;0.528681298894891;0.9999323803317948
69.220222;1.101582802889375;0.41669213711220116;0.37825715778125346;-0.40683199078448873;-0.369323478642166;1.0926816971777245;0.9999905815335952;10.00076533382438;0.41676947802142533;-0.4352279969054109;-0.43522800723229826;0.38140974255512083;0.3659894427107436;0.5286817050029013;0.999933615670278
69.230222;1.1015833036550204;0.41669209184667844;0.37825634102567707;-0.40683199064302766;-0.3693234790079064;1.0926833104681852;0.9999894198382063;10.000765633864004;0.41676940246482325;-0.4352279965437472;-0.4352280080091546;0.3814086644163061;0.36598882811548084;0.5286821360760647;0.9999347760580414
69.240222;1.1015838868505683;0.4166920396583053;0.3782555575516453;-0.40683199052082325;-0.36932347937403953;1.0926849566743497;0.9999882424994584;10.000766236260498;0.4167693538295162;-0.43522799616736557;-0.43522800879244833;0.38140759226907767;0.3659881980540756;0.5286825891930287;0.9999358641795624
69.250222;1.1015845515422766;0.4166919804623734;0.37825480925596894;-0.40683199041697293;-0.36932347974064644;1.0926866311371102;0.9999870536879983;10.000767103747236;0.41676933096773444;-0.43522799577688687;-0.435228009582076;0.38140652775906503;0.3659875537406124;0.5286830608943394;0.9999368823806399
69.260222;1.1015852942140583;0.4166919140114539;0.3782540976587883;-0.4068319903304806;-0.36932348010759075;1.0926883300838275;0.9999858582587301;10.000768192090234;0.4167693328360804;-0.435227995372816;-0.4352280103773659;0.38140547211722303;0.36598689744971635;0.5286835474053228;0.9999378335336077
69.270222;1.101586109675543;0.4166918398919638;0.37825342393211575;-0.40683199026041006;-0.3693234804745218;1.0926900507304018;0.9999846620873073;10.000769454784296;0.41676935886477195;-0.4352279949554934;-0.43522801117694837;0.3814044265742545;0.36598623262936664;0.5286840451708869;0.9999387213891812
69.280222;1.1015869919965384;0.41669175744090475;0.378252788981315;-0.40683199020613753;-0.36932348084086675;1.0926917907146745;0.9999834718929062;10.000770848319636;0.4167694088265657;-0.43522799452508254;-0.4352280119787944;0.38140339251244754;0.36598556363809087;0.5286845511652433;0.9999395501778173
69.290222;1.1015879349351643;0.41669166548800046;0.3782521935302662;-0.4068319901673428;-0.3693234812059388;1.0926935478161037;0.9999822945459311;10.000772333407074;0.41676948252780366;-0.4352279940815822;-0.43522801278064466;0.38140237125996185;0.36598489509349763;0.5286850626396141;0.9999403238020713
69.300222;1.10158893227828;0.41669156215298003;0.37825163805104595;-0.40683199014373267;-0.3693234815691897;1.092695320119986;0.9999811363702106;10.000773871677804;0.41676957982936275;-0.43522799362465986;-0.43522801358053437;0.38140136408149666;0.36598423144123465;0.5286855767353926;0.9999410452134513
69.310222;1.1015899785852534;0.4166914451787173;0.3782511225758832;-0.4068319901349815;-0.3693234819302442;1.0926971062361661;0.9999800027531003;10.000775422933842;0.41676970083515513;-0.43522799315363836;-0.4352280143768821;0.3814003723564477;0.3659835768784139;0.5286860904940497;0.9999417172700844
69.320222;1.1015910698278746;0.41669131260046705;0.37825064674521225;-0.40683199014093446;-0.3693234822886902;1.0926989049873663;0.9999788979215927;10.000776946229317;0.41676984574609893;-0.43522799266785533;-0.4352280151682502;0.38139939756255337;0.365982935191616;0.5286866011056635;0.9999423439996358
69.330222;1.1015922034194428;0.4166911630950811;0.3782502101457692;-0.4068319901616512;-0.36932348264402926;1.09270071499693;0.9999778249906807;10.000778399329352;0.4167700143066711;-0.4352279921670122;-0.4352280159532816;0.38139844106709164;0.365982309389308;0.5286871060236993;0.9999429303762961
69.340222;1.1015933780466773;0.41669099579536706;0.3782498125252623;-0.40683199019720084;-0.3693234829957375;1.0927025346868138;0.9999767864190845;10.00077973938906;0.41677020544218335;-0.4352279916512811;-0.4352280167308496;0.3813975038608638;0.3659817014652577;0.5286876029590545;0.9999434817003249
69.350222;1.101594593701516;0.4166908099391582;0.3782494537519413;-0.40683199024736094;-0.36932348334330384;1.0927043623537607;0.9999757845757279;10.000780929571206;0.41677041747044674;-0.43522799112119004;-0.43522801750007406;0.38139658625914585;0.365981112683565;0.5286880898117682;0.9999440034201768
69.360222;1.1015958515925526;0.4166906049359675;0.3782491337236969;-0.4068319903113365;-0.3693234836864235;1.0927061963128957;0.999974821799722;10.000781941812596;0.4167706485283727;-0.4352279905773688;-0.43522801826018725;0.38139568788408906;0.36598054430096294;0.528688564435326;0.9999445009191179
69.370222;1.1015971535109939;0.41669038072062564;0.378248852241961;-0.4068319903877932;-0.36932348402528464;1.0927080348184914;0.9999738998551106;10.00078275204217;0.41677089676885987;-0.4352279900203927;-0.43522801901045366;0.38139480811333026;0.3659799979848016;0.5286890244881268;0.9999449797194204
69.380222;1.101598500969827;0.4166901377708938;0.37824860881742645;-0.4068319904752821;-0.3693234843606128;1.0927098756540365;0.9999730195356156;10.000783336096461;0.4167711602186313;-0.43522798945084584;-0.43522801975006675;0.3813939465016338;0.3659794754412257;0.5286894676702955;0.9999454457094153
69.390222;1.1015998946517174;0.41668987682967007;0.3782484026223271;-0.4068319905725083;-0.36932348469336246;1.0927117164307056;0.9999721805892211;10.000783668370099;0.41677143654399224;-0.4352279888694993;-0.43522802047809994;0.3813931027712118;0.36597897796524687;0.5286898916908139;0.9999459046571414
69.400222;1.1016013340781838;0.41668959855034765;0.3782482327459288;-0.4068319906780645;-0.36932348502432;1.0927135556652283;0.9999713816696784;10.000783721685124;0.4167717230291573;-0.43522798827749065;-0.4352280211937163;0.3813922764480809;0.365978506669334;0.5286902937408352;0.9999463618189567
69.410222;1.101602817363631;0.41668930314978453;0.3782480985629626;-0.40683199079010246;-0.369323485353893;1.0927153934703624;0.9999706206391432;10.000783470680533;0.416772016650575;-0.43522798767637466;-0.43522802189638704;0.3813914665200434;0.365978062884837;0.5286906705313047;0.9999468217869868
69.420222;1.1016043413011265;0.41668899029795514;0.3782479997887611;-0.40683199090647976;-0.3693234856821408;1.092717231256744;0.9999698947920921;10.000782896710882;0.41677231416695215;-0.43522798706792093;-0.43522802258589594;0.3813906716015632;0.3659776482323289;0.5286910190736078;0.9999472880581654
69.430222;1.1016059021853508;0.4166886591100151;0.378247936073086;-0.40683199102513007;-0.3693234860088954;1.092719070819973;0.9999692002138302;10.000781988867413;0.4167726124328783;-0.4352279864538071;-0.43522802326225735;0.3813898903584049;0.3659772645639615;0.5286913372934977;0.9999477632284177
69.440222;1.1016074974420886;0.416688308108051;0.37824790660550917;-0.40683199114414986;-0.36932348633379236;1.0927209138236726;0.9999685312086859;10.000780743178012;0.4167729087525645;-0.4352279858355738;-0.43522802392557464;0.38138912158300364;0.36597691370414737;0.5286916239718894;0.99994825010689
69.450222;1.101609126509687;0.41668793539807214;0.3782479101255659;-0.406831991261655;-0.36932348665636455;1.0927227618836064;0.9999678811162143;10.000779164249463;0.41677320084756275;-0.43522798521493933;-0.43522802457591797;0.38138836410923843;0.3659765969647382;0.5286918782764579;0.99994875214668
69.460222;1.1016107898357588;0.41668753906605704;0.3782479452657094;-0.40683199137587867;-0.3693234869762786;1.0927246165939388;0.9999672439040852;10.000777266936746;0.41677348648532825;-0.4352279845941242;-0.43522802521337706;0.38138761698546303;0.3659763149163311;0.5286920997027528;0.9999492724785564
69.470222;1.1016124878513542;0.41668711762022514;0.37824801081229464;-0.40683199148553795;-0.3693234872934294;1.092726479785757;0.9999666149958755;10.00077507386349;0.41677376333786637;-0.4352279839757791;-0.4352280258381173;0.38138787981321676;0.36597606764200263;0.5286930100560815;0.9999498130100024
69.480222;1.1016142207692825;0.41668667039122215;0.3782481054776785;-0.4068319915900409;-0.36932348760784833;1.0927283539413741;0.9999659915686444;10.000772606519817;0.4167740292997999;-0.43522798336250695;-0.4352280264502399;0.3813871529835463;0.36597585521020903;0.5286931678325487;0.9999503747130367
69.490222;1.101615987703747;0.41668619773248144;0.3782482275692826;-0.4068319916894987;-0.3693234879196647;1.0927302418371623;0.9999653731941102;10.000769876739652;0.4167742827479026;-0.43522798275643393;-0.43522802704959496;0.38138643766611685;0.36597567797748404;0.5286932964799799;0.9999509580755109
69.500222;1.1016177852520928;0.41668570100059027;0.3782483749261369;-0.40683199178463436;-0.3693234882290962;1.0927321459287334;0.9999647616600623;10.00076688983957;0.41677452247522245;-0.43522798215930275;-0.43522802763580165;0.38138573555037436;0.3659755364942863;0.5286933978462799;0.999951563148863
69.510222;1.1016196071097997;0.41668518238453306;0.3782485449142127;-0.4068319918764534;-0.3693234885363103;1.0927340682791886;0.999964159454309;10.00076365244945;0.41677474749937754;-0.4352279815728622;-0.4352280282085175;0.3813850484920697;0.3659754311405129;0.528693473500365;0.9999521899100684
69.520222;1.1016214453247541;0.4166846446793752;0.37824873458934155;-0.40683199196590125;-0.36932348884119054;1.0927360107568151;0.9999635688713413;10.000760173765299;0.4167749569050257;-0.43522798099902826;-0.4352280287677503;0.38138437823011584;0.3659753618406151;0.5286935250897905;0.9999528382789428
69.530222;1.1016232918848434;0.41668409114977484;0.37824894110052787;-0.40683199205383;-0.3693234891431584;1.0927379752232123;0.9999629926441045;10.000756461156294;0.4167751498525827;-0.4352279804398296;-0.4352280293139477;0.3813837262589722;0.36597532807727756;0.5286935546034182;0.9999535073395305
69.540222;1.1016251387475902;0.4166835251567882;0.37824916196203634;-0.4068319921410366;-0.36932348944122345;1.0927399634755626;0.9999624347614422;10.000752512053255;0.4167753257392754;-0.43522797989729584;-0.4352280298478343;0.3813830938782539;0.36597532913605074;0.5286935644271985;0.9999541953300427
69.550222;1.1016269769548204;0.41668294946275436;0.3782493949229487;-0.4068319922281096;-0.36932348973429724;1.0927419768789723;0.9999619001641974;10.000748309568895;0.4167754843734736;-0.43522797937329405;-0.4352280303701338;0.3813824822077117;0.36597536440590855;0.5286935574874483;0.9999549008612113
69.560222;1.1016287968995044;0.41668236599971326;0.3782496376561447;-0.40683199231532513;-0.3693234900215431;1.0927440162762172;0.9999613933289668;10.000743826675855;0.4167756259502565;-0.43522797886933795;-0.43522803088125445;0.3813818920644068;0.3659754335306615;0.5286935373999216;0.9999556238042638
69.570222;1.1016305894981615;0.4166817762072772;0.37824988768818196;-0.4068319924026423;-0.36932349030246925;1.0927460824445256;0.9999609169456699;10.000739030527019;0.4167757507504954;-0.43522797838646043;-0.4352280313811341;0.3813813239389364;0.36597553626769136;0.5286935082940063;0.9999563653115737
69.580222;1.1016323465119868;0.4166811813148436;0.37825014245425326;-0.40683199248952684;-0.36932349057669256;1.0927481765607039;0.9999604720284928;10.000733882544063;0.41677585884585955;-0.4352279779253246;-0.43522803186940007;0.38138077808158277;0.3659756722437848;0.5286934743219265;0.999957128012602
69.590222;1.1016340596131977;0.4166805824892349;0.37825039918408976;-0.40683199257495917;-0.36932349084362115;1.0927503003921295;0.999960059096744;10.000728337233895;0.4167759497884813;-0.43522797748646574;-0.43522803234558655;0.3813802546020975;0.36597584091155966;0.5286934391518996;0.999957916424536
69.600222;1.1016357195174038;0.4166799809138726;0.3782506547939902;-0.40683199265794595;-0.36932349110229085;1.09275245656088;0.9999596784466644;10.000722341100506;0.4167760221827261;-0.4352279770702721;-0.43522803280910966;0.38137975353464637;0.3659760417214126;0.5286934056210247;0.9999587363912292
69.610222;1.1016373163530828;0.4166793778528979;0.37825090593758953;-0.4068319927378875;-0.36932349135140086;1.0927546489336737;0.999959329147814;10.000715835448522;0.4167760738320459;-0.4352279766767682;-0.4352280332591485;0.38137927475293976;0.3659762744273083;0.5286933756987817;0.9999595935894343
69.620222;1.1016388406132476;0.4166787747124852;0.3782511491366225;-0.4068319928144236;-0.3693234915895961;1.0927568823418465;0.999959008587832;10.000708768747327;0.41677610261502523;-0.43522797630560167;-0.4352280336947206;0.3813788179081287;0.36597653940648894;0.5286933509791691;0.9999604925198944
69.630222;1.101640283472694;0.41667817273118807;0.3782513809992706;-0.4068319928871625;-0.36932349181590673;1.0927591614180414;0.9999587132916926;10.000701110106743;0.4167761070185344;-0.4352279759562696;-0.43522803411485267;0.3813783826079688;0.36597683761000643;0.5286933333919857;0.9999614367074661
69.640222;1.1016416365543211;0.41667757240906267;0.37825159845956874;-0.4068319929555749;-0.369323492029925;1.092761489648906;0.9999584402820328;10.000692849448493;0.4167760858511365;-0.43522797562832827;-0.4352280345186435;0.38137796865675416;0.3659771701189004;0.5286933254589342;0.9999624293112858
69.650222;1.1016428916728285;0.41667697333757486;0.37825179892500393;-0.40683199301903294;-0.3693234922315513;1.0927638690240546;0.9999581882247124;10.000683989707035;0.4167760377337309;-0.4352279753215556;-0.4352280349052212;0.3813775759376093;0.36597753789079784;0.5286933299210269;0.9999634732410857
69.660222;1.1016440407495613;0.4166763745352941;0.37825198034738605;-0.4068319930769043;-0.36932349242069584;1.0927662998708085;0.9999579574577919;10.000674541277165;0.416775961021675;-0.435227975036152;-0.4352280352736455;0.38137720397444086;0.3659779418809992;0.5286933491287382;0.9999645709931084
69.670222;1.1016450763542056;0.4166757749877608;0.3782521411369577;-0.4068319931286088;-0.36932349259721914;1.0927687811543385;0.9999577489199619;10.000664515638084;0.41677585414074114;-0.43522797477274455;-0.4352280356229873;0.3813768517446243;0.3659783831310717;0.5286933849329486;0.999965724797169
69.680222;1.1016459927537094;0.4166751742022233;0.37825227982098925;-0.4068319931735573;-0.369323492761098;1.09277131123693;0.9999575632307617;10.000653915146131;0.4167757157941698;-0.4352279745321423;-0.4352280359526904;0.3813765178593038;0.3659788626316971;0.5286934393379622;0.9999669370210652
69.690222;1.1016467865244892;0.4166745724698019;0.3782523947250766;-0.40683199321101277;-0.3693234929126496;1.0927738883802154;0.9999574006383715;10.000642724227657;0.41677554499437963;-0.43522797431509064;-0.43522803626273326;0.3813762007784684;0.3659793811826912;0.5286935150108439;0.9999682101998697
69.700222;1.1016474563552525;0.4166739708062082;0.3782524842693278;-0.40683199323998454;-0.36932349305260814;1.0927765105897527;0.9999572614667278;10.000630909438387;0.4167753412482254;-0.4352279741220922;-0.4352280365532836;0.38137589891713497;0.3659799393443416;0.5286936151007202;0.999969546671583
69.710222;1.1016480023387714;0.41667337083925976;0.3782525477171372;-0.4068319932591903;-0.36932349318207475;1.0927791750505573;0.999957146416344;10.000618428543726;0.41677510472646206;-0.43522797395345325;-0.43522803682425193;0.3813756106926698;0.36598053736675484;0.528693742951486;0.9999709480415977
69.720222;1.1016484249831386;0.4166727744619292;0.37825258533887807;-0.40683199326723724;-0.36932349330248354;1.092781877719312;0.9999570564783207;10.000605244708943;0.4167748362164141;-0.43522797380949313;-0.4352280370751949;0.38137533461187706;0.36598117516465645;0.5286939018978976;0.9999724143194708
69.730222;1.1016487242671569;0.41667218326192895;0.37825259785098664;-0.40683199326299224;-0.36932349341564114;1.0927846131460321;0.9999569924607399;10.000591340741915;0.416774537085326;-0.43522797369048605;-0.4352280373055658;0.38137506935520304;0.3659818522843971;0.528694094806584;0.9999739437181506
69.740222;1.1016488996206695;0.41667159825926575;0.3782525858811446;-0.4068319932456963;-0.3693234935236752;1.0927873743456933;0.9999569543763908;10.000576722854461;0.41677420924644665;-0.43522797359645404;-0.4352280375149646;0.3813748138338521;0.3659825677143063;0.5286943235475369;0.9999755337187802
69.750222;1.1016489510365837;0.4166710200861921;0.37825254967812066;-0.40683199321488944;-0.3693234936287003;1.0927901526957193;0.9999569412431274;10.00056141227134;0.4167738550314722;-0.4352279735272657;-0.43522803770320506;0.3813745672630001;0.36598331977612425;0.5286945888458721;0.9999771818304343
69.760222;1.101648880060915;0.4166704494555055;0.3782524890626814;-0.4068319931705261;-0.3693234937324555;1.092792937492005;0.9999569512632346;10.00054543566541;0.4167734771341534;-0.4352279734829448;-0.43522803787035835;0.38137432909175;0.36598410625918554;0.5286948905040144;0.9999788849452274
69.770222;1.1016486896945676;0.41666988754376205;0.3782524037706295;-0.4068319931129987;-0.3693234938362375;1.0927957154518624;0.9999569819588313;10.000528822002408;0.41677307846661676;-0.4352279734637682;-0.4352280380168089;0.38137409885309337;0.36598492442295455;0.5286952276903254;0.9999806382032904
69.780222;1.1016483833599857;0.416669335768345;0.3782522938852537;-0.4068319930427688;-0.36932349394097697;1.0927984714730874;0.9999570305085977;10.000511606035582;0.4167726617957588;-0.4352279734701356;-0.43522803814307814;0.38137387626877767;0.36598577067247107;0.528695599170748;0.9999824348144705
69.790222;1.1016479637648193;0.4166687952949887;0.37825215985048055;-0.4068319929599353;-0.3693234940472933;1.092801190369521;0.9999570944168756;10.00049383213028;0.41677222961636484;-0.43522797350245984;-0.43522803824945555;0.38137366147678453;0.3659866404766502;0.5286960034765538;0.9999842668568435
69.800222;1.1016474331040422;0.4166682669103311;0.3782520021942458;-0.40683199286430355;-0.3693234941556103;1.0928038576381573;0.9999571715341149;10.000475549388144;0.4167717843594745;-0.4352279735611155;-0.43522803833596546;0.3813734548803272;0.36598752890375746;0.5286964390520271;0.9999861259819669
69.810222;1.101646794626144;0.4166677511277366;0.37825182145190717;-0.4068319927560012;-0.36932349426624395;1.0928064593888487;0.9999572591957002;10.000456799458298;0.41677132838070263;-0.4352279736464172;-0.4352280384027438;0.38137325666828464;0.36598843133704423;0.5286969045092565;0.9999880036596166
69.820222;1.1016460531935304;0.41666724832633145;0.37825161833115895;-0.40683199263603065;-0.3693234943794264;1.0928089832310812;0.9999573539824557;10.000437611048698;0.41677086380525646;-0.43522797375862426;-0.4352280384502874;0.38137306667884996;0.3659893439126245;0.5286973988609889;0.999989891313883
69.830222;1.1016452140651751;0.4166667589121302;0.3782513938482192;-0.40683199250635904;-0.36932349449540736;1.092811419502915;0.9999574525602736;10.00041800498019;0.4167703927236443;-0.43522797389788137;-0.43522803847952274;0.3813728847390881;0.3659902636504572;0.5286979214995287;0.9999917809791515
69.840222;1.1016442820039605;0.41666628324521315;0.3782511494091661;-0.406831992369614;-0.36932349461459624;1.0928137612326525;0.9999575524092442;10.000397999070815;0.4167699174086814;-0.4352279740641515;-0.4352280384918391;0.3813727109092068;0.36599118848229456;0.5286984720299062;0.9999936664486988
69.850222;1.1016432614006746;0.41666582142797604;0.3782508869958969;-0.4068319922286885;-0.36932349473765763;1.092816003809852;0.9999576517795725;10.000377614132518;0.41676944001189936;-0.4352279742572951;-0.4352280384887875;0.38137254536880705;0.3659921171056061;0.5286990500808121;0.9999955438180068
69.860222;1.1016421560937355;0.41666537342785004;0.37825060944726996;-0.4068319920866071;-0.36932349486551735;1.0928181454905774;0.9999577488669035;10.000356884399041;0.4167689620999636;-0.43522797447716766;-0.4352280384714916;0.38137238805612744;0.36599304856555337;0.5286996551285954;0.9999974114177981
69.870222;1.101640969120374;0.4166649395110364;0.3782503204885892;-0.40683199194657227;-0.36932349499917944;1.0928201873765546;0.9999578406945109;10.000335858363037;0.4167684847231812;-0.43522797472354735;-0.4352280384403106;0.3813722383152752;0.3659939820952875;0.5287002863677489;0.999999269821113
69.880222;1.1016397033020753;0.41666452059980696;0.3782500241186867;-0.40683199181186985;-0.3693234951395059;1.0928221319888918;0.9999579224258678;10.000314584272704;0.4167680087717061;-0.4352279749960927;-0.43522803839494667;0.3813720950370574;0.3659949173651389;0.5287009424877794;1.0000011211527544
69.890222;1.1016383618090473;0.4166641182779986;0.37824972373275656;-0.40683199168559375;-0.3693234952872304;1.092823981936187;0.9999579873867196;10.00029309580859;0.41676753495136637;-0.43522797529446544;-0.43522803833468904;0.38137195729365386;0.3659958544584841;0.5287016215899566;1.0000029674706374
69.900222;1.1016369481323136;0.41666373450346256;0.37824942183667165;-0.40683199157037664;-0.36932349544310833;1.092825739505072;0.9999580281019588;10.000271410693601;0.41676706359007676;-0.43522797561834803;-0.4352280382585867;0.3813718247738617;0.36599679349488473;0.5287023215441775;1.0000048096348055
69.910222;1.1016354660975065;0.41666337142121057;0.37824912028949986;-0.40683199146826265;-0.3693234956079929;1.0928274062680718;0.9999580378263655;10.0002495368037;0.41676659473083255;-0.4352279759673666;-0.43522803816563704;0.38137169759977646;0.36599773450501816;0.5287030402712728;1.0000066471378002
69.920222;1.101633920258745;0.4166630313645379;0.3782488204976805;-0.40683199138067316;-0.3693234957827993;1.0928289827817281;0.9999580111628223;10.000227476560154;0.416766128208921;-0.4352279763411503;-0.43522803805496746;0.3813715757584097;0.3659986776485037;0.5287037756430627;1.0000084781524896
69.930222;1.1016323161763402;0.4166627167543819;0.37824852356352356;-0.4068319913084955;-0.36932349596842745;1.0928304690439952;0.9999579435846044;10.000205230660086;0.41676566351770383;-0.43522797673935865;-0.4352280379259665;0.38137145865604255;0.3659996233292327;0.5287045251840359;1.0000102998681824
69.940222;1.1016306597093322;0.41666242981285995;0.378248230446296;-0.4068319912523724;-0.36932349616568694;1.0928318648937916;0.9999578308990122;10.000182802826581;0.4167651998704642;-0.43522797716152656;-0.4352280377783957;0.38137134502209535;0.36600057204460423;0.5287052855895187;1.0000121093165257
69.950222;1.101628955696468;0.41666217226806446;0.37824794202334683;-0.406831991213016;-0.36932349637522177;1.0928331696671216;0.9999576694770514;10.000160202690434;0.4167647363851973;-0.43522797760692794;-0.43522803761233714;0.3813712331061967;0.3660015243133748;0.5287060525573948;1.0000139038248301
69.960222;1.1016272074126305;0.416661945309833;0.3782476591126615;-0.4068319911912809;-0.3693234965975902;1.0928343818299089;0.9999574568771711;10.00013744619847;0.41676427209198647;-0.4352279780745592;-0.43522803742801863;0.38137112109782384;0.3660024807087854;0.5287068212523142;1.000015680851807
69.970222;1.101625417051575;0.416661749846309;0.37824738255603174;-0.40683199118794805;-0.36932349683349264;1.092835499039664;0.9999571919726037;10.000114556090248;0.4167638060309328;-0.4352279785631674;-0.43522803722582604;0.3813710075164;0.36600344176375676;0.5287075868868916;1.0000174377843698
69.980222;1.1016235864128479;0.416661586749171;0.3782471133169573;-0.4068319912034944;-0.3693234970837657;1.0928365184713125;0.9999568747818792;10.000091565568791;0.4167633375009704;-0.4352279790713531;-0.43522803700643137;0.3813708913307096;0.3660044081479103;0.5287083453916132;1.0000191720447633
69.990222;1.1016217172504028;0.4166614568088955;0.3782468524205558;-0.4068319912381159;-0.36932349734895237;1.0928374372555383;0.9999565064486565;10.000068523944819;0.4167628662854621;-0.4352279795977055;-0.4352280367706459;0.3813707718017561;0.36600538115266434;0.528709094233912;1.0000208817201583
70.000222;1.1016198111924045;0.41666136046587093;0.37824660077371913;-0.40683199129195974;-0.3693234976289034;1.0928382524882478;0.9999560893742802;10.00004549734059;0.4167623928160693;-0.4352279801409167;-0.4352280365190259;0.38137064821564837;0.3660063627625892;0.5287098326425829;1.0000225659950057
70.010222;1.1016178696673484;0.41666129758525744;0.3782463591650121;-0.406831991365317;-0.36932349792297153;1.0928389608390299;0.9999556276823679;10.00002256263956;0.416761918038137;-0.4352279806999823;-0.4352280362517202;0.3813705198011162;0.36600735539519963;0.5287105610269011;1.0000242245115643
70.020222;1.1016158943281513;0.4166612674973817;0.3782461284969356;-0.40683199145858295;-0.36932349823044985;1.0928395586624833;0.9999551272159147;9.999999801499262;0.41676144308365504;-0.43522798127429174;-0.43522803596864607;0.38137038590035605;0.3660083618198227;0.5287112802728504;1.0000258562541535
70.030222;1.1016138872392933;0.41666126937044645;0.37824590989805296;-0.4068319915721551;-0.36932349855065033;1.0928400424726237;0.9999545942056998;9.999977296077509;0.4167609691816854;-0.43522798186336775;-0.43522803566953827;0.3813702461613949;0.36600938501305325;0.528711991277233;1.0000274592987262
70.040222;1.101611850458104;0.41666130263144063;0.37824570456816703;-0.40683199170649886;-0.36932349888285293;1.0928404094735518;0.9999540341429815;9.999955122331354;0.4167604975972588;-0.4352279824666091;-0.43522803535380383;0.38137010063743354;0.3660104277736309;0.5287126945270318;1.0000290316311005
70.050222;1.1016097860092575;0.41666136694724965;0.37824551366739523;-0.40683199186227464;-0.36932349922629215;1.0928406582390424;0.9999534519631457;9.999933343498888;0.4167600292874713;-0.4352279830833165;-0.43522803502055024;0.38136994989144946;0.36601149252098053;0.5287133896772279;1.0000305712393651
70.060222;1.1016076962229335;0.4166614616893559;0.3782453384168187;-0.4068319920404403;-0.36932349958003297;1.0928407887921656;0.9999528522847805;9.999912007578255;0.41675956454386914;-0.43522798371274163;-0.43522803466888044;0.38136979500191603;0.3660125813999907;0.5287140755689061;1.0000320749705232
70.070222;1.101605583436534;0.4166615853548148;0.37824518034329313;-0.406831992242297;-0.3693234999430299;1.0928408023310079;0.9999522392723124;9.999891148117324;0.4167591029821701;-0.435227984354057;-0.43522803429813084;0.38136963720546807;0.3660136962877673;0.5287147506451645;1.0000335380121317
70.080222;1.1016034490379127;0.4166617354537536;0.3782450415758065;-0.406831992469199;-0.36932350031443106;1.092840701523735;0.999951616831265;9.999870787834741;0.4167586440541562;-0.43522798500641185;-0.43522803390785353;0.38136947760263956;0.3660148385532473;0.5287154131806147;1.0000349543354423
70.090222;1.1016012933108632;0.4166619089498792;0.37824492482962824;-0.4068319927218773;-0.36932350069373265;1.0928404906146407;0.9999509888543586;9.999850943221219;0.41675818756999833;-0.4352279856690332;-0.4352280334978743;0.38136931752008524;0.36601600884152474;0.5287160614961613;1.0000363174287865
70.100222;1.1015991166037404;0.41666210283823846;0.3782448328523092;-0.40683199299994566;-0.36932350108070255;1.0928401746631415;0.9999503589739206;9.999831628513478;0.4167577334688463;-0.4352279863412536;-0.4352280330685381;0.3813691590182137;0.36601720718852965;0.5287166943253773;1.0000376210178417
70.110222;1.101596919852988;0.4166623142756064;0.3782447678357623;-0.40683199330205294;-0.3693235014752183;1.0928397584950484;0.9999497306213424;9.999812857081999;0.41675728126782524;-0.4352279870224087;-0.4352280326206675;0.38136900468163387;0.36601843343474844;0.5287173109354172;1.0000388591471228
70.120222;1.1015947040009963;0.41666254042348544;0.37824473132135156;-0.40683199362643413;-0.36932350187722035;1.092839245755829;0.9999491080116544;9.999794639379344;0.4167568299940054;-0.435227987711677;-0.43522803215522476;0.3813688567769465;0.3660196875015782;0.5287179108966787;1.0000400260780593
70.130222;1.1015924700704889;0.4166627786875927;0.37824472450656543;-0.4068319939713914;-0.3693235022867919;1.0928386386055569;0.999948496710007;9.999776982586292;0.4167563785274463;-0.4352279884080666;-0.43522803167320945;0.3813687166954513;0.366020969481368;0.5287184935714944;1.0000411165600012
70.140222;1.1015902201316032;0.416663027209008;0.3782447485942221;-0.40683199433553785;-0.3693235027040896;1.0928379385005067;0.9999479029885108;9.99975989198801;0.4167559259299156;-0.43522798911057897;-0.43522803117587044;0.3813685852695338;0.36602227979826063;0.528719057623814;1.0000421260245251
70.150222;1.1015879580067278;0.41666328495310295;0.3782448048606535;-0.4068319947178991;-0.369323503129103;1.0928371469142013;0.9999473332937786;9.999743370057397;0.41675547142369773;-0.43522798981836947;-0.435228030664798;0.3813684635680285;0.36602361920086784;0.5287196009298335;1.000043050843679
70.160222;1.1015856887878244;0.41666355128233556;0.3782448944558244;-0.4068319951180277;-0.3693235035614613;1.0928362650386436;0.9999467943516774;9.999727414084495;0.4167550140268487;-0.4352279905307358;-0.43522803014172484;0.38136835334167957;0.36602498847019105;0.5287201207719997;1.0000438886246785
70.170222;1.10158341744515;0.41666382547695524;0.37824501829984064;-0.4068319955360219;-0.36932350400048874;1.092835293253468;0.9999462929532267;9.999712012514577;0.416754552441359;-0.4352279912469762;-0.43522802960841267;0.3813682567897688;0.36602638817625616;0.5287206141254142;1.000044637804104
70.180222;1.1015811481811362;0.41666410664130704;0.37824517714465294;-0.4068319959723027;-0.3693235044455449;1.0928342313743726;0.9999458352903471;9.999697142613783;0.4167540854826939;-0.43522799196639267;-0.43522802906686775;0.38136817614218144;0.3660278186320538;0.5287210780800617;1.0000452970285474
70.190222;1.1015788848836763;0.41666439381224535;0.3782453714551159;-0.40683199642729634;-0.3693235048962658;1.0928330800390704;0.9999454263491169;9.999682773668368;0.4167536123550653;-0.4352279926885178;-0.43522802851946546;0.3813681134024406;0.36602927991744333;0.5287215102169771;1.0000458654339413
70.200222;1.1015766310604242;0.41666468592014977;0.37824560107132876;-0.4068319969011531;-0.369323505352422;1.092831842475639;0.9999450697292286;9.99966887175042;0.41675313239105816;-0.4352279934132884;-0.43522802796864585;0.3813680701914448;0.3660307718605607;0.5287219086755238;1.000046342955796
70.210222;1.1015743892498646;0.41666498174147093;0.3782458650483102;-0.4068319973935828;-0.369323505813725;1.0928305252070996;0.9999447680731689;9.999655402411719;0.41675264479720076;-0.4352279941409974;-0.43522802741653843;0.38136804791912865;0.3660322940027301;0.5287222721496881;1.000046729632023
70.220222;1.1015721613887586;0.4166652800326845;0.3782461618279355;-0.406831997903926;-0.3693235062797906;1.092829137434881;0.9999445233481097;9.999642335392421;0.41675214867498345;-0.43522799487218133;-0.43522802686488765;0.3813680482023719;0.36603384559957586;0.5287225999945212;1.000047025508804
70.230222;1.101569949516594;0.41666557959550526;0.3782464895400599;-0.4068319984313426;-0.36932350675002545;1.092827689978521;0.9999443367219195;9.999629650837655;0.41675164319718494;-0.43522799560757786;-0.4352280263151296;0.38136807292562963;0.36603542575675935;0.5287228920876386;1.0000472318003633
70.240222;1.1015677554683532;0.4166658790927667;0.37824684626767613;-0.4068319989748459;-0.3693235072235075;1.0928261946756477;0.9999442092269922;9.99961734044265;0.4167511278750424;-0.43522799634798437;-0.4352280257684401;0.38136812389283303;0.36603703363595363;0.5287231484171168;1.0000473511264858
70.250222;1.1015655801331934;0.41666617701618275;0.3782472302371468;-0.4068319995331891;-0.3693235076990497;1.0928246644879402;0.999944143048317;9.999605404842704;0.4167506027006936;-0.4352279970939628;-0.43522802522583587;0.3813682026169215;0.36603866836235827;0.528723368820202;1.0000473863181651
70.260222;1.1015634233118219;0.41666647209441765;0.37824763984771287;-0.4068320001049102;-0.3693235081752757;1.0928231136716335;0.999944141934043;9.999593851110948;0.41675006807763;-0.4352279978458003;-0.43522802468831423;0.3813683103902947;0.3660403287316246;0.5287235530036832;1.0000473397850984
70.270222;1.1015612841898403;0.41666676372434813;0.37824807344600897;-0.40683200068861697;-0.3693235086507214;1.0928215575912223;0.9999442106474604;9.999582687933914;0.4167495246278783;-0.4352279986037693;-0.43522802415683054;0.38136844831826094;0.36604201318384694;0.528723700697367;1.0000472141402876
70.280222;1.1015591617138547;0.4166670519633334;0.37824852899184525;-0.40683200128315394;-0.3693235091241504;1.0928200122025633;0.999944353971368;9.999571920371169;0.4167489728256487;-0.4352279993681518;-0.43522802363211044;0.38136861729387306;0.3660437199745961;0.5287238117018305;1.000047012609982
70.290222;1.1015570544062738;0.4166673372136918;0.3782490039520702;-0.40683200188745766;-0.3693235095948333;1.09281849300691;0.9999445755103342;9.999561548130021;0.41674841264166496;-0.43522800013907587;-0.43522802311466485;0.38136881813874884;0.36604544730871724;0.5287238858727142;1.0000467384364256
70.300222;1.1015549601563157;0.4166676199156645;0.3782494954634764;-0.406832002500366;-0.36932351006248104;1.092817013466378;0.9999448773631097;9.999551567453294;0.4167478436106926;-0.4352280009165598;-0.4352280226050758;0.3813690518460267;0.3660471934732415;0.5287239233889667;1.0000463943197972
70.310222;1.1015528767306357;0.4166679003772842;0.3782500003237842;-0.4068320031205873;-0.3693235105269992;1.0928155837726234;0.9999452610592208;9.999541975556957;0.4167472652108578;-0.4352280017005998;-0.43522802210411354;0.3813693197009466;0.3660489568926441;0.5287239248983795;1.0000459828096913
70.320222;1.1015508027550436;0.4166681788945161;0.3782505148531531;-0.4068320037468758;-0.3693235109883309;1.0928142112820576;0.9999457278929637;9.999532771214106;0.4167466770341138;-0.4352280024911549;-0.4352280216125944;0.3813696230619208;0.36605073601464216;0.5287238909557072;1.0000455071812946
70.330222;1.1015487382753173;0.41666845600975794;0.37825103515830355;-0.40683200437829103;-0.36932351144625586;1.0928129021912096;0.9999462776928633;9.99952395178817;0.4167460787271941;-0.4352280032881618;-0.43522802113126113;0.38136996272478546;0.3660525292681885;0.5287238216578103;1.00004497180439
70.340222;1.1015466846698732;0.41666873263079773;0.3782515574120866;-0.4068320050140645;-0.36932351190010876;1.0928116622593633;0.9999469080392698;9.99951551783136;0.4167454701159042;-0.4352280040915474;-0.4352280206608079;0.38137033841227336;0.3660543353239903;0.5287237174652861;1.0000443815151732
70.350222;1.1015446445367243;0.41666901014109037;0.37825207766301555;-0.40683200565313055;-0.3693235123487861;1.0928104959400065;0.9999476151280948;9.999507483195313;0.41674485146841567;-0.4352280049012461;-0.43522802020198975;0.38137074897574114;0.3660561533086557;0.5287235802119916;1.0000437404059133
70.360222;1.1015426215977178;0.4166692903491742;0.3782525917277826;-0.4068320062940399;-0.3693235127910872;1.0928094056657403;0.9999483948083038;9.999499878359646;0.41674422346188134;-0.43522800571728565;-0.43522801975563336;0.38137119302188927;0.36605798247275007;0.5287234128973546;1.0000430513133447
70.370222;1.1015406198578834;0.41666957511213665;0.3782530954710739;-0.4068320069352913;-0.36932351322605206;1.092808392591528;0.9999492426077629;9.99949274619501;0.41674358687728413;-0.43522800653976923;-0.43522801932248995;0.381371669286827;0.36605982166414014;0.5287232185994014;1.000042316818883
70.380222;1.1015386425302063;0.4166698661560064;0.37825358507582635;-0.40683200757545945;-0.3693235136531331;1.092807457980529;0.9999501535831852;9.99948613745526;0.4167429424812612;-0.43522800736871536;-0.43522801890316054;0.38137217659634354;0.3660616691280698;0.5287229997936022;1.0000415405938488
70.390222;1.1015366919783092;0.41667016532640094;0.37825405713852017;-0.40683200821306525;-0.36932351407221004;1.0928066036458715;0.9999511230185183;9.999480108002741;0.41674229116565975;-0.4352280082039735;-0.43522801849810205;0.3813727136925766;0.36606352240579904;0.5287227585279071;1.0000407272067122
70.400222;1.1015347703677878;0.4166704747646896;0.3782545087097979;-0.40683200884668885;-0.3693235144834033;1.092805831150483;0.9999521473379239;9.99947471256772;0.4167416338735852;-0.43522800904521347;-0.4352280181074891;0.38137327902888923;0.3660653782782496;0.5287224968729974;1.0000398802432107
70.410222;1.101532879905674;0.41667079658573425;0.37825493727142684;-0.406832009475252;-0.36932351488680076;1.0928051408806694;0.9999532241563137;9.999469995854351;0.41674097130294313;-0.4352280098919529;-0.43522801773109554;0.3813738706983763;0.366067232936254;0.5287222170761957;1.000039000473071
70.420222;1.1015310224232853;0.41667113234548153;0.3782553406199411;-0.4068320100979429;-0.3693235152823746;1.0928045319331787;0.9999543514469644;9.999465990462312;0.41674030407522766;-0.435228010743651;-0.43522801736844907;0.3813744867230125;0.36606908218835815;0.5287219213267539;1.0000380858651763
70.430222;1.1015291988626743;0.41667148287739353;0.37825571680858905;-0.40683201071386427;-0.36932351567011396;1.0928040026551014;0.9999555269394332;9.99946272093786;0.4167396332063217;-0.43522801159965885;-0.43522801701915514;0.3813751253556846;0.3660709216360537;0.5287216111772834;1.000037133181632
70.440222;1.1015274090132474;0.4166718485362536;0.3782560643476209;-0.406832011321826;-0.3693235160502001;1.0928035512371264;0.9999567484425161;9.999460205011042;0.4167389599464349;-0.4352280124589932;-0.43522801668316974;0.3813757850573132;0.3660727468245222;0.528721287055699;1.0000361392662445
70.450222;1.101525651666409;0.41667222956956873;0.3782563826358368;-0.40683201192029556;-0.36932351642307787;1.0928031760870223;0.9999580141052078;9.999458449230533;0.41673828521515166;-0.43522801332018424;-0.43522801636084657;0.3813764643681419;0.3660745533460705;0.5287209486752319;1.0000351014843396
70.460222;1.101523925328729;0.41667262634900865;0.37825667234696303;-0.4068320125073513;-0.36932351678938397;1.0928028758140589;0.9999593221464853;9.9994574431026;0.41673760943994476;-0.435228014181343;-0.43522801605260303;0.3813771618750695;0.36607633701054076;0.5287205961667957;1.0000340178578695
70.470222;1.1015222287734894;0.41667303935430566;0.3782569354369566;-0.4068320130807372;-0.36932351714974854;1.0928026491173533;0.9999606707210972;9.999457161490064;0.4167369327215539;-0.4352280150404668;-0.43522801575834535;0.3813778761998174;0.3660780939264605;0.5287202308607684;1.0000328869260773
70.480222;1.1015205606308693;0.4166734691841547;0.37825717457059427;-0.4068320136380527;-0.3693235175045761;1.0928024951722106;0.9999620578549578;9.999457575272363;0.4167362550987719;-0.4352280158957544;-0.4352280154772448;0.3813786058656795;0.3660798203396582;0.5287198551320141;1.0000317077318983
70.490222;1.1015189190386334;0.4166739165351206;0.3782573922830377;-0.40683201417684034;-0.36932351785405126;1.092802413900881;0.9999634814854251;9.99945865588265;0.41673557680330714;-0.4352280167455596;-0.43522801520805043;0.3813793491417563;0.36608151247221665;0.5287194716025627;1.0000304801319067
70.500222;1.1015173023103062;0.41667438185690225;0.37825759048375723;-0.40683201469449426;-0.36932351819836423;1.0928024057506305;0.9999649399456961;9.999460369639973;0.416734898156297;-0.4352280175881873;-0.43522801494941815;0.3813801042313178;0.3660831666154379;0.5287190825997585;1.0000292048711223
70.510222;1.1015157088825236;0.4166748651163366;0.37825777033236385;-0.4068320151881985;-0.36932351853785333;1.0928024718167686;0.9999664321802443;9.999462671544745;0.4167342192300708;-0.43522801842207803;-0.43522801469999534;0.3813808696920895;0.3660847795648566;0.5287186902634585;1.0000278835024272
70.520222;1.101514136047021;0.4166753661304199;0.37825793227354376;-0.4068320156551193;-0.36932351887298265;1.0928026140285716;0.9999679570860446;9.999465504892187;0.4167335397801699;-0.4352280192461745;-0.43522801445839354;0.38138164444980716;0.3660863491557539;0.5287182966588458;1.0000265184550678
70.530222;1.1015125799841863;0.4166758850122455;0.37825807646788223;-0.40683201609271863;-0.3693235192043357;1.0928028349486465;0.9999695125973358;9.99946880745977;0.4167328594619252;-0.4352280200598829;-0.4352280142231355;0.3813824273591435;0.3660878743161647;0.5287179035449229;1.000025112916481
70.540222;1.1015110371947257;0.416676422041344;0.3782582035320627;-0.40683201649876316;-0.36932351953266324;1.0928031378492924;0.999971095325003;9.999472521447558;0.416732178006849;-0.43522802086270673;-0.43522801399275696;0.38138321689093607;0.36608935440713963;0.5287175125058808;1.0000236703615144
70.550222;1.1015095053554835;0.4166769772301462;0.37825831485726324;-0.4068320168711225;-0.3693235198588568;1.0928035263124867;0.9999727008147353;9.999476597761767;0.41673149530376424;-0.4352280216539029;-0.4352280137661447;0.38138401120988;0.36609078849313;0.5287171256345108;1.000022194195122
70.560222;1.1015079835686967;0.41667755026777364;0.37825841231832774;-0.4068320172077861;-0.369323520183814;1.0928040025025132;0.9999743238282452;9.999480990506402;0.41673081146060204;-0.4352280224323382;-0.43522801354278196;0.3813848086013649;0.36609217532452937;0.5287167457009081;1.0000206879290257
70.570222;1.1015064725900303;0.41667814056549835;0.3782584979990969;-0.4068320175069766;-0.3693235205082373;1.0928045659545593;0.9999759582583702;9.999485650599054;0.4167301267920206;-0.4352280231966003;-0.43522801332264904;0.3813856080423859;0.3660935137787655;0.5287163755453185;1.0000191554956075
70.580222;1.101504975157611;0.41667874717096604;0.3782585740987534;-0.406832017767151;-0.3693235208323535;1.0928052139712672;0.9999775971232179;9.999490525473659;0.4167294417007009;-0.43522802394511895;-0.43522801310604026;0.3813864094097025;0.3660948030206162;0.5287160175011505;1.0000176011449766
70.590222;1.101503496159971;0.41667936913573855;0.3782586426424307;-0.4068320179870063;-0.36932352115570116;1.0928059423584715;0.9999792329534704;9.99949556374253;0.4167287564680156;-0.4352280246761474;-0.4352280128934598;0.38138721317887025;0.36609604243453425;0.528715673113472;1.0000160292886457
70.600222;1.1015020420231074;0.4166800060089605;0.37825870517634824;-0.406832018165473;-0.3693235214773098;1.0928067458577033;0.9999808583093702;9.999500720083729;0.416728071220973;-0.43522802538782557;-0.43522801268536276;0.38138801996851046;0.3660972317020869;0.5287153432465044;1.0000144444120882
70.610222;1.1015006199612578;0.41668065757247746;0.37825876282933363;-0.4068320183016762;-0.36932352179615324;1.0928076184358735;0.9999824663225861;9.999505957335554;0.41672738626423195;-0.43522802607823496;-0.4352280124820233;0.38138883021636133;0.36609837094357756;0.5287150285969383;1.000012850597217
70.620222;1.1014992379137218;0.4166813234573718;0.37825881665681327;-0.40683201839501576;-0.36932352211142;1.0928085534732197;0.9999840508553719;9.999511245395656;0.4167267022983651;-0.43522802674517264;-0.4352280122838677;0.3813896441985189;0.3660994608170477;0.5287147300449795;1.0000112513336556
70.630222;1.1014979043552438;0.4166820035145181;0.3782588679326651;-0.40683201844534184;-0.36932352242246647;1.0928095439939074;0.9999856061000593;9.999516556830391;0.4167260202908914;-0.43522802738590244;-0.4352280120916401;0.3813904623935294;0.3661005026266024;0.5287144485237711;1.0000096502975189
70.640222;1.1014966276025506;0.4166826981849182;0.3782589180289111;-0.40683201845292044;-0.36932352272866614;1.092810582985424;0.9999871263566588;9.99952186509017;0.41672534139446804;-0.43522802799720833;-0.4352280119060187;0.3813912857911247;0.36610149833443806;0.5287141846685721;1.0000080519460666
70.650222;1.1014954152620473;0.4166834081739765;0.37825896798708825;-0.40683201841807054;-0.36932352302946747;1.0928116635712077;0.9999886061436415;9.99952715074206;0.41672466695276345;-0.4352280285757029;-0.4352280117273369;0.38139211574659215;0.3661024503619858;0.5287139386517052;1.0000064610094035
70.660222;1.1014942739736904;0.41668413404877;0.3782590184172547;-0.40683201834087224;-0.3693235233246146;1.0928127787086064;0.9999900400027092;9.999532408595458;0.4167239984298857;-0.4352280291182483;-0.43522801155580804;0.38139295353339403;0.3661033613202816;0.5287137102967078;1.000004881834122
70.670222;1.101493209487028;0.4166848761476304;0.37825906984988256;-0.40683201822128073;-0.3693235236141418;1.0928139206901357;0.9999914220172612;9.999537645329278;0.4167233373514343;-0.43522802962225615;-0.43522801139172057;0.381393800127533;0.3661042338611466;0.5287134990732888;1.0000033185726194
70.680222;1.1014922268879632;0.4166856344692016;0.37825912285306834;-0.40683201805943864;-0.36932352389814854;1.0928150815035644;0.9999927460603887;9.999542868944282;0.41672268526099504;-0.4352280300856793;-0.4352280112352478;0.38139465629111463;0.3661050706703976;0.5287133038942822;1.0000017755708053
70.690222;1.1014913304891962;0.41668640855337424;0.3782591777283731;-0.4068320178558687;-0.3693235241766372;1.0928162542197184;0.9999940069390622;9.999548078160615;0.4167220436853397;-0.4352280305068542;-0.4352280110863054;0.3813955224435221;0.36610587448013215;0.5287131231347859;1.0000002566473365
70.700222;1.1014905233723824;0.4166871976388548;0.37825923430573677;-0.40683201761143706;-0.3693235244494495;1.092817433798366;0.9999952010025355;9.999553258895252;0.4167214141581561;-0.43522803088442447;-0.4352280109446512;0.38139639823886295;0.3661066479081833;0.5287129549532705;0.9999987636245726
70.710222;1.1014898072479145;0.416688000984926;0.3782592919274503;-0.40683201732706903;-0.3693235247161874;1.0928186162538793;0.9999963253869623;9.999558391223593;0.41672079817671814;-0.4352280312172478;-0.43522801080993856;0.3813972824195629;0.3661073931605648;0.5287127974977073;0.9999972961224288
70.720222;1.1014891831773468;0.41668881791765966;0.3782593495582539;-0.4068320170034679;-0.36932352497611454;1.0928197973159295;0.9999973767531;9.999563455947891;0.4167201970201298;-0.43522803150412714;-0.43522801068173045;0.3813981730382711;0.36610811189813464;0.5287126486467462;0.9999958533130555
70.730222;1.1014886523746434;0.41668964749468257;0.37825940614677694;-0.4068320166412188;-0.36932352522825596;1.0928209718702373;0.9999983509953745;9.999568431164706;0.4167196116873669;-0.43522803174357594;-0.4352280105596416;0.38139906767096904;0.3661088053651222;0.5287125056758261;0.9999944359568409
70.740222;1.1014882164066395;0.4166904883215212;0.3782594608787951;-0.40683201624109594;-0.3693235254717891;1.09282213414907;0.999999244107019;9.999573289103969;0.4167190431950965;-0.43522803193385684;-0.4352280104435748;0.3813999636606321;0.36610947455791504;0.5287123655918449;0.9999930473012809
70.750222;1.1014878767767495;0.41669133893033866;0.37825951281199205;-0.40683201580409933;-0.36932352570634247;1.092823278071744;1.0000000528261825;9.999578002300828;0.4167184929179567;-0.4352280320731131;-0.435228010333829;0.3814008584669133;0.3661101202467035;0.5287122260276452;0.9999916928201654
70.760222;1.1014876339953448;0.416692198353146;0.37825956023052526;-0.4068320153312983;-0.3693235259318995;1.092824397186633;1.0000007743369543;9.999582554010923;0.4167179625365824;-0.43522803215953765;-0.43522801023086094;0.38140174992019416;0.36611074286819684;0.5287120858018752;0.9999903791740478
70.770222;1.1014874875081937;0.41669306646041426;0.37825960067228237;-0.40683201482383546;-0.36932352614850206;1.0928254847057006;1.0000014056778852;9.999586944627575;0.41671745374262964;-0.4352280321916936;-0.435228010134906;0.3814026362856696;0.3661113425237716;0.5287119444931194;0.9999891134395366
70.780222;1.1014874367411356;0.4166939441735964;0.37825963173156885;-0.4068320142830357;-0.3693235263560318;1.0928265343024446;1.0000019440041341;9.999591189397929;0.416716967997975;-0.43522803216859485;-0.4352280100457584;0.3814035161369996;0.36611191926261666;0.5287118015173441;0.9999879029587241
70.790222;1.1014874815399174;0.4166948334991307;0.3782596516770177;-0.40683201371041433;-0.3693235265542774;1.092827540841259;1.0000023878268303;9.999595308150806;0.4167165064430851;-0.43522803208937644;-0.43522800996272754;0.38140438812829;0.3661124732974011;0.5287116560432531;0.9999867545663468
