time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.800222;1.1014876219110015;0.4166957371190584;0.37825965947804474;-0.4068320131076718;-0.3693235267432935;1.0928285005665572;1.0000027375287968;9.999599316945076;0.4167160700371874;-0.43522803195310156;-0.4352280098848348;0.381405250753052;0.3661130049038882;0.5287115077482565;0.9999856733671574
70.810222;1.1014878580782483;0.4166966576588975;0.3782596547065976;-0.4068320124767909;-0.3693235269235067;1.0928294110877514;1.0000029942829483;9.999603231918492;0.41671565979919667;-0.4352280317589401;-0.43522800981127135;0.3814061021423747;0.3661135143637991;0.5287113570540699;0.9999846624276053
70.820222;1.1014881908771554;0.4166975969533613;0.3782596373826892;-0.406832011820036;-0.3693235270952971;1.0928302706532924;1.0000031592761118;9.999607074878604;0.41671527687442966;-0.43522803150645056;-0.43522800974179043;0.38140694004528225;0.36611400203067723;0.5287112046982283;0.9999837227851405
70.830222;1.101488621946307;0.41669855561731184;0.37825960767156364;-0.40683201113971307;-0.3693235272586475;1.0928310765580085;1.0000032347210166;9.999610862771167;0.41671492243196595;-0.4352280311957907;-0.4352280096766602;0.3814077618034928;0.36611446830605254;0.5287110515315292;0.9999828528639375
70.840222;1.1014891532619506;0.41669953305066626;0.3782595658213239;-0.40683201043794964;-0.36932352741311747;1.0928318240294066;1.0000032249562227;9.99961459204117;0.41671459761151214;-0.43522803082779327;-0.4352280096163564;0.38140856414461977;0.36611491363908644;0.5287108986243991;0.9999820484699499
70.850222;1.1014897865463769;0.416700527669739;0.37825951218898674;-0.4068320097167037;-0.36932352755791176;1.0928325065651376;1.000003135776644;9.999618245163365;0.41671430354090416;-0.4352280304038381;-0.43522800956149477;0.3814093432203782;0.36611533859891593;0.5287107471094631;0.9999813042302493
70.860222;1.1014905232593393;0.41670153720759123;0.3782594469327821;-0.4068320089778328;-0.36932352769208;1.0928331169033791;1.000002972892101;9.99962181375853;0.4167140411851106;-0.43522802992557774;-0.4352280095129678;0.3814100951611626;0.3661157439408114;0.5287105978201874;0.999980615207349
70.870222;1.1014913645986093;0.4167025590511106;0.37825936980992364;-0.40683200822305166;-0.3693235278147185;1.0928336478380796;1.0000027410222643;9.999625305441342;0.4167138109924126;-0.4352280293947512;-0.43522800947187607;0.3814108167375596;0.3661161306503989;0.5287104512931835;0.9999799774878131
70.880222;1.1014923108136632;0.416703590459343;0.3782592803626939;-0.4068320074539632;-0.36932352792495865;1.092834093018988;1.0000024436924693;9.999628734943318;0.41671361264904616;-0.43522802881327044;-0.43522800943920187;0.38141150549493025;0.3661164996707884;0.5287103080132328;0.9999793880878648
70.890222;1.1014933600645251;0.41670462858104235;0.37825917815463644;-0.40683200667230485;-0.369323528021853;1.0928344473691203;1.0000020833266117;9.999632123081952;0.41671344523804177;-0.43522802818337986;-0.43522800941559847;0.3814121592824291;0.36611685141272404;0.5287101685978347;0.9999788446808524
70.900222;1.1014945078950067;0.41670567035899847;0.3782590629770254;-0.4068320058800521;-0.36932352810429464;1.0928347067181796;1.000001661753502;9.999635498552635;0.4167133076456939;-0.4352280275075463;-0.43522800940155215;0.3814127757880504;0.3661171857202468;0.5287100340327656;0.9999783451679105
70.910222;1.1014957482742567;0.41670671257154096;0.37825893492202617;-0.4068320050791247;-0.3693235281710574;1.0928348675897925;1.0000011810201392;9.999638894739297;0.416713198623741;-0.43522802678817174;-0.4352280093975773;0.38141335251842967;0.3661175021815319;0.528709905650766;0.999977887620817
70.920222;1.1014970754026134;0.41670775215734046;0.37825879416444885;-0.40683200427104105;-0.36932352822090453;1.0928349277156015;1.0000006437315057;9.999642346941854;0.41671311648130227;-0.435228026027519;-0.4352280094042136;0.38141388704684154;0.3661178002742676;0.5287097844666835;0.9999774709390092
70.930222;1.101498484464713;0.41670878641448456;0.3782586408085097;-0.40683200345676934;-0.36932352825262926;1.0928348861127537;1.0000000530280662;9.999645887551372;0.4167130590183694;-0.4352280252279357;-0.4352280094221112;0.3814143772473563;0.366118079547798;0.5287096704823123;0.9999770954251248
70.940222;1.1014999712501956;0.4167098127692472;0.37825847501904647;-0.4068320026366642;-0.3693235282651444;1.0928347424589164;0.9999994128590188;9.999649541108232;0.41671302374885055;-0.43522802439201946;-0.4352280094521829;0.3814148215148814;0.3661183399992239;0.5287095627203151;0.999976762638625
70.950222;1.1015015318054031;0.41671082855006797;0.37825829712170583;-0.4068320018106227;-0.36932352825764775;1.092834496924306;0.9999987279473761;9.999653322832845;0.4167130080633465;-0.43522802352254103;-0.43522800949559043;0.38141521892611474;0.3661185821550563;0.5287094597032519;0.9999764745024569
70.960222;1.1015031619610887;0.4167118311580412;0.3782581077003361;-0.40683200097845684;-0.36932352822957065;1.0928341503437795;0.9999980031494535;9.999657235275048;0.41671300923684396;-0.43522802262235205;-0.4352280095536356;0.38141556916429586;0.3661188066462097;0.5287093600114938;0.999976232095021
70.970222;1.1015048566611212;0.4167128184032997;0.37825790784514485;-0.4068320001400921;-0.36932352818027175;1.0928337036997406;0.9999972432717198;9.999661265972932;0.41671302447871217;-0.4352280216944128;-0.4352280096276928;0.3814158723881637;0.366119013734461;0.5287092630392524;0.9999760349361104
70.980222;1.1015066099535362;0.4167137887345604;0.37825769904573503;-0.40683199929556635;-0.3693235281088546;1.0928331572022956;0.9999964536218015;9.999665394196414;0.41671305137075565;-0.4352280207418054;-0.43522800971920417;0.3814161293550178;0.36611920309936913;0.5287091693774699;0.9999758810984772
70.990222;1.1015084151162338;0.41671474142723813;0.3782574827284833;-0.4068319984451025;-0.3693235280143489;1.092832510264211;0.9999956404942903;9.999669600154458;0.41671308843025295;-0.43522801976765785;-0.43522800982975934;0.38141634163562105;0.3661193739568765;0.5287090803430039;0.9999757680227845
71.000222;1.1015102642540673;0.41671567681499216;0.378257260234132;-0.4068319975892788;-0.36932352789614215;1.0928317624705428;0.9999948112981333;9.999673864190928;0.4167131352650077;-0.435228018775065;-0.43522800996117167;0.38141651159916534;0.36611952541945747;0.5287089974652661;0.9999756934909099
71.010222;1.1015121484782464;0.416716596358839;0.37825703326178856;-0.40683199672896864;-0.36932352775431193;1.0928309142758112;0.9999939744443648;9.999678159858838;0.41671319232603204;-0.4352280177669751;-0.43522801011537005;0.38141664206968007;0.3661196566548267;0.5287089222038869;0.9999756560666182
71.020222;1.1015140588059755;0.4167175021954958;0.37825680411050655;-0.40683199586494245;-0.3693235275894218;1.0928299668051498;0.9999931388461069;9.999682454225177;0.41671326044657453;-0.4352280167460878;-0.4352280102942057;0.38141673581858554;0.3661197667906346;0.5287088554070201;0.9999756549723839
71.030222;1.101515986550683;0.41671839627322244;0.37825657545250274;-0.406831994997605;-0.3693235274018445;1.0928289211850046;0.9999923129816572;9.99968671647313;0.41671334041232466;-0.4352280157149583;-0.43522801049933446;0.3814167953908238;0.3661198549469251;0.5287087969882922;0.9999756895905736
71.040222;1.1015179236739792;0.41671927971754;0.37825634993858154;-0.406831994127194;-0.36932352719126016;1.0928277781650053;0.9999915040279235;9.999690924859395;0.41671343277441103;-0.4352280146761651;-0.4352280107320848;0.3814168234106106;0.366119920471579;0.5287087462687752;0.9999757590781753
71.050222;1.101519863413155;0.416720152818712;0.3782561299312369;-0.4068319932541636;-0.3693235269566633;1.0928265384811644;0.9999907174606324;9.999695066152874;0.4167135379556462;-0.435228013632217;-0.4352280109932988;0.3814168227246433;0.36611996313403733;0.5287087023031722;0.9999758628504948
71.060222;1.1015218000600167;0.41672101533474254;0.3782559173688956;-0.40683199237926815;-0.3693235266967317;1.0928252034401262;0.9999899573656715;9.99969913111722;0.41671365647865566;-0.43522801258523935;-0.4352280112832741;0.38141679608452256;0.3661199830389542;0.528708663739021;0.9999760014145939
71.070222;1.1015237286277146;0.41672186660112087;0.37825571374766337;-0.4068319915033125;-0.36932352641029065;1.0928237751054857;0.9999892273059191;9.999703112527182;0.41671378899863365;-0.435228011536845;-0.43522801160186925;0.38141674587516905;0.36611998033596;0.5287086287321182;0.9999761763418454
71.080222;1.1015256453803242;0.41672270542699913;0.3782555201429028;-0.40683199062699704;-0.3693235260964217;1.0928222561636116;0.9999885306890883;9.999707007748723;0.41671393616191954;-0.4352280104884107;-0.43522801194870087;0.3814166741471414;0.3661199550228676;0.5287085952428279;0.9999763892492239
71.090222;1.101527547691111;0.4167235301761823;0.378255337209259;-0.40683198975108364;-0.3693235257541986;1.0928206497002724;0.9999878707486266;9.99971082172829;0.4167140983972894;-0.4352280094414314;-0.43522801232323166;0.3814165827570544;0.3661199069486004;0.5287085615056277;0.9999766408909796
71.100222;1.101529432694394;0.4167243392776552;0.3782551653909532;-0.40683198887664035;-0.3693235253827714;1.0928189589097315;0.9999872508976386;9.999714565363801;0.41671427576518866;-0.4352280083975151;-0.43522801272471506;0.3814164734449716;0.3661198358844674;0.5287085264427251;0.9999769313483301
71.110222;1.1015312969221813;0.4167251317629286;0.37825500534734013;-0.40683198800500675;-0.36932352498189797;1.0928171865148806;0.9999866751894808;9.999718251345316;0.41671446815533614;-0.4352280073580829;-0.43522801315222703;0.38141634775517524;0.3661197416626025;0.5287084896320856;0.9999772603036321
71.120222;1.1015331371975263;0.4167259071927074;0.37825485807729675;-0.40683198713753016;-0.36932352455213796;1.0928153341116407;0.9999861487603614;9.999721892997991;0.41671467560652037;-0.43522800632424663;-0.4352280136048101;0.38141620690955963;0.36611962438531903;0.5287084508796391;0.9999776265067973
71.130222;1.101534950548635;0.41672666519814133;0.37825472461515736;-0.4068319862754022;-0.36932352409451197;1.0928134023421607;0.9999856773669556;9.999725504164715;0.4167148982899439;-0.4352280052970127;-0.435228014081528;0.3814160518341402;0.36611948435249136;0.5287084099235314;0.9999780277667271
71.140222;1.1015367338150548;0.4167274054545291;0.37825460569874303;-0.4068319854196559;-0.36932352361022586;1.0928113914823359;0.9999852654570248;9.999729095815724;0.4167151362363529;-0.43522800427748254;-0.4352280145813794;0.3814158833256774;0.36611932163698624;0.5287083664648281;0.9999784616551072
71.150222;1.1015384852665882;0.4167281281517985;0.3782545016032068;-0.406831984571293;-0.3693235231006734;1.0928093010997293;0.9999849151766929;9.999732677274649;0.41671538915267126;-0.4352280032668413;-0.4352280151032134;0.38141570220079346;0.36611913572882815;0.5287083203868622;0.9999789258160733
71.160222;1.1015402069036375;0.41673005696976567;0.3782555223631883;-0.406831930352677;-0.36932347410984095;1.0928071297168098;0.9999846278138923;9.999736265242042;0.41671565649114506;-0.4352280022662373;-0.43522801564579155;0.3814155093553811;0.3661189254510304;0.5287082716895761;0.9999794183552557
71.170222;1.1015419045296282;0.41673074744814964;0.37825544804556177;-0.40683192952318764;-0.3693234735543601;1.0928048758028563;0.9999844055564906;9.999739884758476;0.41671593757371744;-0.43522800127667804;-0.4352280162079625;0.381415305805054;0.36611868911710527;0.5287082199874557;0.9999799383256589
71.180222;1.101543585803185;0.4167314231880863;0.37825538943785103;-0.406831928705565;-0.36932347297842005;1.0928025388144285;0.9999842518422039;9.999743558394105;0.41671623152223175;-0.4352280002990105;-0.4352280167887842;0.38141509273652374;0.3661184248384652;0.528708164110432;0.9999804850382633
71.190222;1.1015452582734975;0.4167320845870846;0.3782553478544144;-0.40683192790109884;-0.36932347238411745;1.0928001190714582;0.9999841708611059;9.999747298311275;0.41671653706018663;-0.4352279993339795;-0.4352280173874579;0.3814148714370054;0.36611813080880967;0.5287081021242745;0.9999810566635906
71.200222;1.1015469284760206;0.41673273190536275;0.37825532492726843;-0.40683192711063526;-0.3693234717738293;1.092797617435026;0.9999841669070834;9.999751108628141;0.4167168522962019;-0.435227998382229;-0.4352280180031374;0.38141464294214744;0.366117805452665;0.528708031703105;0.999981649529818
71.210222;1.1015486023403496;0.41673336567425273;0.3782553222513936;-0.4068319263346524;-0.36932347114999214;1.0927950357158185;0.9999842436928599;9.999754992665377;0.416717174667569;-0.43522799744414203;-0.4352280186347655;0.38141440762490014;0.3661174474559542;0.5287079506036818;0.9999822580357386
71.220222;1.1015502860182944;0.4167339868928274;0.3782553412853364;-0.4068319255733739;-0.3693234705151454;1.0927923774037178;0.9999844039281314;9.999758953988191;0.4167175013823008;-0.43522799651964744;-0.43522801928100296;0.38141416524660515;0.36611705570895714;0.5287078567725778;0.9999828749489308
71.230222;1.101551986230395;0.41673459672465657;0.3782553834393015;-0.4068319248267842;-0.3693234698720829;1.0927896485872781;0.9999846496732647;9.999762990241688;0.41671783016604386;-0.43522799560815945;-0.43522801994022714;0.381413915412271;0.36611662914967263;0.5287077479172032;0.9999834925457651
71.240222;1.1015537102629582;0.416735196014749;0.37825544998961474;-0.4068319240946109;-0.36932346922369885;1.0927868587812677;0.9999849831576141;9.999767089455506;0.4167181595563762;-0.43522799470869544;-0.43522802061052485;0.38141365779295644;0.3661161666552651;0.5287076210905981;0.9999841040001984
71.250222;1.1015554654160067;0.4167357852252817;0.3782555419414712;-0.40683192337642915;-0.3693234685725633;1.0927840204289037;0.9999854069774533;9.999771233360606;0.4167184885421766;-0.4352279938201561;-0.43522802128980825;0.3814133920508038;0.366115667109476;0.5287074727151005;0.9999847035718433
71.260222;1.1015572580125697;0.4167363647716469;0.3782556600158138;-0.4068319226718204;-0.3693234679206282;1.0927811474888525;0.9999859237921626;9.999775406921648;0.4167188161964759;-0.43522799294161996;-0.4352280219761684;0.38141311792716337;0.3661151296172516;0.5287072986522824;0.9999852856892322
71.270222;1.1015590929430716;0.41673693528924777;0.3782558045799777;-0.4068319219805544;-0.36932346726936927;1.0927782544363855;0.9999865364059044;9.999779603959533;0.41671914159420886;-0.4352279920724996;-0.4352280226681903;0.3814128353001075;0.3661145538469948;0.5287070941377363;0.9999858442907646
71.280222;1.1015609739527672;0.41673749767480733;0.3782559756714436;-0.4068319213027338;-0.36932346662006355;1.092775355047742;0.9999872478695406;9.999783819710077;0.4167194636101643;-0.4352279912125487;-0.4352280233649709;0.3814125439073313;0.36611394025150606;0.5287068539279302;0.9999863727021061
71.290222;1.101562903985963;0.4167380530433633;0.37825617320298754;-0.40683192063867263;-0.36932346597379256;1.0927724607718148;0.9999880612752314;9.999788044456935;0.41671978060838666;-0.43522799036170917;-0.4352280240658698;0.38141224336099433;0.3661132898574194;0.5287065726824373;0.9999868637253388
71.300222;1.1015648851827409;0.41673860275858876;0.3782563969727761;-0.40683191998855067;-0.36932346533146915;1.0927695804852644;0.9999889796308384;9.999792266260922;0.4167200904686498;-0.4352279895199119;-0.43522802477017825;0.3814119337653886;0.36611260370707854;0.5287062454673438;0.9999873099775238
71.310222;1.1015669187099855;0.41673914849783267;0.3782566465453184;-0.40683191935222573;-0.3693234646940756;1.0927667219133974;0.9999900055861914;9.999796471286842;0.41672039088581164;-0.4352279886870556;-0.4352280254768627;0.38141161611610774;0.3661118823874143;0.5287058683033079;0.999987704214709
71.320222;1.1015690045541697;0.4167396920897541;0.3782569212872636;-0.4068319187293638;-0.3693234640627375;1.0927638927229102;0.9999911410107754;9.999800641823247;0.41672067945852376;-0.43522798786310624;-0.4352280261845198;0.38141129204885205;0.36611112606525614;0.5287054383476317;0.9999880397836483
71.330222;1.1015711412948244;0.4167402352092529;0.37825722045918686;-0.4068319181195765;-0.3693234634385396;1.0927611005053954;0.9999923867692503;9.999804756612773;0.416720953631037;-0.43522798704805643;-0.4352280268916604;0.38141096337400615;0.36611033478580485;0.5287049535190026;0.9999883114798688
71.340222;1.1015733263750203;0.41674077918259944;0.37825754321670135;-0.40683191752238174;-0.3693234628223164;1.0927583524199478;0.9999937424736445;9.999808790891073;0.4167212109748792;-0.43522798624186104;-0.43522802759707674;0.38141063166352684;0.36610950848295154;0.528704412084806;0.999988515901339
71.350222;1.1015755568967975;0.4167413248091767;0.378257888526722;-0.4068319169372292;-0.3693234622146067;1.0927556549371418;0.999995206402515;9.999812715968005;0.41672144960891677;-0.43522798544471913;-0.43522802829993695;0.3814102979820826;0.3661086469121717;0.5287038126725164;0.999988651105719
71.360222;1.101577830124334;0.41674187234750537;0.37825825519058104;-0.4068319163635877;-0.3693234616158348;1.0927530137253056;0.999996775955399;9.999816502398646;0.4167216683342928;-0.4352279846574953;-0.43522802899961394;0.3814099628865114;0.36610774983646355;0.5287031545923493;0.9999887168964201
71.370222;1.101580143493797;0.4167424219373569;0.3782586420086041;-0.40683191580094596;-0.36932346102656316;1.0927504335001563;0.999998448077337;9.999820130648548;0.4167218668180588;-0.4352279838818187;-0.4352280296954162;0.381409626618631;0.36610681711397874;0.5287024381286486;0.9999887156730972
71.380222;1.1015824943296775;0.41674297407246047;0.3782590478005014;-0.4068319152488484;-0.36932346044760195;1.0927479180939659;1.0000002193812951;9.99982359978132;0.41672204588337736;-0.4352279831198609;-0.4352280303863908;0.3814092893385918;0.36610584852389705;0.5287016645192755;0.9999886523150705
71.390222;1.1015848793571348;0.41674352968591966;0.3782594712794726;-0.4068319147069258;-0.3693234598799657;1.092745470908175;1.000002086386479;9.999826923771732;0.41672220709837826;-0.4352279823739565;-0.43522803107135904;0.38140895115369716;0.36610484366484336;0.5287008356539346;0.9999885328898949
71.400222;1.1015872944368166;0.41674408994098205;0.3782599111198905;-0.40683191417479686;-0.36932345932485405;1.0927430947963972;1.0000040455865635;9.999830125332531;0.41672235171651895;-0.4352279816463249;-0.4352280317490734;0.38140861192332104;0.3661038020979066;0.5286999537102346;0.9999883632968054
71.410222;1.1015897346372903;0.4167446559714408;0.37826036622189657;-0.4068319136519897;-0.36932345878375217;1.0927407913281093;1.0000060931529282;9.999833233588548;0.41672248018264785;-0.4352279809390341;-0.4352280324182834;0.3814082712782832;0.36610272347910267;0.528699020739877;0.9999881484143376
71.420222;1.1015921940741948;0.41674522865516755;0.3782608357434834;-0.40683191313797434;-0.3693234582584899;1.0927385607781674;1.0000082248508715;9.99983627982791;0.41672259262548295;-0.43522798025402787;-0.43522803307778546;0.38140792894911035;0.3661016074503632;0.5286980383400968;0.9999878916636915
71.430222;1.1015946654331168;0.4167458082640302;0.3782613188368706;-0.4068319126321881;-0.3693234577511104;1.0927364030770055;1.0000104361522901;9.999839294155965;0.41672268958146574;-0.4352279795931504;-0.43522803372644386;0.38140758499834393;0.3661004535966655;0.5286970077524956;0.9999875949551171
71.440222;1.1015971401268054;0.4167463942005864;0.37826181460658814;-0.4068319121341024;-0.36932345726374843;1.092734318760081;1.0000127222612878;9.999842305310825;0.41672277223206006;-0.4352279789581442;-0.43522803436302004;0.3814072396848639;0.3660992617062439;0.5286959302468421;0.9999872590136158
71.450222;1.101599609630409;0.4167469853655653;0.3782623223544736;-0.4068319116435199;-0.3693234567987079;1.0927323091720527;1.0000150784013986;9.999845339007177;0.4167228421917787;-0.4352279783505266;-0.435228034985986;0.38140689313317655;0.3660980320053583;0.5286948073095298;0.9999868839225056
71.460222;1.101602066832385;0.4167475809052432;0.37826284152209766;-0.4068319111608852;-0.3693234563584941;1.092730375931103;1.0000175004390253;9.999848416770574;0.4167229012967027;-0.4352279777715063;-0.4352280355936275;0.38140654516608896;0.36609676511704137;0.5286936406627575;0.9999864695875595
71.470222;1.1016045062284463;0.41674818060008634;0.37826337129964815;-0.4068319106872167;-0.36932345594550825;1.0927285207233632;1.000019985274867;9.999851555143756;0.4167229516204804;-0.43522797722220546;-0.4352280361843797;0.3814061952600989;0.3660954619508339;0.528692432455184;0.9999860161018186
71.480222;1.1016069235718122;0.4167487847156982;0.37826391054297365;-0.40683191022375303;-0.369323455561558;1.0927267458873358;1.0000225307808963;9.999854761122513;0.416722995551221;-0.4352279767039553;-0.43522803675700283;0.38140584261405897;0.3660941236788939;0.5286911855100527;0.9999855241312972
71.490222;1.1016093158165878;0.4167493936171761;0.37826445805884656;-0.40683190977169864;-0.36932345520765325;1.0927250543653408;1.0000251356695775;9.999858029957512;0.41672303546991296;-0.4352279762182315;-0.43522803731038545;0.38140548662568474;0.36609275157018173;0.5286899033260848;0.99998499479743
71.500222;1.1016116810251042;0.41675000739114926;0.3782650127503037;-0.4068319093323452;-0.3693234548842677;1.092723448484393;1.0000277994918718;9.999861347475534;0.4167230732728202;-0.43522797576638816;-0.43522803784329683;0.38140512745013166;0.36609134679966004;0.5286885899915236;0.999984428901097
71.510222;1.1016140175009341;0.416750625484735;0.3782655735828618;-0.40683190890737564;-0.3693234545916919;1.0927219289864911;1.0000305225407053;9.99986468920192;0.4167231105103322;-0.43522797534959223;-0.4352280383543085;0.38140476602383877;0.3660899107144224;0.5286872501449754;0.9999838269421947
71.520222;1.1016163225140638;0.41675124632101085;0.3782661395091958;-0.4068319084987724;-0.36932345433006974;1.0927204951231908;1.0000333057471786;9.999868019927497;0.41672314870551946;-0.4352279749689007;-0.4352280388417672;0.381404403771089;0.36608844532425305;0.5286858886477146;0.9999831904871067
71.530222;1.1016185921564356;0.41675186714132484;0.3782667092595797;-0.40683190810837366;-0.3693234540991192;1.0927191455043093;1.00003615080804;9.999871302128563;0.41672318902226396;-0.43522797462520757;-0.4352280393039585;0.3814040425774872;0.3660869533477354;0.5286845101885878;0.9999825229761473
71.540222;1.10162082284423;0.4167524843813137;0.3782672811736062;-0.4068319077376061;-0.369323453897912;1.0927178791422305;1.0000390599864803;9.999874507069057;0.4167232317831693;-0.43522797431910465;-0.4352280397395491;0.38140368497627114;0.36608543778824165;0.5286831195223315;0.9999818291527621
71.550222;1.1016230130998181;0.41675309423613566;0.37826785326755413;-0.40683190738747493;-0.3693234537250912;1.0927166961167718;1.0000420351278552;9.999877616574887;0.41672327669696624;-0.4352279740507115;-0.4352280401479528;0.38140333402007087;0.3660839015578234;0.5286817218950624;0.9999811143372149
71.560222;1.1016251638829917;0.41675369286781044;0.37826842342194694;-0.4068319070586394;-0.3693234535793294;1.0927155975415863;1.0000450768103104;9.999880613628665;0.4167233235626901;-0.4352279738195065;-0.4352280405292445;0.38140299268220396;0.3660823473525811;0.5286803227701579;0.9999803839381498
71.570222;1.101627277463209;0.41675427641437246;0.3782689895417318;-0.4068319067514678;-0.3693234534594569;1.0927145848828002;1.0000481842868065;9.999883471484374;0.4167233727633779;-0.43522797362441173;-0.43522804088367667;0.38140266332477074;0.36608077759851365;0.5286789272792435;0.9999796428012723
71.580222;1.1016293565902773;0.41675484114316685;0.3782695495479794;-0.4068319064660872;-0.3693234533641813;1.0927136593245732;1.000051355468796;9.999886151470047;0.41672342533749646;-0.4352279734640929;-0.43522804121135633;0.3814023477215823;0.36607919449248566;0.5286775400721339;0.9999788944065428
71.590222;1.1016314047485296;0.41675538355580705;0.37827010121046306;-0.4068319062025462;-0.3693234532918408;1.0927128217014923;1.000054587065967;9.999888610798108;0.41672348260917247;-0.4352279733371802;-0.4352280415124689;0.3814020473695455;0.3660776001051138;0.5286761652794206;0.9999781403017517
71.600222;1.101633426134776;0.4167559003327279;0.37827064210234856;-0.40683190596092783;-0.3693234532404966;1.0927120727087238;1.0000578753943647;9.999890812668529;0.41672354571963605;-0.4352279732423187;-0.43522804178755226;0.38140176374966434;0.3660759962170625;0.528674806328299;0.9999773803443104
71.610222;1.1016354244335957;0.4167563883500215;0.3782711698303093;-0.40683190574121736;-0.3693234532082928;1.0927114131643971;1.0000612167602638;9.999892729148257;0.41672361559275456;-0.4352279731781258;-0.43522804203714605;0.3814014984911216;0.3660743840622202;0.5286734658455347;0.9999766135266206
71.620222;1.1016374014512746;0.41675684471976415;0.3782716823290605;-0.40683190554323706;-0.36932345319385185;1.0927108440215008;1.000064607307419;9.999894337207067;0.4167236930431076;-0.43522797314317935;-0.43522804226116485;0.38140125318146656;0.36607276447597287;0.5286721457956334;0.9999758383668845
71.630222;1.1016393565832456;0.41675726679784725;0.37827217805093927;-0.40683190536677666;-0.3693234531964684;1.0927103660023814;1.0000680435222808;9.99989561337688;0.41672377857517967;-0.43522797313601536;-0.435228042458827;0.38140102888905625;0.36607113827341026;0.5286708477450642;0.9999750527914092
71.640222;1.1016412872786103;0.4167576524049183;0.37827265612004285;-0.4068319052115667;-0.3693234532159663;1.0927099792009107;1.0000715228457697;9.9998965277394;0.41672387216190476;-0.43522797315511996;-0.43522804262906584;0.3814008260541169;0.36606950650825865;0.5286695730239576;0.9999742542466439
71.650222;1.1016431902404122;0.4167580000925586;0.37827311649743967;-0.4068319050770488;-0.36932345325232097;1.0927096827119092;1.000075043060993;9.999897043756105;0.4167239733268079;-0.4352279731990958;-0.43522804277076665;0.381400644960359;0.36606787061675533;0.5286683227942307;0.9999734401627514
71.660222;1.1016450618829574;0.41675830898383676;0.37827356003526674;-0.40683190496228916;-0.36932345330525274;1.0927094744307562;1.0000786010742677;9.999897128155101;0.41672408141880973;-0.43522797326691276;-0.4352280428826993;0.38140048620172057;0.36606623236830177;0.5286670982418743;0.9999726082024746
71.670222;1.1016468974135438;0.41675857833441077;0.3782739881677181;-0.4068319048661861;-0.3693234533739813;1.092709351236226;1.000082192800097;9.999896754653642;0.4167241957214588;-0.4352279733579022;-0.4352280429634365;0.38140035060442906;0.3660645937009648;0.5286659007129954;0.9999717560662242
71.680222;1.1016486904858809;0.4167588072113358;0.37827440230238096;-0.40683190478770126;-0.3693234534573621;1.0927093093607105;1.0000858138622177;9.99989589709666;0.41672431533575205;-0.4352279734715716;-0.43522804301137064;0.381400238851795;0.36606295668219585;0.5286647315177412;0.9999708814562532
71.690222;1.1016504342661804;0.4167589943286689;0.37827480328693247;-0.40683190472595315;-0.369323453554351;1.09270934459897;1.0000894597524166;9.999894530195448;0.41672443935731224;-0.4352279736074845;-0.4352280430247792;0.38140015144151435;0.36606132355691906;0.528663591570565;0.9999699823760083
71.700222;1.1016521222401934;0.41675913803826503;0.3782751910902308;-0.4068319046802563;-0.369323453664309;1.092709452026048;1.0000931257051384;9.99989263930673;0.4167245673920879;-0.4352279737651348;-0.43522804300190837;0.3814000888911504;0.36605969667004806;0.5286624810840046;0.999969057194165
71.710222;1.1016537483068756;0.41675923654385216;0.3782755648253046;-0.40683190465009583;-0.3693234537868823;1.0927096255980693;1.0000968068001312;9.999890227866949;0.41672469959513037;-0.43522797394380286;-0.4352280429410816;0.38140005171568325;0.36605807816100305;0.5286613995698651;0.9999681045996853
71.720222;1.1016553069481883;0.4167592883458189;0.37827592332018767;-0.4068319046351591;-0.36932345392178845;1.0927098584944808;1.0001004979051078;9.999887318023376;0.4167248360618767;-0.4352279741425349;-0.435228042840857;0.3814000403668277;0.3660564697960296;0.5286603462916457;0.9999671241585806
71.730222;1.1016567934297936;0.4167592926891505;0.3782762659773758;-0.40683190463542995;-0.3693234540687236;1.092710143691356;1.0001041932698622;9.999883943618451;0.4167249764874153;-0.43522797436025684;-0.435228042700154;0.3814000554181065;0.3660548731723435;0.5286593205736762;0.999966117152677
71.740222;1.1016582039190166;0.4167592496618613;0.3782765932778062;-0.4068319046510477;-0.36932345422717167;1.0927104738639961;1.0001078861176798;9.999880138460501;0.4167251205564321;-0.435227974595936;-0.43522804251828195;0.38140009773851224;0.3660532898186997;0.5286583214703665;0.9999650865269707
71.750222;1.1016595354247367;0.4167591599535357;0.37827690658075186;-0.40683190468202746;-0.36932345439621395;1.092710841298493;1.0001115687560205;9.999875925058642;0.4167252683279526;-0.4352279748486225;-0.43522804229497003;0.3814001682214637;0.36605172109029394;0.528657347434713;0.9999640358912842
71.760222;1.1016607856721523;0.4167590245012587;0.3782772075190348;-0.4068319047281747;-0.3693234545745378;1.0927112382450244;1.0001152335666572;9.999871308399454;0.4167254199523726;-0.43522797511732225;-0.4352280420304418;0.38140026710623726;0.36605016835296533;0.5286563965730773;0.999962968513883
71.770222;1.1016619535840493;0.41675884410066477;0.3782774975723864;-0.40683190478916414;-0.3693234547603866;1.0927116571470872;1.0001188740381037;9.999866278853052;0.4167255752703357;-0.4352279754009798;-0.43522804172541335;0.38140039366883555;0.36604863339624727;0.5286554669175837;0.9999618867638513
71.780222;1.1016630401232048;0.4167586191223223;0.3782777780063968;-0.4068319048645671;-0.3693234549514028;1.0927120907516208;1.0001224843012173;9.999860824703012;0.41672573395742457;-0.43522797569863214;-0.4352280413809664;0.3814005466741351;0.3660471185869673;0.5286545563469773;0.9999607921026458
71.790222;1.1016640483633071;0.4167583495046396;0.37827804990021346;-0.4068319049538388;-0.36932345514466186;1.0927125323831615;1.0001260577124071;9.999854943954421;0.4167258958410774;-0.4352279760093851;-0.43522804099842505;0.38140072499472244;0.3660456267522152;0.5286536625797373;0.9999596852947382
71.800222;1.1016649823067575;0.4167580348293999;0.3782783140854617;-0.4068319050564515;-0.3693234553369911;1.0927129763299055;1.000129586343235;9.999848644674532;0.41672606097204046;-0.4352279763322834;-0.435228040579306;0.38140092779428275;0.3660441611019855;0.5286527833281459;0.9999585662967018
71.810222;1.1016658451096772;0.4167576742982955;0.37827857108377977;-0.40683190517207796;-0.3693234555254251;1.0927134181767277;1.0001330616944366;9.999841939465215;0.41672622949473953;-0.4352279766664188;-0.43522804012524147;0.38140115431662064;0.3660427252400704;0.5286519164269662;0.9999574340127392
71.820222;1.1016666379481046;0.41675726683323305;0.3782788210062055;-0.40683190530063845;-0.36932345570748676;1.0927138544867747;1.0001364758244804;9.999834845936299;0.4167264013487986;-0.4352279770111228;-0.43522803963792855;0.3814014036857041;0.366041323009643;0.5286510599765866;0.9999562861040902
71.830222;1.1016673602166687;0.4167568114228927;0.3782790633357519;-0.4068319054422911;-0.36932345588116233;1.0927142814049888;1.0001398217209994;9.999827392706027;0.4167265760959995;-0.43522797736589786;-0.4352280391191898;0.38140167489499455;0.3660399581331833;0.5286502125281937;0.9999551188968782
71.840222;1.1016680105260115;0.4167563075528645;0.37827929687231343;-0.4068319055973951;-0.36932345604484457;1.0927146934619782;1.0001430923287316;9.999819620113751;0.41672675306422646;-0.43522797773005206;-0.4352280385709468;0.3814019668343128;0.36603863389823665;0.5286493731729203;0.9999539281033376
71.850222;1.1016685876204442;0.41675575552239075;0.3782795200053992;-0.40683190576636546;-0.3693234561973859;1.0927150841557578;1.0001462794431417;9.999811575010037;0.41672693149162476;-0.4352279781024576;-0.435228037995026;0.38140227821100375;0.3660373529384957;0.5286485415335631;0.9999527105807382
71.860222;1.101669090911168;0.41675515654345563;0.37827973106066337;-0.406831905949538;-0.36932345633810537;1.0927154475926049;1.0001493736510092;9.99980330519629;0.41672711057170564;-0.43522797848183364;-0.4352280373929611;0.3814026074480967;0.36603611723430446;0.528647717768329;0.9999514659524175
71.870222;1.101669520689753;0.4167545126048566;0.37827992864338733;-0.40683190614720816;-0.36932345646670967;1.092715779427541;1.0001523650396353;9.999794851275642;0.41672728947372134;-0.43522797886720177;-0.43522803676595706;0.3814029527148069;0.3660349284309104;0.5286469024099779;0.9999501967874006
71.880222;1.1016698781852055;0.41675382603957745;0.3782801119578298;-0.4068319063596254;-0.3693234565833047;1.0927160769508593;1.000155243902585;9.999786241438292;0.4167274671113884;-0.43522797925798673;-0.4352280361151359;0.38140331207682954;0.3660337881232817;0.5286460961036555;0.9999489073392884
71.890222;1.1016701653892098;0.41675309896370527;0.3782802808974511;-0.40683190658675944;-0.3693234566885634;1.0927163391836563;1.0001580011118865;9.999777498989088;0.41672764176332566;-0.4352279796537484;-0.4352280354418499;0.3814036837343568;0.3660326978966851;0.5286452995971701;0.9999476020829828
71.900222;1.1016703848777873;0.41675233305167797;0.37828043598819416;-0.40683190682817694;-0.36932345678376244;1.092716566978294;1.000160628533685;9.999768653737005;0.4167278111922876;-0.4352279800537607;-0.435228034747655;0.38140406623761874;0.36603165915711183;0.5286445137837948;0.9999462849589439
71.910222;1.1016705400473967;0.4167515297788108;0.378280578288854;-0.4068319070831622;-0.369323456870492;1.092716762485261;1.000163119702684;9.99975974223225;0.41672797334761835;-0.4352279804568395;-0.43522803403412796;0.38140445852121724;0.3660306729028634;0.5286437395544292;0.999944959324021
71.920222;1.101670635178445;0.4167506907845326;0.37828070911584394;-0.40683190735077784;-0.36932345695028573;1.0927169282029492;1.0001654703759837;9.9997508004568;0.41672812697259415;-0.4352279808616217;-0.43522803330292686;0.3814048598388918;0.36602973964970004;0.5286429776926969;0.9999436284532139
71.930222;1.101670675028908;0.416749818026986;0.3782808297944258;-0.4068319076298797;-0.36932345702442265;1.0927170668983635;1.0001676784413853;9.99974186076833;0.4167282716607682;-0.4352279812668635;-0.4352280325558578;0.3814052696275371;0.3660288593885;0.5286422288623661;0.9999422960549844
71.940222;1.101670664650573;0.4167489136788232;0.37828094181796;-0.4068319079192957;-0.36932345709387276;1.0927171824455146;1.000169742960281;9.999732955990169;0.4167284074975609;-0.4352279816714818;-0.4352280317947445;0.3814056873035975;0.3660280315523666;0.5286414933909206;0.9999409661882179
71.950222;1.101670609186636;0.41674797996718255;0.37828104718079797;-0.4068319082180524;-0.3693234571592553;1.0927172800496927;1.000171663278466;9.999724128309238;0.416728534664447;-0.435227982074582;-0.43522803102136937;0.38140611223913573;0.3660272552259269;0.528640770996454;0.9999396427907001
71.960222;1.1016705130876068;0.4167470192316275;0.3782811482100543;-0.40683190852543893;-0.3693234572207229;1.0927173658768508;1.0001734394205266;9.999715436867401;0.41672865321470554;-0.435227982475583;-0.43522803023751017;0.38140654393030027;0.3660265293618525;0.5286400611058056;0.9999383290750371
71.970222;1.1016703795874938;0.4167460341188424;0.3782812468673662;-0.40683190884093884;-0.3693234572778104;1.092717446655511;1.000175073067976;9.999706955111337;0.41672876310390744;-0.43522798287425285;-0.4352280294449447;0.38140698203208;0.3660258527166169;0.5286393635451894;0.9999370270613827
71.980222;1.1016702112152774;0.4167450276145943;0.37828134429115384;-0.40683190916407524;-0.3693234573295173;1.0927175286604862;1.0001765675317633;9.999698755072034;0.4167288643749004;-0.43522798327058376;-0.4352280286455608;0.3814074261539251;0.3660252238410576;0.5286386788335171;0.9999357380430746
71.990222;1.101670010640616;0.4167440029698308;0.3782814409885262;-0.406831909494225;-0.3693234573747194;1.09271761690475;1.0001779269855637;9.999690892642988;0.41672895715519687;-0.4352279836646664;-0.43522802784155423;0.38140787563959216;0.3660246413285009;0.5286380081197137;0.9999344636205014
72.000222;1.1016697808610019;0.4167429636553895;0.3782815372049312;-0.40683190983066125;-0.369323457412522;1.092717715523569;1.0001791560157416;9.99968340987126;0.4167290415370876;-0.4352279840566695;-0.4352280270353696;0.3814083295304752;0.36602410400791596;0.5286373529747738;0.9999332058377687
72.010222;1.101669524984055;0.4167419133031347;0.37828163296455464;-0.4068319101728477;-0.36932345744217143;1.0927178284714165;1.0001802591343822;9.999676345230103;0.41672911755290043;-0.43522798444687455;-0.4352280262293701;0.3814087867229975;0.36602361095069663;0.5286367150727016;0.9999319664633554
72.020222;1.1016692459509265;0.4167408555773874;0.3782817279555934;-0.4068319105205976;-0.369323457462815;1.0927179600716372;1.000181239864288;9.999669738406624;0.41672918504218465;-0.4352279848357421;-0.4352280254257313;0.38140924632681433;0.36602316151252307;0.5286360959958849;0.9999307464453953
72.030222;1.1016689458537554;0.41673979390083477;0.378281821591444;-0.4068319108739062;-0.36932345747359363;1.0927181152543255;1.0001821003331621;9.999663630607742;0.4167292435674752;-0.43522798522393863;-0.4352280246265539;0.38140970799713386;0.366022755395428;0.5286354973459503;0.9999295456981081
72.040222;1.1016686256606463;0.4167387311860083;0.37828191309878406;-0.4068319112327223;-0.3693234574738368;1.0927182992165865;1.0001828419510637;9.99965805858038;0.41672929272425707;-0.43522798561217424;-0.43522802383365194;0.38141017173772346;0.3660223925083238;0.5286349210007146;0.9999283629789837
72.050222;1.1016682856663877;0.41673766973562826;0.3782820015238107;-0.4068319115969649;-0.36932345746306056;1.0927185173275205;1.000183466389533;9.999653044595144;0.41672933255878136;-0.43522798600092394;-0.43522802304822955;0.3814106373263574;0.3660220727645162;0.5286343692128088;0.99992719581084
72.060222;1.1016679254097976;0.4167366113031993;0.37828208589324214;-0.4068319119667397;-0.3693234574409363;1.092718775544205;1.000183976138778;9.9996485942123;0.4167293637407664;-0.43522798639035143;-0.43522802227112256;0.3814111039962457;0.36602179607594726;0.5286338445270475;0.9999260407560768
72.070222;1.1016675436364836;0.41673555732697515;0.3782821654803553;-0.4068319123424504;-0.3693234574072825;1.092719080459996;1.0001843743037717;9.999644703426354;0.41672938747240335;-0.4352279867805723;-0.4352280215033668;0.38141157042901286;0.3660215625921483;0.5286333494450117;0.9999248941156271
72.080222;1.1016671394034603;0.4167345089932144;0.3782822398225512;-0.4068319127246725;-0.3693234573620648;1.0927194387123662;1.000184663807845;9.99964136681275;0.41672940517470236;-0.43522798717191824;-0.4352280207463175;0.38141203493710274;0.36602137286137015;0.5286328859279428;0.9999237525991657
72.090222;1.1016667127258457;0.41673346689408947;0.3782823084185728;-0.4068319131139681;-0.3693234573054677;1.09271985587503;1.0001848471858141;9.99963857787911;0.4167294181018595;-0.435227987564894;-0.43522802000125704;0.3814124959041929;0.3660212275182847;0.528632455314549;0.9999226139878873
72.100222;1.1016662638436543;0.41673243081684047;0.37828237046093127;-0.4068319135107849;-0.36932345723789034;1.092720335161274;1.000184927251281;9.99963632106641;0.4167294270274633;-0.4352279879600519;-0.43522801926908306;0.3814129521123596;0.36602112690904837;0.5286320586970168;0.9999214775326832
72.110222;1.1016657928025255;0.4167313999409003;0.3782824249711768;-0.4068319139154046;-0.3693234571597234;1.0927208770530523;1.0001849075671632;9.999634567783659;0.4167294320564732;-0.43522798835794746;-0.43522801855043375;0.3814134026377238;0.3660210711434257;0.528631697300812;0.9999203433901168
72.120222;1.1016652998315577;0.4167303729888392;0.37828247124975645;-0.4068319143279418;-0.36932345707119013;1.0927214801127316;1.0001847923986635;9.999633280156312;0.41672943278399127;-0.4352279887590051;-0.43522801784585663;0.38141384667773065;0.3660210602404156;0.528631372579014;0.9999192115131954
72.130222;1.101664785479369;0.41672934818484814;0.37828250916428907;-0.40683191474840313;-0.3693234569725216;1.0927221417156792;1.000184586690795;9.999632415132245;0.416729428810026;-0.4352279891633719;-0.43522801715560666;0.3814142835157976;0.36602109406026145;0.5286310858912217;0.9999180810147853
72.140222;1.1016642505250704;0.4167283232495798;0.3782825390434444;-0.4068319151767706;-0.3693234568641125;1.092722858090867;1.0001842962656244;9.999631933326649;0.4167294201773625;-0.43522798957102804;-0.4352280164796274;0.38141471244892194;0.366021172258393;0.5286308382323223;0.9999169505675842
72.150222;1.1016636962363688;0.4167272954634556;0.37828256150429174;-0.40683191561316134;-0.36932345674633466;1.0927236242038356;1.000183927959142;9.999631814201814;0.41672940758843807;-0.43522798998207785;-0.43522801581804876;0.3814151328206044;0.36602129448941656;0.5286306303757305;0.9999158196017616
72.160222;1.101663124929023;0.41672626185257944;0.37828257737828636;-0.40683191605790414;-0.3693234566193201;1.092724434286181;1.000183489466647;9.999632060592262;0.4167293924180011;-0.4352279903969751;-0.4352280151714723;0.3814155442962034;0.36602146061634894;0.5286304629217318;0.9999146890881976
72.170222;1.101662540043433;0.41672521942373997;0.37828258750032023;-0.4068319165112001;-0.36932345648301074;1.0927252831963583;1.0001829886954334;9.999632686670862;0.4167293762792486;-0.4352279908166385;-0.4352280145406951;0.38141594703381326;0.3660216706467476;0.5286303361142084;0.999913561082906
72.180222;1.1016619453608623;0.4167241651980766;0.37828259234550154;-0.4068319169727132;-0.36932345633734376;1.0927261672649222;1.0001824325039712;9.999633705383284;0.4167293604791659;-0.43522799124235473;-0.4352280139263148;0.3814163416295879;0.3660219245489674;0.5286302496982983;0.9999124377424954
72.190222;1.10166134437174;0.41672309620188636;0.37828259177747436;-0.40683191744165753;-0.3693234561823897;1.0927270837467655;1.0001818254696284;9.99963512404157;0.4167293459480276;-0.43522799167533877;-0.4352280133286804;0.3814167291109914;0.3660222220722773;0.5286302026896987;0.9999113206540857
72.200222;1.1016607403967196;0.4167220097318087;0.3782825850927213;-0.4068319179170779;-0.36932345601838795;1.092728029892176;1.0001811698497354;9.999636942514057;0.4167293333084171;-0.43522799211626406;-0.43522801274826284;0.3814171108484039;0.36602256261646876;0.5286301933136318;0.9999102105459627
72.210222;1.1016601364919525;0.4167209037769116;0.3782825711155725;-0.4068319183979289;-0.36932345584563225;1.0927290024027612;1.0001804667468914;9.999639151210378;0.4167293228158932;-0.43522799256515754;-0.4352280121859346;0.3814174881722278;0.3660229453718273;0.5286302195504633;0.9999091073541075
72.220222;1.1016595346376916;0.416719777237363;0.3782825481563035;-0.40683191888324644;-0.36932345566430735;1.0927299972321036;1.0001797168708138;9.99964173323129;0.41672931458233387;-0.43522799302157983;-0.43522801164277425;0.38141786204955036;0.36602336957211373;0.5286302796824054;0.9999080106311156
72.230222;1.1016589355109594;0.416718629820295;0.37828251419301845;-0.4068319193724282;-0.36932345547444373;1.092731010012656;1.000178920262737;9.999644672552847;0.4167293089314557;-0.435227993484736;-0.43522801111982656;0.3814182331278146;0.3660238345295143;0.5286303721570705;0.9999069202280035
72.240222;1.1016583394716317;0.41671746181058705;0.3782824672718072;-0.4068319198651118;-0.36932345527592025;1.0927320371871194;1.0001780761892878;9.999647959663834;0.4167293065227662;-0.4352279939534624;-0.43522801061822974;0.3814186019087436;0.3660243395098907;0.5286304953928889;0.9999058367683319
72.250222;1.1016577470217266;0.41671627392214816;0.37828240558655263;-0.4068319203607819;-0.36932345506841285;1.092733076663271;1.0001771836850832;9.99965158909724;0.41672930846458656;-0.43522799442639903;-0.4352280101394562;0.38141996870355666;0.3660248835036221;0.5286313695702257;0.9999047613717713
72.260222;1.101657158056607;0.416715067190334;0.37828232721245286;-0.4068319208588024;-0.3693234548514031;1.0927341271363613;1.0001762422613016;9.99965555887665;0.4167293163072605;-0.43522799490235203;-0.4352280096853136;0.38142033343484716;0.36602546504593797;0.5286315510798488;0.9999036950742459
72.270222;1.1016565715657716;0.4167138428939981;0.37828223001665584;-0.4068319213589233;-0.3693234546243021;1.0927351872857105;1.000175252532201;9.999659876119289;0.4167293317872905;-0.4352279953805297;-0.4352280092576539;0.3814206956277584;0.3660260822825113;0.5286317612038455;0.9999026385600889
72.280222;1.1016559860606427;0.41671260260172954;0.3782821119596105;-0.4068319218616425;-0.3693234543864879;1.092736255628984;1.0001742162842329;9.999664558328385;0.4167293568506378;-0.4352279958604277;-0.4352280088579495;0.38142105454229314;0.3660267330809636;0.5286319999218644;0.9999015922981154
72.290222;1.1016553994985279;0.4167113482456041;0.37828197152031195;-0.4068319223680242;-0.3693234541371367;1.092737330159413;1.0001731357446617;9.999669628235026;0.4167293939928431;-0.43522799634137;-0.43522800848708226;0.3814214091281175;0.3660274150981607;0.5286322671254311;0.9999005569484835
72.300222;1.1016548087630802;0.416710082249028;0.37828180795189853;-0.40683192287911996;-0.36932345387502047;1.0927384078116469;1.0001720128805054;9.99967511192293;0.4167294463787367;-0.4352279968222248;-0.4352280081456111;0.38142175796450684;0.36602812596144735;0.5286325626847339;0.9998995335610562
72.310222;1.1016542097588058;0.4167088076593043;0.3782816212725499;-0.4068319233954217;-0.3693234535985543;1.0927394848404113;1.000170849129624;9.99968104043383;0.4167295174712248;-0.43522799730166223;-0.4352280078342242;0.38142209956842016;0.3660288634906571;0.5286328867326304;0.9998985235134977
72.320222;1.1016535986552725;0.41670752790459664;0.3782814120472038;-0.40683192391668693;-0.3693234533061693;1.0927405579701805;1.0001696450811566;9.999687446509565;0.4167296103710074;-0.4352279977784854;-0.4352280075538767;0.38142243280557164;0.36602962566985187;0.5286332401072092;0.9998975287198989
72.330222;1.1016529734164047;0.4167062463479729;0.3782811809991497;-0.40683192444207483;-0.3693234529966706;1.0927416247738146;1.0001684005813511;9.999694359846925;0.41672972745540465;-0.43522799825167874;-0.4352280073055587;0.38142275682693644;0.36603041038403616;0.5286336244774499;0.9998965520156613
72.340222;1.1016523340647741;0.4167049661584036;0.37828092872638164;-0.4068319249704039;-0.3693234526692369;1.092742682788065;1.0001671157082554;9.999701803704175;0.4167298703829634;-0.43522799872043305;-0.4352280070899837;0.3814230706846997;0.36603121541010825;0.528634041701019;0.9998955971246625
72.350222;1.10165168183262;0.41670369037999333;0.3782806558868154;-0.40683192550050684;-0.3693234523232404;1.0927437287778183;1.0001657916158353;9.999709789750685;0.4167300401165086;-0.43522799918422395;-0.43522800690747154;0.38142337319845554;0.3660320386635806;0.5286344932446831;0.9998946682577304
72.360222;1.1016510185684232;0.41670242191655843;0.37828036351808514;-0.4068319260315123;-0.36932345195822863;1.0927447587333579;1.0001644307790796;9.999718316732974;0.4167302370416092;-0.4352279996428175;-0.4352280067579909;0.38142366314439036;0.36603287821474895;0.528634980270594;0.9998937698805926
72.370222;1.1016503465471965;0.4167012170031457;0.3782801014240937;-0.406833149353961;-0.3693245616280602;1.0927457682081623;1.0001630372006853;9.999727375702289;0.4167304611818361;-0.4352280000964028;-0.4352280066411516;0.38142393941060443;0.36603373226383834;0.5286355035890761;0.9998929065114476
72.380222;1.1016496681524308;0.41669997190021507;0.3782797740299374;-0.40683314988528857;-0.3693245612252581;1.0927467533146864;1.000161616455453;9.999736957389526;0.4167307123551913;-0.4352280005457364;-0.4352280065561537;0.3814242008741295;0.36603459923651316;0.5286360632071916;0.999892082163032
