time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.390222;1.1016489855469778;0.4166987431991822;0.37827943099370404;-0.4068331504166171;-0.36932456080460513;1.0927477115292212;1.000160174849289;9.999747055103041;0.41673099025293936;-0.4352280009918982;-0.43522800650173504;0.38142444632259714;0.36603547758692856;0.5286366582909987;0.9998913002154511
72.400222;1.1016483007587647;0.4166975342437669;0.3782790735410086;-0.40683315094842376;-0.3693245603670862;1.0927486410614335;1.0001587178605618;9.999757660469113;0.4167312944011186;-0.43522800143602985;-0.4352280064761915;0.3814246746890985;0.36603636552124447;0.5286372873975014;0.9998905642484749
72.410222;1.1016476162893825;0.4166963483466796;0.37827870321284796;-0.4068331514814776;-0.369324559913556;1.0927495397792049;1.0001572495068864;9.999768760142409;0.41673162408161707;-0.43522800187950506;-0.43522800647751325;0.381424885169843;0.3660372611755312;0.5286379483494339;0.9998898785777831
72.420222;1.1016469356825551;0.4166951884830406;0.37827832205275447;-0.4068331520166475;-0.3693245594446969;1.0927504046739238;1.0001557733712867;9.999780336233679;0.4167319782945613;-0.43522800232410774;-0.4352280065035472;0.3814250770841437;0.36603816298692876;0.5286386382964298;0.9998892476880792
72.430222;1.1016462632803876;0.41669405718531066;0.3782779325211046;-0.4068331525548986;-0.36932455896135624;1.092751231706831;1.0001542932834289;9.999792364628004;0.41673235585733776;-0.43522800277191453;-0.43522800655221877;0.3814252498720596;0.36603906968756444;0.5286393542260132;0.999888675161992
72.440222;1.10164560308798;0.4166929565099952;0.37827753730783875;-0.4068331530972384;-0.36932455846484274;1.0927520158293589;1.0001528124891088;9.999804814200267;0.41673275585235225;-0.435228003225062;-0.4352280066217199;0.3814254033210572;0.3660399799926377;0.5286400933652962;0.999888163120865
72.450222;1.1016449575901441;0.41669188790365524;0.3782771393582782;-0.4068331536445734;-0.3693245579567492;1.0927527509295176;1.000151332801733;9.999817651562037;0.4167331780776998;-0.4352280036854317;-0.43522800671039147;0.38142553775374294;0.3660408924061734;0.5286408533516938;0.9998877127668506
72.460222;1.1016443272701562;0.4166908523230209;0.378276741832712;-0.40683315419763594;-0.3693245574384706;1.0927534303317097;1.0001498547925123;9.999830842990075;0.41673362283540727;-0.435228004154422;-0.43522800681643176;0.3814256539017109;0.36604180513129037;0.5286416322546625;0.9998873252159646
72.470222;1.1016437103439607;0.4166898504885584;0.37827634768074875;-0.4068331547569511;-0.3693245569108375;1.0927540481140532;1.0001483788417729;9.999844350093166;0.4167340901786898;-0.43522800463305245;-0.43522800693781005;0.3814257525853112;0.3660427161134143;0.5286424284748602;0.9998870017552095
72.480222;1.1016431026405882;0.41668888295216133;0.3782759592628277;-0.406833155322816;-0.3693245563740498;1.0927545997762025;1.0001469065690667;9.999858129020524;0.4167345793966032;-0.43522800512214704;-0.4352280070723757;0.3814258345311028;0.3660436235584988;0.5286432406125301;0.9998867435088734
72.490222;1.1016424987315538;0.4166879500812838;0.3782755784433638;-0.4068331558954002;-0.369324555827862;1.0927550817868226;1.00014544160904;9.999872133615217;0.41673508917642443;-0.4352280056222995;-0.43522800721791777;0.3814259001930614;0.36604452656444436;0.5286440673449866;0.9998865508327436
72.500222;1.1016418940436428;0.4166870520365869;0.3782752068944664;-0.40683315647488194;-0.36932455527191854;1.0927554910987591;1.000143989092545;9.999886316805203;0.4167356179974593;-0.4352280061337138;-0.43522800737214284;0.38142594939480723;0.3660454250765942;0.5286449073474815;0.9998864232949629
72.510222;1.101641286167301;0.41668618881308345;0.37827484620325097;-0.40683315706139866;-0.3693245547060067;1.092755825140916;1.000142554758337;9.999900632442557;0.4167361643162755;-0.43522800665614597;-0.4352280075327632;0.3814259812262177;0.3660463193613786;0.5286457592095152;0.999886360478533
72.520222;1.101640674414871;0.4166853604791766;0.378274497823446;-0.40683315765483474;-0.36932455412998844;1.0927560818215551;1.0001411445622999;9.999915037676743;0.416736726643137;-0.4352280071890752;-0.43522800769772724;0.3814259945243926;0.3660472098075339;0.5286466212274625;0.9998863623478021
72.530222;1.101640058672043;0.41668456743145815;0.37827416298197863;-0.4068331582546656;-0.36932455354365434;1.0927562590687687;1.0001397642754895;9.999929492495438;0.41673730342194043;-0.4352280077319072;-0.43522800786519067;0.38142598846028697;0.36604809708808733;0.52864749103323;0.9998864286415274
72.540222;1.1016394388663528;0.4166838104591915;0.37827384256953617;-0.4068331588599995;-0.3693245529469291;1.0927563544788916;1.0001384191632716;9.999943958800973;0.41673789280130547;-0.4352280082839149;-0.4352280080331608;0.38142596269181983;0.36604898215904097;0.5286483655209004;0.9998865584494082
72.550222;1.1016388148811662;0.41668309081353583;0.3782735372377218;-0.4068331594697413;-0.369324552340304;1.0927563657956558;1.0001371145858384;9.99995840343335;0.41673849266967644;-0.4352280088441075;-0.435228008199407;0.3814259171433949;0.3660498661334828;0.5286492414838474;0.9998867502968194
72.560222;1.1016381863575306;0.4166824102565466;0.3782732475897164;-0.4068331600827247;-0.3693245517249929;1.0927562913468118;1.0001358566779657;9.99997280512311;0.41673910090862704;-0.4352280094113283;-0.43522800836178716;0.3814258517303637;0.36605075041315527;0.5286501162853848;0.9998870022765637
72.570222;1.1016375524001167;0.4166817707527501;0.3782729740716936;-0.40683316069774056;-0.3693245511026519;1.0927561294175747;1.0001346521874657;9.999987159948098;0.41673971557161776;-0.4352280099843807;-0.43522800851853616;0.3814257662363438;0.3660516368598318;0.5286509880404359;0.9998873124874742
72.580222;1.1016369114938165;0.41668117397875376;0.3782727166395684;-0.40683316131355396;-0.36932455047506224;1.092755877417079;1.00013350813294;10.00000147765675;0.41674033485949064;-0.43522801056204846;-0.4352280086682824;0.38142566037017894;0.3660525274988702;0.5286518556054633;0.9998876793662601
72.590222;1.1016362616368145;0.41668062099861974;0.3782724745660787;-0.4068331619290838;-0.3693245498440971;1.0927555321029403;1.000132431331089;10.000015769489352;0.4167409570510554;-0.43522801114314724;-0.43522800880986834;0.3814255339370361;0.36605342399549107;0.5286527184251546;0.999888101258533
72.600222;1.1016356003663765;0.41668011204162764;0.3782722465636624;-0.4068331625436154;-0.3693245492118403;1.0927550908604053;1.000131427529249;10.00003003834825;0.4167415804647243;-0.4352280117264673;-0.43522800894218877;0.38142538687743327;0.3660543275370554;0.5286535762325882;0.999888575651637
72.610222;1.1016349247927981;0.4166796462791938;0.3782720310447419;-0.40683316315684126;-0.36932454858063857;1.0927545530049372;1.0001305008518993;10.000044278345932;0.4167422033848356;-0.43522801231055663;-0.4352280090642806;0.381425219060693;0.3660552389946078;0.5286544287994919;0.9998890985814834
72.620222;1.101634232056744;0.41667922178732036;0.37827182624530215;-0.4068331637686993;-0.3693245479529225;1.092753920262125;1.000129654007462;10.00005848014424;0.41674282401167007;-0.43522801289368107;-0.435228009175586;0.38142503026620156;0.36605615894296545;0.5286552759035449;0.9998896646941382
72.630222;1.1016335204194476;0.4166788359592661;0.37827163016654664;-0.4068331643789798;-0.36932454733087405;1.092753196520522;1.0001288887424442;10.000072635906209;0.4167434403755633;-0.4352280134739368;-0.4352280092760357;0.3814248205051285;0.3660570876158415;0.5286561174199266;0.9998902683447829
72.640222;1.101632790377123;0.41667848600589585;0.3782714404662434;-0.40683316498699384;-0.3693245467162294;1.09275238699055;1.000128205830285;10.000086738831907;0.4167440502746628;-0.43522801404926553;-0.4352280093658693;0.3814245901271671;0.3660580248615312;0.5286569531191826;0.999890905331278
72.650222;1.1016320445656378;0.4166781690137701;0.3782712545988628;-0.4068331655916879;-0.36932454611031146;1.0927514968847905;1.0001276044492629;10.000100776233941;0.4167446513361459;-0.43522801461751837;-0.4352280094455092;0.3814243394713043;0.36605897008693034;0.5286577823321204;0.9998915743626601
72.660222;1.1016312865681712;0.4166778820417481;0.37827107032667073;-0.40683316619201976;-0.36932454551428057;1.092750530462891;1.0001270817016883;10.000114724614921;0.4167452409876288;-0.43522801517653575;-0.4352280095156174;0.3814240685550447;0.36605992234703605;0.52865860404597;0.9998922771967468
72.670222;1.101630520022841;0.4166776227942502;0.3782708861966401;-0.40683316678722753;-0.36932454492936945;1.0927494910804616;1.0001266330787053;10.000128553200275;0.4167458164935848;-0.4352280157241102;-0.4352280095770494;0.38142377716012243;0.3660608806132663;0.5286594171669705;0.9998930172805517
72.680222;1.1016297483257231;0.416677390173601;0.3782707015147032;-0.4068331673769498;-0.3693245443568486;1.092748382103875;1.0001262531703534;10.000142233248413;0.4167463752318059;-0.43522801625818175;-0.4352280096306081;0.3814234650323679;0.3660618440647544;0.5286602204062387;0.9998937982595533
72.690222;1.1016289739595553;0.4166771838736831;0.3782705159110738;-0.4068331679612363;-0.3693245437979528;1.0927472080102802;1.0001259358251389;10.000155749181372;0.41674691484637955;-0.43522801677721673;-0.4352280096769648;0.3814231318688138;0.3660628121288827;0.5286610119115924;0.9998946231820628
72.700222;1.101628197599407;0.4166770033773651;0.37827032903442054;-0.4068331685403392;-0.3693245432539387;1.0927459745284622;1.0001256745130627;10.000169105266567;0.41674743329971714;-0.43522801728027255;-0.4352280097168035;0.38142277725424256;0.3660637843143141;0.5286617890430882;0.9998954938042216
72.710222;1.1016274184298538;0.41667684732836574;0.3782701406216092;-0.4068331691142889;-0.3693245427261201;1.0927446876014315;1.0001254628866667;10.00018232234576;0.416747929072948;-0.4352280177668463;-0.4352280097507428;0.38142240090079077;0.36606476028982776;0.5286625486232696;0.9998964101198015
72.720222;1.1016266358984623;0.41667671364634895;0.37826995073347935;-0.4068331696826318;-0.3693245422157636;1.0927433522588015;1.0001252946705559;10.000195427990466;0.4167484012398326;-0.4352280182367273;-0.4352280097789987;0.3814220030296637;0.366065740089708;0.5286632875578517;0.9998973712162073
72.730222;1.1016258512142367;0.4166766000328627;0.3782697598194184;-0.40683317024466364;-0.3693245417239628;1.0927419723363896;1.0001251635610826;10.000208449622987;0.41674884933449974;-0.4352280186897583;-0.43522800980125326;0.38142158441134455;0.36606672399230716;0.5286640032370121;0.999898376623299
72.740222;1.101625066778439;0.4166765045907458;0.3782695684342004;-0.4068331707999148;-0.3693245412516827;1.092740551127672;1.0001250635993126;10.00022141208539;0.4167492734327557;-0.43522801912565345;-0.4352280098169212;0.3814211462380447;0.3660677123223108;0.5286646935805992;0.9998994262130734
72.750222;1.10162428433688;0.4166764263445013;0.37826937697762913;-0.4068331713483262;-0.36932454079993876;1.0927390920613385;1.0001249892973032;10.00023433106745;0.41674967430246773;-0.4352280195440171;-0.43522800982562804;0.38142069013511115;0.36606870553204207;0.5286653571013101;0.9999005192967497
72.760222;1.101623504396096;0.4166763650211708;0.37826918580456376;-0.40683317188996043;-0.3693245403700468;1.0927375986246772;1.0001249358822928;10.000247203110462;0.4167500530936134;-0.4352280199444222;-0.4352280098274471;0.3814202180497047;0.3660697043012682;0.5286659931163692;0.9999016542265424
72.770222;1.1016227272752073;0.41667632018432815;0.37826899527982033;-0.40683317242469813;-0.3693245399637409;1.09273607415182;1.0001248997148269;10.000259999961369;0.41675041092567133;-0.43522802032649555;-0.43522800982262444;0.3814197321232477;0.3660707093843593;0.5286666018154704;0.9999028285628591
72.780222;1.101621954398199;0.4166762909681241;0.3782688054750516;-0.4068331729523323;-0.3693245395829695;1.0927345223515843;1.0001248779375513;10.00027267331558;0.41675074889769625;-0.4352280206900548;-0.43522800981119086;0.38141923474837075;0.36607172140799465;0.5286671838443721;0.9999040401229725
72.790222;1.1016211891644014;0.41667627669557067;0.37826861595113254;-0.40683317347281783;-0.36932453922963066;1.0927329483362294;1.000124868094873;10.000285171461595;0.41675106824692193;-0.4352280210352214;-0.4352280097927918;0.38141872851240355;0.3660727408243984;0.5286677397697663;0.9999052883840708
72.800222;1.1016204368814788;0.41667627722488426;0.37826842597929944;-0.4068331739862958;-0.3693245389054461;1.0927313591500956;1.0001248683489423;10.00029745327603;0.41675137035677307;-0.43522802136232097;-0.43522800976651177;0.3814182161499932;0.36607376792101537;0.5286682700799584;0.9999065748413376
72.810222;1.1016197034121122;0.41667629244829135;0.37826823499721013;-0.4068331744930205;-0.3693245386119821;1.0927297633753295;1.0001248770594982;10.000309488650602;0.41675165665438774;-0.43522802167170144;-0.43522800973062425;0.3814177006268032;0.36607480281022725;0.5286687753875702;0.999907902210917
72.820222;1.1016189938877317;0.41667632182513253;0.37826804278613196;-0.40683317499325466;-0.3693245383507151;1.0927281703364675;1.0001248921119184;10.00032125573494;0.4167519286207847;-0.435228021963807;-0.4352280096826401;0.3814171850344155;0.36607584542185395;0.5286692563504399;0.9999092733161049
72.830222;1.101618312703622;0.41667636466361047;0.3782678490817837;-0.4068331754871042;-0.36932453812289934;1.092726589052051;1.0001249114661304;10.00033274270178;0.41675218793295266;-0.4352280222393397;-0.43522800961982144;0.381416672416555;0.36607689541159966;0.5286697136481929;0.9999106902095621
72.840222;1.1016176640606254;0.41667642047475;0.37826765313806565;-0.4068331759746222;-0.36932453792945225;1.0927250269468818;1.0001249339528089;10.000343946494821;0.4167524364191588;-0.43522802249924647;-0.4352280095397502;0.38141616569874576;0.3660779519688533;0.5286701478404047;0.999912153936237
72.850222;1.101617096028807;0.4166768743972663;0.3782677888235924;-0.40683281465720755;-0.36932419470686845;1.0927234893636548;1.0001249589836654;10.000354866710326;0.41675267601597216;-0.43522802274475697;-0.4352280094405263;0.3814156676359295;0.36607901374579305;0.528670558916547;0.9999136646473861
72.860222;1.1016165264876496;0.4166769552626437;0.37826758522820386;-0.40683281513312264;-0.36932419458469995;1.0927219805487955;1.000124985749118;10.000365504638376;0.4167529089689546;-0.435228022977432;-0.4352280093206573;0.38141518092462817;0.3660800791050294;0.5286709464836085;0.9999152213852894
72.870222;1.1016160046104133;0.416677048450384;0.3782673766391989;-0.4068328156039127;-0.36932419449959625;1.0927205050037783;1.0001250127625898;10.000375866923187;0.41675313777234585;-0.4352280231989036;-0.4352280091790082;0.38141470834589347;0.366081146613676;0.5286713103996171;0.9999168221639373
72.880222;1.1016155354210662;0.41667715411772316;0.37826716282158024;-0.40683281606987165;-0.369324194452134;1.092719067487542;1.0001250379856939;10.000385964947203;0.41675336476112523;-0.43522802341053873;-0.4352280090148807;0.38141425245299565;0.366082215337013;0.5286716506697346;0.9999184647857856
72.890222;1.101615122504857;0.4166772727122814;0.37826694404043665;-0.40683281653125064;-0.3693241944422178;1.0927176715328473;1.000125059274188;10.000395810155183;0.41675359201942763;-0.43522802361342816;-0.4352280088279302;0.3814138150709989;0.366083284648039;0.5286719669931064;0.9999201475751532
72.900222;1.1016147679664166;0.416677404734408;0.3782667211318428;-0.4068328169883804;-0.3693241944690725;1.0927163180702704;1.0001250746954258;10.00040541224436;0.41675382162670677;-0.4352280238086822;-0.4352280086179689;0.38141339740628594;0.3660843539538278;0.5286722587448489;0.999921869482202
72.910222;1.1016144727737103;0.41667755065338485;0.3782664953874422;-0.4068328174415607;-0.36932419453134074;1.0927150054935528;1.0001250824805132;10.000414784820418;0.41675405571831586;-0.43522802399768395;-0.43522800838494513;0.38141300063955325;0.36608542271799593;0.52867252530126;0.9999236295269419
72.920222;1.1016142366952075;0.4166777110140952;0.37826626812860303;-0.4068328178907454;-0.36932419462716953;1.0927137312253672;1.0001250807536788;10.000423952113762;0.4167542963953301;-0.43522802418200457;-0.43522800812899404;0.3814126262754867;0.36608649061736004;0.5286727664287553;0.9999254261815984
72.930222;1.1016140580183045;0.4166778860867787;0.37826604043603246;-0.40683281833544;-0.36932419475445905;1.0927124935180124;1.0001250674492466;10.00043294519571;0.41675454579564963;-0.43522802436320746;-0.4352280078503634;0.38141227613095363;0.3660875575003463;0.5286729823903913;0.9999272574743113
72.940222;1.1016139336459936;0.4166780753920308;0.37826581331509207;-0.4068328187749161;-0.3693241949111232;1.0927112918542952;1.0001250403535193;10.000441786805457;0.41675480629555034;-0.43522802454281617;-0.43522800754931357;0.38141195213461193;0.36608862303110945;0.5286731737262997;0.9999291215327586
72.950222;1.1016138597651868;0.4166782779504905;0.37826558771122937;-0.40683281920837466;-0.36932419509502773;1.0927101262357959;1.0001249970159187;10.000450479143893;0.41675508049822085;-0.4352280247222171;-0.43522800722614463;0.38141165601621435;0.3660896863289821;0.5286733411955736;0.9999310169556116
72.960222;1.1016138326817164;0.4166784928778208;0.3782653641033213;-0.4068328196349567;-0.36932419530390304;1.092708996862904;1.0001249345575058;10.00045900981817;0.416755370909813;-0.43522802490240814;-0.4352280068813631;0.3814113890770123;0.3660907460717892;0.5286734860708032;0.9999329430327201
72.970222;1.1016138487675369;0.41667871947995505;0.3782651422645733;-0.4068328200538939;-0.36932419553553614;1.092707904145792;1.00012484948319;10.000467368071918;0.41675567970373284;-0.4352280250839029;-0.43522800651578747;0.3814111521144255;0.3660918010143062;0.5286736103536859;0.9999348997744669
72.980222;1.1016139036446029;0.4166789571617394;0.3782649214253586;-0.4068328204647624;-0.36932419578799186;1.092706848458585;1.0001247380587717;10.000475553543543;0.4167560086264473;-0.43522802526692844;-0.4352280061304286;0.3814109453251819;0.3660928503236349;0.5286737165279879;0.9999368877086484
72.990222;1.101613991924281;0.41667920561627775;0.3782647005808884;-0.4068328208674544;-0.3693241960595859;1.0927058297766317;1.0001245974126403;10.000483576508099;0.41675635873848804;-0.4352280254517431;-0.43522800572633447;0.38141076817785896;0.3660938934151639;0.5286738070992975;0.9999389077815213
73.000222;1.101614107529557;0.41667946483078483;0.3782644787969388;-0.4068328212618429;-0.3693241963486058;1.092704847227379;1.0001244264124505;10.000491452628411;0.4167567302755055;-0.435228025638839;-0.4352280053046074;0.38141061952037747;0.3660949295696966;0.5286738844986066;0.9999409611701416
73.010222;1.1016142441947223;0.4166797347744901;0.3782642553701704;-0.4068328216475184;-0.36932419665305466;1.0927038987576339;1.0001242257039475;10.000499191255251;0.41675712306216856;-0.435228025828811;-0.43522800486643426;0.3814104978856582;0.3660959576109833;0.5286739512923961;0.9999430489192668
73.020222;1.1016143959972404;0.4166800151476598;0.37826402988884333;-0.40683282202376553;-0.369324196970692;1.0927029809403292;1.0001239971727969;10.000506783902575;0.416757537009982;-0.43522802602193617;-0.4352280044129093;0.381410401680131;0.36609697582789635;0.5286740102077746;0.999945172044118
73.030222;1.1016145573863334;0.4166803052417238;0.37826380234911106;-0.40683282238968016;-0.3693241972993563;1.0927020892364514;1.0001237430647025;10.000514205449116;0.41675797194408754;-0.435228026217967;-0.43522800394471733;0.3814103291837917;0.36609798232434254;0.5286740639809677;0.9999473315688857
73.040222;1.1016147234017029;0.41668060397423645;0.3782635732385021;-0.4068328227443899;-0.3693241976373546;1.0927012193145376;1.0001234650714816;10.00052142771638;0.4167584270847495;-0.4352280264163785;-0.4352280034620216;0.3814102785319093;0.36609897543513187;0.5286741151165092;0.9999495277514893
73.050222;1.1016148907721142;0.4166809099818228;0.3782633436018788;-0.4068328230873233;-0.369324197983613;1.0927003682946896;1.0001231638996757;10.000528428687163;0.41675890101934343;-0.43522802661671134;-0.43522800296485586;0.38141024789061373;0.3660999537612049;0.5286741656421456;0.9999517594996439
73.060222;1.101615058627061;0.41668122143458364;0.3782631149757565;-0.4068328234183211;-0.3693241983374706;1.0926995345024335;1.000122839123906;10.000535191248485;0.41675939211171964;-0.43522802681881784;-0.43522800245367527;0.38141023561350873;0.36610091609882967;0.528674217170248;0.9999540244308417
73.070222;1.1016152280105949;0.41668153598115365;0.37826288893284876;-0.4068328237375055;-0.3693241986984345;1.092698716181986;1.000122489432791;10.000541698625472;0.41675989869690505;-0.43522802702299823;-0.4352280019294823;0.38141024005305296;0.36610186153094004;0.528674270975581;0.9999563188919643
73.080222;1.101615401002583;0.41668185124716856;0.37826266666460767;-0.40683282404502447;-0.36932419906618624;1.0926979106708905;1.0001221137943632;10.00054793252196;0.4167604189244784;-0.4352280272298799;-0.43522800139364354;0.38141025935177614;0.3661027895213901;0.5286743277939089;0.9999586380656325
73.090222;1.1016155805197887;0.41668216524052915;0.37826244904884704;-0.40683282434085305;-0.3693241994406331;1.0926971146520328;1.0001217119182688;10.000553877614136;0.41676095066289504;-0.4352280274400611;-0.43522800084781055;0.38141029147285027;0.3661036998670236;0.5286743877139618;0.9999609763901054
73.100222;1.1016157705885359;0.41668247620150406;0.37826223697599026;-0.4068328246248546;-0.3693241998217143;1.0926963245234889;1.0001212831678359;10.000559524328697;0.4167614914931777;-0.4352280276538247;-0.43522800029392605;0.38141033435623845;0.3661045924734343;0.5286744501232158;0.9999633283098533
73.110222;1.101615975998551;0.4166827824648896;0.37826203164506;-0.40683282489700345;-0.36932420020902146;1.0926955364309827;1.0001208264038912;10.00056485802343;0.4167620386807979;-0.43522802787114484;-0.4352279997341094;0.38141038623295104;0.3661054672013727;0.5286745135222815;0.9999656892092712
73.120222;1.1016162014797934;0.4166830826214884;0.37826183461941804;-0.4068328251574154;-0.3693242006014356;1.0926947465624492;1.0001203410647568;10.000569842753501;0.4167625894319193;-0.4352280280918606;-0.43522799917049637;0.3814104459850045;0.3661063239299118;0.5286745757060266;0.9999680553867053
73.130222;1.1016164510181192;0.41668337559211904;0.37826164754991176;-0.40683282540622434;-0.36932420099704893;1.0926939518197714;1.0001198273440537;10.000574418431533;0.416763141270342;-0.4352280283158006;-0.4352279986051717;0.38141051327893843;0.3661071625258699;0.528674634322476;0.9999704233142781
73.140222;1.101616727541126;0.4166836604614713;0.3782614718957972;-0.4068328256435434;-0.3693242013934741;1.092693150102591;1.0001192858000947;10.00057851223176;0.4167636920880399;-0.43522802854274023;-0.43522799804010837;0.3814105885022549;0.366107982735474;0.5286746870268652;0.9999727896793232
73.150222;1.1016170332454003;0.4166839360838571;0.37826130890554194;-0.40683282586943953;-0.3693242017881874;1.0926923395545816;1.0001187174325297;10.000582051049415;0.416764240145002;-0.43522802877217515;-0.43522799747704616;0.38141067274270574;0.3661087842000903;0.5286747312115327;0.9999751512001668
73.160222;1.101617370083329;0.4166842007700979;0.37826115955360734;-0.40683282608393107;-0.36932420217871503;1.092691517752336;1.000118123876146;10.000584971705283;0.41676478420367385;-0.4352280290032013;-0.43522799691728176;0.38141076765896176;0.3661095664043777;0.5286747638646534;0.9999775031359305
73.170222;1.1016177396953106;0.41668445257623243;0.37826102433088954;-0.40683282628709116;-0.3693242025628404;1.0926906818379807;1.0001175073425848;10.000587231296754;0.4167653234170642;-0.4352280292347391;-0.4352279963613521;0.381410874936476;0.3661103285867319;0.5286747817323632;0.99997983824126
73.180222;1.101618143307252;0.41668468983997387;0.37826090320574013;-0.40683282647900915;-0.3693242029388098;1.0926898289258888;1.0001168701520176;10.000588808633134;0.41676585699335184;-0.4352280294657979;-0.4352279958089333;0.3814109957110613;0.36611106994086806;0.5286747819507671;0.999982147705308
73.190222;1.1016185822987226;0.4166849114388844;0.3782607957915112;-0.4068328266595769;-0.3693242033054607;1.0926889565562918;1.0001162143572275;10.000589693365951;0.4167663839969929;-0.4352280296954365;-0.4352279952593355;0.3814111304756332;0.366111790047589;0.5286747628905015;0.9999844231540685
73.200222;1.101619058655319;0.4166851167322159;0.37826070161296166;-0.4068328268284275;-0.36932420366226115;1.0926880632889655;1.0001155421924541;10.00058987881858;0.41676690339459077;-0.4352280299225078;-0.4352279947122455;0.38141127932442853;0.36611248899434196;0.5286747243542247;0.9999866577538787
73.210222;1.1016195747156854;0.4166853051161961;0.3782606202332353;-0.40683282698513545;-0.36932420400912375;1.0926871484534508;1.0001148566121187;10.000589364352729;0.41676741432120007;-0.43522803014552297;-0.43522799416794294;0.3814114423213283;0.36611316707185265;0.5286746671237461;0.999988846345708
73.220222;1.1016201327517874;0.4166854757002425;0.37826055097416245;-0.406832827129566;-0.3693242043460505;1.0926862110853819;1.0001141607596475;10.000588156873759;0.41676791649668854;-0.435228030362801;-0.4352279936268176;0.3814116199908558;0.36611382472289683;0.5286745925683215;0.9999909859082923
73.230222;1.1016207347416669;0.4166856275712774;0.3782604926312909;-0.40683282726219067;-0.36932420467285243;1.0926852496312776;1.0001134568329397;10.000586267334869;0.4167684105565605;-0.43522803057264303;-0.43522799308875054;0.38141181353571646;0.3661144627914015;0.5286745024116416;0.999993075827513
73.240222;1.101621382723364;0.41668576010454655;0.37826044374525253;-0.406832827384186;-0.36932420498895685;1.092684262728951;1.0001127454279162;10.000583706998647;0.4167688979366268;-0.43522803077336525;-0.43522799255297623;0.38141202454229145;0.3661150824979018;0.5286743986294056;0.9999951171942544
73.250222;1.1016220793967726;0.4166858729813205;0.378260403204764;-0.40683282749728866;-0.3693242052933769;1.0926832499205799;1.0001120255445046;10.000580488895867;0.41676938039030775;-0.4352280309633601;-0.4352279920184172;0.3814122546617887;0.36611568529493893;0.5286742836210414;0.9999971121849118
73.260222;1.1016228282844955;0.4166859661382448;0.37826037052303535;-0.4068328276035149;-0.3693242055850165;1.0926822117937793;1.0001112953904074;10.000576631266387;0.4167698597275147;-0.43522803114116326;-0.4352279914839642;0.38141250557750783;0.36611627288224036;0.5286741603201902;0.9999990641515902
73.270222;1.1016236335361802;0.41668603965618617;0.3782603456054622;-0.40683282770489587;-0.3693242058629265;1.092681149693131;1.0001105536561907;10.000572158470431;0.4167703378646656;-0.43522803130542376;-0.43522799094843234;0.3814127790325319;0.36611684707977477;0.5286740317284231;1.0000009778639918
73.280222;1.101624498972285;0.41668609358770964;0.37826032846840296;-0.4068328278033086;-0.3693242061261507;1.092680065228699;1.0001097997208386;10.000567102646997;0.4167708166728533;-0.4352280314548662;-0.43522799041031285;0.38141307662102325;0.3661174094201486;0.5286739000441879;1.0000028594749741
73.290222;1.1016254266562107;0.41668612805877103;0.37826031923403997;-0.4068328279004099;-0.3693242063736187;1.092678959760577;1.0001090323909714;10.000561505450257;0.41677129763258114;-0.4352280315883789;-0.4352279898676178;0.3814133995796515;0.3661179608683812;0.528673766409812;1.0000047160455208
73.300222;1.1016264162168603;0.41668614365987916;0.37826031809462335;-0.40683282799771403;-0.36932420660435233;1.0926778339578032;1.000108248825987;10.000555414587138;0.41677178182322155;-0.4352280317051964;-0.4352279893180876;0.38141374895583513;0.36611850189916784;0.5286736314362696;1.0000065549762807
73.310222;1.1016274654463027;0.4166861415936652;0.37826032501470835;-0.40683282809681603;-0.36932420681752015;1.0926766874065306;1.0001074450953977;10.000548878317462;0.41677227017882057;-0.4352280318050102;-0.43522798875948915;0.3814141257166234;0.3661190326891996;0.5286734954304092;1.000008384174657
73.320222;1.1016285722327896;0.41668612340443184;0.37826033956069377;-0.4068328281995183;-0.3693242070122333;1.0926755181166297;1.0001066176061078;10.000541947295213;0.4167727634474932;-0.4352280318879945;-0.43522798818965175;0.38141453045779766;0.36611955329924056;0.5286733583304428;1.0000102124659078
73.330222;1.1016297361761327;0.4166860905769867;0.37826036115621126;-0.406832828307642;-0.3693242071874698;1.092674322580628;1.0001057636061772;10.000534680698438;0.41677326191171493;-0.43522803195474774;-0.435227987606436;0.3814149631491306;0.36612006387240953;0.5286732198972335;1.0000120489022521
73.340222;1.1016309582872201;0.4166860443012106;0.3782603894075389;-0.4068328284226653;-0.369324207342156;1.092673097047549;1.0001048810538407;10.000527144018259;0.41677376548887984;-0.4352280320061264;-0.43522798700788673;0.3814154232064486;0.36612056480107175;0.528673079898164;1.000013901572298
73.350222;1.1016322401310459;0.41668598555490477;0.37826042411739635;-0.4068328285454907;-0.3693242074752945;1.0926718390116987;1.0001039687787638;10.000519403019004;0.4167742742236688;-0.43522803204319127;-0.43522798639249216;0.3814159096175448;0.3661210567834772;0.5286729383344209;1.0000157773672818
73.360222;1.1016335832380957;0.4166859153030354;0.37826046521183126;-0.40683282867650006;-0.36932420758616413;1.0926705475371974;1.0001030263221342;10.000511527123598;0.4167747885361382;-0.43522803206732574;-0.4352279857593353;0.3814164208260411;0.36612154063179986;0.5286727956318694;1.000017682255474
73.370222;1.1016349881699903;0.41668583465712555;0.37826051290331436;-0.40683282881571875;-0.36932420767436985;1.092669222576019;1.0001020535550447;10.00050359293666;0.41677530900261783;-0.4352280320802985;-0.4352279851080566;0.38141695453862007;0.3661220168779887;0.5286726523053706;1.0000196206239504
73.380222;1.1016364541849306;0.41668574493969573;0.37826056787514395;-0.406832828962929;-0.3693242077396667;1.0926678643039318;1.0001010507567343;10.00049567271695;0.4167758359286287;-0.4352280320841471;-0.43522798443868427;0.38141750786289685;0.36612248554186066;0.5286725083961347;1.0000215939390402
73.390222;1.1016379802728151;0.4166856475171305;0.3782606310556739;-0.4068328291177825;-0.36932420778178754;1.0926664727944067;1.0001000188506095;10.000487820919004;0.4167763690696261;-0.43522803208098815;-0.4352279837514223;0.38141807795884913;0.3661229461901638;0.5286723632004514;1.0000236006711967
73.400222;1.1016395662176774;0.4166855434930163;0.378260703012708;-0.4068328292798477;-0.36932420780032527;1.0926650477986222;1.0000989596515861;10.000480075577382;0.41677690780313437;-0.43522803207293737;-0.43522798304658433;0.3814186627045325;0.36612339804481414;0.5286722153989689;1.0000256380767658
73.410222;1.1016412123692583;0.41668543335351177;0.3782607835092857;-0.406832829448689;-0.3693242077947279;1.0926635888053553;1.0000978761302586;10.000472465281176;0.4167774515196655;-0.43522803206211064;-0.4352279823246341;0.381419260640889;0.36612384016090826;0.5286720633309161;1.0000277039601755
73.420222;1.101642918828361;0.41668531678222537;0.3782608714785267;-0.4068328296240187;-0.36932420776447766;1.0926620959320403;1.0000967722862224;10.000465011188153;0.41677799976884056;-0.43522803205047206;-0.43522798158621007;0.3814198703644039;0.3661242717371688;0.5286719050005826;1.000029796908785
73.430222;1.1016446854463673;0.41668519277492827;0.3782609652327504;-0.4068328298057103;-0.3693242077092858;1.092660570925599;1.0000956528093172;10.00045772539479;0.41677855219110094;-0.4352280320395471;-0.43522798083228886;0.3814204900892803;0.36612469213539434;0.5286717381321518;1.0000319157362805
73.440222;1.1016465124362906;0.4166850596884383;0.3782610629286347;-0.4068328299939171;-0.36932420762917384;1.0926590168425931;1.000094523148434;10.000450610448333;0.41677910848166566;-0.4352280320303562;-0.4352279800642809;0.38142111757504543;0.3661251006024977;0.5286715606453021;1.0000340594128105
73.450222;1.1016484008557488;0.41668491528488966;0.37826116317886954;-0.4068328301893726;-0.36932420752443773;1.0926574372685387;1.0000933897290678;10.000443663336084;0.41677966839143143;-0.43522803202359267;-0.4352279792837286;0.3814217502282368;0.36612549625104873;0.5286713708820601;1.0000362277787704
73.460222;1.1016503527315369;0.41668475709880776;0.37826126532404475;-0.40683283039320184;-0.3693242073955071;1.0926558363440821;1.0000922596395478;10.000436875752332;0.4167802316129005;-0.43522803201966237;-0.4352279784919193;0.38142238538335155;0.3661258782151195;0.5286711672951976;1.000038422457289
73.470222;1.1016523701567809;0.4166845828847222;0.3782613693792448;-0.4068328306063191;-0.36932420724285764;1.0926542187598995;1.0000911397453267;10.000430228735818;0.4167807975828601;-0.43522803201866594;-0.4352279776898256;0.3814230206848617;0.36612624568939767;0.5286709483270543;1.0000406467342708
73.480222;1.1016544534583017;0.416684390820647;0.37826147602165966;-0.4068328308293477;-0.3693242070670848;1.0926525892832595;1.000090035630837;10.000423693947758;0.4167813654496736;-0.4352280320205284;-0.43522797687830295;0.3814236542641265;0.3661265979888792;0.5286707125201058;1.0000429040859569
73.490222;1.1016566001362327;0.4166841794824173;0.3782615864661033;-0.4068328310630551;-0.3693242068689497;1.0926509524299115;1.0000889511377808;10.000417240753515;0.41678193423505616;-0.43522803202514637;-0.4352279760582361;0.381424284682175;0.3661269345992517;0.5286704584400448;1.000045196928716
73.500222;1.1016588057269423;0.4166839478880723;0.37826170213659144;-0.4068328313086397;-0.36932420664943494;1.0926493121717262;1.000087889096193;10.000410839757127;0.41678250299423253;-0.4352280320326801;-0.43522797523061063;0.38142491074616414;0.3661272549897359;0.5286701847383517;1.0000475263338378
73.510222;1.1016610656652008;0.41668369580150943;0.37826182445353074;-0.40683283156768785;-0.369324206409926;1.0926476715936302;1.000086852497431;10.000404462888136;0.41678307099221873;-0.4352280320438199;-0.43522797439668776;0.3814255312157078;0.36612755834046523;0.5286698906629496;1.0000498915926148
73.520222;1.1016633762237398;0.4166834238457307;0.3782619548317914;-0.4068328318419087;-0.36932420615209544;1.0926460330559493;1.000085844900151;10.000398086584543;0.4167836378896282;-0.4352280320595565;-0.43522797355814624;0.3814261446806313;0.36612784369245593;0.5286695765633771;1.0000522895406458
73.530222;1.1016657340717197;0.416683133108779;0.3782620948654826;-0.4068328321329376;-0.36932420587734516;1.0926443987409657;1.0000848699937739;10.00039169914741;0.41678420379250813;-0.43522803208078187;-0.43522797271698155;0.3814267498913913;0.3661281103957728;0.5286692437303044;1.0000547145886332
73.540222;1.1016681358025266;0.4166828247631422;0.37826224648483053;-0.40683283244234647;-0.3693242055864663;1.0926427709777469;1.000083931024888;10.000385302206674;0.4167847692919161;-0.4352280321081997;-0.4352279718753882;0.3814273461694031;0.3661283581109024;0.5286688937487931;1.0000571594621532
73.550222;1.1016705779294287;0.41668249995831447;0.3782624117834918;-0.4068328327715801;-0.36932420527995824;1.0926411521794064;1.0000830304512989;10.000378903395763;0.41678533549576346;-0.4352280321424211;-0.43522797103584554;0.3814279333739749;0.3661285863732354;0.5286685281887189;1.0000596160188011
73.560222;1.1016730567763675;0.4166821596769488;0.37826259279241864;-0.40683283312178276;-0.369324204958656;1.0926395441648311;1.0000821697291848;10.000372508416802;0.41678590395138654;-0.43522803218409395;-0.4352279702011176;0.3814285115328691;0.3661287944567964;0.5286681487080565;1.0000620757517973
73.570222;1.1016755684228514;0.4166818046700518;0.37826279138661656;-0.40683283349379773;-0.36932420462398097;1.0926379471068448;1.0000813493231127;10.000366116221748;0.4167864766052307;-0.43522803223409945;-0.43522796937410163;0.3814290805947339;0.3661289816826625;0.528667757055825;1.0000645303140934
73.580222;1.1016781084976048;0.41668143581075634;0.37826300903840016;-0.40683283388827335;-0.3693242042776964;1.0926363593586088;1.00008056897921;10.000359719035618;0.4167870555687717;-0.43522803229362866;-0.4352279685576917;0.38142964052037737;0.3661291476964451;0.528667355047145;1.0000669723661801
73.590222;1.1016806716648908;0.4166810545978608;0.37826324667877487;-0.4068328343056257;-0.3693242039217384;1.0926347786912807;1.0000798280071943;10.000353305612903;0.4167876426312696;-0.4352280323639248;-0.4352279677545632;0.38143019149781127;0.3661292926093792;0.5286669447424243;1.0000693959757023
73.600222;1.1016832518407653;0.41668066324142705;0.3782635050965541;-0.4068328347458781;-0.3693242035582804;1.0926332041300943;1.0000791256783057;10.000346862739809;0.4167882391956071;-0.43522803244590547;-0.435227966967065;0.38143073392453763;0.3661294169898747;0.5286665283816728;1.0000717962971264
73.610222;1.101685842684848;0.4166802642546109;0.378263785353866;-0.4068328352084679;-0.3693242031896609;1.0926316372656364;1.000078461744819;10.000340376314831;0.41678884660701826;-0.435228032539934;-0.4352279661972608;0.3814312680215745;0.36612952150088096;0.5286661077216315;1.0000741694492086
73.620222;1.1016884376145486;0.4166798598827464;0.37826408864249833;-0.4068328356922944;-0.3693242028181247;1.0926300821486896;1.0000778363454335;10.000333831649149;0.41678946617826423;-0.43522803264570936;-0.43522796544671905;0.3814317933992541;0.36612960666701894;0.5286656834793825;1.0000765125370064
73.630222;1.101691030145384;0.41667945165383574;0.37826441584799425;-0.40683283619610966;-0.36932420244552905;1.0926285439737813;1.000077249107919;10.000327211532811;0.4167900990326921;-0.4352280327623331;-0.435227964716246;0.3814323091682607;0.3661296731075235;0.5286652556854241;1.0000788230490893
73.640222;1.101693613969341;0.41667904022618407;0.3782647672540932;-0.4068328367187374;-0.3693242020731843;1.0926270279222872;1.0000766984105778;10.000320497074561;0.41679074610214056;-0.4352280328886902;-0.43522796400606184;0.3814328145710662;0.3661297216121299;0.5286648245501014;1.0000810980279151
73.650222;1.101696182294879;0.4166786255882628;0.37826514264518263;-0.40683283725903935;-0.36932420170198205;1.09262553861959;1.0000761815032453;10.00031367050832;0.4167914080076227;-0.4352280330238827;-0.4352279633161803;0.3814333094332942;0.366129752937313;0.5286643908372551;1.0000833337080115
73.660222;1.1016987274797743;0.4166782073066229;0.3782655418200936;-0.406832837816136;-0.3693242013326532;1.0926240794492978;1.0000756951341356;10.000306715892805;0.4167920848075638;-0.4352280331673788;-0.4352279626464867;0.3814337940556525;0.36612976772032413;0.528663955375321;1.0000855255699135
73.670222;1.1017012411805123;0.4166777845247822;0.3782659650334997;-0.4068328383897778;-0.36932420096602475;1.0926226521519902;1.0000752359060074;10.000299621162066;0.4167927759776242;-0.43522803331910165;-0.43522796199665853;0.3814342687396266;0.3661297664731788;0.5286635184476565;1.000087668606311
73.680222;1.1017037149343152;0.4166773561302326;0.3782664129669135;-0.406832838980372;-0.36932420060331084;1.0926212575867176;1.0000748003645528;10.000292379494931;0.416793480579591;-0.43522803347962497;-0.43522796136617986;0.38143473351248397;0.36612974966318035;0.5286630798943805;1.0000897578581744
73.690222;1.101706140635841;0.4166769214082056;0.3782668864297284;-0.40683283958870303;-0.3693242002462155;1.0926198968239345;1.0000743855053154;10.000284981688411;0.4167941972851192;-0.4352280336499689;-0.43522796075427106;0.381435188367902;0.36612971789789667;0.5286626395275558;1.000091789184267
73.700222;1.1017085104164528;0.41667648052529493;0.37826738603959625;-0.40683284021562394;-0.3693241998967008;1.0926185716013752;1.0000739894386648;10.000277405486266;0.4167949242514317;-0.43522803383094655;-0.43522796015971965;0.3814356334511625;0.3661296718500282;0.5286621972146136;1.000093759814292
73.710222;1.1017108168533476;0.4166760343711493;0.3782679119202205;-0.40683284086166255;-0.36932419955673307;1.0926172843039532;1.0000736114902855;10.00026961336187;0.4167956592310871;-0.4352280340229308;-0.4352279595808859;0.3814360689205932;0.3661296120590577;0.5286617526690547;1.0000956684342195
73.720222;1.101713053636233;0.4166755842768609;0.37826846355950816;-0.4068328415265846;-0.3693241992281914;1.092616038220332;1.000073252296707;10.000261559322146;0.4167964000407808;-0.4352280342262457;-0.4352279590159158;0.3814364949996121;0.36612953914863755;0.5286613050865566;1.0000975147698443
73.730222;1.1017152157869912;0.41667513192561084;0.37826903992912264;-0.4068328422092581;-0.369324198912772;1.0926148381880472;1.0000729140095759;10.000253202908693;0.4167971449492442;-0.43522803444150754;-0.43522795846297785;0.3814369121258375;0.36612945404636643;0.5286608528876617;1.0000992988326065
73.740222;1.101717299079753;0.41667467909836464;0.37826963973458605;-0.4068328429078681;-0.36932419861197247;1.0926136901658132;1.0000725991810218;10.000244520947748;0.4167978927286229;-0.4352280346695785;-0.43522795792048347;0.38143732073348197;0.3661293576831459;0.5286603937777631;1.0001010207590304
73.750222;1.1017192988343731;0.4166742272614837;0.37827026162412236;-0.40683284362017247;-0.3693241983272606;1.0926125994614257;1.0000723088355044;10.000235506430748;0.41679864264349625;-0.435228034911307;-0.4352279573872633;0.3814377210776988;0.36612925066115243;0.5286599249768542;1.0001026816039302
73.760222;1.1017212095766336;0.4166737774630842;0.37827090427295756;-0.4068328443436646;-0.36932419806009825;1.0926115692899692;1.0000720419621396;10.000226164120406;0.41679939446724845;-0.4352280351673864;-0.4352279568625074;0.38143811356416985;0.3661291332079398;0.5286594434639633;1.000104284196322
73.770222;1.101723026401399;0.4166733306511469;0.37827156639136866;-0.4068328450756915;-0.3693241978117052;1.092610600693271;1.0000717962556687;10.000216510108018;0.4168001484737022;-0.4352280354384335;-0.43522795634553735;0.3814384990221894;0.36612900525618314;0.5286589461889439;1.0001058331515817
73.780222;1.101724746279841;0.4166728879649926;0.3782722467381328;-0.40683284581347906;-0.3693241975829016;1.0926096939383851;1.0000715687150918;10.000206568143827;0.4168009054324466;-0.43522803572505103;-0.4352279558356724;0.38143887854427627;0.3661288666281329;0.5286584302634278;1.0001073338695494
73.790222;1.1017263681230056;0.4166724506402503;0.37827294415462476;-0.4068328465540461;-0.3693241973741593;1.0926088503204856;1.000071356170744;10.000196363599493;0.4168016663948683;-0.4352280360277;-0.43522795533219183;0.3814392533427824;0.3661287170827353;0.5286578930649659;1.0001087913068776
73.800222;1.1017278920422824;0.41667201965612854;0.3782736576707825;-0.4068328472941553;-0.3693241971857608;1.0926080728214735;1.0000711555745903;10.000185921534227;0.4168024323287324;-0.435228036346472;-0.43522795483435367;0.3814396247840865;0.3661285561273201;0.528657332120925;1.0001102091488683
73.810222;1.1017293182904282;0.4166715953419478;0.3782743866930612;-0.406832848030532;-0.36932419701795505;1.0926073655022943;1.000070963598901;10.000175269716392;0.41680320408245636;-0.4352280366809804;-0.435227954341578;0.381439994334156;0.3661283830058692;0.5286567450870848;1.0001115894410686
73.820222;1.101730646702891;0.416671177162221;0.37827513106765276;-0.40683284876021686;-0.36932419687094525;1.092606732379522;1.0000707764972718;10.000164443962975;0.4168039827386361;-0.4352280370304349;-0.4352279538537348;0.3814403633940441;0.3661281969941078;0.5286561301938468;1.0001129329089369
73.830222;1.1017318774612326;0.4166707639147283;0.3782758907428432;-0.4068328494805995;-0.36932419674473876;1.0926061763849202;1.0000705906155298;10.000153488764381;0.41680476979968584;-0.4352280373937786;-0.4352279533713093;0.38144073320515776;0.36612799776450666;0.5286554864871587;1.000114239326557
73.840222;1.1017330120821354;0.41667035423089394;0.3782766651567323;-0.4068328501891881;-0.36932419663913074;1.092605698866192;1.0000704027581289;10.000142447574778;0.41680556696197973;-0.43522803776980273;-0.43522795289531163;0.3814411047924403;0.3661277856214722;0.5286548132517408;1.0001155071857422
73.850222;1.1017340526983506;0.41666994702121113;0.37827745299471366;-0.40683285088351706;-0.369324196553854;1.092605299648763;1.0000702102930465;10.000131354711373;0.41680637599155423;-0.43522803815720096;-0.43522795242700624;0.3814414789101636;0.366127561455638;0.5286541093744409;1.0001167336829049
73.860222;1.1017350003785473;0.41666954166490744;0.37827825255497505;-0.4068328515612517;-0.3693241964886514;1.0926049769421475;1.0000700110716951;10.000120241898935;0.4168071989681461;-0.43522803855462167;-0.4352279519676626;0.38144185612968917;0.3661273265002033;0.5286533731860631;1.0001179156988746
73.870222;1.1017358546467964;0.41666913794801996;0.37827906207847833;-0.4068328522203202;-0.3693241964432661;1.09260472698729;1.000069803259485;10.000109147899146;0.41680803840686254;-0.43522803896073403;-0.43522795151848753;0.3814422369646827;0.3661270822098131;0.5286526024906983;1.0001190506998983
73.880222;1.1017366145109508;0.4166687358893842;0.3782798796949065;-0.40683285285893245;-0.36932419641745645;1.0926045444055763;1.0000695856171173;10.000098119602793;0.41680889690251166;-0.4352280393741361;-0.43522795108078277;0.38144262188505673;0.36612683026204895;0.5286517948269308;1.0001201369164738
73.890222;1.1017372799489142;0.4166683356626072;0.37828070340963027;-0.406832853475456;-0.36932419641089187;1.0926044233496286;1.000069358087296;10.000087209060167;0.41680977676273395;-0.43522803979310604;-0.4352279506561325;0.38144301125801117;0.3661265723897262;0.528650947929351;1.0001211733340867
73.900222;1.1017378527100437;0.416667937689011;0.3782815313286839;-0.4068328540683017;-0.3693241964229593;1.0926043582983986;1.0000691218739353;10.000076469682245;0.41681068008049155;-0.43522804021546396;-0.43522795024635497;0.38144340522540743;0.3661263101259781;0.5286500600729679;1.0001221598651415
73.910222;1.1017383360150996;0.41666754282896695;0.37828236186438263;-0.40683285463593943;-0.36932419645277664;1.0926043442685478;1.0000688789772458;10.000065952142474;0.41681160893125563;-0.4352280406386803;-0.435227949853199;0.3814438035895901;0.36612604464829956;0.5286491302040794;1.000123097315666
73.920222;1.101738733749518;0.41666715245007047;0.3782831937430605;-0.4068328551769713;-0.3693241964994699;1.0926043773812524;1.0000686315573104;10.000055696909987;0.4168125653626521;-0.43522804106010726;-0.4352279494779392;0.38144420572188076;0.36612577665349516;0.5286481577327002;1.0001239865133553
73.930222;1.1017390500001905;0.41666676812318826;0.3782840258071391;-0.40683285569021604;-0.3693241965623817;1.0926044553246004;1.0000683810515996;10.000045722523568;0.41681355123859143;-0.43522804147719435;-0.4352279491212307;0.38144461053741086;0.3661255063276865;0.5286471422378477;1.0001248270561995
73.940222;1.101739289207049;0.4166663911785929;0.3782848567707899;-0.4068328561747762;-0.3693241966409557;1.092604576610407;1.0000681275385108;10.000036023468052;0.41681456806011696;-0.4352280418876394;-0.43522794878343013;0.38144501670134695;0.3661252334565139;0.5286460835580037;1.0001256173695878
73.950222;1.101739456222484;0.41666602252726187;0.3782856851968645;-0.40683285663010116;-0.3693241967345127;1.0926047396526035;1.0000678699174477;10.000026582537243;0.4168156167979314;-0.43522804228940937;-0.4352279484648789;0.3814454228417025;0.3661249575612686;0.5286449818552883;1.000126356206017
73.960222;1.1017395555415102;0.41666566273892375;0.37828650965876;-0.4068328570562219;-0.36932419684215595;1.0926049429790246;1.000067606315162;10.000017383182543;0.41681669767612917;-0.4352280426806887;-0.4352279481657512;0.38144582747564637;0.3661246780701049;0.5286438372812761;1.000127043784366
73.970222;1.1017395902432268;0.416665312256736;0.3782873288582891;-0.4068328574539989;-0.369324196962863;1.0926051856076968;1.0000673341825934;10.000008413431413;0.41681781001486157;-0.43522804305986945;-0.43522794788591884;0.38144622889956475;0.36612439453809986;0.5286426498014934;1.0001276817244713
