time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.980222;1.1017395617434014;0.4166649715525412;0.37828814176973097;-0.4068328578249972;-0.3693241970958733;1.0926054670169782;1.0000670503359044;9.999999664808136;0.41681895232205757;-0.4352280434254207;-0.43522794762512984;0.3814466251779716;0.36612410680842206;0.5286414193280033;1.0001282720749436
73.990222;1.1017394703699812;0.4166646409852945;0.3782889478536367;-0.4068328581711153;-0.3693241972411486;1.0926057877771558;1.0000667514986774;9.999991133565127;0.4168201223980097;-0.435228043775583;-0.435227947383216;0.3814470140194538;0.3661238149843612;0.5286401457271124;1.0001288161361208
74.000222;1.101739316157605;0.41666432050361435;0.37828974698462464;-0.4068328584943359;-0.36932419739936573;1.0926061502447053;1.0000664353263191;9.999982823406395;0.41682131732890315;-0.4352280441083628;-0.4352279471601696;0.38144739277508743;0.3661235192119623;0.5286388287609781;1.000129314091755
74.010222;1.1017390995126108;0.4166640095258028;0.3782905388944055;-0.40683285879678227;-0.3693241975715067;1.092606558040814;1.0000661009978897;9.999974739925742;0.41682253372159034;-0.43522804442204244;-0.4352279469560702;0.38144775878199677;0.3661232194031366;0.5286374681582436;1.0001297653062395
74.020222;1.101738821621126;0.4166637070580214;0.37829132267196514;-0.40683285908084055;-0.3693241977586429;1.0926070151564482;1.0000657487398552;9.999966880799652;0.4168237680920983;-0.43522804471565246;-0.43522794677092586;0.38144810964615405;0.3661229150783952;0.5286360635479413;1.0001301684236683
74.030222;1.1017384845847604;0.4166634118421082;0.3782920970622496;-0.40683285934889774;-0.36932419796200394;1.0926075256192171;1.0000653788001972;9.999959232341656;0.41682501699666485;-0.43522804498896756;-0.43522794660465514;0.3814484433037469;0.3661226054148042;0.5286346140836179;1.000130521517216
74.040222;1.1017380910635008;0.41666312250430215;0.37829286135864737;-0.40683285960298665;-0.3693241981829936;1.0926080931758269;1.0000649910245762;9.999951767288195;0.41682627697017005;-0.4352280452421566;-0.4352279464571702;0.38144875807319206;0.366122289263392;0.5286331182490436;1.000130822656207
74.050222;1.101737644093484;0.4166628377985105;0.3782936158878977;-0.40683285984485607;-0.3693241984230671;1.0926087205993058;1.0000645852505945;9.999944442976245;0.41682754453026016;-0.4352280454753113;-0.4352279463283257;0.38144905264252493;0.3661219650830955;0.5286315742335725;1.0001310702598012
74.060222;1.1017371479858544;0.41666255683380654;0.3782943617593836;-0.4068328600761722;-0.36932419868349514;1.0926094091801013;1.0000641619437065;9.99993720983412;0.41682881621744067;-0.4352280456881354;-0.43522794621776467;0.381449325936124;0.36612163110667356;0.5286299804796072;1.000131262881749
74.070222;1.1017366090696912;0.41666227922183585;0.378295100453564;-0.4068328602984557;-0.36932419896500224;1.0926101585995294;1.0000637226401572;9.999930024062746;0.41683008856085607;-0.4352280458800643;-0.4352279461248719;0.3814495769227111;0.36612128567622876;0.5286283362410998;1.0001313990831797
74.080222;1.1017360352276393;0.4166620051214877;0.37829583368522735;-0.406832860512967;-0.36932419926758797;1.0926109666422763;1.0000632695753966;9.999922849674995;0.41683135804508054;-0.43522804605065485;-0.4352279460489029;0.3814498043684562;0.36612092737972485;0.5286266421898795;1.0001314779117583
74.090222;1.1017354351742912;0.4166617350767072;0.3782965634403376;-0.4068328607209008;-0.3693241995907341;1.0926118286310813;1.0000628045185682;9.999915650087155;0.41683262111347236;-0.4352280461998095;-0.4352279459891499;0.3814500066876298;0.3661205549522426;0.5286249004284248;1.0001314996706545
74.100222;1.101734817838214;0.41666146963637046;0.37829729171206794;-0.4068328609237186;-0.3693241999336251;1.0926127371111263;1.0000623280838876;9.999908382825588;0.4168338741142736;-0.43522804632766027;-0.43522794594493747;0.38145018209742176;0.36612016719918555;0.5286231138524924;1.0001314665095913
74.110222;1.101734191821688;0.41666120892221264;0.3782980200979841;-0.40683286112310885;-0.36932420029523105;1.092613682218086;1.0000618401586965;9.999901005681995;0.416835113186877;-0.43522804643438323;-0.43522794591545455;0.3814503290986217;0.3661197630104746;0.5286212856566368;1.0001313824482023
74.120222;1.1017335656325906;0.4166609524096926;0.3782987500415054;-0.4068328613205614;-0.3693242006744563;1.0926146529136895;1.0000613403124043;9.999893486613166;0.41683633426113265;-0.43522804652024666;-0.4352279458997601;0.38145044693278496;0.36611934131096147;0.5286194191545378;1.0001312525297046
74.130222;1.101732948505704;0.41666069905075687;0.37829948325832846;-0.4068328615170901;-0.3693242010701969;1.0926156386471542;1.0000608274271732;9.999885807690822;0.41683753319430406;-0.43522804658581793;-0.4352279458970715;0.381450535491081;0.36611890097044336;0.5286175175874902;1.0001310815959505
74.140222;1.1017323507448358;0.4166604476095172;0.3783002214354497;-0.4068328617134375;-0.36932420148125705;1.0926166300140916;1.0000602995062697;9.999877964049457;0.4168387058834667;-0.4352280466321047;-0.4352279459069907;0.38145059480085436;0.3661184408340681;0.5286155838087534;1.000130873819435
74.150222;1.1017317831260744;0.41666019687073913;0.3783009657062976;-0.4068328619102544;-0.3693242019063498;1.0926176182572802;1.0000597543190117;9.999869960529672;0.41683984842108535;-0.4352280466604623;-0.43522794592952435;0.3814506247661271;0.36611795976064787;0.5286136202407477;1.0001306332328082
74.160222;1.101731255720792;0.4166599456032004;0.37830171663205575;-0.40683286210772923;-0.3693242023441156;1.092618595248731;1.0000591900911866;9.999861805085924;0.4168409572395364;-0.4352280466722903;-0.4352279459650365;0.3814506253193354;0.366117456508052;0.5286116293446905;1.0001303644527861
74.170222;1.1017307769035452;0.4166596926080021;0.37830247442797044;-0.4068328623053394;-0.36932420279324535;1.0926195540156622;1.0000586054109537;9.999853503289685;0.4168420290582143;-0.43522804666881576;-0.43522794601409737;0.3814505965553918;0.36611692971612153;0.5286096139655494;1.0001300731569167
74.180222;1.10173035319933;0.4166594370504189;0.37830323896363777;-0.4068328625022842;-0.3693242032528925;1.0926204887775997;1.0000579987201201;9.999845058304203;0.4168430608275523;-0.43522804665119424;-0.43522794607724247;0.38145053872898993;0.366116378173096;0.5286075773140767;1.0001297661099646
74.190222;1.101729989337374;0.41665917888089626;0.3783040096357131;-0.4068328626979494;-0.36932420372296126;1.0926213947911658;1.0000573684290734;9.999836472573667;0.41684404981688084;-0.4352280466207793;-0.4352279461548984;0.3814504523030119;0.3661158010466368;0.5286055229097878;1.0001294505874285
74.200222;1.101729687797518;0.41665891904817054;0.37830478538624623;-0.40683286289186255;-0.369324204203907;1.0926222679961688;1.0000567137946141;9.999827749335749;0.4168449938575498;-0.43522804657914294;-0.43522794624747124;0.38145033799376243;0.36611519784170893;0.5286034543426157;1.0001291337145197
74.210222;1.101729449133192;0.4166586593309113;0.3783055647860359;-0.4068328630833739;-0.36932420469629107;1.0926231041288217;1.0000560354605292;9.999818894073499;0.41684589164348745;-0.435228046527751;-0.4352279463553758;0.3814501967076994;0.36611456836071576;0.5286013749366071;1.000128821944411
74.220222;1.1017292736841424;0.41665840184043695;0.37830634608767505;-0.40683286327151225;-0.36932420520043946;1.092623898534855;1.0000553349370096;9.999809913755705;0.4168467426684742;-0.43522804646768715;-0.43522794647902335;0.38145002941660827;0.3661139127898306;0.5285992877628644;1.0001285200870882
74.230222;1.1017291628842647;0.4166581485848319;0.3783071273277423;-0.4068328634552354;-0.3693242057162839;1.0926246472417738;1.0000546135928754;9.999800813468298;0.41684754677077573;-0.43522804639966306;-0.43522794661890163;0.381449837166203;0.36611323160185316;0.528597195976744;1.0001282303756998
74.240222;1.1017291191261451;0.41665790143989473;0.3783079064750996;-0.4068328636338739;-0.3693242062433261;1.0926253475758125;1.000053872277397;9.999791591533885;0.41684830368204684;-0.4352280463241261;-0.43522794677566295;0.3814496213778947;0.36611252539946143;0.5285951033373755;1.000127952641891
74.250222;1.1017291447889046;0.4166576623557337;0.3783086815795199;-0.4068328638073293;-0.3693242067807832;1.0926259973015164;1.0000531119925469;9.999782238362394;0.41684901283661624;-0.4352280462413272;-0.43522794694998984;0.38144938406257595;0.3661117950596492;0.5285930146908162;1.0001276848048875
74.260222;1.1017292408215091;0.41665743365983676;0.3783094509226791;-0.40683286397583135;-0.36932420732784466;1.0926265936511845;1.0000523346934602;9.99977274445378;0.41684967362883596;-0.43522804615140187;-0.43522794714236557;0.38144912757743776;0.3661110418048393;0.5285909357513225;1.0001274230806072
74.270222;1.1017294056216589;0.4166572183911921;0.37831021311999924;-0.40683286413952324;-0.36932420788370973;1.0926271335850002;1.0000515430628651;9.999763112315673;0.416850285913131;-0.43522804605438364;-0.4352279473530785;0.3814488542979926;0.3661102668022493;0.5285888722135484;1.0001271628847488
74.280222;1.1017296352582717;0.4166570202550157;0.37831096709313733;-0.4068328642982464;-0.3693242084473877;1.092627614772129;1.0000507396235794;9.999753363039655;0.4168508501911951;-0.4352280459500866;-0.43522794758225936;0.3814485665742976;0.3661094707952883;0.5285868290871913;1.0001268999845332
74.290222;1.101729924402042;0.4166568430619586;0.37831171209580583;-0.4068328644515735;-0.36932420901759283;1.0926280361564926;1.000049926557287;9.99974353642493;0.41685136737892803;-0.43522804583801905;-0.4352279478296622;0.3814482669133051;0.36610865426232464;0.5285848105351024;1.000126630626218
74.300222;1.1017302668519362;0.41665669013620055;0.3783124478680112;-0.4068328645988389;-0.3693242095927593;1.092628397521316;1.0000491061755954;9.99973368973398;0.41685183846915125;-0.4352280457173611;-0.43522794809456494;0.38144795799954617;0.36610781766449185;0.5285828199224928;1.0001263511690388
74.310222;1.101730656007187;0.416656564212942;0.378313174497965;-0.40683286473905733;-0.36932421017110395;1.0926286985879865;1.0000482811348441;9.999723893629985;0.4168522643056704;-0.43522804558688355;-0.4352279483760714;0.3814476422031514;0.36610696129946346;0.5285808599719921;1.0001260579871698
74.320222;1.1017310855151758;0.41665646766396236;0.378313891999873;-0.4068328648709282;-0.3693242107507463;1.0926289390179966;1.0000474545276745;9.999714219248945;0.4168526455793651;-0.43522804544496213;-0.4352279486734275;0.38144732114869284;0.3661060851155396;0.5285789329395909;1.0001257473099407
74.330222;1.101731549501411;0.416656402528421;0.37831460002928097;-0.4068328649930328;-0.36932421132955484;1.0926291194489417;1.000046629768341;9.999704722110089;0.41685298303532464;-0.43522804528992876;-0.4352279489861739;0.38144699594091697;0.3661051888584515;0.5285770406390563;1.0001254152895414
74.340222;1.1017320427015442;0.41665637026305563;0.3783152977861898;-0.4068328651040565;-0.36932421190475984;1.0926292419717063;1.0000458101541814;9.999695433678985;0.41685327756508717;-0.4352280451205241;-0.4352279493143534;0.3814466675703888;0.3661042724089636;0.5285751842370334;1.0001250587471822
74.350222;1.1017325611955309;0.4166563714113849;0.37831598418082624;-0.4068328652028531;-0.3693242124729377;1.0926293091934558;1.0000449988849638;9.999686363794117;0.4168535299229631;-0.43522804493598094;-0.4352279496586937;0.3814463371018647;0.3661033361109794;0.5285733639619877;1.000124675565978
74.360222;1.101733103114425;0.4166564055431089;0.3783166581968794;-0.4068328652883144;-0.3693242130303156;1.0926293231798654;1.0000441995440141;9.999677511316918;0.4168537403992965;-0.4352280447357703;-0.43522795002048;0.3814460057398071;0.36610238088420927;0.5285715792238;1.0001242638808963
74.370222;1.1017336680279113;0.4166564716986634;0.37831731900412213;-0.40683286535914215;-0.3693242135730035;1.0926292857354707;1.0000434163461853;9.999668873062582;0.4168539089014029;-0.43522804451956254;-0.4352279504011231;0.38144567470037233;0.3661014081336417;0.5285698292441245;1.0001238211967036
74.380222;1.101734255186537;0.4166565689646914;0.37831796582172383;-0.40683286541370345;-0.3693242140971237;1.092629199277082;1.0000426539087433;9.999660443948434;0.4168540351863574;-0.4352280442875112;-0.4352279508018185;0.3814453449933438;0.36610041978779345;0.5285681135593998;1.0001233450946951
74.390222;1.101734862629277;0.41665669669294186;0.3783185979065915;-0.4068328654501127;-0.3693242145988728;1.0926290667000196;1.0000419167781733;9.999652217433864;0.4168541188204955;-0.4352280440403238;-0.4352279512235535;0.3814450173175233;0.3660994184696036;0.5285664322851503;1.0001228347507667
74.400222;1.1017354875393623;0.41665685433213034;0.378319214567484;-0.406832865466524;-0.3693242150747065;1.0926288904688821;1.000041209223266;9.999644190167785;0.4168541591794714;-0.43522804377897656;-0.4352279516672149;0.3814446919287009;0.36609840742361965;0.5285647863822867;1.0001222910028407
74.410222;1.1017361259577485;0.4166570412171063;0.37831981498873857;-0.40683286546134906;-0.3693242155217163;1.0926286721803484;1.0000405351164279;9.999636361522215;0.4168541558728645;-0.4352280435044518;-0.4352279521335901;0.38144436847264934;0.36609738998200897;0.5285631775721763;1.0001217154850022
74.420222;1.1017367721579818;0.41665725666449194;0.3783203981539838;-0.4068328654331675;-0.36932421593786713;1.0926284128758634;1.0000398974345943;9.999628731570377;0.4168541091989816;-0.4352280432176885;-0.4352279526233428;0.3814440459825252;0.3660963688558612;0.5285616076923003;1.000121110423907
74.430222;1.101737419571909;0.4166575002383951;0.3783209629651299;-0.4068328653806073;-0.36932421632188694;1.0926281132899698;1.0000392980640869;9.999621303595095;0.4168540201493744;-0.43522804291974904;-0.43522795313694285;0.38144372298574053;0.3660953457767728;0.528560077999582;1.0001204786648334
74.440222;1.1017380624211133;0.41665777175474694;0.37832150814549603;-0.40683286530245344;-0.3693242166729022;1.0926277735164547;1.0000387386321483;9.999614084352901;0.4168538900541332;-0.4352280426120509;-0.4352279536745352;0.3814433975924545;0.3660943216592699;0.5285585890843097;1.000119823707106
74.450222;1.1017386958866;0.4166580710734788;0.3783220319676899;-0.4068328651977259;-0.36932421699003526;1.0926273928684624;1.000038221773213;9.99960708428442;0.41685372018748995;-0.4352280422962743;-0.43522795423584076;0.38144306772187014;0.3660932971290524;0.5285571412443316;1.0001191499209268
74.460222;1.1017393150861357;0.41665839803921384;0.3783225322630939;-0.406832865065604;-0.36932421727222625;1.0926269700703817;1.0000377515574999;9.999600323239385;0.4168535116663666;-0.4352280419739426;-0.43522795482019555;0.3814427316208516;0.3660922730110612;0.5285557346380195;1.0001184625502422
74.470222;1.1017399146363396;0.4166587525390052;0.3783230066240922;-0.4068328649053915;-0.36932421751830824;1.0926265028907138;1.000037332391794;9.999593832201105;0.4168532656788958;-0.43522804164625356;-0.43522795542670917;0.38144238827947635;0.3660912503418668;0.5285543691640219;1.0001177677333215
74.480222;1.1017404887935358;0.41665913445453756;0.3783234525297284;-0.40683286471657826;-0.36932421772710755;1.0926259877061983;1.0000369674793412;9.99958764766594;0.4168529836536438;-0.43522804131434556;-0.43522795605441167;0.3814420372740488;0.366090230005414;0.5285530443732459;1.0001170726808113
74.490222;1.1017410312410285;0.41665954342842937;0.37832386759760306;-0.4068328644989695;-0.3693242178975521;1.0926254196658018;1.000036658406221;9.99958180792824;0.41685266724703;-0.4352280409794797;-0.4352279567023783;0.38144167834759624;0.36608921243845166;0.5285517596000667;1.0001163850343289
74.500222;1.1017415348054542;0.41665997860756315;0.3783242499526839;-0.40683286425278087;-0.3693242180288389;1.0926247929341282;1.0000364058401476;9.99957635148942;0.41685231827482305;-0.43522804064288906;-0.4352279573697424;0.38144131124182373;0.36608819782422664;0.5285505143554882;1.000115711407581
74.510222;1.1017419912141941;0.41666043871533703;0.37832459834767573;-0.4068328639784554;-0.36932421812056543;1.0926241010223767;1.0000362101204652;9.999571313934165;0.4168519385432462;-0.43522804030562146;-0.4352279580554987;0.38144093576703986;0.366087186880522;0.5285493085745326;1.0001150567692383
74.520222;1.1017423908846553;0.4166609224980298;0.37832491199741314;-0.40683286367625454;-0.36932421817283717;1.0926233374536363;1.0000360711167315;9.999566725424218;0.4168515297589517;-0.43522803996850534;-0.4352279587583791;0.3814405518279667;0.36608618149775574;0.5285481424092807;1.000114424825488
74.530222;1.1017427234409645;0.416661429311939;0.3783251902276446;-0.40683286334610363;-0.3693242181862768;1.0926224965670388;1.000035988368171;9.999562610815527;0.41685109368838597;-0.4352280396321449;-0.4352279594769731;0.381440159290038;0.36608518438729337;0.5285470160525187;1.0001138183433897
74.540222;1.10174297895308;0.41666195948539314;0.3783254321163959;-0.40683286298787785;-0.36932421816181293;1.092621574585215;1.0000359616592092;9.999558989945324;0.41685063222006924;-0.43522803929696935;-0.43522796020979804;0.38143975798311375;0.36608419826184724;0.5285459298819519;1.000113239511668
74.550222;1.1017431490793477;0.4166625140033212;0.3783256365675074;-0.40683286260161977;-0.3693242181005049;1.0926205702498284;1.0000359906890437;9.999555874271856;0.4168501471751488;-0.43522803896330403;-0.4352279609552811;0.3814393478977128;0.36608322562169077;0.5285448843757543;1.0001126905003588
74.560222;1.101743227613788;0.41666309379179034;0.3783258028321116;-0.40683286218737824;-0.36932421800356346;1.0926194838683454;1.0000360741073755;9.99955326590566;0.4168496401511248;-0.4352280386314541;-0.4352279617118892;0.38143892908332994;0.366082269027981;0.5285438797732954;1.000112173809123
74.570222;1.1017432109203023;0.41666369937538544;0.3783259308829977;-0.40683286174508815;-0.36932421787225767;1.092618315865452;1.0000362091030037;9.99955116449517;0.41684911248778767;-0.43522803830178325;-0.4352279624781964;0.3814385012586947;0.3660813311043419;0.528542916223635;1.000111692045854
74.580222;1.1017430983059742;0.416664330915359;0.3783260212908968;-0.40683286127471285;-0.3693242177076389;1.0926170664026353;1.0000363913552677;9.999549574113429;0.41684856533611975;-0.4352280379747513;-0.43522796325271174;0.38143806367754163;0.3660804142405869;0.5285419943355971;1.0001112475270175
74.590222;1.1017428912847649;0.41666498834320514;0.3783260748417158;-0.40683286077640335;-0.3693242175104602;1.0926157354837742;1.0000366145053028;9.999548506881707;0.4168479998989482;-0.43522803765100804;-0.4352279640338059;0.3814376153673233;0.36607952045415376;0.5285411152500609;1.0001108423891163
74.600222;1.101742591978752;0.41666567166715424;0.3783260921581388;-0.40683286025063364;-0.36932421728143405;1.0926143229804763;1.0000368693855968;9.999547983292572;0.41684741771621825;-0.4352280373314103;-0.43522796481983994;0.38143715538173356;0.36607865150410585;0.5285402801249605;1.0001104784692767
74.610222;1.1017422020754941;0.41666638121342015;0.3783260734404986;-0.4068328596982992;-0.3693242170214353;1.0926128291377386;1.0000371446131289;9.999548024241392;0.41684682066095924;-0.43522803701678436;-0.4352279656092189;0.3814366828948812;0.3660778090270789;0.5285394897985072;1.0001101564067971
74.620222;1.101741722773206;0.41666711731492867;0.3783260185373591;-0.4068328591206522;-0.3693242167313383;1.0926112554383838;1.0000374290082337;9.999548642300892;0.41684621061639;-0.4352280367076218;-0.4352279664004429;0.3814361971886582;0.36607699463606974;0.5285387449931173;1.0001098749485264
74.630222;1.1017411552076595;0.4166678796706474;0.3783259271902191;-0.40683285851929285;-0.3693242164117491;1.092609605212539;1.0000377135255558;9.999549841261375;0.4168455890387646;-0.4352280364040322;-0.4352279671922968;0.38143569750293405;0.3660762099531351;0.5285380465824183;1.00010963076565
74.640222;1.1017405009160515;0.41666989001306226;0.37832690909892136;-0.4068328045163587;-0.36932416760441694;1.092607883942021;1.0000379909463277;9.999551618209313;0.41684495654739057;-0.4352280361060163;-0.4352279679838742;0.3814351829406067;0.3660754564629065;0.5285373954608418;1.0001094183350565
74.650222;1.1017397623679284;0.41667070126903305;0.3783267436917898;-0.40683280387455245;-0.36932416722662526;1.0926060988919042;1.0000382549881155;9.99955396303585;0.4168443130552893;-0.4352280358136678;-0.4352279687744;0.3814346526014065;0.36607473546356284;0.5285367921565333;1.0001092300707202
74.660222;1.1017389434089504;0.4166715342724656;0.3783265407388487;-0.40683280321687537;-0.3693241668201723;1.0926042577954909;1.0000385007768575;9.999556856129043;0.4168436586284814;-0.4352280355270714;-0.4352279695632649;0.38143410578493375;0.3660740483083788;0.528536236602045;1.000109057176091
74.670222;1.1017380490189967;0.4166723864789811;0.37832630050065186;-0.4068328025464316;-0.3693241663855424;1.0926023676834276;1.0000387258029055;9.999560267485196;0.4168429941595781;-0.4352280352461523;-0.435227970350267;0.38143354207603003;0.36607339649263076;0.5285357282860946;1.000108891001978
74.680222;1.1017370844544059;0.41667325513866105;0.37832602387465153;-0.40683280186636095;-0.3693241659232965;1.0926004347431593;1.0000389297351622;9.99956415997092;0.4168423211477611;-0.43522803497067414;-0.43522797113570694;0.3814329611758431;0.36607278126940707;0.5285352668082555;1.0001087240051276
74.690222;1.1017360542699097;0.4166741378011677;0.37832571217195354;-0.40683280117965714;-0.36932416543420266;1.0925984647362688;1.0000391132502864;9.99956849443065;0.4168416411338934;-0.435228034700312;-0.4352279719201881;0.38143236272202685;0.36607220318481154;0.5285348525894367;1.0001085499557287
74.700222;1.1017349619596586;0.4166750324722076;0.37832536687973706;-0.40683280048899895;-0.3693241649192827;1.0925964634979073;1.0000392769463544;9.999573232546021;0.41684095554454803;-0.4352280344346968;-0.4352279727041621;0.38143174634600785;0.3660716621050217;0.5285344871743494;1.0001083638840025
74.710222;1.1017338110580515;0.41667593736251407;0.37832498964031874;-0.4068327997968131;-0.3693241643797127;1.0925944374556649;1.000039420867424;9.999578334228351;0.41684026582137984;-0.4352280341735179;-0.4352279734875583;0.3814311116739421;0.3660711576429648;0.5285341730377299;1.0001081620152823
74.720222;1.1017326063069375;0.416676850390885;0.3783245822076174;-0.40683279910548503;-0.3693241638169109;1.092592393636728;1.0000395446011245;9.99958375221699;0.4168395735331025;-0.4352280339166566;-0.43522797426985055;0.38143045831192457;0.366070689410646;0.5285339131862627;1.00010794154949
74.730222;1.1017313529248096;0.41667776892993463;0.37832414628494615;-0.40683279841750697;-0.36932416323263295;1.0925903386513893;1.000039647672787;9.999589431047053;0.4168388804436127;-0.43522803366418616;-0.43522797505031824;0.38142978606736583;0.366070256842627;0.5285337105529939;1.000107700301853
74.740222;1.101730055058491;0.4166786901549747;0.37832368361374114;-0.4068327977354077;-0.3693241626287669;1.0925882775693925;1.000039730095327;9.999595309962;0.41683818835241176;-0.4352280334162519;-0.4352279758281269;0.38142909509631934;0.36606985878069404;0.5285335673724472;1.000107436086408
74.750222;1.1017287152557145;0.4166796116447507;0.37832319621826216;-0.4068327970616238;-0.3693241620072135;1.0925862141913414;1.0000397929846345;9.999601329393306;0.41683749878648096;-0.4352280331728006;-0.43522797660227924;0.3814283857869569;0.36606949321521426;0.5285334848825805;1.000107145987533
74.760222;1.1017273347777699;0.41668053169254904;0.37832268632404176;-0.4068327963984941;-0.3693241613700415;1.0925841524304365;1.0000398387943898;9.999607442266159;0.41683681298641123;-0.43522803293335427;-0.43522797737162633;0.3814276586519508;0.36606915732868;0.5285334633852137;1.0001068264216164
74.770222;1.1017259140138023;0.4166814492305455;0.3783221560853254;-0.4068327957482218;-0.3693241607195303;1.0925820968328976;1.0000398708054525;9.999613619301194;0.41683613206036246;-0.43522803269713123;-0.4352279781349945;0.3814269143795551;0.3660688476179935;0.5285335022903161;1.000106474194336
74.780222;1.1017244528435404;0.4166823635543838;0.3783216075351278;-0.4068327951127286;-0.3693241600580235;1.0925800514455002;1.0000398922540417;9.999619839555912;0.4168354568799833;-0.4352280324631701;-0.4352279788913465;0.38142615377750977;0.3660685600676867;0.5285335998873568;1.0001060873820082
74.790222;1.1017229506037274;0.4166832740137808;0.3783210427123322;-0.40683279449349946;-0.369324159387826;1.0925780186194036;1.0000399056559626;9.999626073428702;0.41683478790586437;-0.4352280322301554;-0.43522797963978727;0.38142537758811396;0.3660682905225408;0.5285337535167686;1.0001056650080586
74.800222;1.101721405818484;0.4166841797616518;0.37832046381068524;-0.40683279389151566;-0.3693241587112252;1.0925759991248822;1.0000399124017265;9.999632274097399;0.41683412508077267;-0.4352280319963769;-0.43522798037938903;0.38142458675054935;0.36606803505057195;0.5285339604131692;1.000105206216497
74.810222;1.1017198164673532;0.41668507971586355;0.3783198734492278;-0.40683279330740985;-0.36932415803052243;1.0925739931894298;1.0000399130800723;9.999638385086573;0.4168334676248318;-0.43522803176008074;-0.43522798110904287;0.3814237829781287;0.36606778994606043;0.5285342181419144;1.000104710081672
74.820222;1.1017181805723832;0.4166859727417308;0.3783192749431574;-0.4068327927417219;-0.3693241573478682;1.0925720018222995;1.0000399085298577;9.999644352953345;0.41683281414707307;-0.4352280315197168;-0.43522798182744876;0.3814229688423096;0.3660675515935635;0.528534524416083;1.0001041756674727
74.830222;1.1017164967485915;0.4166868576619369;0.3783186721818234;-0.40683279219498053;-0.36932415666502233;1.0925700279567283;1.0000399002849603;9.99965013356031;0.41683216317855665;-0.43522803127379034;-0.4352279825332261;0.3814221473671924;0.366067316741799;0.5285348771995254;1.0001036019374139
74.840222;1.1017147647618672;0.4166877329300873;0.3783180690175462;-0.40683279166766323;-0.3693241559834269;1.0925680767812858;1.0000398902496632;9.999655691322989;0.41683151336803015;-0.43522803102080787;-0.43522798322512424;0.38142132165295;0.36606708300139934;0.5285352748493358;1.0001029880301766
74.850222;1.1017129854775498;0.41668859647958933;0.37831746851716286;-0.40683279116024634;-0.3693241553044891;1.092566155254323;1.0000398802294985;9.999660993658479;0.4168308633159915;-0.43522803075951233;-0.4352279839022591;0.3814204946920458;0.36606684892346486;0.5285357158089162;1.0001023338068673
74.860222;1.1017111600488656;0.416689446078176;0.3783168726796881;-0.40683279067328276;-0.3693241546297219;1.0925642710963053;1.0000398710135259;9.999666008435726;0.41683021170359985;-0.43522803048899955;-0.43522798456415396;0.3814196693173471;0.36606661367389226;0.5285361985353298;1.000101640004878
74.870222;1.1017092895134277;0.41669027970103933;0.3783162827899294;-0.40683279020733976;-0.36932415396079715;1.0925624313406637;1.0000398618012531;9.99967071383309;0.41682955760182333;-0.4352280302086537;-0.43522798521048656;0.3814188483169305;0.3660663767017071;0.528536721800626;1.0001009083173011
74.880222;1.1017073755129454;0.4166910954323634;0.37831569980741014;-0.40683278976295567;-0.3693241532995671;1.0925606412692916;1.0000398511503625;9.99967510736156;0.4168289003108878;-0.4352280299181975;-0.4352279858407773;0.38141803473403674;0.3660661375884147;0.5285372847494357;1.000100142069112
74.890222;1.1017054211733905;0.41669189125150896;0.3783151244070691;-0.4068327893407363;-0.36932415264804574;1.092558904301993;1.0000398383315405;9.999679194244974;0.4168282388566553;-0.43522802961795215;-0.43522798645426325;0.381417232163512;0.36606589602716416;0.528537886725096;1.0000993465490307
74.900222;1.1017034311684482;0.41669266527338045;0.3783145569610436;-0.40683278894136526;-0.36932415200845214;1.0925572219780264;1.0000398233005046;9.999682968588681;0.41682757191435466;-0.4352280293090014;-0.4352279870500245;0.38141644463357405;0.3660656517144383;0.5285385269521878;1.0000985278821886
74.910222;1.101701411362689;0.4166934162484263;0.37831399769148283;-0.4068327885654814;-0.36932415138306585;1.0925555941007319;1.0000398051568755;9.99968640794315;0.4168268981655759;-0.4352280289929448;-0.4352279876272669;0.38141567591934183;0.36606540409277705;0.5285392039548859;1.0000976914653583
74.920222;1.1016993684024714;0.4166941437432932;0.378313446904568;-0.4068327882135609;-0.36932415077381187;1.0925540197884192;1.0000397806225823;9.999689478780123;0.41682621650460755;-0.4352280286714609;-0.4352279881854766;0.3814149289816196;0.3660651521555059;0.5285399152619814;1.0000968412752003
74.930222;1.1016973089828248;0.41669484784637284;0.37831290525375955;-0.40683278788575994;-0.36932415018218684;1.0925524982666561;1.000039744049459;9.999692146943852;0.4168255260010482;-0.4352280283460217;-0.43522798872433194;0.3814142061231512;0.3660648945794796;0.528540657968974;1.00009597975538
74.940222;1.101695238968363;0.4166955286671529;0.37831237391028694;-0.40683278758179636;-0.3693241496096033;1.0925510282791622;1.0000396885149603;9.999694389465164;0.4168248258823984;-0.4352280280177709;-0.43522798924360373;0.38141350941983093;0.3660646301001583;0.5285414295453731;1.0000951083008847
74.950222;1.1016931629536686;0.41669618614255116;0.3783118543529124;-0.40683278730107464;-0.3693241490574424;1.09254960699263;1.0000396065293988;9.999696202146598;0.4168241157334734;-0.4352280276875277;-0.4352279897432804;0.38141284082298377;0.36606435773158796;0.5285422280421601;1.0000942284401808
74.960222;1.1016910842606835;0.4166968203234869;0.3783113479932294;-0.4068327870429118;-0.3693241485267037;1.0925482295628612;1.00003948991768;9.999697600568803;0.4168233957711352;-0.4352280273558803;-0.43522799022377767;0.38141220198203907;0.3660640768175281;0.528543051919253;1.0000933420422933
74.970222;1.101689004896096;0.41669743140120924;0.37831085612993703;-0.4068327868065915;-0.3693241480177969;1.0925468895288202;1.000039329809405;9.9996986156378;0.4168226668273276;-0.4352280270233189;-0.4352279906858529;0.3814115943023596;0.3660637872206877;0.5285439000557378;1.0000924501273527
74.980222;1.1016869255615236;0.4166980192608269;0.37831038005933265;-0.4068327865911909;-0.36932414753081555;1.0925455797359123;1.0000391176721277;9.99969928894273;0.4168219301218183;-0.43522802669034555;-0.4352279911302849;0.38141101934471444;0.36606348959672225;0.5285447716951108;1.0000915520117557
74.990222;1.1016848459461237;0.41669858342450766;0.3783099209804187;-0.4068327863953901;-0.3693241470660876;1.0925442934891165;1.0000388469354398;9.999699671525741;0.416821187181163;-0.43522802635730695;-0.4352279915577277;0.381410478935522;0.36606318540356225;0.528545665978784;1.000090645174324
75.000222;1.1016827646694178;0.4166991233151981;0.37830947984852653;-0.4068327862175825;-0.3693241466243668;1.0925430254822308;1.0000385138522618;9.999699820309269;0.41682043991193696;-0.43522802602405336;-0.43522799196874395;0.3814099748916983;0.36606287657431846;0.5285465815322055;1.0000897256019856
75.010222;1.1016806787533278;0.4166996380341946;0.3783090574312319;-0.4068327860561176;-0.3693241462065364;1.0925417724470048;1.0000381169565136;9.999699788466277;0.4168196905389535;-0.43522802568999813;-0.4352279923637709;0.3814095089843046;0.36606256514928864;0.5285475164222616;1.0000887890251526
75.020222;1.1016785837165337;0.4167001259159335;0.3783086544937841;-0.406832785909228;-0.36932414581327616;1.0925405338400427;1.000037656278242;9.99969961798068;0.41681894126637303;-0.43522802535456717;-0.4352279927431234;0.38140908312732175;0.3660622530121382;0.528548468402795;1.0000878323458922
75.030222;1.1016764746020566;0.4167005846320451;0.3783082718949279;-0.40683278577483445;-0.36932414544492664;1.0925393121150695;1.0000371333988847;9.999699339556804;0.41681819395250685;-0.43522802501750546;-0.43522799310723287;0.38140869936148636;0.3660619416657462;0.528549435369583;1.0000868540321717
75.040222;1.1016743472415709;0.4167010115843035;0.37830791044533024;-0.4068327856507232;-0.3693241451016355;1.0925381116847128;1.0000365515556722;9.999698975797564;0.4168174500258068;-0.4352280246789419;-0.435227993456882;0.3814083596645107;0.36606163225726923;0.528550415644087;1.0000858534968609
75.050222;1.1016721991238942;0.4167014039642538;0.37830757053818503;-0.40683278553493196;-0.369324144783495;1.0925369370014086;1.0000359151090903;9.999698545038822;0.4168167104131061;-0.43522802433933727;-0.43522799379319377;0.3814080658531463;0.3660613259019996;0.5285514078905902;1.0000848303124787
75.060222;1.101670029621491;0.41670175888591693;0.3783072519083461;-0.40683278542588863;-0.36932414449028217;1.0925357917005178;1.000035228666421;9.999698065106374;0.4168159754661013;-0.43522802399937;-0.43522799411755575;0.3814078195674602;0.3660610237307617;0.5285524107657017;1.000083783780459
75.070222;1.1016678397815993;0.41670207387920677;0.37830695386492885;-0.40683278532220624;-0.3693241442211661;1.0925346794076998;1.0000344963476453;9.999697557848247;0.416815245191508;-0.4352280236599202;-0.4352279944315101;0.3814076220405953;0.36606072653431243;0.5285534224700033;1.000082712685378
75.080222;1.101665631850521;0.41670234705867887;0.3783066758218825;-0.4068327852223725;-0.3693241439748205;1.092533604209974;1.0000337215605857;9.999697050117053;0.4168145195515288;-0.4352280233219708;-0.43522799473642915;0.38140747372582434;0.3660604348307967;0.5285544407818001;1.0000816150762482
75.090222;1.101663408791618;0.41670257671693584;0.3783064176660172;-0.40683278512468096;-0.3693241437498645;1.092532569903226;1.0000329068231115;9.999696565258178;0.41681379844862837;-0.4352280229862009;-0.4352279950332634;0.38140737422458393;0.366060149476668;0.5285554638297845;1.0000804884732861
75.100222;1.1016611740816478;0.41670276094508285;0.37830617968130087;-0.40683278502732345;-0.3693241435453174;1.0925315795679278;1.0000320534097702;9.999696113486298;0.41681308168856734;-0.43522802265272476;-0.43522799532269174;0.381407322605172;0.36605987182868294;0.5285564908362854;1.0000793305370221
75.110222;1.1016589317657037;0.41670289777594244;0.3783059622698261;-0.40683278492835345;-0.3693241433606892;1.092530635748779;1.0000311615724173;9.999695689978159;0.4168123692389202;-0.43522802232127555;-0.43522799560535524;0.3814073177512955;0.3660596033818322;0.5285575220121799;1.000078139509639
75.120222;1.1016566865896698;0.4167029855822643;0.37830576587163095;-0.4068327848256973;-0.3693241431956342;1.0925297401606278;1.0000302314368457;9.99969527997565;0.41681166157409955;-0.43522802199145255;-0.43522799588182315;0.3814073583891759;0.3660593456903071;0.5285585578710138;1.000076914188494
75.130222;1.101654443698907;0.41670302306981327;0.3783055910783964;-0.40683278471740447;-0.3693241430495111;1.0925288930010064;1.0000292637156163;9.999694864675952;0.41681095979693056;-0.4352280216628133;-0.43522799615260094;0.38140744298398316;0.3660591004817937;0.5285595987789403;1.0000756540282694
75.140222;1.1016522075924617;0.4167030088970154;0.37830543876852335;-0.4068327846019963;-0.36932414292131577;1.0925280925609873;1.0000282597084944;9.999694422990272;0.41681026542549404;-0.43522802133504;-0.43522799641849236;0.38140756986569574;0.3660588694833726;0.5285606449893011;1.000074359822287
75.150222;1.1016499810868192;0.41670294148001474;0.37830531010559487;-0.40683278447868326;-0.3693241428101133;1.0925273355433232;1.0000272214819246;9.999693937252665;0.41680958009203845;-0.43522802100825186;-0.435227996680864;0.381407737401916;0.36605865417680516;0.5285616969266047;1.0000730340555002
75.160222;1.101647765642575;0.41670281916081103;0.37830520620022884;-0.4068327843472156;-0.36932414271547426;1.0925266177911415;1.0000261524526026;9.99969340444593;0.4168089055357519;-0.4352280206832423;-0.4352279969413922;0.38140794394225824;0.3660584557728412;0.5285627554177293;1.0000716801708955
75.170222;1.1016455629186428;0.41670264061802076;0.378305127593659;-0.40683278420752933;-0.3693241426374052;1.0925259350068277;1.000025056938271;9.999692840669772;0.4168082436884505;-0.43522802036146646;-0.43522799720151795;0.38140818770072227;0.3660582752906348;0.528563821607816;1.0000703021895643
75.180222;1.1016433756961215;0.4167024051983557;0.3783050740833362;-0.40683278405964207;-0.36932414257596735;1.092525283957626;1.0000239394435042;9.999692277675532;0.4168075963991899;-0.4352280200447287;-0.43522799746199997;0.38140846678731277;0.3660581135367328;0.5285648965072698;1.000068905208299
75.190222;1.1016412077379572;0.4167021127832054;0.37830504484850214;-0.40683278390369104;-0.36932414253114426;1.0925246637796837;1.00002280504654;9.999691755794375;0.41680696495593167;-0.4352280197346913;-0.4352279977229194;0.381408779205558;0.36605797101177234;0.5285659805646071;1.000067495024952
75.200222;1.1016390633672573;0.41670176349341653;0.3783050384372369;-0.4068327837398193;-0.36932414250297857;1.0925240759578188;1.000021659292685;9.999691313125915;0.41680634982118736;-0.43522801943249184;-0.4352279979841292;0.38140912267710003;0.3660578480308964;0.5285670737511032;1.0000660769668133
75.210222;1.1016369463717768;0.41670135784670365;0.3783050526526067;-0.406832783568073;-0.36932414249155765;1.0925235233753967;1.0000205071462158;9.999690976468743;0.41680575077710275;-0.43522801913862424;-0.4352279982456986;0.3814094946460434;0.3660577448441127;0.5285681758988322;1.0000646554635169
75.220222;1.1016348587307196;0.4167008971367201;0.3783050844375209;-0.40683278338839957;-0.36932414249685547;1.092523009935707;1.000019352922988;9.999690759813959;0.4168051674368699;-0.4352280188529375;-0.43522799850809585;0.3814098926619527;0.36605766131111483;0.5285692867586032;1.000063234228506
75.230222;1.1016328007532872;0.41670038344758614;0.3783051299141844;-0.40683278320065863;-0.36932414251875145;1.0925225406523298;1.0000182011093874;9.999690669377408;0.41680459970527267;-0.43522801857460996;-0.4352279987721314;0.3814103147205849;0.36605759657121634;0.5285704059506088;1.0000618165676733
75.240222;1.1016307726113292;0.41669981927192423;0.3783051849143226;-0.4068327830045978;-0.36932414255727325;1.0925221212071625;1.0000170563787296;9.999690710088462;0.4168040478398016;-0.4352280183023265;-0.43522799903862364;0.3814107591785498;0.3660575492042644;0.5285715330874997;1.0000604056952536
75.250222;1.101628776166974;0.4166992071400181;0.3783052456305202;-0.4068327827997514;-0.3693241426128187;1.092521757071381;1.0000159229795509;9.999690886739373;0.41680351228456586;-0.43522801803486466;-0.435227999307915;0.3814112243656043;0.3660575176388709;0.5285726678645026;1.0000590048371234
75.260222;1.1016268156525744;0.41669854970612435;0.37830530873575147;-0.40683278258543887;-0.3693241426860712;1.0925214528693397;1.0000148045536876;9.999691196155714;0.41680299349397576;-0.43522801777156017;-0.4352279995796944;0.381411708289304;0.36605750051441666;0.5285738101859891;1.0000576178796527
75.270222;1.1016248967033049;0.41669785010343685;0.37830537121074903;-0.4068327823609801;-0.3693241427775966;1.0925212121373342;1.0000137041150305;9.999691617298868;0.41680249180277;-0.43522801751199236;-0.4352279998533126;0.38141220871952447;0.3660574968254633;0.5285749604689657;1.0000562505985884
75.280222;1.1016230250214276;0.4166971119728378;0.3783054304090479;-0.40683278212586693;-0.36932414288750587;1.0925210372889929;1.0000126238448783;9.999692111187459;0.41680200740155066;-0.43522801725540594;-0.43522800012820617;0.38141272351787114;0.3660575058059381;0.5285761196175942;1.000054910919322
75.290222;1.1016212052065149;0.4166963392194834;0.378305484178756;-0.4068327818798538;-0.36932414301551486;1.09252092957666;1.0000115652173134;9.999692629973035;0.41680154022554866;-0.435228017000789;-0.435228000404005;0.3814132508655103;0.3660575267262939;0.5285772884610553;1.0000536079277411
75.300222;1.1016194398092019;0.4166955358684603;0.3783055307387744;-0.4068327816231683;-0.3693241431612686;1.0925208890434186;1.000010529964723;9.99969312628619;0.4168010896853109;-0.43522801674727735;-0.4352280006802892;0.3814137892251653;0.3660575587826196;0.5285784671322767;1.000052350710118
75.310222;1.1016177298077503;0.4166947058882945;0.37830556848232655;-0.40683278135656586;-0.36932414332458496;1.0925209147666557;1.00000952099659;9.999693558531124;0.4168006546968858;-0.43522801649416604;-0.4352280009562764;0.3814143371167177;0.36605760115606;0.528579654851758;1.0000511476212666
75.320222;1.101616076348452;0.4166938527252788;0.3783055958859253;-0.40683278108099;-0.36932414350538845;1.092521005494159;1.000008541839902;9.999693892269127;0.41680023404656835;-0.43522801624076174;-0.4352280012307208;0.3814148930344989;0.36605765309865734;0.5285808504283449;1.0000500060676083
75.330222;1.1016144817188491;0.41669297888703416;0.37830561150370856;-0.4068327807973178;-0.3693241437034429;1.0925211601099911;1.0000075960222126;9.999694097036098;0.4167998266121805;-0.4352280159864622;-0.43522800150212476;0.381416455650395;0.3660577137813627;0.5285827745348953;1.0000489325101498
75.340222;1.1016129488445923;0.4166920861134577;0.37830561391989004;-0.40683278050646154;-0.36932414391815027;1.092521377509007;1.000006688164413;9.999694138054352;0.4167994315051595;-0.43522801573074565;-0.43522800176916915;0.38141702396705623;0.36605778189554705;0.5285839839090863;1.000047931978964
75.350222;1.101611480437177;0.4166911757921307;0.378305601543016;-0.4068327802094439;-0.36932414414840753;1.0925216559729578;1.000005824856658;9.999693973052223;0.4167990482265025;-0.43522801547290685;-0.43522800203105777;0.38141759721736535;0.36605785547347314;0.5285851994692287;1.0000470070436984
75.360222;1.1016100789207954;0.41669024899639556;0.378305572465093;-0.4068327799073088;-0.3693241443925206;1.0925219922869216;1.0000050135762832;9.999693557652579;0.4167986764378163;-0.4352280152120099;-0.4352280022875755;0.38141817471717215;0.36605793234528583;0.5285864201213484;1.0000461574590747
75.370222;1.101608746840732;0.416689306369005;0.3783055245463424;-0.40683277960114145;-0.3693241446483833;1.0925223815874805;1.0000042611927078;9.999692847360098;0.4167983154589933;-0.43522801494711333;-0.43522800253895916;0.3814187558364117;0.3660580108916288;0.52858764459345;1.0000453810386079
75.380222;1.1016074866118593;0.4166883481775656;0.37830545550876926;-0.4068327792922098;-0.36932414491391924;1.09252281882701;1.0000035736749593;9.999691798782525;0.41679796414558823;-0.4352280146773361;-0.43522800278563484;0.38141933993849464;0.3660580903787052;0.528588871985148;1.00004467463447
75.390222;1.1016062995492901;0.4166873743963818;0.3783053630448216;-0.4068327789819675;-0.3693241451873796;1.0925233006683195;1.0000029566524644;9.999690376602226;0.41679762119347535;-0.43522801440177017;-0.43522800302790354;0.38141992612636816;0.3660581706556534;0.5285901019080159;1.0000440345205024
75.400222;1.1016051853913553;0.4166863848579807;0.37830524503936913;-0.40683277867180334;-0.36932414546705683;1.0925238256343437;1.0000024156294858;9.999688556222159;0.41679728529708554;-0.43522801411947426;-0.43522800326575783;0.38142051300827756;0.36605825155535804;0.5285913342433046;1.00004345640682
75.410222;1.101604143070122;0.41668537962113245;0.37830509977685295;-0.4068327783627563;-0.36932414575059047;1.092524392858099;1.0000019553607267;9.999686319545383;0.41679695503698505;-0.4352280138295596;-0.43522800349890955;0.38142109875138214;0.3660583324431218;0.5285925689840657;1.0000429354987679
75.420222;1.1016031715034973;0.4166843591872471;0.378304926068733;-0.40683277805555657;-0.36932414603466573;1.0925250016090926;1.0000015794193602;9.999683647688565;0.4167966289707331;-0.4352280135313479;-0.4352280037269914;0.3814216813912916;0.36605841225749536;0.5285938060319472;1.0000424668626091
75.430222;1.1016022691027458;0.4166833243596902;0.3783047233064985;-0.4068327777509249;-0.36932414631549976;1.0925256515328374;1.0000012905004798;9.999680510660708;0.4167963060038956;-0.4352280132245236;-0.43522800394971883;0.38142225913474087;0.36605848993263085;0.5285950448038912;1.0000420453268988
75.440222;1.1016014330256607;0.41668227611036873;0.3783044914779005;-0.4068327774497261;-0.369324146589574;1.0925263426105027;1.0000010906752261;9.99967686547998;0.41679598556060526;-0.43522801290916624;-0.43522800416687113;0.381422830473956;0.36605856457229;0.5285962841147089;1.0000416649520627
75.450222;1.101600659443748;0.41668121564658633;0.37830423112983247;-0.40683277715296096;-0.3693241468539489;1.092527074953525;1.0000009815814659;9.999672667614806;0.41679566747048646;-0.4352280125857153;-0.4352280043781812;0.38142339437208517;0.36605863526958765;0.5285975223896736;1.0000413194846793
75.460222;1.10159994413346;0.4166801445264668;0.37830394311107934;-0.4068327768618554;-0.3693241471061961;1.0925278480208087;1.0000009646333867;9.999667883790398;0.41679535190367323;-0.435228012254962;-0.43522800458315897;0.38142395063194046;0.3660587010780095;0.5285987581073401;1.000041003387179
75.470222;1.101599282706723;0.41667906456382087;0.3783036282073059;-0.4068327765780077;-0.36932414734429253;1.0925286594877501;1.000001040656645;9.99966250055296;0.4167950393320038;-0.4352280119180816;-0.43522800478089263;0.3814244999818846;0.3660587611002116;0.5285999903999528;1.0000407121851878
75.480222;1.101598671070733;0.4166779776103337;0.3783032870413674;-0.4068327763032328;-0.36932414756645704;1.0925295052896693;1.000001209154941;9.99965652629601;0.4167947303811088;-0.4352280115766514;-0.4352280049700426;0.3814250436940452;0.36605881450523203;0.5286012191142537;1.0000404426375258
75.490222;1.101598106084987;0.41667688555797866;0.3783029201347697;-0.4068327760391103;-0.36932414777094996;1.0925303807190652;1.0000014679678961;9.999649988627096;0.41679442573536296;-0.4352280112325716;-0.43522800514905313;0.38142558317143804;0.3660588607007382;0.5286024442385222;1.0000401933116916
75.500222;1.1015975858009388;0.416675790505039;0.378302527968083;-0.4068327757867025;-0.36932414795610385;1.092531280970848;1.000001813688057;9.999642937835821;0.41679412603026994;-0.43522801088791485;-0.4352280053163546;0.3814261197453788;0.36605889960068105;0.5286036655352417;1.0000399647408267
75.510222;1.1015971095369819;0.41667469485715075;0.3783021112078485;-0.4068327755465753;-0.3693241481205388;1.0925322009196676;1.0000022424163924;9.999635448643772;0.4167938316553604;-0.4352280105448647;-0.43522800547056484;0.38142665452827906;0.3660589317104289;0.5286048825440446;1.0000397586294651
75.520222;1.1015966777342348;0.41667360118087393;0.37830167077881516;-0.40683277531895906;-0.36932414826331167;1.0925331349669896;1.0000027500198534;9.99962760572023;0.41679354277450525;-0.435228010205708;-0.43522800561076214;0.3814271882687615;0.36605895794799853;0.528606094690727;1.000039576959084
75.530222;1.1015962910179309;0.4166725117856238;0.37830120750836255;-0.4068327751039477;-0.3693241483838564;1.0925340767842833;1.0000033319210575;9.999619487797917;0.4167932594442671;-0.4352280098727032;-0.4352280057365063;0.3814277212700887;0.36605897932491527;0.5286073016416776;1.000039421618147
75.540222;1.1015959492651592;0.41667142842541904;0.37830072180215674;-0.4068327749015159;-0.36932414848159395;1.092535019030223;1.0000039830817897;9.999611161813679;0.41679298174799356;-0.4352280095478998;-0.43522800584757687;0.38142825348971343;0.3660589966793458;0.5286085035839757;1.000039294108676
75.550222;1.101595651677842;0.4166703524524073;0.37830021364698535;-0.40683277471129975;-0.369324148555499;1.0925359543602924;1.000004698540163;9.999602676938732;0.4167927101563441;-0.43522800923304333;-0.43522800594382827;0.38142878466398555;0.36605901057046286;0.5286097009712984;1.0000391951326038
75.560222;1.1015953971007704;0.41666928527970953;0.37829968287421273;-0.4068327745324556;-0.36932414860414453;1.092536876990247;1.0000054743479185;9.999594064717165;0.41679244563692264;-0.4352280089296359;-0.43522800602506223;0.38142931418905857;0.36605902141032276;0.5286108942049222;1.0000391243774518
