time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.570222;1.1015951836132984;0.4166682287582018;0.37829912944011784;-0.40683277436372933;-0.36932414862609925;1.0925377826128737;1.0000063080013921;9.999585352194542;0.4167921893826121;-0.43522800863917094;-0.4352280060907889;0.38142984114849715;0.3660590296531145;0.5286120835373377;1.000039080335697
75.580222;1.1015950081203407;0.41666718529534535;0.37829855339201574;-0.4068327742035893;-0.36932414862031265;1.0925386676426807;1.0000071980921739;9.999576570641757;0.41679194266934594;-0.43522800836330106;-0.43522800614017787;0.3814303647532555;0.3660590358950102;0.5286132688545859;1.0000390600412825
75.590222;1.101594867145173;0.4166661579178825;0.3782979548747498;-0.40683277405035806;-0.36932414858648;1.092539529769427;1.0000081441368072;9.99956775269764;0.416791706755678;-0.4352280081037226;-0.43522800617222274;0.3814308847314806;0.3660590410177093;0.5286144494350267;1.0000390592839485
75.600222;1.1015947578926168;0.416665150232512;0.3782973344704735;-0.40683277390228423;-0.3693241485252563;1.0925403686202475;1.0000091464867038;9.999558927093103;0.4167914827157073;-0.43522800786192134;-0.4352280061858957;0.38143140139232357;0.36605904625155183;0.5286156240727944;1.0000390735972775
75.610222;1.101594678120155;0.41666416605398254;0.37829669328218746;-0.40683277375754756;-0.369324148438108;1.0925411852929727;1.0000102053126512;9.999550113289075;0.4167912715176789;-0.43522800763898095;-0.4352280061802176;0.38143191554152706;0.3660590529732575;0.5286167915519553;1.000039099283398
75.620222;1.1015946259219833;0.4166632089715658;0.37829603266467177;-0.4068327736144081;-0.3693241483270181;1.0925419821651174;1.0000113189696045;9.999541318421617;0.4167910743338141;-0.4352280074355276;-0.43522800615435164;0.3814324282939686;0.36605906240238467;0.5286179509624777;1.0000391333899403
75.630222;1.101594600683299;0.41666228195827243;0.3782953540199547;-0.40683277347157354;-0.3693241481943357;1.0925427632241589;1.0000124832889778;9.9995325400976;0.416790892632918;-0.4352280072518383;-0.4352280061078594;0.3814329407208388;0.3660590754942286;0.5286191015418237;1.0000391728701405
75.640222;1.1015946038680906;0.4166613869195448;0.37829465853324423;-0.40683277332854817;-0.36932414804263874;1.0925435333340026;1.0000136923896006;9.999523770882995;0.41679072780831317;-0.4352280070880346;-0.43522800604103923;0.38143345363784725;0.3660590931618554;0.5286202424556719;1.0000392138964367
75.650222;1.1015946381807422;0.41666052460565195;0.37829394685048073;-0.4068327731857599;-0.36932414787443346;1.0925442969994006;1.0000149396818387;9.999515000043566;0.41679058078861236;-0.43522800694434116;-0.4352280059550366;0.3814339678197344;0.3660591165453002;0.5286213729200304;1.00003925165615
75.660222;1.1015947059849418;0.416659694879404;0.3782932190676498;-0.4068327730444072;-0.36932414769195415;1.092545058118766;1.0000162180397971;9.999506212038735;0.4167904520710704;-0.43522800682136203;-0.43522800585154214;0.3814344843115014;0.36605914679609425;0.5286224923791379;1.0000392809248975
75.670222;1.101594808916541;0.4166588969085957;0.3782924749767985;-0.4068327729060717;-0.369324147497287;1.092545819863818;1.0000175197516776;9.999497386673529;0.4167903418752383;-0.43522800672010487;-0.43522800573241555;0.3814350043726458;0.36605918443342317;0.5286236003934146;1.0000392969954188
75.680222;1.1015949488287944;0.4166581294125717;0.3782917143366707;-0.4068327727723076;-0.36932414729257923;1.092546583880093;1.0000188372082706;9.999488506181503;0.4167902502205855;-0.43522800664182143;-0.43522800559959957;0.38143552922323143;0.3660592290393012;0.5286246966063726;1.000039295973283
75.690222;1.1015951282659127;0.4166573910284576;0.37829093714926776;-0.4068327726444193;-0.36932414708011907;1.0925473499802396;1.000020163865906;9.999479561987094;0.4167901770483503;-0.43522800658797384;-0.4352280054550874;0.38143606010314524;0.36605927953169237;0.5286257809576024;1.0000392746163171
75.700222;1.1015953499262854;0.4166566804733562;0.3782901438418227;-0.4068327725233563;-0.36932414686223897;1.0925481166481734;1.0000214939334102;9.999470553113353;0.41679012217442707;-0.43522800656013305;-0.43522800530073;0.38143659857302287;0.3660593345837737;0.5286268536543054;1.0000392303891668
75.710222;1.101595616367432;0.41665599639156037;0.37828933519037256;-0.4068327724095181;-0.3693241466410907;1.092548881375642;1.0000228212836653;9.999461482861296;0.4167900851511084;-0.4352280065595954;-0.43522800513819887;0.3814371465103163;0.3660593929820468;0.528627915155989;1.00003916211946
75.720222;1.1015959305655119;0.41665533720293013;0.3782885120153969;-0.40683277230260195;-0.36932414641848627;1.0925496410779694;1.0000241393502793;9.999452361826805;0.4167900653520583;-0.43522800658707983;-0.4352280049691561;0.38143770574690405;0.36605945388764277;0.5286289665064655;1.0000390709538938
75.730222;1.1015962966232475;0.416654701272756;0.3782876749863619;-0.406832772201815;-0.3693241461958935;1.0925503930837281;1.0000254414337775;9.999443211707401;0.4167900619643656;-0.43522800664270656;-0.43522800479522483;0.38143827773537786;0.36605951691373323;0.5286300094266251;1.0000389604725217
75.740222;1.101596719560544;0.4166540873058734;0.378286824761916;-0.4068327721063098;-0.36932414597450725;1.0925511354094934;1.0000267206081745;9.99943406449187;0.4167900736966484;-0.435228006726033;-0.435228004617709;0.3814388633635421;0.3660595819692548;0.5286310462092964;1.0000388355437306
75.750222;1.1015972040118958;0.416653494583178;0.3782859621418606;-0.40683277201548385;-0.3693241457552976;1.0925518658580713;1.0000279698573493;9.999424963646462;0.4167900986258719;-0.43522800683617746;-0.4352280044373573;0.3814394628968121;0.3660596490822538;0.5286320798456262;1.0000387008949116
75.760222;1.1015977529358898;0.4166529227909529;0.37828508793658816;-0.40683277192912476;-0.369324145539007;1.092552581561768;1.0000291821138458;9.999415966505156;0.41679013440327894;-0.43522800697210523;-0.4352280042544138;0.38144007609652025;0.36605971846946367;0.528633113832299;1.000038560492984
75.770222;1.1015983675015468;0.41665237182508025;0.3782842028027027;-0.40683277184743005;-0.3693241453261806;1.0925532791521164;1.0000303498590766;9.99940713756423;0.41679017877325747;-0.43522800713285376;-0.4352280040690244;0.3814407024710806;0.36605979060883265;0.5286341513124;1.000038417716371
75.780222;1.1015990478503377;0.41665184196973715;0.37828330731716053;-0.4068327717707868;-0.3693241451173283;1.0925539547048548;1.0000314650522573;9.999398534526383;0.41679023010505817;-0.4352280073175846;-0.43522800388158583;0.38144134144634484;0.36605986589063405;0.5286351944671203;1.0000382754059283
75.790222;1.1015997934872481;0.41665133399123694;0.3782824021548263;-0.40683277169952675;-0.36932414491306675;1.0925546038813778;1.0000325195867286;9.99939019944355;0.4167902872612116;-0.43522800752542745;-0.4352280036926676;0.3814419921954135;0.36605994401244557;0.5286362449057826;1.0000381350491063
75.800222;1.1016006028408538;0.41665084889665427;0.378281488091161;-0.40683277163397;-0.3693241447139366;1.0925552222109396;1.0000335060415015;9.999382157979307;0.416790348894109;-0.43522800775520704;-0.43522800350284324;0.38144265333644556;0.36606002376539964;0.5286373044266371;1.000037995633662
75.810222;1.1016014727078818;0.4166503877971467;0.37828056584041175;-0.40683277157450337;-0.36932414452009293;1.0925558050291704;1.0000344183595233;9.999374418790547;0.4167904131575031;-0.43522800800542155;-0.4352280033127682;0.38144332289439714;0.3660601033883709;0.5286383751944022;1.0000378538938592
75.820222;1.1016023986808814;0.41664995192943743;0.3782796360714345;-0.4068327715214776;-0.3693241443312764;1.0925563475922073;1.0000352517477071;9.999366972164367;0.4167904780968957;-0.4352280082745112;-0.435228003123328;0.38144399837291476;0.3660601811013151;0.5286394591868059;1.000037706083245
75.830222;1.1016033761841921;0.4166495425107607;0.3782786996259016;-0.4068327714752075;-0.3693241441469185;1.0925568457122439;1.0000360019341212;9.999359794369317;0.4167905420805234;-0.4352280085610063;-0.4352280029356149;0.38144467674909266;0.3660602555246753;0.5286405575382273;1.0000375493319444
75.840222;1.1016044003894816;0.416649160398695;0.37827775754039383;-0.4068327714361;-0.3693241439662422;1.0925572965036516;1.00003666473707;9.999352855597069;0.41679060393867434;-0.4352280088635337;-0.43522800275071394;0.3814453545657482;0.366060325854691;0.5286416702790693;1.0000373818083426
75.850222;1.1016054651464406;0.4166488058436591;0.3782768108541959;-0.4068327714046206;-0.3693241437884872;1.0925576988236463;1.0000372365774566;9.999346122660059;0.4167906629718744;-0.4352280091810754;-0.43522800256941147;0.3814460281716077;0.36606039181404415;0.5286427962135732;1.0000372024856226
75.860222;1.101606562596377;0.4166484785039807;0.3782758604397782;-0.4068327713811282;-0.3693241436130703;1.0925580532093415;1.0000377154182858;9.999339559229382;0.4167907188643149;-0.43522800951339674;-0.43522800239207504;0.3814466940527366;0.3660604535394858;0.5286439327968097;1.0000370110832792
75.870222;1.1016076840449125;0.4166481776223266;0.3782749068881652;-0.4068327713658503;-0.3693241434394682;1.0925583608778202;1.0000381011249262;9.999333135707102;0.4167907715914324;-0.43522800986115895;-0.43522800221880226;0.38144734925423956;0.3660605115124501;0.5286450763860002;1.0000368080460222
75.880222;1.101608821377199;0.4166479022991204;0.378273950594384;-0.40683277135899176;-0.3693241432670325;1.0925586220100476;1.000038395412376;9.999326842824207;0.4167908214444366;-0.435228010225609;-0.43522800204956535;0.38144799169836874;0.36606056648945556;0.5286462229175318;1.0000365943909226
75.890222;1.1016099676425184;0.4166476517799095;0.37827299216188637;-0.4068327713607588;-0.3693241430950415;1.0925588350451017;1.0000386014070548;9.999320689894013;0.4167908688748679;-0.4352280106081435;-0.43522800188423516;0.38144862026723003;0.3660606194534186;0.5286473683705427;1.0000363717282816
75.900222;1.1016111166998703;0.4166474254992747;0.37827203272947546;-0.4068327713713279;-0.36932414292290217;1.0925589976846337;1.000038722429243;9.99931469090436;0.41679091420960573;-0.435228011009986;-0.4352280017226114;0.381449234731527;0.36606067169515016;0.5286485086351266;1.0000361425868383
75.910222;1.1016122632104388;0.41664722281645233;0.3782710737584154;-0.406832771390857;-0.3693241427500919;1.0925591083176178;1.0000387612435462;9.999308858776965;0.4167909577053084;-0.43522801143191525;-0.43522800156444413;0.38144983545523087;0.3660607248062143;0.5286496393670235;1.000035910629612
75.920222;1.1016134031485791;0.41664704278131914;0.37827011658186227;-0.4068327714194622;-0.3693241425759112;1.092559166762918;1.0000387201289376;9.999303209777265;0.4167909998054512;-0.43522801187407495;-0.43522800140938483;0.3814504229751713;0.3660607804783706;0.5286507561735017;1.0000356802148656
75.930222;1.1016145338560197;0.4166468842187523;0.37826916240139147;-0.4068327714571839;-0.36932414239949507;1.092559173897039;1.0000386003220723;9.9992977669548;0.4167910411546552;-0.43522801233613695;-0.4352280012569539;0.38145099784643216;0.3660608404176873;0.528651854847261;1.0000354552846946
75.940222;1.1016156528809264;0.41664674589202744;0.3782682126711323;-0.4068327715040323;-0.3693241422199797;1.0925591307136058;1.000038401429584;9.999292561262546;0.41679108243467733;-0.4352280128176514;-0.43522800110661264;0.38145156071342284;0.3660609062678004;0.5286529316849428;1.0000352383585565
75.950222;1.1016167565236807;0.4166466265257938;0.3782672692104278;-0.4068327715600919;-0.3693241420366238;1.0925590382524684;1.0000381221645265;9.999287631195859;0.4167911245109076;-0.4352280133181169;-0.4352280009577726;0.38145211222388237;0.3660609793018081;0.5286539838917248;1.0000350302848138
75.960222;1.1016178400014607;0.4166465248228461;0.3782663338204735;-0.40683277162551285;-0.3693241418490299;1.0925588983498231;1.000037761556307;9.999283017247162;0.4167911688519865;-0.435228013836877;-0.43522800080965895;0.3814526529047125;0.36606106026114926;0.5286550097153886;1.0000348305637654
75.970222;1.1016188986939461;0.41664643938213425;0.37826540776730333;-0.40683277170030463;-0.36932414165723787;1.0925587138880657;1.0000373196000811;9.999278752348078;0.4167912176299626;-0.4352280143732184;-0.4352280006612558;0.38145318327361194;0.3660611496307953;0.5286560081683285;1.0000346378325127
75.980222;1.1016199287329707;0.41664636850557896;0.37826449155240816;-0.40683277178417704;-0.36932414146140397;1.092558488434813;1.0000367976873894;9.999274859474545;0.41679127349876244;-0.4352280149266228;-0.43522800051143296;0.38145370395642264;0.366061248069039;0.5286569786587494;1.000034450263504
75.990222;1.1016209270173951;0.4166463101761985;0.378263585159483;-0.40683277187657624;-0.3693241412613828;1.0925582258909963;1.0000361990206303;9.999271362433907;0.4167913393339266;-0.435228015496941;-0.4352280003590281;0.38145421569137083;0.3660613566629385;0.5286579208842273;1.0000342654707102
76.000222;1.1016218906458508;0.4166462622208511;0.3782626886283117;-0.40683277197674633;-0.3693241410566411;1.0925579303064699;1.0000355283059543;9.999268293929774;0.4167914179044303;-0.43522801608428324;-0.4352280002027294;0.3814547193237854;0.3660614769402569;0.528658834912622;1.0000340797287148
76.010222;1.1016228153378897;0.41664622252186634;0.37826180248845037;-0.40683277208381174;-0.36932414084652093;1.092557605639972;1.00003479026823;9.999265686585188;0.41679151165973916;-0.43522801668853567;-0.43522800004109286;0.3814552156599113;0.3660616107056569;0.5286597213093389;1.00003388725649
76.020222;1.101623694313811;0.4166461892986421;0.37826092775179465;-0.4068327721969625;-0.3693241406304472;1.092557255253802;1.0000339879491904;9.99926355860033;0.41679162279785165;-0.43522801730888333;-0.4352279998729597;0.3814557051921705;0.36606175966694976;0.5286605810737777;1.0000336806478753
76.030222;1.1016245190995022;0.41664616133645554;0.37826006558857006;-0.40683277231558845;-0.3693241404078666;1.092556881717383;1.00003312211479;9.999261910211194;0.4167917533908159;-0.43522801794373467;-0.4352279996978051;0.3814561879251921;0.3660619249622997;0.5286614151357608;1.0000334520746939
76.040222;1.1016252811161398;0.41664613770022213;0.37825921702117726;-0.40683277243929256;-0.3693241401781634;1.0925564873710085;1.000032191483229;9.999260730449675;0.4167919054295863;-0.43522801859090615;-0.4352279995155581;0.38145666347249785;0.36606210692793323;0.5286622238518424;1.0000331940749172
76.050222;1.1016259725390387;0.41664611707227617;0.3782583829623467;-0.4068327725678869;-0.3693241399407018;1.09255607513679;1.0000311932601396;9.999260004048857;0.4167920808939408;-0.43522801924777865;-0.4352279993262096;0.38145713138264925;0.36606230520139404;0.528663007006545;1.0000328997445846
76.060222;1.1016265868175803;0.41664609773807243;0.37825756439833924;-0.40683277270133583;-0.36932413969504857;1.0925556487996735;1.0000301242743097;9.999259717018228;0.4167922819137028;-0.4352280199114666;-0.43522799912967514;0.38145759123077805;0.36606251912454046;0.5286637643105495;1.0000325625558988
76.070222;1.1016271193329956;0.4166460782295066;0.37825676227078103;-0.4068327728395711;-0.3693241394413574;1.0925552123172462;1.0000289817106962;9.999259867605142;0.4167925107716611;-0.4352280205791103;-0.43522799892584013;0.38145804233728575;0.366062748260434;0.5286644959260887;1.000032176154738
76.080222;1.1016275675610856;0.416646057559234;0.3782559771580766;-0.40683277298235254;-0.36932413918051504;1.0925547688482684;1.0000277625389256;9.999260474866716;0.4167927694620001;-0.4352280212480351;-0.4352279987145079;0.38145848351069134;0.3660629925747853;0.5286652024635073;1.0000317346169663
76.090222;1.1016279307526624;0.41664603501588166;0.37825520906415616;-0.4068327731293666;-0.3693241389138057;1.09255432047505;1.0000264627481044;9.999261573234886;0.41679305926223764;-0.4352280219156386;-0.4352279984952366;0.3814589128848257;0.3660632522039284;0.5286658847938859;1.0000312329529566
76.100222;1.1016282096574783;0.41664600999566803;0.37825445751821146;-0.40683277328038375;-0.36932413864246355;1.0925538683989462;1.0000250772459598;9.999263201701803;0.4167933809032327;-0.4352280225793202;-0.43522799826719766;0.3814593279790428;0.36606352714909757;0.5286665441796599;1.000030667278581
76.110222;1.1016284063550545;0.41664598183720625;0.378253721953728;-0.4068327734352893;-0.3693241383675039;1.0925534128671015;1.0000236004581786;9.999265398528186;0.41679373496574457;-0.43522802323666504;-0.4352279980291972;0.3814597261608839;0.3660638170741388;0.5286671822954068;1.0000300345537545
76.120222;1.1016285244874093;0.4166459499731699;0.378253001874591;-0.40683277359402503;-0.3693241380898628;1.0925529531635452;1.0000220275003122;9.999268197426884;0.4167941219236339;-0.4352280238857647;-0.43522799777992066;0.38146010500838595;0.36606412113642894;0.5286678007388299;1.0000293324335725
76.130222;1.1016285699117614;0.4166459145788215;0.37825229664383486;-0.40683277375643817;-0.36932413781069995;1.0925524885276259;1.0000203551881168;9.999271623476135;0.4167945418103526;-0.4352280245253716;-0.43522799751820107;0.3814604621573055;0.36606443780499687;0.528668400471177;1.0000285594962046
76.140222;1.1016285512511765;0.4166458770437752;0.3782516053889356;-0.40683277392205824;-0.3693241375315704;1.0925520192041736;1.0000185822077436;9.999275694274726;0.4167949939080637;-0.4352280251547195;-0.43522799724312167;0.3814607950186954;0.36606476480140643;0.5286689818204343;1.0000277154716843
76.150222;1.1016284800223812;0.41664583969336944;0.3782509272344684;-0.406832774089901;-0.3693241372542378;1.0925515461512827;1.0000167087738518;9.999280423135124;0.4167954769771684;-0.43522802577326064;-0.43522799695409103;0.3814611008638731;0.3660650993870425;0.528669544924531;1.0000268014342326
76.160222;1.1016283699766254;0.4166458051147989;0.378250261545709;-0.40683277425846026;-0.3693241369803049;1.0925510700262113;1.000014736885995;9.999285819905024;0.4167959898754386;-0.43522802638069263;-0.4352279966510128;0.38146137718956097;0.3660654389217303;0.5286700899839041;1.0000258198419762
76.170222;1.1016282358351501;0.4166457759028077;0.3782496079431917;-0.40683277442606475;-0.3693241367110962;1.092550591351847;1.0000126710164847;9.99929189184732;0.4167965317936251;-0.4352280269771692;-0.435227996334386;0.38146162198015743;0.36606578118069344;0.5286706171104943;1.0000247741895405
76.180222;1.1016280924617292;0.41664575475034304;0.3782489662424445;-0.4068327745914451;-0.3693241364478205;1.092550111494315;1.000010517711243;9.999298643301087;0.4167971018239755;-0.4352280275632075;-0.4352279960052117;0.38146183369242126;0.3660661241818199;0.5286711260058568;1.0000236688907713
76.190222;1.101627954645284;0.416645744232438;0.37824833664165464;-0.4068327747540227;-0.3693241361916001;1.092549632648613;1.0000082842765432;9.999306072883867;0.41679769846540815;-0.435228028139295;-0.43522799566481774;0.38146201109718414;0.36606646589017244;0.5286716159403232;1.0000225094339648
76.200222;1.101627836831991;0.4166457464459497;0.3782477200745189;-0.40683277491369885;-0.3693241359432786;1.092549157446441;1.0000059778506327;9.999314172920341;0.41679831968112924;-0.4352280287055732;-0.4352279953147591;0.38146215335676076;0.3660668041833204;0.5286720861543739;1.0000213023229139
76.210222;1.1016277528673217;0.41664576283295673;0.37824711820443724;-0.40683277507046606;-0.36932413570324946;1.0925486892928031;1.000003605031064;9.99932292820548;0.4167989631553824;-0.43522802926160925;-0.4352279949568595;0.3814622603360696;0.3660671370877219;0.5286725360451765;1.0000200548393394
76.220222;1.101627715926113;0.4166457941524653;0.3782465329018535;-0.40683277522414724;-0.3693241354714143;1.09254823264529;1.0000011719504178;9.99933230642361;0.41679962622166805;-0.43522802980632036;-0.43522799459322264;0.38146233264103807;0.3660674631118686;0.5286729650473597;1.0000187743185616
76.230222;1.1016277381057085;0.4166458406363055;0.37824596568549645;-0.4068327753743489;-0.36932413524736274;1.09254779255221;0.9999986848162319;9.999342251217177;0.41680030593479783;-0.4352280303382499;-0.4352279942259781;0.3814623713607671;0.3660677814792262;0.5286733727667092;1.000017467261104
76.240222;1.101627829340822;0.4166459021796613;0.37824541754456154;-0.40683277552063374;-0.3693241350307871;1.0925473738213556;0.9999961505792938;9.999352686985418;0.41680099971321755;-0.4352280308559575;-0.4352279938569255;0.38146237783303566;0.36606809193568207;0.5286737593634787;1.0000161393012847
76.250222;1.101627996266496;0.4166459784566167;0.37824488907618536;-0.40683277566264764;-0.36932413482172893;1.0925469807160073;0.9999935775710175;9.999363522901294;0.41680170581684467;-0.4352280313582745;-0.4352279934873833;0.3814623533988953;0.3660683941801086;0.5286741258405611;1.0000147959027381
76.260222;1.1016282421286427;0.41664606902218;0.3782443806240016;-0.40683277580002813;-0.3693241346203652;1.0925466172401754;0.9999909758894612;9.999374658284573;0.41680242313423044;-0.4352280318445144;-0.4352279931182542;0.3814622991891852;0.3660686875742172;0.5286744740296904;1.000013442878775
76.270222;1.101628567766711;0.4166461734630697;0.37824389228236804;-0.4068327759322567;-0.36932413442671247;1.092546287088967;0.9999883569379826;9.999386002773218;0.41680315084435177;-0.43522803231464186;-0.43522799275016444;0.3814622162348459;0.36606897132931837;0.52867480625118;1.0000120864324802
76.280222;1.1016289724455754;0.4166462916984545;0.37824342391849675;-0.4068327760586387;-0.3693241342406165;1.0925459933822865;0.9999857325045511;9.99939749631732;0.41680388820802966;-0.43522803276923133;-0.43522799238359394;0.3814621057848655;0.3660692446530673;0.5286751247578183;1.0000107332166288
76.290222;1.1016294539598648;0.4166464241045212;0.3782429752798937;-0.4068327761784807;-0.36932413406176023;1.0925457388656237;0.9999831142991007;9.999409109389344;0.4168046341642542;-0.435228033209123;-0.4352279920190653;0.3814619693030523;0.366069506595901;0.528675431282751;1.0000093904987186
76.300222;1.1016300082864892;0.41664657121776383;0.37824254607236896;-0.40683277629133663;-0.3693241338894342;1.0925455261150523;0.9999805133848922;9.999420835798386;0.41680538684073365;-0.43522803363500323;-0.4352279916573524;0.3814618082884437;0.36606975595284763;0.5286757270154283;1.0000080654798227
76.310222;1.1016306291687687;0.4166467335102944;0.3782421359238277;-0.4068327763970782;-0.3693241337224658;1.0925453573044248;0.9999779392159404;9.999432691292833;0.41680614340910715;-0.43522803404726146;-0.43522799129948675;0.38146162435691894;0.36606999158400744;0.5286760127444116;1.0000067638192693
76.320222;1.1016313084452054;0.4166469115447732;0.37824174420059686;-0.40683277649575694;-0.3693241335595354;1.092545233974994;0.9999753994447251;9.99944470826936;0.416806900361633;-0.43522803444608094;-0.43522799094668263;0.3814614191236665;0.36607021296862907;0.5286762888260081;1.0000054893089367
76.330222;1.1016320371518342;0.4166471061557908;0.3782413697625954;-0.4068327765874241;-0.36932413339936787;1.09254515714232;0.9999729005329339;9.999456924348202;0.4168076538460792;-0.43522803483160927;-0.43522799060033046;0.3814611938250324;0.3660704205085185;0.5286765550508593;1.0000042449447337
76.340222;1.1016328062172493;0.4166473182683674;0.3782410109143588;-0.4068327766719418;-0.36932413324056534;1.092545127918101;0.999970448119545;9.999469373763986;0.4168083999448891;-0.43522803520416253;-0.43522799026168574;0.3814609494595122;0.36607061548270436;0.5286768106068979;1.0000030331405427
76.350222;1.1016336065525412;0.41664754846272467;0.3782406657362078;-0.406832776748906;-0.36932413308159784;1.09254514796918;0.999968046648599;9.999482080429077;0.4168091350236198;-0.4352280355642616;-0.43522798993139294;0.381460687216002;0.3660707998857136;0.5286770542952601;1.0000018549530432
76.360222;1.1016344292653342;0.4166477967177155;0.378240332627543;-0.40683277681782315;-0.36932413292116123;1.0925452186790845;0.999965698472777;9.999495053962608;0.41680985589662695;-0.43522803591247045;-0.4352279896095126;0.38146040840020085;0.36607097612634387;0.528677284737192;1.000000710218778
76.370222;1.1016352659561943;0.41664806238995145;0.3782400106704217;-0.40683277687826197;-0.3693241327583555;1.092545339651823;0.9999634037136049;9.99950829700646;0.41681055983739546;-0.4352280362492342;-0.4352279892958496;0.38146011415823666;0.366071146557916;0.5286775004113667;0.9999995985817274
76.380222;1.1016361085910256;0.4166483442791392;0.378239699596232;-0.40683277692973624;-0.36932413259242597;1.0925455081043538;0.9999611615920948;9.99952181466736;0.41681124478106213;-0.4352280365748589;-0.43522798899003434;0.38145980551885006;0.36607131304133295;0.5286776999154176;0.9999985201773026
76.390222;1.101636949317176;0.41664864087042397;0.3782393993744215;-0.40683277697149617;-0.369324132422458;1.0925457199207578;0.9999589717338536;9.999535611848176;0.4168119095210453;-0.4352280368896408;-0.43522798869142715;0.3814594834590937;0.3660714767074588;0.5286778822530435;0.9999974758489418
76.400222;1.1016377807927638;0.4166489505797348;0.378239109649214;-0.4068327770025339;-0.3693241322472775;1.092545971257491;0.9999568343281348;9.999549686855856;0.4168125535796979;-0.43522803719398323;-0.4352279883991045;0.38145914882961535;0.36607163804532045;0.5286780467330894;0.9999964672536876
76.410222;1.1016385964319093;0.41664927181576195;0.3782388295330615;-0.40683277702186316;-0.369324132065486;1.0925462586705645;0.9999547499178127;9.999564034254837;0.41681317683190067;-0.435228037488457;-0.43522798811200925;0.38145880248030084;0.3660717972229434;0.5286781929631913;0.9999954965522249
76.420222;1.1016393904480755;0.41664960321716416;0.3782385578968198;-0.40683277702875537;-0.3693241318755375;1.0925465781920896;0.9999527194933611;9.999578650842217;0.4168137791616735;-0.4352280377738929;-0.435227987829159;0.38145844552101826;0.3660719543371807;0.5286783209649604;0.9999945656827544
76.430222;1.1016401580769968;0.4166499440359742;0.378238293610114;-0.406832777022719;-0.36932413167587763;1.092546924996209;0.9999507447325291;9.999593533962848;0.4168143602835307;-0.4352280380514735;-0.43522798754980035;0.38145807928080677;0.3660721094622224;0.5286784309041193;0.9999936762362801
76.440222;1.101640895220754;0.41665029402672654;0.37823803552459306;-0.40683277700350196;-0.36932413146513976;1.0925472938558358;0.9999488279595672;9.999608677043689;0.4168149196095968;-0.43522803832275503;-0.4352279872735844;0.38145770509229926;0.36607226258546016;0.5286785228461386;0.9999928300840388
76.450222;1.101641597361469;0.4166506530213142;0.37823778254262735;-0.40683277697119546;-0.36932413124222735;1.0925476799621732;0.9999469718889245;9.999624065983062;0.41681545615303894;-0.4352280385895439;-0.4352279870007183;0.38145732429542295;0.3660724136139605;0.5286785967533659;0.9999920295620829
76.460222;1.1016422590723332;0.4166510209508926;0.3782375339152404;-0.4068327769261802;-0.369324131006252;1.0925480795523217;0.9999451798085416;9.999639670698752;0.41681596863891146;-0.4352280388535701;-0.4352279867318616;0.3814569382270586;0.3660725625093146;0.5286786523850294;0.9999912768719037
76.470222;1.1016428748347684;0.4166513980026685;0.3782372895231609;-0.4068327768690165;-0.36932413075653425;1.0925484898206261;0.9999434555846328;9.999655441028983;0.4168164558403498;-0.435228039116187;-0.43522798646785;0.3814565479178179;0.3660727094241999;0.528678689374063;0.9999905729689352
76.480222;1.1016434400565955;0.4166517843323374;0.37823704982541745;-0.40683277680024815;-0.3693241304927138;1.0925489083060926;0.9999418024086058;9.999671317734686;0.41681691683196037;-0.43522803937843135;-0.4352279862095714;0.3814561538029806;0.3660728547256542;0.5286787075170909;0.9999899163713997
76.490222;1.101643951483343;0.4166521797289746;0.37823681560219113;-0.40683277672002516;-0.3693241302147496;1.0925493325780564;0.9999402216345382;9.999687247195796;0.41681735075963655;-0.4352280396412991;-0.4352279859579238;0.3814557558729927;0.3660729988423195;0.528678706857489;0.999989303678433
76.500222;1.1016444075953415;0.4166525835620361;0.3782365879469582;-0.40683277662806466;-0.36932412992271135;1.092549760549715;0.999938713335527;9.999703189658923;0.4168177562175169;-0.4352280399058724;-0.435227985713675;0.3814553542341667;0.3660731420277033;0.5286786876817023;0.999988731550149
76.510222;1.1016448086983253;0.416652994688201;0.37823636850892506;-0.4068327765241296;-0.3693241296166891;1.0925501905964408;0.9999372777105012;9.999719123316801;0.4168181309118659;-0.4352280401732503;-0.4352279854773854;0.3814549495228405;0.36607328426430547;0.5286786505185855;0.9999881970566138
76.520222;1.1016451559258706;0.4166534111923031;0.3782361594359875;-0.40683277640845633;-0.3693241292970671;1.0925506210563452;0.9999359157605302;9.99973504080835;0.4168184720706086;-0.4352280404444054;-0.43522798524937856;0.3814545428081721;0.3660734254238167;0.5286785959832113;0.9999876967283166
76.530222;1.1016454499743902;0.41665383038803566;0.378235962865684;-0.40683277628180087;-0.36932412896477373;1.092551049625993;0.9999346286720046;9.999750935384888;0.4168187771544531;-0.43522804072008603;-0.4352279850296123;0.3814541352630037;0.3660735655555019;0.5286785247698664;0.9999872266845014
76.540222;1.1016456905400316;0.41665424926444455;0.3782357804697235;-0.4068327761453698;-0.3693241286212188;1.0925514729994903;0.9999334167446479;9.99976678806622;0.41681904403377024;-0.4352280410006969;-0.43522798481756264;0.3814537279607649;0.3660737049215096;0.5286784377787757;0.9999867831004748
76.550222;1.1016458759868437;0.416654664907548;0.3782356133608172;-0.4068327760007825;-0.36932412826818906;1.0925518871701991;0.9999322792227182;9.999782566765576;0.41681927070263314;-0.4352280412860886;-0.43522798461216516;0.38145332183846864;0.36607384366915974;0.5286783357082259;0.9999863620109737
76.560222;1.1016460031685498;0.41665507452872386;0.3782354621739103;-0.4068327758498163;-0.36932412790771185;1.0925522882788679;0.9999312147840318;9.999798232763398;0.41681945522713126;-0.4352280415755772;-0.43522798441194843;0.3814529178381432;0.36607398159500065;0.5286782184436584;0.9999859591821906
76.570222;1.101646068127405;0.41665547535016545;0.3782353271835282;-0.40683277569411797;-0.3693241275416494;1.0925526729468205;0.9999302214640416;9.99981374590917;0.41681959568939103;-0.4352280418683745;-0.4352279842154626;0.3814525171076066;0.36607411815778484;0.5286780851801423;0.9999855705567969
76.580222;1.1016460670316033;0.4166558646604901;0.37823520849082704;-0.40683277553523883;-0.3693241271713913;1.0925530380935018;0.9999292965043997;9.999829066745379;0.416819689773793;-0.43522804216398986;-0.4352279840216357;0.38145212090206865;0.3660742524472535;0.5286779347651076;0.9999851927596882
76.590222;1.1016459962751837;0.4166562398779659;0.3782351061627221;-0.40683277537472284;-0.36932412679811677;1.092553381494261;0.9999284372829155;9.999844155290466;0.41681973460749894;-0.4352280424622657;-0.4352279838298781;0.38145173030304474;0.366074383182297;0.5286777653880314;0.9999848229804686
76.600222;1.101645852218485;0.41665659847655606;0.3782350203458218;-0.4068327752139812;-0.36932412642326634;1.09255370320332;0.9999276422561102;9.999858969190047;0.41681972703968145;-0.43522804276319554;-0.4352279836400578;0.38145134610295023;0.3660745090050497;0.5286775742332808;0.9999844585378929
76.610222;1.1016456315073033;0.4166569380017709;0.37823495135350776;-0.4068327750541879;-0.36932412604862674;1.092554006528776;0.9999269106755816;9.99987346598233;0.4168196640677093;-0.4352280430666373;-0.43522798345226965;0.38145096868337;0.36607462893044035;0.5286773578049035;0.9999840965099701
76.620222;1.1016453319874024;0.4166572562845302;0.3782348993813962;-0.4068327748963755;-0.36932412567615913;1.092554297619434;0.9999262420064007;9.999887610178737;0.4168195434735228;-0.4352280433720919;-0.43522798326652246;0.38145059782967267;0.3660747425376605;0.5286771125104118;0.9999837336094315
76.630222;1.1016449531501613;0.4166575516033207;0.3782348640671214;-0.4068327747415706;-0.3693241253077824;1.0925545837970532;0.9999256356603049;9.999901381037551;0.41681936435315964;-0.4352280436787963;-0.43522798308270666;0.3814502327949465;0.366074849770542;0.5286768352068145;0.9999833667731439
76.640222;1.1016444953883409;0.41665782262889556;0.3782348444849654;-0.4068327745907578;-0.36932412494495037;1.0925548717526876;0.9999250905119624;9.999914776170257;0.41681912705645613;-0.4352280439858825;-0.4352279829008195;0.3814498725919777;0.36607495065242496;0.5286765237245594;0.9999829938251746
76.650222;1.1016439592453797;0.4166580683433419;0.3782348393180395;-0.40683277444468086;-0.3693241245884131;1.092555166807376;0.9999246039361271;9.999927809589074;0.4168188326752561;-0.4352280442922761;-0.43522798272117047;0.3814495162267546;0.36607504526073253;0.5286761770879974;0.9999826131532481
76.660222;1.101643345617737;0.4166582881226498;0.37823484678250363;-0.4068327743036201;-0.36932412423859606;1.0925554729931701;0.9999241707026929;9.999940505226448;0.4168184825082835;-0.4352280445965412;-0.43522798254441825;0.38144916285862257;0.36607513387723933;0.5286757954229415;0.9999822225883523
76.670222;1.101642655917769;0.41665848195293953;0.3782348647324917;-0.4068327741671905;-0.3693241238960717;1.0925557932095271;0.9999237829886163;9.99995289234911;0.4168180778160452;-0.4352280448968962;-0.4352279823714665;0.3814488119852737;0.3660752167654561;0.528675379659506;0.9999818184031454
76.680222;1.1016418915957478;0.41665865064034674;0.3782348911787409;-0.4068327740343765;-0.3693241235615564;1.0925561295087054;0.9999234322864244;9.999965004863887;0.4168176198365332;-0.4352280451913286;-0.4352279822034186;0.3814484634725416;0.3660752934905279;0.5286749310411557;0.999981395417563
76.690222;1.1016410539894295;0.4166587958307079;0.3782349246501742;-0.4068327739040436;-0.36932412323552777;1.0925564834242283;0.9999231120257872;9.999976878394374;0.4168171098104598;-0.4352280454778149;-0.43522798204168006;0.3814481173196628;0.36607536253805917;0.5286744509062807;0.9999809482541548
76.700222;1.1016401448254476;0.4166589197807887;0.3782349641442409;-0.40683277377554167;-0.36932412291788513;1.0925568560789245;0.999922818934437;9.999988546262466;0.4168165488575129;-0.4352280457546102;-0.4352279818880142;0.38144777349042064;0.36607542166121443;0.5286739408670632;0.99998047258506
76.710222;1.1016391666813485;0.41665902506380414;0.37823500892453266;-0.4068327736488829;-0.36932412260798914;1.0925572482194519;0.9999225525821116;10.00000003338509;0.41681593762465585;-0.43522804602035003;-0.4352279817443993;0.38144743206899745;0.3660754686082648;0.5286734028339904;0.9999799655956129
76.720222;1.1016381234161947;0.41665911428782476;0.37823505838982446;-0.40683277352450564;-0.36932412230496403;1.0925576605056302;0.999922314494957;10.00001134590893;0.416815275898154;-0.4352280462738688;-0.435227981612777;0.3814470935837149;0.36607550171327485;0.5286728389162925;0.9999794256372281
76.730222;1.1016370204797914;0.4166591897563742;0.3782351122026996;-0.40683277340292817;-0.3693241220078944;1.0925580939536872;0.9999221074723801;10.000022465492899;0.4168145626727267;-0.4352280465139431;-0.43522798149489966;0.38144675928239863;0.36607552004565613;0.5286722515328505;0.9999788515613343
76.740222;1.1016358644636632;0.4166592533157104;0.3782351705449986;-0.40683277328452994;-0.3693241217157997;1.092558549945971;0.9999219344395801;10.00003335341145;0.41681379689228476;-0.4352280467391642;-0.4352279813922372;0.38144643102850995;0.36607552315711306;0.5286716434722173;0.99997824274742
76.750222;1.10163466210563;0.4166593065508485;0.37823523410755305;-0.40683277316942923;-0.3693241214275653;1.0925590300995205;0.9999217974492588;10.000043961125076;0.4168129783773143;-0.43522804694800277;-0.43522798130577556;0.3814461106406868;0.36607551074490885;0.528671017570381;0.9999775998714325
76.760222;1.1016334197326114;0.41665935092519923;0.3782353038777029;-0.40683277305737586;-0.36932412114193197;1.0925595365171643;0.9999216978239318;10.000054242389167;0.4168121082393831;-0.4352280471390469;-0.4352279812359218;0.38144579939610146;0.3660754825751941;0.5286703762733393;0.9999769251660467
76.770222;1.1016321434691145;0.41665938762602106;0.37823538094861214;-0.4068327729477603;-0.36932412085740923;1.0925600719667434;0.9999216368022674;10.000064161420667;0.4168111888663138;-0.43522804731131726;-0.4352279811826535;0.38144549823941787;0.36607543850341395;0.5286697216462496;0.9999762216104202
76.780222;1.1016308393809053;0.4166594174065677;0.37823546629507415;-0.4068327728397962;-0.36932412057223096;1.0925606398854528;0.9999216159671835;10.000073692507685;0.4168102239484132;-0.4352280474645148;-0.435227981145622;0.381445208062856;0.36607537828235687;0.5286690556597109;0.9999754918066199
76.790222;1.1016295131616884;0.41665944062308863;0.3782355607865017;-0.4068327727327542;-0.36932412028468553;1.092561244342991;0.9999216375476345;10.00008281272221;0.4168092183222446;-0.4352280475990647;-0.43522798112412475;0.38144492956481996;0.36607530147514744;0.5286683800902495;0.9999747376183832
76.800222;1.1016281700744925;0.41665945730037385;0.3782356654565981;-0.4068327726260777;-0.369324119993585;1.0925618896989544;0.9999217041057502;10.000091498769278;0.4168081774201556;-0.43522804771592;-0.4352279811171772;0.3814446630260846;0.3660752076664384;0.5286676961871258;0.9999739608660416
76.810222;1.101626815459127;0.41665946713437735;0.37823578124264173;-0.4068327725194043;-0.36932411969840756;1.0925625803594807;0.9999218172746492;10.000099731568653;0.41680710674223703;-0.435228047816277;-0.43522798112362054;0.38144440837920174;0.36607509665638516;0.5286670046970081;0.9999731638860804
76.820222;1.1016254553442515;0.41665946967630935;0.3782359083321276;-0.4068327724125264;-0.369324119399166;1.0925633210696266;0.9999219769030071;10.000107496146876;0.4168060116275473;-0.4352280479013547;-0.4352279811419724;0.3814441655351244;0.36607496849017385;0.5286663061615301;0.9999723492312842
76.830222;1.1016240966870972;0.41665946462533704;0.37823604609050265;-0.40683277230525394;-0.36932411909619056;1.0925641171798872;0.9999221815787378;10.000114775141999;0.4168048972390879;-0.4352280479721699;-0.43522798117031425;0.3814439346020128;0.3660748233566259;0.5286656011972783;0.9999715195230164
76.840222;1.1016227467871496;0.4166594518449039;0.378236193482982;-0.40683277219737013;-0.36932411878985977;1.0925649747372688;0.9999224293909399;10.00012154988105;0.41680376858784673;-0.43522804802921927;-0.4352279812067693;0.3814437157731433;0.3660746615161359;0.528664890746434;0.9999706776476439
76.850222;1.1016214119495502;0.41665943120971327;0.3782363494610595;-0.4068327720887008;-0.3693241184804407;1.0925659006644404;0.999922718235544;10.000127807314536;0.41680263034913323;-0.43522804807232285;-0.43522798125016243;0.38144350908124247;0.36607448341940046;0.528664176098271;0.999969826441482
76.860222;1.1016200962881015;0.4166594027131278;0.3782365131524676;-0.4068327719790703;-0.3693241181680558;1.0925669026638276;0.9999230463404962;10.000133539958632;0.41680148643296355;-0.43522804810086935;-0.4352279813000894;0.3814433142423944;0.3660742897746592;0.5286634586337842;0.999968968195879
76.870222;1.1016188012647188;0.4166593669184184;0.37823668373654185;-0.40683277186818595;-0.3693241178526169;1.0925679885049202;0.9999234127451972;10.000138740546204;0.4168003397602705;-0.4352280481141758;-0.43522798135650526;0.38144313072231617;0.3660740812801446;0.5286627397179348;0.9999681048032041
76.880222;1.101617526230322;0.41665932520113985;0.37823686029950954;-0.40683277175555793;-0.3693241175337907;1.092569164649727;0.9999238171679745;10.000143400471828;0.4167991926195177;-0.4352280481115966;-0.43522798141923646;0.38144295801895145;0.3660738582124162;0.5286620207416277;0.9999672381749046
76.890222;1.1016162696110867;0.4166592793347295;0.37823704194762875;-0.40683277164046233;-0.3693241172110344;1.0925704348015084;0.9999242597849817;10.000147516584423;0.41679804737987286;-0.435228048092436;-0.4352279814876934;0.3814427958924976;0.3660736203780215;0.5286613029072329;0.9999663704241156
76.900222;1.101615029494079;0.4166592309008392;0.37823722794047676;-0.40683277152196873;-0.3693241168836728;1.0925717991957264;0.9999247409628805;10.00015109990678;0.41679690694095484;-0.4352280480559473;-0.43522798156102555;0.38144264445496506;0.36607336748960184;0.5286605869712228;0.9999655041829673
76.910222;1.1016138035477863;0.416659181103601;0.37823741779063974;-0.4068327713989937;-0.3693241165510234;1.092573255024065;0.9999252607980121;10.000154172882398;0.41679577433707815;-0.4352280480015124;-0.4352279816383751;0.38144250404045044;0.36607309940699245;0.5286598732783064;0.9999646427891481
76.920222;1.1016125892164954;0.41665913083667033;0.3782376113111638;-0.40683277127038975;-0.3693241162124668;1.0925747982156244;0.9999258192780061;10.000156759703337;0.41679465189922715;-0.4352280479287009;-0.4352279817188697;0.3814423747867097;0.3660728161503305;0.5286591620686034;0.9999637896258999
76.930222;1.1016113842824273;0.4166590807999195;0.3782378084822346;-0.40683277113507044;-0.36932411586752906;1.0925764252046146;0.9999264168216371;10.000158886079024;0.4167935410824924;-0.4352280478370739;-0.43522798180164446;0.3814422564559177;0.3660725180176801;0.5286584541370731;0.9999629470068373
76.940222;1.1016101875558193;0.4166590317070529;0.3782380094352544;-0.406832770992075;-0.36932411551608096;1.092578132855583;0.9999270541879991;10.000160587338536;0.41679244295524925;-0.43522804772608553;-0.43522798188612455;0.38144214867385423;0.36607220568278603;0.5286577513410945;0.9999621154573973
76.950222;1.1016089994327098;0.4166589844502069;0.37823821466262425;-0.406832770840482;-0.3693241151585472;1.0925799174875965;0.9999277322931038;10.000161911318138;0.41679135865954026;-0.4352280475952693;-0.4352279819723278;0.3814420511262824;0.3660718800922002;0.5286570563907468;0.9999612939248491
76.960222;1.1016078218943453;0.41665894010028;0.3782384250036116;-0.406832770679212;-0.36932411479603766;1.0925817747045787;0.9999284522882573;10.000162911961178;0.4167902895963154;-0.4352280474443791;-0.4352279820607978;0.38144196380036005;0.36607154229862404;0.5286563724243389;0.9999604804066123
76.970222;1.1016066582208348;0.4166588997816179;0.3782386412637667;-0.4068327705068966;-0.36932411443032004;1.0925836999245646;0.99992921549167;10.000163641753451;0.41678923710613364;-0.43522804727322945;-0.435227982152144;0.38144188737434687;0.3660711933816774;0.528655702792654;0.9999596719173186
76.980222;1.1016055128510576;0.41665886460851925;0.3782388637957326;-0.40683277032190235;-0.3693241140635324;1.0925856887563818;0.9999300234001421;10.000164151407962;0.4167882019420191;-0.43522804708157314;-0.4352279822465968;0.3814418232534625;0.3660708344500006;0.5286550509123763;0.9999588641073147
76.990222;1.1016043911760907;0.4166588357459283;0.37823909237484277;-0.40683277012249486;-0.36932411369770146;1.0925877368397874;0.99993087743098;10.000164497363702;0.41678718437917034;-0.43522804686930733;-0.43522798234402527;0.3814417731506553;0.36607046662267023;0.5286544201067951;0.9999580515429912
77.000222;1.1016032992765576;0.4166588142149237;0.3782393264448297;-0.4068327699070985;-0.3693241133343389;1.0925898395559195;0.9999317782361987;10.00016474736535;0.4167861849364969;-0.43522804663664333;-0.4352279824444116;0.3814417386571715;0.3660700910136228;0.528653813298094;0.9999572287580527
77.010222;1.1016022436803146;0.4166588005532736;0.3782395655345555;-0.4068327696745311;-0.3693241129743083;1.0925919922410128;0.9999327255063739;10.000164973894805;0.41678520483438775;-0.43522804638403506;-0.4352279825480767;0.381441721030546;0.3660697088232116;0.5286532325627998;0.999956391365124
77.020222;1.1016012310291479;0.4166587949582912;0.3782398095465805;-0.40683276942415486;-0.3693241126179631;1.0925941909071963;0.9999337180636443;10.000165242678099;0.41678424573838396;-0.4352280461120627;-0.43522798265536256;0.3814417210928223;0.3660693213743846;0.5286526789951734;0.9999555365539118
77.030222;1.1016002676203118;0.4166587977023742;0.37824005858873605;-0.40683276915591043;-0.3693241122654999;1.092596432855865;0.9999347535418127;10.00016560811569;0.41678330918369527;-0.4352280458213255;-0.43522798276641683;0.3814417392537712;0.3660689299891717;0.5286521530329499;0.9999546631865612
77.040222;1.1015993588307402;0.4166588093594433;0.3782403126012244;-0.40683276887021147;-0.36932411191729103;1.092598716616591;0.9999358283374457;10.000166112157165;0.4167823961709045;-0.4352280455124794;-0.43522798288128656;0.3814417758387237;0.3660685360118131;0.5286516547125657;0.9999537720550022
77.050222;1.101598508712693;0.41665883103586404;0.3782405714984219;-0.4068327685678353;-0.3693241115737988;1.0926010414482985;0.9999369385522159;10.000166782170133;0.41678150704527317;-0.43522804518648994;-0.4352279829998938;0.3814418314018056;0.3660681409886866;0.5286511835380264;0.9999528662206048
77.060222;1.1015977195855216;0.4166588644893647;0.37824083554537635;-0.40683276824993475;-0.3693241112351437;1.0926034072020343;0.9999380810847142;10.000167628227205;0.4167806415765576;-0.4352280448447152;-0.43522798312191874;0.38144190653205967;0.3660677467356161;0.5286507383779289;0.9999519511944561
77.070222;1.1015969914519912;0.41665891174749337;0.37824110521884574;-0.4068327679180886;-0.36932411090105227;1.0926058145144408;0.999939253721843;10.000168642813412;0.4167797991463407;-0.43522804448865865;-0.435227983246849;0.38144200152022817;0.36606735541602425;0.5286503176904546;0.9999510350026019
77.080222;1.1015963218421512;0.4166589746764154;0.37824138084965014;-0.40683276757428993;-0.3693241105713743;1.0926082644891018;0.9999404544304847;10.000169810599553;0.41677897899792615;-0.43522804411971067;-0.4352279833740693;0.3814421164040849;0.3660669697424744;0.5286499196940326;0.9999501276090362
77.090222;1.1015957060254697;0.41665905506257206;0.37824166254383673;-0.4068327672209017;-0.3693241102464185;1.0926107576759154;0.9999416805991007;10.000171122780703;0.41677818047147813;-0.4352280437389348;-0.43522798350290065;0.3814422510030354;0.36606659304233224;0.5286495422954501;0.9999492390650198
77.100222;1.101595137188894;0.4166591548489229;0.37824195019167167;-0.40683276686054376;-0.36932410992673165;1.0926132928832537;0.9999429287408815;10.00017257973771;0.4167774031970477;-0.43522804334686743;-0.43522798363272946;0.3814424046224492;0.3660662289743633;0.528649183173289;0.9999483775504471
77.110222;1.1015946068672313;0.41665927604493086;0.37824224335469225;-0.4068327664957956;-0.3693241096128263;1.0926158665854782;0.9999441948944052;10.000174180893117;0.4167766471074297;-0.4352280429435891;-0.4352279837631;0.3814425758393276;0.36606588102437476;0.528648840072498;0.9999475492191627
77.120222;1.1015941058152106;0.41665942044984;0.37824254133526847;-0.4068327661289236;-0.3693241093052316;1.092618473476015;0.9999454750274225;10.00017591668568;0.4167759121665451;-0.43522804252896774;-0.4352279838936354;0.38144276261050236;0.3660655520775992;0.5286485109782635;0.9999467596016243
77.130222;1.1015936248194242;0.4166595895805021;0.3782428436359344;-0.406832765762009;-0.36932410900462787;1.0926211076079655;0.9999467647124812;10.000177771671524;0.41677519832224624;-0.43522804210272753;-0.4352279840239568;0.38144296249748877;0.3660652442793193;0.5286481942009095;0.9999460144476767
77.140222;1.1015931547227928;0.4166597848025803;0.3782431501672684;-0.40683276539725444;-0.3693241087118253;1.0926237629877456;0.9999480586247796;10.000179732897339;0.4167745057788322;-0.4352280416643845;-0.43522798415360187;0.38144317280973833;0.36606495921137594;0.5286478885642311;0.9999453189150327
77.150222;1.1015926860808283;0.4166600073581726;0.3782434608799035;-0.4068327650369268;-0.3693241084276789;1.0926264335686735;0.9999493507150898;10.000181796160224;0.4167738347528659;-0.43522804121322145;-0.4352279842818708;0.3814433907664421;0.36606469817665727;0.5286475934188627;0.9999446764613534
