time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.160222;1.1015922094549015;0.416660258356894;0.3782437755219844;-0.40683276468304164;-0.3693241081529907;1.0926291137805149;0.9999506349222744;10.000183964294198;0.4167731848959913;-0.43522804074843946;-0.4352279844078502;0.3814436137406494;0.3660644622592512;0.5286473082582905;0.9999440891330441
77.170222;1.1015917158563704;0.4166605389024459;0.378244093873978;-0.406832764337293;-0.36932410788831016;1.0926317999498554;0.9999519055178924;10.000186237899639;0.4167725554505051;-0.43522804026941636;-0.4352279845306258;0.38144383927069936;0.3660642522010505;0.528647032432678;0.9999435588141359
77.180222;1.1015911966600667;0.4166608501248075;0.3782444160577321;-0.40683276400133606;-0.3693241076337733;1.0926344912137966;0.9999531567872257;10.000188613868248;0.41677194598407635;-0.4352280397756945;-0.43522798464937235;0.38144406492029226;0.3660640685473961;0.528646765284452;0.999943087826391
77.190222;1.1015906438489436;0.41666119287616293;0.3782447425610001;-0.4068327636770716;-0.36932410738927257;1.0926371889819901;0.9999543828630411;10.000191095720195;0.4167713568899732;-0.43522803926674575;-0.435227984763366;0.38144428848230233;0.36606391202219;0.5286465063627598;0.999942678024811
77.200222;1.1015900508098366;0.4166615673837163;0.37824507400583174;-0.4068327633665286;-0.36932410715475256;1.0926398959512527;0.9999555779693905;10.000193699367623;0.4167707893235492;-0.4352280387419429;-0.43522798487214487;0.3814445082770948;0.36606378359486785;0.528646255387026;0.9999423292405031
77.210222;1.1015894124118222;0.4166619732536977;0.3782454107764242;-0.4068327630714888;-0.3693241069301821;1.0926426153884592;0.9999567362994606;10.000196450410556;0.41677024456775297;-0.43522803820065215;-0.4352279849757311;0.38144472290733344;0.3660636841970284;0.5286460120137091;0.9999420390821612
77.220222;1.101588724576719;0.41666240952982997;0.37824575271586824;-0.40683276279331354;-0.3693241067153406;1.0926453502093392;0.9999578515932074;10.00019938260079;0.4167697234062856;-0.43522803764210005;-0.4352279850746161;0.38144493067977675;0.3660636145400195;0.5286457757108509;0.999941804080148
77.230222;1.1015879847215617;0.4166628745264476;0.37824609922477753;-0.40683276253293216;-0.3693241065099565;1.0926481021780123;0.99995891715936;10.000202537480105;0.41676922619383155;-0.4352280370651736;-0.43522798516948025;0.38144512952222437;0.3660635752800178;0.5286455457561153;0.9999416202405161
77.240222;1.101587192598745;0.4166633658098953;0.37824644968240856;-0.40683276229076043;-0.36932410631420914;1.0926508717240893;0.9999599261838146;10.00020595749322;0.4167687532677344;-0.43522803646852637;-0.4352279852610329;0.38144531754267713;0.36606356727304995;0.528645321062958;0.999941482861209
77.250222;1.1015863502517584;0.41666388063577764;0.37824680388933346;-0.40683276206666275;-0.3693241061288873;1.092653657705802;0.9999608719588178;10.000209670446527;0.41676830509408774;-0.43522803585087055;-0.43522798534998713;0.38144549342271966;0.3660635915700418;0.5286450999026293;0.9999413864419083
77.260222;1.1015854611138898;0.41666441664699827;0.3782471623626756;-0.40683276185999473;-0.3693241059548894;1.0926564569381996;0.99996174812729;10.000213676321708;0.4167678822580405;-0.4352280352111116;-0.43522798543678504;0.38144565626061505;0.36606364926589535;0.5286448800493297;0.9999413245693666
77.270222;1.1015845294308781;0.41666497216315934;0.378247526223457;-0.4068327616696867;-0.3693241057927767;1.0926592641132686;0.9999625490889874;10.000217950620822;0.41676748542049713;-0.43522803454833403;-0.4352279855214227;0.38144580540066453;0.36606374147818144;0.5286446592654829;0.9999412900005505
77.280222;1.1015835606937106;0.416665545627171;0.3782478967184222;-0.40683276149458636;-0.36932410564281676;1.0926620721988098;0.9999632706001591;10.00022245739446;0.4167671152885561;-0.43522803386178366;-0.4352279856037755;0.38144594052346864;0.3660638693225632;0.5286444350872688;0.9999412753843891
77.290222;1.1015825618645199;0.4166661349187956;0.37824827497213814;-0.40683276133399193;-0.3693241055050793;1.092664873081422;0.9999639098021768;10.000227153120274;0.41676677266509055;-0.43522803315090874;-0.43522798568376153;0.3814460616671662;0.36606403368252227;0.5286442039877359;0.999941274129711
77.300222;1.1015815402588658;0.4166667373569031;0.37824866215698105;-0.40683276118782724;-0.36932410537938165;1.0926676580610621;0.9999644642496096;10.000231984415272;0.41676645829674236;-0.4352280324154671;-0.4352279857610648;0.38144616888381383;0.3660642350044772;0.5286439613262812;0.9999412808265601
77.310222;1.1015805021332015;0.41666735012628203;0.37824905954142024;-0.40683276105639943;-0.3693241052653529;1.092670418164783;0.9999649315617428;10.000236893804601;0.41676617245641545;-0.4352280316555891;-0.43522798583504885;0.3814462617822077;0.36606447323215696;0.5286437022434869;0.9999412911199704
77.320222;1.1015794525240215;0.41666797064680966;0.3782494682033286;-0.40683276094017307;-0.3693241051627184;1.0926731449681808;0.9999653105180105;10.00024183065879;0.41676591467501395;-0.43522803087178485;-0.43522798590496814;0.3814463396395871;0.36606474774538;0.5286434223588862;0.9999413013911373
77.330222;1.1015783959332692;0.4166685968199444;0.37824988890503214;-0.406832760839561;-0.3693241050715441;1.0926758316380272;0.9999656019381229;10.000246757199601;0.41676568393377234;-0.435228030065001;-0.43522798597016205;0.38144640198504387;0.36606505748445656;0.5286431177246882;0.9999413088727093
77.340222;1.1015773362649912;0.4166692271226886;0.37825032228715827;-0.40683276075466807;-0.3693241049921864;1.0926784728398917;0.999965808490042;10.000251645601368;0.41676547920147994;-0.43522802923666204;-0.4352279860301715;0.38144644873069083;0.36606540118707653;0.528642784607473;0.9999413121601068
77.350222;1.1015762760449734;0.416669860540968;0.3782507688445278;-0.406832760685219;-0.36932410492511214;1.0926810634126893;0.9999659340973271;10.000256472303656;0.41676529987693367;-0.4352280283885834;-0.4352279860847508;0.38144647980003227;0.36606577724900485;0.5286424196934275;0.9999413114916539
77.360222;1.1015752162968395;0.41667049634044045;0.3782512287233218;-0.40683276063063767;-0.3693241048708223;1.0926835975074511;0.9999659833661542;10.000261220394703;0.41676514578070223;-0.43522802752284423;-0.43522798613384955;0.3814464949761414;0.36606618344391717;0.5286420204523367;0.9999413085003921
77.370222;1.1015741571119306;0.4166711336362957;0.378251701788319;-0.4068327605901638;-0.3693241048297209;1.0926860690407392;0.9999659610777041;10.00026588559945;0.41676501670654553;-0.4352280266417968;-0.43522798617769104;0.38144649398850144;0.36606661713076666;0.5286415852796371;0.9999413060227038
77.380222;1.1015730981069873;0.4166717709564199;0.37825218779953773;-0.40683276056301215;-0.3693241048019199;1.0926884721001018;0.9999658716572137;10.000270476425845;0.4167649118917599;-0.43522802574808683;-0.4352279862167484;0.381446476511765;0.36606707570946556;0.5286411134529682;0.9999413085939338
77.390222;1.1015720386091445;0.41667240607935524;0.3782526865909706;-0.4068327605484874;-0.3693241047873295;1.092690800910586;0.9999657187701908;10.000275008713576;0.416764829790336;-0.43522802484451617;-0.4352279862514725;0.3814464421698345;0.3660675569069385;0.5286406050246363;0.9999413226702097
77.400222;1.1015709773377702;0.4166730362410662;0.3782531982255277;-0.40683276054596296;-0.3693241047860409;1.0926930506404398;0.9999655056858984;10.000279499040948;0.41676476816858843;-0.43522802393394655;-0.43522798628203335;0.3814463906672531;0.36606805906865264;0.5286400608247084;0.9999413552349795
77.410222;1.101569911635106;0.41667365861442035;0.378253722904528;-0.4068327605547481;-0.3693241047986041;1.0926952185653402;0.9999652364640639;10.000283967703956;0.41676472442806284;-0.4352280230192018;-0.43522798630830417;0.38144632206029777;0.36606858130844405;0.5286394825366653;0.9999414115847572
77.420222;1.101568837412447;0.41667427068814333;0.3782542607846983;-0.4068327605740174;-0.3693241048259219;1.092697304035431;0.9999649165652281;10.000288448976056;0.4167646960840704;-0.43522802210279404;-0.43522798632996573;0.3814462369277301;0.3660691231285125;0.5286388724758003;0.9999414940938792
77.430222;1.1015677505961148;0.41667487022622246;0.37825481187208243;-0.4068327606028749;-0.36932410486882117;1.092699307344927;0.9999645519701876;10.000292989783013;0.4167646810575897;-0.43522802118684967;-0.43522798634652327;0.3814461359195832;0.3660696838535667;0.5286382331583006;0.9999416024587497
77.440222;1.101566648643586;0.4166754549596522;0.3782553759212236;-0.40683276064042323;-0.3693241049277192;1.0927012286999325;0.9999641481752569;10.000297639271013;0.4167646775362133;-0.43522802027328666;-0.43522798635717685;0.38144601893245117;0.3660702623374391;0.5286375671208987;0.9999417347858922
77.450222;1.1015655302054672;0.4166760224564259;0.3782559524490282;-0.40683276068577706;-0.3693241050026901;1.0927030680072904;0.9999637104114917;10.000302442668541;0.4167646836283151;-0.435228019363807;-0.4352279863606955;0.38144588494407405;0.36607085686120644;0.5286368768104519;0.999941888317364
77.460222;1.1015643938959012;0.4166765704204775;0.37825654084958193;-0.40683276073805913;-0.3693241050937257;1.0927048253989893;0.9999632445685102;10.000307432969135;0.4167646971273071;-0.43522801845979264;-0.4352279863556184;0.38144573265501264;0.3660714651063901;0.528636164284109;0.9999420591849658
77.470222;1.1015632385715026;0.4166770970143367;0.37825714028647545;-0.4068327607963584;-0.36932410520087444;1.0927065016320348;0.9999627572810708;10.000312621690691;0.416764715565139;-0.43522801756232266;-0.4352279863407364;0.38144556107209204;0.36607208418881815;0.5286354310333411;0.999942242283106
77.480222;1.1015620649105746;0.41667760074222415;0.37825774942160856;-0.40683276085963005;-0.3693241053241484;1.0927080976164196;0.9999622546715008;10.000318002996048;0.41676473652486107;-0.4352280166721339;-0.4352279863153055;0.38144536969631676;0.366072710873047;0.5286346779919675;0.9999424323789575
77.490222;1.1015608760927103;0.41667808023314545;0.37825836655362455;-0.4068327609266774;-0.3693241054632596;1.092709613699976;0.9999617415559994;10.000323563491676;0.4167647578670289;-0.43522801578959913;-0.4352279862788557;0.3814451585759553;0.36607334222651167;0.5286339057128628;0.9999426258614483
77.500222;1.1015596768159757;0.416678534346259;0.37825899028899734;-0.4068327609963029;-0.3693241056175262;1.0927110495203962;0.9999612218642006;10.000329285679342;0.41676477758629543;-0.4352280149149761;-0.43522798623099435;0.3814449282737705;0.366073976418693;0.5286331148311881;0.9999428215762897
77.510222;1.1015584717650293;0.4166789623130481;0.3782596201362424;-0.4068327610674751;-0.36932410578614816;1.0927124043354535;0.9999606990424634;10.000335150421876;0.41676479344967243;-0.4352280140486641;-0.43522798617142305;0.3814446798126152;0.3660746128572993;0.528632306609618;0.9999430202892868
77.520222;1.1015572647537835;0.4166793635920978;0.3782602566278445;-0.40683276113925076;-0.36932410596852744;1.092713677715593;0.9999601764983077;10.000341139107565;0.4167648028414482;-0.4352280131911722;-0.43522798609997787;0.3814444146268422;0.3660752515506636;0.5286314834195438;0.9999432236043815
77.530222;1.1015560587777842;0.41667973778484824;0.37826090101715504;-0.40683276121055423;-0.3693241061644094;1.0927148703852272;0.9999596581681567;10.000347233661538;0.41676480296479884;-0.4352280123430432;-0.4352279860164425;0.3814441342711216;0.3660758924176419;0.5286306489505267;0.9999434330763511
77.540222;1.101554856300506;0.4166800850240636;0.3782615545925452;-0.4068327612803014;-0.3693241063739847;1.0927159845392742;0.9999591484698122;10.000353418439122;0.4167647911342765;-0.43522801150489593;-0.43522798592040235;0.3814438400160059;0.3660765349867115;0.528629807867071;0.999943649976894
77.550222;1.1015536596451834;0.41668040631927294;0.37826221798413373;-0.406832761347749;-0.36932410659794435;1.092717023629845;0.9999586517379555;10.000359681020246;0.41676476507510013;-0.4352280106774808;-0.4352279858115103;0.3814435328204258;0.3660771784102903;0.5286289651301153;0.9999438753749048
77.560222;1.1015524718810037;0.4166807031042907;0.37826289103771316;-0.40683276141258173;-0.3693241068372902;1.092717992133393;0.9999581714439778;10.00036601084423;0.4167647231486533;-0.4352280098617332;-0.43522798568983884;0.3814432136293471;0.3660778216509989;0.5286281255331334;0.9999441097613527
77.570222;1.1015512974873811;0.4166809764416536;0.3782635731112804;-0.40683276147489655;-0.36932410709302027;1.0927188950424627;0.999957709829371;10.000372402230846;0.41676466426248804;-0.4352280090587181;-0.43522798555586434;0.3814428835744686;0.3660784637258319;0.5286272936155391;0.9999443525062645
77.580222;1.101550142178396;0.41668122678487335;0.3782642633509216;-0.4068327615352604;-0.3693241073661272;1.0927197371226636;0.9999572682923185;10.000378861684096;0.41676458776805975;-0.4352280082694169;-0.43522798541018076;0.3814425441443042;0.3660791038315898;0.5286264734688673;0.9999446018675257
77.590222;1.101549012297517;0.41668145432179043;0.3782649609034944;-0.4068327615946647;-0.3693241076578416;1.0927205224215606;0.9999568475813166;10.000385412040336;0.41676449360888845;-0.4352280074947123;-0.4352279852532151;0.38144219737529766;0.366079741140923;0.528625668326357;0.999944855650239
77.600222;1.1015479142050362;0.41668165950761044;0.378265665038623;-0.40683276165438437;-0.36932410796968557;1.092721253962782;0.9999564476127931;10.00039208680085;0.41676438231723845;-0.43522800673562684;-0.43522798508513405;0.3814418456631567;0.3660803744150221;0.5286248807065758;0.9999451119193666
77.610222;1.1015468541191662;0.4166818432650352;0.3782663751178683;-0.4068327617157395;-0.3693241083033423;1.0927219337381497;0.9999560674052096;10.000398916285368;0.416764254744863;-0.43522800599331696;-0.43522798490605863;0.3814414913890153;0.3660810019627207;0.5286241133599675;0.9999453690972471
77.620222;1.1015458379360252;0.41668200654711474;0.3782670905055123;-0.4068327617798052;-0.3693241086605191;1.0927225628012622;0.9999557052389373;10.000405914894595;0.41676411190359175;-0.43522800526883787;-0.435227984716453;0.38144113696418924;0.36608162207472217;0.5286233699142013;0.9999456256293722
77.630222;1.1015448701714383;0.4166821499152132;0.3782678104593232;-0.4068327618472674;-0.3693241090428739;1.092723140964418;0.9999553591246686;10.00041307926298;0.4167639549117141;-0.4352280045631005;-0.4352279845174021;0.38144078506437695;0.3660822334995183;0.528622654325628;0.9999458800396007
77.640222;1.1015439532254565;0.4166822737951449;0.3782685338128428;-0.40683276191843454;-0.3693241094519604;1.0927236669367846;0.9999550268931316;10.000420399046186;0.4167637848169352;-0.4352280038769551;-0.43522798431055254;0.38144043848208664;0.3660828356560234;0.5286219699598037;0.9999461313711046
77.650222;1.1015430880248067;0.4166823789372526;0.3782692584774322;-0.40683276199337964;-0.36932410988909253;1.0927241398461072;0.9999547058370986;10.000427868356427;0.41676360243687577;-0.4352280032111078;-0.43522798409774405;0.3814400998042898;0.3660834285314408;0.5286213193930349;0.9999463791777039
77.660222;1.1015422745813432;0.41668246625565997;0.37826998131130296;-0.4068327620720511;-0.3693241103552873;1.0927245609756984;0.9999543929905591;10.000435490101033;0.4167634084317865;-0.43522800256585875;-0.4352279838806357;0.38143977144063507;0.36608401236993493;0.5286207046219742;0.9999466233875196
77.670222;1.101541511910362;0.41668253638771263;0.3782706985767808;-0.40683276215416025;-0.36932411085132677;1.0927249339212635;0.9999540856405865;10.000443279402731;0.41676320363120084;-0.43522800194097727;-0.4352279836605273;0.38143945584777667;0.36608458734224175;0.5286201271827928;0.9999468647888512
77.680222;1.101540798834567;0.416682589873368;0.3782714064794357;-0.40683276223914594;-0.36932411137765053;1.0927252633644537;0.9999537813497233;10.000451265356775;0.4167629892853968;-0.43522800133586376;-0.4352279834384379;0.3814391554720687;0.3660851532342466;0.5286195883537191;0.9999471053458004
77.690222;1.101540135173515;0.41668262765595004;0.37827210146961504;-0.40683276232631527;-0.36932411193413167;1.0927255541022713;0.9999534781084088;10.000459483947145;0.4167627668405317;-0.4352280007497195;-0.4352279832153823;0.38143887236573437;0.36608570922954276;0.5286190892870105;0.9999473475407485
77.700222;1.1015395212811596;0.41668265114904884;0.37827278059884756;-0.4068327624148275;-0.36932411252003833;1.0927258112219471;0.99995317474419;10.000467969958414;0.41676253759984844;-0.4352280001816837;-0.4352279829925102;0.3814386078576551;0.3660862539526454;0.5286186306242082;0.9999475933639527
77.710222;1.1015389564136302;0.4166826618484937;0.378273441924503;-0.40683276250364725;-0.36932411313410746;1.0927260406205443;0.9999528714339972;10.000476758651242;0.4167623027983241;-0.4352279996310828;-0.4352279827710266;0.38143836273134063;0.36608678584312115;0.5286182119577546;0.9999478438301945
77.720222;1.1015384378871715;0.4166826607900878;0.3782740844867352;-0.4068327625916756;-0.3693241137746405;1.0927262487457219;0.9999525703011624;10.000485888030349;0.4167620639565016;-0.4352279990975256;-0.4352279825521634;0.38143813772720125;0.36608730368154085;0.5286178320441097;0.9999480992636333
77.730222;1.101537961372047;0.4166826483366628;0.3782747079455079;-0.4068327626778427;-0.3693241144398245;1.0927264418099902;0.9999522751811599;10.00049539129409;0.4167618232023257;-0.4352279985806425;-0.43522798233727933;0.3814379336335579;0.36608780679565406;0.5286174896295638;0.9999483600879464
77.740222;1.1015375216377108;0.416682624561288;0.3782753122372319;-0.4068327627610421;-0.369324115128138;1.0927266253149404;0.9999519904185177;10.000505286456994;0.41676158336041536;-0.4352279980798245;-0.4352279821280387;0.381437750976329;0.3660882947102102;0.5286171837561271;0.9999486272387949
77.750222;1.1015371136644159;0.4166825897359127;0.3782758971700265;-0.4068327628399624;-0.3693241158383783;1.0927268039554705;0.9999517202197029;10.00051557231977;0.41676134779722124;-0.43522799759420217;-0.43522798192665707;0.3814375898310982;0.3660887666386546;0.5286169133168949;0.9999489013263759
77.760222;1.1015367336754434;0.41668254448415953;0.3782764620112816;-0.4068327629128791;-0.3693241165693272;1.0927269817416576;0.9999514691044159;10.000526232939979;0.416761120093573;-0.435227997122667;-0.4352279817360038;0.3814374497622649;0.36608922136294975;0.5286166767669941;0.9999491814565334
77.770222;1.1015363793188002;0.41668248970744887;0.3782770055129147;-0.40683276297759835;-0.36932411731943904;1.0927271623365875;0.9999512423241491;10.000537246895867;0.4167609036311542;-0.4352279966639919;-0.43522798155936177;0.381437329831512;0.36608965741760024;0.5286164722326291;0.9999494651709726
77.780222;1.1015360492894712;0.41668242638125375;0.37827752653215785;-0.40683276303166843;-0.3693241180868178;1.0927273491341527;0.9999510457882249;10.00054859507849;0.4167607014170368;-0.435227996217171;-0.4352279813999652;0.3814372287299601;0.36609007314743736;0.5286162975721461;0.999949748862174
77.790222;1.1015357427285146;0.41668235538997306;0.37827802461232807;-0.4068327630726248;-0.3693241188694449;1.092727544736095;0.9999508857754448;10.000560264050657;0.4167605161301853;-0.4352279957816853;-0.4352279812605457;0.3814371449030823;0.36609046677812646;0.5286161505977981;0.999950027579915
77.800222;1.1015354586670443;0.41668227762011273;0.37827849977504585;-0.4068327630979811;-0.36932411966534767;1.092727750198532;0.9999507682823969;10.000572245285868;0.41676034997377187;-0.4352279953575137;-0.4352279811430602;0.3814370765692286;0.36609083681410626;0.5286160295284293;0.9999502949982738
77.810222;1.101535196036812;0.4166821940082339;0.378278951808752;-0.40683276310510585;-0.36932412047264923;1.09272796467888;0.999950698382842;10.000584534536483;0.41676020440535333;-0.4352279949450123;-0.4352279810487215;0.38143702175833316;0.3660911823684257;0.5286159329740368;0.9999505447285905
77.820222;1.1015349539435475;0.4166821052462198;0.3782793799566408;-0.406832763091326;-0.3693241212897276;1.092728186031934;0.9999506801353516;10.000597136618383;0.41676008011608057;-0.43522799454475797;-0.435227980978265;0.38143697848027813;0.36609150299348303;0.528615859425697;0.9999507721329595
77.830222;1.1015347319197843;0.41668201136642163;0.3782797831445694;-0.40683276305430455;-0.3693241221153736;1.0927284118968956;0.9999507167989203;10.00061007338348;0.41675997731932396;-0.4352279941573678;-0.43522798093216664;0.3814369447385104;0.36609179836958655;0.5286158069534307;0.9999509744769766
77.840222;1.1015345299597756;0.4166819115674103;0.3782801602589522;-0.40683276299243704;-0.3693241229487157;1.0927286401180565;0.9999508108811662;10.000623383322107;0.4167598961987857;-0.43522799378334814;-0.4352279809106632;0.3814369183389581;0.3660920681676247;0.5286157731903847;0.9999511496754795
77.850222;1.1015343477304338;0.4166818043221391;0.37828051037908156;-0.40683276290493914;-0.36932412378908064;1.092728868585952;0.999950963771786;10.000637109939204;0.4167598372219142;-0.43522799342312257;-0.4352279809137131;0.38143689690958443;0.3660923119881617;0.5286157552673402;0.9999512958668069
77.860222;1.101534183547546;0.41668168752224494;0.37828083307429444;-0.40683276279163055;-0.36932412463586317;1.0927290954917568;0.9999511756059803;10.00065129226732;0.41675980113839656;-0.435227993077185;-0.4352279809409426;0.3814368780989635;0.3660925293741098;0.5286157499218784;0.9999514119681389
77.870222;1.1015340341922992;0.4166815588078212;0.3782811286062464;-0.40683276265277873;-0.36932412548828436;1.0927293197191867;0.9999514455770312;10.000665960211313;0.41675978889493326;-0.43522799274606916;-0.43522798099164794;0.38143685966435226;0.36609271980587615;0.5286157542081192;0.9999514979276221
77.880222;1.1015338953306208;0.4166814161745037;0.37828139794170007;-0.40683276248909134;-0.3693241263452813;1.0927295403590953;0.9999517717302894;10.00068112575256;0.4167598016671183;-0.4352279924301305;-0.43522798106490723;0.3814368394013036;0.36609288268170964;0.5286157663992732;0.9999515545115905
77.890222;1.1015337617610068;0.41668125828047997;0.37828164267116854;-0.4068327623016582;-0.3693241272056359;1.0927297562184364;0.9999521506857917;10.000696774883389;0.41675984092288;-0.4352279921294369;-0.43522798115957606;0.3814368149913712;0.3660930173771759;0.5286157861489917;0.9999515832212515
77.900222;1.1015336274878724;0.41668108431550926;0.3782818648102783;-0.40683276209183994;-0.36932412806811316;1.092729966525741;0.9999525784954874;10.00071287054328;0.4167599082600536;-0.43522799184375466;-0.4352279812742003;0.3814367840378754;0.36609312316811027;0.528615813662648;0.9999515865770661
77.910222;1.1015334862633845;0.4166808939951274;0.3782820664488589;-0.4068327618611876;-0.3693241289315374;1.0927301714823705;0.9999530517551908;10.000729362683145;0.4167600048635478;-0.43522799157256165;-0.43522798140707014;0.38143674444545245;0.3660931990563994;0.5286158486511234;0.9999515681651139
77.920222;1.1015333325972796;0.41668068774741124;0.3782822494742546;-0.4068327616113667;-0.3693241297947383;1.092730371922286;0.9999535673999704;10.000746194422083;0.41676013092340414;-0.4352279913151699;-0.43522798155633147;0.38143669485231413;0.3660932438219451;0.528615890055953;0.999951532000453
77.930222;1.1015331625171692;0.4166804665599699;0.3782824154992214;-0.4068327613440282;-0.3693241306563781;1.0927305691741642;0.9999541218363522;10.000763301850267;0.41676028531397524;-0.43522799107088206;-0.43522798172008664;0.3814366347840156;0.36609325634581463;0.5286159364943687;0.9999514818032934
77.940222;1.101532973479749;0.41668023151880224;0.3782825658237048;-0.4068327610606159;-0.36932413151502175;1.0927307648863336;0.9999547110502411;10.000780614367006;0.4167604655656795;-0.43522799083914093;-0.4352279818964202;0.38143656451240027;0.36609323595318677;0.5286159864433757;0.9999514208844624
77.950222;1.101532763772155;0.416679983635523;0.37828270136331826;-0.4068327607622918;-0.3693241323694997;1.0927309604867594;0.9999553311257408;10.000798060667798;0.4167606683825038;-0.435227990619619;-0.43522798208341623;0.38143648467643154;0.36609318245090394;0.5286160378445627;0.9999513526560175
77.960222;1.1015325323593148;0.4166797239221855;0.3782828224571376;-0.4068327604500629;-0.36932413321910906;1.0927311570706726;0.9999559779948944;10.000815577087286;0.41676089043905046;-0.4352279904121077;-0.4352279822794063;0.3814363958113862;0.36609309593139505;0.5286160878256505;0.9999512810005164
77.970222;1.101532278977821;0.4166794533222576;0.3782829284194527;-0.4068327601248863;-0.36932413406354037;1.0927313558494234;0.9999566470812257;10.000833110089495;0.4167611287953487;-0.4352279902164118;-0.43522798248315564;0.3814362981850088;0.36609297673363306;0.5286161329842313;0.999951210003594
77.980222;1.1015320037886045;0.41667917265366655;0.3782830172170852;-0.4068327597877457;-0.3693241349027509;1.092731558227161;0.9999573336922907;10.000850609348808;0.4167613810947227;-0.4352279900324427;-0.43522798269376134;0.3814361920186753;0.366092825595088;0.5286161699379981;0.9999511435499926
77.990222;1.1015317067026447;0.4166788826490863;0.3782830858578459;-0.4068327594398445;-0.36932413573684253;1.0927317650603428;0.9999580340669268;10.000868019204482;0.41676164559611967;-0.43522798986028843;-0.43522798291065606;0.38143607772039595;0.36609264358810645;0.5286161956967994;0.9999510851004377
78.000222;1.1015313864940548;0.4166785838133454;0.37828313133537134;-0.4068327590827797;-0.3693241365659987;1.0927319762451981;0.999958746353987;10.000885280715332;0.4167619205728349;-0.4352279897001663;-0.4352279831336394;0.3814359559193737;0.36609243173926054;0.5286162076337103;0.9999510378121881
78.010222;1.1015310398397973;0.4166782762555745;0.3782831513042703;-0.40683275871852664;-0.3693241373905805;1.0927321911332681;0.9999594707484619;10.000902344721938;0.416762203563842;-0.4352279895522646;-0.43522798336262253;0.3814358273369618;0.3660921909059327;0.5286162031552675;0.9999510052400331
78.020222;1.1015306615269318;0.4166779598054951;0.378283144096676;-0.4068327583492199;-0.36932413821130083;1.0927324090621306;0.9999602087723839;10.000919181490358;0.41676249131680465;-0.4352279894163518;-0.4352279835973615;0.3814356925476984;0.36609192211743113;0.5286161794469758;0.9999509921857117
78.030222;1.1015302463789916;0.4166776342586442;0.3782831085336121;-0.4068327579767983;-0.3693241390292537;1.092732629807928;0.9999609622249495;10.000935777145292;0.4167627802216272;-0.43522798929158246;-0.4352279838374129;0.3814355517783453;0.3660916267442824;0.5286161338157036;0.9999510051182797
78.040222;1.101529790739303;0.41667729953189;0.37828304397344303;-0.40683275760272813;-0.3693241398457149;1.0927328536448535;0.9999617323157703;10.000952121482984;0.41676306668040763;-0.43522798917696937;-0.4352279840822045;0.38143540492925576;0.3660913062902155;0.5286160645675647;0.9999510516713964
78.050222;1.1015292921279871;0.4166769557108803;0.37828295044316107;-0.4068327572279876;-0.3693241406618384;1.092733080836924;0.999962519216193;10.000968194270824;0.4167633472743258;-0.4352279890719637;-0.4352279843310789;0.38143525173340564;0.3660909622909962;0.5286159713842393;0.9999511395398518
78.060222;1.101528748425929;0.4166766030004773;0.37828282857622786;-0.40683275685324827;-0.3693241414784265;1.0927333114246753;0.9999633221013499;10.000983959116349;0.416763618852549;-0.43522798897649295;-0.4352279845833303;0.38143509197017367;0.36609059645064446;0.528615854776369;0.9999512761243262
78.070222;1.1015281575159144;0.41667624154413735;0.37828267933499793;-0.406832756479124;-0.36932414229590044;1.0927335455265725;0.9999641393279223;10.000999372864655;0.41676387877479515;-0.4352279888906699;-0.43522798483835645;0.3814349257164505;0.3660902108912622;0.5286157155041572;0.9999514688867419
78.080222;1.101527517118128;0.41667587129495387;0.37828250350562775;-0.4068327561062991;-0.3693241431144435;1.0927337831831496;0.9999649680532969;10.001014397885774;0.4167641253054725;-0.43522798881455665;-0.43522798509576943;0.38143475339446015;0.36608980837744853;0.5286155545814787;0.9999517252701733
78.090222;1.1015268246008514;0.4166754922472147;0.37828230121130785;-0.4068327557353548;-0.36932414393414903;1.0927340236454781;0.9999658038762244;10.001028998397917;0.41676435773921566;-0.4352279887480694;-0.43522798535520546;0.38143457566144007;0.36608939208714236;0.5286153735009581;0.9999520519566997
78.100222;1.101526076877834;0.4166751049927379;0.37828207201714303;-0.4068327553666379;-0.3693241447551155;1.092734264482375;0.9999666417580746;10.001043127236938;0.4167645759853205;-0.435227988691044;-0.43522798561590764;0.38143439344952973;0.36608896495616106;0.5286151741821301;0.9999524540067085
78.110222;1.101525270969242;0.4166747110328688;0.37828181553825285;-0.4068327550005233;-0.3693241455776727;1.0927345007362161;0.999967477604282;10.001056720531874;0.41676477999696443;-0.4352279886434083;-0.43522798587649913;0.38143420804304684;0.36608852923410545;0.5286149586431461;0.9999529341528173
78.120222;1.1015244053495914;0.4166743123105874;0.37828153172622475;-0.4068327546375882;-0.36932414640264055;1.0927347254330055;0.999968308641452;10.001069704703182;0.41676496953786063;-0.4352279886052439;-0.4352279861352626;0.3814340208833304;0.3660880864089534;0.5286147287644367;0.9999534921854069
78.130222;1.101523480952627;0.4166739104566328;0.3782812205107919;-0.40683275427835147;-0.3693241472311727;1.0927349313049015;0.9999691326666301;10.001082011278823;0.41676514423824657;-0.43522798857659467;-0.4352279863905755;0.38143383317069274;0.3660876372817037;0.5286144861385363;0.9999541251071996
78.140222;1.1015225010839618;0.41667350644502943;0.3782808813684023;-0.40683275392305057;-0.36932414806426617;1.0927351113907404;0.9999699479131003;10.001093589432648;0.4167653037826889;-0.43522798855725836;-0.4352279866410496;0.38143364554713527;0.3660871821805405;0.5286142316553495;0.9999548282708394
78.150222;1.1015214710352275;0.41667310056197604;0.37828051338776086;-0.4068327535716832;-0.3693241489025245;1.0927352585266292;0.9999707535711966;10.001104408822162;0.4167654483506402;-0.4352279885468923;-0.4352279868856095;0.38143345800014616;0.36608672126277747;0.528613965301432;0.9999555963372796
78.160222;1.101520397701238;0.4166726926261559;0.3782801156317482;-0.4068327532241003;-0.36932414974629657;1.0927353658747354;0.9999715495321235;10.001114458343274;0.4167655791758198;-0.43522798854531924;-0.43522798712365224;0.38143327005479094;0.3660862547574884;0.528613686835364;0.9999564233741921
78.170222;1.1015192884620297;0.41667228244225357;0.3782796873700956;-0.40683275288021076;-0.3693241505958268;1.092735428355811;0.9999723351957401;10.00112374297628;0.4167656987609454;-0.4352279885527788;-0.4352279873549251;0.3814330810595868;0.3660857831035984;0.5286133965546971;0.9999573027212124
78.180222;1.1015181500937927;0.4166718701383607;0.37827922832380434;-0.4068327525403104;-0.3693241514512228;1.0927354429572673;0.999973109020891;10.001132275173829;0.41676581067116764;-0.43522798856998524;-0.435227987579238;0.38143289036441697;0.36608530710000164;0.5286130950505267;0.9999582277583664
78.190222;1.1015169888849932;0.41667145619365187;0.3782787389577345;-0.40683275220524395;-0.3693241523123637;1.0927354078483296;0.9999738699135606;10.001140067773793;0.41676591917374695;-0.43522798859792655;-0.43522798779647515;0.3814326976142325;0.36608482810016163;0.5286127825488149;0.9999591931761966
78.200222;1.101515811092837;0.41667104129262;0.37827822044753284;-0.406832751876278;-0.3693241531788749;1.0927353222365301;0.9999746186236347;10.00114713417829;0.4167660288770341;-0.4352279886376564;-0.4352279880067021;0.38143250299609904;0.366084347976034;0.52861245899927;0.9999601950564951
78.210222;1.1015146230076815;0.41667062631261104;0.37827767435318416;-0.4068327515548175;-0.36932415405005065;1.0927351871517264;0.9999753571447534;10.001153489335298;0.41676614434379483;-0.4352279886903162;-0.43522798820998904;0.3814323071288616;0.3660838687081625;0.5286121246064879;0.9999612299146396
78.220222;1.1015134309626315;0.4166702125655648;0.3782771022709444;-0.4068327512421584;-0.36932415492485976;1.0927350051754663;0.999976087126792;10.001159146125332;0.41676626956108676;-0.4352279887571872;-0.43522798840622307;0.38143211088301077;0.36608339194882206;0.5286117801335067;0.9999622944269331
78.230222;1.1015122411513454;0.4166698019321069;0.37827650563512855;-0.40683275093943155;-0.3693241558023628;1.092734778439722;0.9999768091385733;10.00116411134983;0.41676640750290134;-0.43522798883960406;-0.43522798859503936;0.3814319151906682;0.36608291891641426;0.5286114269617753;0.9999633861740868
78.240222;1.1015110592662583;0.4166693965971087;0.3782758858249261;-0.4068327506477043;-0.3693241566821161;1.0927345066747016;0.9999775228957339;10.001168386567588;0.4167665602628152;-0.4352279889389032;-0.43522798877563623;0.3814317207082101;0.36608245051001315;0.5286110668962994;0.9999645038737298
78.250222;1.1015098903864584;0.41666899866487694;0.37827524444751276;-0.40683275036808103;-0.3693241575641517;1.0927341869738068;0.999978227796864;10.001171975294836;0.4167667295039955;-0.4352279890563866;-0.4352279889466671;0.3814315275951158;0.3660819874514913;0.5286107019897393;0.9999656465461294
78.260222;1.101508739231943;0.41666861000770244;0.37827458346586273;-0.4068327501017267;-0.36932415844893457;1.0927338148070647;0.9999789238014141;10.001174893953086;0.41676691656500753;-0.43522798919306793;-0.43522798910642635;0.3814313355968084;0.3660815302965532;0.528610334621363;0.9999668129521273
78.270222;1.1015076107881017;0.41666823236555683;0.37827390513117803;-0.4068327498498609;-0.36932415933746415;1.092733385197921;0.9999796124486106;10.001177178367648;0.4167671222565218;-0.43522798934940693;-0.43522798925317796;0.3814311442209215;0.36608107922194333;0.5286099673700678;0.9999680014941628
78.280222;1.1015065108706021;0.41666786747184825;0.3782732119352648;-0.40683274961377386;-0.36932416023121056;1.092732894076482;0.9999802969437452;10.001178881515386;0.41676734677135185;-0.43522798952533476;-0.4352279893853407;0.38143095275848626;0.3660806340789992;0.5286096024281073;0.9999692100154364
78.290222;1.1015054457859668;0.41666751712163774;0.3782725064932925;-0.4068327493947869;-0.36932416113180416;1.0927323396041775;0.9999809810641044;10.001180063787613;0.41676758982329404;-0.43522798972036514;-0.4352279895013909;0.3814307602354447;0.3660801948514259;0.5286092411315773;0.9999704362813404
78.300222;1.1015044215770995;0.41666718330337066;0.3782717912160504;-0.4068327491940174;-0.36932416204071894;1.0927317225699604;0.9999816679695464;10.001180779638565;0.41676785078252643;-0.43522798993349593;-0.4352279895997873;0.38143056549344967;0.36607976188024316;0.5286088841334539;0.9999716788318007
78.310222;1.1015034442936247;0.4166668682392971;0.37827106810051714;-0.406832749012083;-0.3693241629591773;1.0927310458541697;0.9999823597767304;10.001181069670585;0.41676812862613444;-0.4352279901630414;-0.4352279896791715;0.3814303673299861;0.36607933583096797;0.5286085318659389;0.9999729371266945
78.320222;1.1015025205935922;0.4166665741468872;0.37827033890371176;-0.40683274884900067;-0.36932416388822653;1.0927303133395496;0.9999830580076621;10.001180961471896;0.416768421864898;-0.43522799040670224;-0.4352279897386115;0.38143016452369854;0.3660789178111755;0.5286081848817211;0.9999742118079238
78.330222;1.1015016569984728;0.41666630289965406;0.37826960547750776;-0.40683274870418684;-0.3693241648286872;1.092729528542606;0.9999837644792944;10.001180469952276;0.4167687286801599;-0.43522799066182727;-0.43522798977764665;0.3814299556728014;0.3660785095229749;0.5286078440827472;0.9999755055326389
78.340222;1.1015008586804347;0.4166660558769069;0.37826886989402;-0.4068327485764579;-0.3693241657808424;1.092728693806995;0.9999844815229653;10.001179592764672;0.4167690474370972;-0.4352279909256265;-0.43522798979619676;0.38142973896814997;0.36607811315826416;0.528607510652031;0.9999768234128011
78.350222;1.101500129387475;0.4166658341123252;0.3782681341713997;-0.4068327484642002;-0.36932416674420426;1.0927278102382207;0.9999852114600036;10.00117830971405;0.4167693773358505;-0.43522799119522715;-0.4352279897944559;0.38142951226956695;0.3660777310966623;0.5286071855981982;0.999978172798029
78.360222;1.1014994722708562;0.4166656385271982;0.378267399910726;-0.40683274836568106;-0.36932416771756815;1.0927268779965797;0.999985956444295;10.001176587772273;0.4167697184514159;-0.43522799146763497;-0.43522798977275823;0.3814292735208023;0.3660773656820837;0.5286068692027439;0.9999795624027963
78.370222;1.1014988905498415;0.41666546995936826;0.3782666684038018;-0.40683274827929383;-0.3693241686991596;1.0927258970207057;0.9999867186259148;10.001174381795499;0.4167700711150964;-0.43522799173982807;-0.43522798973131877;0.38142902106783316;0.3660770191240872;0.5286065608067296;0.9999810002898276
78.380222;1.1014983873530328;0.41666532895236935;0.3782659410619236;-0.40683274820366766;-0.36932416968683646;1.0927248677590564;0.9999875003443566;10.001171631317693;0.4167704354345611;-0.43522799200893647;-0.43522798966998755;0.38142875375609786;0.36607669330318027;0.5286062590100274;0.9999824917434443
78.390222;1.101497965363785;0.4166652155315464;0.37826521958378206;-0.4068327481376156;-0.3693241706782843;1.0927237912662926;0.9999883043169542;10.00116826370767;0.41677081114818676;-0.4352279922722661;-0.43522798958836556;0.3814284709468708;0.36607638947801097;0.528605961934975;0.999984039585103
78.400222;1.1014976270034733;0.4166651292261665;0.37826450574389664;-0.4068327480799464;-0.36932417167104004;1.0927226687266822;0.9999891334638756;10.001164204642318;0.4167711975865579;-0.4352279925273519;-0.4352279894861432;0.3814281723906122;0.36607610828913933;0.5286056676171845;0.9999856465459181
78.410222;1.1014973742592702;0.4166650693047746;0.37826380111294583;-0.40683274802927977;-0.3693241726625874;1.0927215011969567;0.9999899909242363;10.0011593877963;0.4167715938267898;-0.43522799277210666;-0.4352279893631459;0.3814278579372486;0.36607585007850507;0.5286053745521955;0.9999873160636527
78.420222;1.1014972077886718;0.41666503507290914;0.37826310712039507;-0.4068327479839942;-0.36932417365059383;1.0927202901889477;0.9999908804960346;10.001153762252704;0.4167719988622659;-0.43522799300471365;-0.4352279892191957;0.38142752742548514;0.3660756150089695;0.5286050819565291;0.9999890510129011
78.430222;1.1014971265242335;0.4166650261927794;0.37826242547487643;-0.40683274794235996;-0.3693241746329555;1.0927190380521417;0.9999918066541804;10.001147300034514;0.4167724114074938;-0.4352279932233227;-0.43522798905427534;0.3814271810687777;0.36607540298122526;0.528604789643177;0.9999908533572164
78.440222;1.101497128419396;0.4166650428126573;0.37826175850995764;-0.40683274790275076;-0.3693241756077322;1.092717747418387;0.9999927740409796;10.00113999941919;0.41677282954664235;-0.4352279934259772;-0.43522798886879444;0.3814268199733204;0.36607521375799257;0.528604497705147;0.9999927250051273
78.450222;1.1014972116425787;0.4166650853169525;0.3782611090757153;-0.4068327478638189;-0.3693241765732274;1.0927164208429256;0.9999937869755301;10.001131879419782;0.41677325085998446;-0.4352279936108764;-0.43522798866350665;0.38142644627981276;0.3660750472807744;0.528604206347969;0.9999946680544506
78.460222;1.101497375043658;0.4166651539081686;0.3782604799660419;-0.4068327478246103;-0.36932417752804925;1.0927150607643874;0.9999948494702894;10.001122966798837;0.4167736730446212;-0.43522799377678584;-0.43522798843929117;0.38142606300604864;0.3660749039150746;0.5286039160881583;0.9999966844998156
78.470222;1.1014976177265847;0.4166652483483058;0.37825987330304117;-0.4068327477845071;-0.3693241784708974;1.092713669042285;0.9999959656187533;10.00111328837892;0.416774094359871;-0.4352279939233223;-0.4352279881971301;0.38142567373645747;0.36607478442866886;0.5286036278591065;0.9999987761465479
78.480222;1.1014979385348902;0.41666536802336374;0.37825929034448136;-0.40683274774302525;-0.36932417940022805;1.0927122468010684;0.9999971394691093;10.00110287765007;0.4167745135095031;-0.43522799405089213;-0.43522798793813855;0.3814252821896069;0.3660746896191622;0.5286033427868789;1.0000009445545233
78.490222;1.1014983357553423;0.41666551223271336;0.3782587317306189;-0.40683274769967886;-0.3693241803141823;1.092710795093245;0.9999983744778043;10.001091778555294;0.4167749291740334;-0.435227994160379;-0.4352279876635202;0.3814248919287328;0.3660746199789946;0.5286030620929145;1.0000031908178928
78.500222;1.1014988073643237;0.4166656803936052;0.3782581977565766;-0.4068327476539081;-0.36932418121085825;1.0927093155010665;0.9999996731461921;10.001080038939016;0.4167753397863895;-0.43522799425273345;-0.43522798737457763;0.3814245063992228;0.3660745759521485;0.5286027873959666;1.0000055152141158
78.510222;1.1014993518746756;0.4166658719588421;0.37825768841850865;-0.40683274760500754;-0.3693241820886111;1.0927078099403928;1.000001036819583;10.001067712822845;0.4167757438331636;-0.43522799432858045;-0.4352279870727833;0.38142412905330614;0.36607455837129926;0.5286025210463143;1.0000079167408182
78.520222;1.1014999686099514;0.41666608612825157;0.3782572034025976;-0.4068327475521331;-0.36932418294602065;1.092706280102568;1.0000024659286275;10.001054869744555;0.4167761401890358;-0.43522799438808607;-0.4352279867598248;0.38142376328117145;0.3660745683159591;0.5286022660094271;1.000010392908476
78.530222;1.101500657151773;0.41666632144995613;0.37825674213586746;-0.4068327474944001;-0.369324183781612;1.0927047275424475;1.0000039601291537;10.001041591003101;0.416776528026044;-0.4352279944310414;-0.4352279864375499;0.3814234122814384;0.3660746065645358;0.5286020254801722;1.0000129399704216
78.540222;1.1015014169589352;0.4166665754997476;0.3782563038160195;-0.40683274743111036;-0.3693241845937554;1.0927031539958303;1.000005517582727;10.001027958984734;0.4167769064660737;-0.43522799445693405;-0.43522798610767666;0.38142307904280054;0.3660746731321573;0.528601802610519;1.000015553402021
78.550222;1.1015022472525349;0.4166668450954583;0.3782558874419023;-0.4068327473621093;-0.36932418538084466;1.0927015610001645;1.0000071343554686;10.001014056206927;0.4167772743397364;-0.43522799446503324;-0.4352279857715183;0.38142276635866773;0.36607476717363324;0.5286016002926393;1.000018228547361
78.560222;1.1015031468713827;0.41666712701505815;0.37825549191067975;-0.4068327472879078;-0.3693241861416081;1.0926999495761953;1.0000088046292768;10.000999969051968;0.4167776302305573;-0.4352279944545298;-0.43522798543004637;0.3814224768676357;0.36607488732217414;0.528601421012278;1.0000209608205533
78.570222;1.1015041140531339;0.4166674185051365;0.37825511601103823;-0.4068327472093622;-0.3693241868753783;1.0926983203169325;1.0000105214807329;10.000985785857138;0.416777972774095;-0.43522799442468996;-0.4352279850839836;0.38142221315029645;0.3660750321568035;0.5286012670460895;1.000023745041039
78.580222;1.101505146145377;0.41666771706364464;0.37825475831058764;-0.40683274712736806;-0.369324187582046;1.0926966732114225;1.0000122777792992;10.00097159046237;0.41677830089282175;-0.43522799437496795;-0.43522798473371865;0.38142197783440474;0.366075200504582;0.5286011409745052;1.0000265747446158
78.590222;1.1015062394864459;0.41666801993491676;0.37825441729048603;-0.4068327470428859;-0.3693241882617853;1.0926950075301831;1.0000140666365935;10.000957455906205;0.4167786137162958;-0.43522799430495657;-0.4352279843792544;0.38142177353186196;0.36607539143583895;0.528601046032856;1.0000294422305984
78.600222;1.1015073891453715;0.41666832422768574;0.3782540915739472;-0.4068327469568902;-0.3693241889149034;1.0926933223351951;1.0000158817247387;10.000943441201107;0.41677891053563254;-0.4352279942142886;-0.4352279840202911;0.3814216025099127;0.3660756040426074;0.5286009860163794;1.0000323391711408
78.610222;1.1015085884714793;0.41666985021653336;0.378254889767237;-0.40683269349000867;-0.3693241410831884;1.0926916172935746;1.0000177177474074;10.00092959277636;0.41677919106100675;-0.43522799410267343;-0.4352279836564718;0.3814214663449466;0.366075837438013;0.5286009648948451;1.0000352575444278
78.620222;1.1015098293445909;0.4166701502005626;0.37825458981751114;-0.40683269340234873;-0.36932414168390454;1.0926898932835902;1.0000195701577381;10.000915947137992;0.4167794556136557;-0.43522799396998324;-0.43522798328758805;0.38142136572931756;0.3660760909182741;0.528600986147854;1.0000381905482227
78.630222;1.101511102813317;0.4166704450281338;0.3782542993091473;-0.40683269331371785;-0.36932414225851373;1.0926881524915524;1.00002143384058;10.000902528823687;0.4167797049356029;-0.43522799381631455;-0.43522798291350495;0.38142130036068744;0.3660763638035768;0.5286010519600698;1.0000411328387309
78.640222;1.10151239914933;0.4166707330876239;0.37825401554591864;-0.40683269322378635;-0.3693241428070696;1.0926863976321337;1.0000233024409093;10.000889348956845;0.416779939758351;-0.43522799364197834;-0.43522798253403827;0.3814212689090242;0.3660766551748292;0.5286011629979728;1.000044080225027
78.650222;1.1015137077727164;0.4166710134090049;0.37825373582713673;-0.4068326931320509;-0.3693241433297746;1.092684630971274;1.0000251693206994;10.000876414080818;0.41678016053007755;-0.4352279934474235;-0.43522798214904723;0.3814212691513686;0.3660769639277084;0.5286013189948855;1.0000470295012251
78.660222;1.1015150176651838;0.416671285606285;0.37825345752196643;-0.4068326930378389;-0.36932414382679235;1.0926828543258524;1.000027028663453;10.000863735768664;0.41678036748437514;-0.4352279932331797;-0.4352279817586067;0.3814212983528769;0.36607728899246966;0.5286015194111066;1.00004997837461
78.670222;1.1015163178789646;0.4166715495550643;0.3782531782745193;-0.40683269294040986;-0.36932414429806387;1.092681069316499;1.0000288756284772;10.000851327194223;0.4167805608151184;-0.43522799299978165;-0.43522798136294794;0.38142135372592617;0.3660776294488095;0.5286017636956782;1.0000529249259915
78.680222;1.1015175976960978;0.4166718052951506;0.3782528964911807;-0.40683269283913603;-0.369324144743324;1.0926792771235196;1.0000307060923659;10.000839193634821;0.4167807407174757;-0.43522799274769997;-0.4352279809620991;0.3814214324858857;0.3660779843762389;0.5286020513982657;1.0000558668380015
78.690222;1.1015188465830736;0.4166720530405018;0.3782526115943922;-0.40683269273365674;-0.3693241451622023;1.0926774785075595;1.0000325163546868;10.000827328831228;0.41678090730349593;-0.43522799247731037;-0.43522798055562856;0.3814215315089396;0.3660783525539104;0.528602382426873;1.0000588016053378
78.700222;1.1015200545315043;0.4166722929670539;0.37825232376719825;-0.40683269262376454;-0.3693241455543528;1.0926756742200778;1.0000343024708267;10.000815719570046;0.4167810606327535;-0.43522799218883496;-0.43522798014284747;0.3814216471832599;0.36607873239830624;0.5286027573428902;1.0000617277597352
78.710222;1.1015212131825851;0.416672525012171;0.37825203374292626;-0.40683269250918425;-0.3693241459196173;1.0926738652712664;1.0000360593282849;10.00080435623726;0.4167812009427908;-0.4352279918824117;-0.4352279797231707;0.3814217756220327;0.36607912211146815;0.5286031772557895;1.0000646455151119
78.720222;1.101522316726381;0.4166727489517675;0.378251742879031;-0.4068326923896897;-0.3693241462581688;1.0926720528887994;1.0000377804088945;10.00079324199634;0.41678132874430557;-0.4352279915583443;-0.435227979296185;0.38142191299821915;0.36607951977703795;0.5286036432495582;1.0000675561859362
78.730222;1.1015233613391087;0.4166729646724492;0.3782514531595359;-0.40683269226544555;-0.36932414657044627;1.0926702383971372;1.0000394583943044;10.000782390567718;0.41678144467710354;-0.4352279912171189;-0.4352279788615514;0.38142205576698457;0.3660799234330529;0.5286041558044389;1.0000704611190425
78.740222;1.1015243440862788;0.4166731722692578;0.37825116694434874;-0.40683269213710327;-0.36932414685689946;1.0926684235768813;1.0000410856442274;10.0007718134777;0.416781549443745;-0.4352279908591071;-0.4352279784190499;0.3814222007356824;0.36608033104809146;0.5286047147333531;1.000073360758911
