time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.750222;1.1015252623209035;0.41667337161482565;0.3782508866313906;-0.40683269200570576;-0.3693241471179632;1.092666611514399;1.000042654199718;10.000761509002222;0.4167816438774686;-0.4352279904844204;-0.43522797796866786;0.3814223450928942;0.3660807404481614;0.5286053198028534;1.0000762542194208
78.760222;1.1015261132752965;0.4166735618684255;0.3782506144259344;-0.406832691872649;-0.3693241473543797;1.0926648070652163;1.0000441559977495;10.000751459159922;0.41678172890532084;-0.4352279900931119;-0.4352279775105166;0.3814224863271006;0.366081149564912;0.5286059711222446;1.0000791393108484
78.770222;1.1015268941196699;0.41667374186412964;0.3782503523658302;-0.40683269173951914;-0.3693241475674715;1.0926630163935684;1.0000455837513975;10.000741633355181;0.4167818054656522;-0.435227989685457;-0.4352279770446812;0.3814236222218988;0.36608155685382826;0.5286073899226774;1.000082012678325
78.780222;1.1015276026104843;0.41667391117842983;0.37825010261723874;-0.40683269160775476;-0.36932414775909345;1.092661246389819;1.000046931774562;10.00073199512713;0.4167818746537132;-0.4352279892620474;-0.4352279765711829;0.3814237511165976;0.36608196144394844;0.5286081319507336;1.0000848703514733
78.790222;1.101528237839357;0.41667407072795826;0.37824986757887274;-0.4068326914784649;-0.3693241479313922;1.0926595046281866;1.0000481958578715;10.000722505003035;0.41678193788889545;-0.43522798882379454;-0.43522797609004754;0.38142387200767947;0.3660823630901439;0.5286089166161096;1.0000877087630737
78.800222;1.1015288005956276;0.41667422239872937;0.3782496495072671;-0.4068326913525127;-0.3693241480865576;1.0926577993608018;1.0000493729367936;10.000713116998854;0.41678199676246763;-0.43522798837198096;-0.43522797560134124;0.38142398433877667;0.366082762024443;0.5286097418290947;1.0000905253831673
78.810222;1.1015292924875444;0.41667436809838865;0.3782494502434499;-0.4068326912307524;-0.3693241482266076;1.0926561390018725;1.000050461414326;10.000703775170793;0.416782052764386;-0.43522798790815076;-0.43522797510513556;0.3814240877329725;0.3660831586655279;0.5286106053748554;1.000093318425719
78.820222;1.10152971422794;0.4166745091141269;0.37824927132055514;-0.4068326911142767;-0.36932414835335103;1.0926545308765372;1.0000514611208753;10.00069441682978;0.4167821071074985;-0.43522798743382013;-0.43522797460157636;0.3814241818152749;0.36608355342236065;0.5286115044673456;1.0000960862179284
78.830222;1.1015300649977353;0.4166746462995085;0.3782491139611522;-0.40683269100442043;-0.36932414846858913;1.0926529799489504;1.0000523723732382;10.000684981619369;0.41678216070213764;-0.4352279869503881;-0.43522797409105995;0.3814242663064221;0.36608394660286536;0.5286124358070499;1.0000988268167699
78.840222;1.1015303431705705;0.41667478037878375;0.3782489788447792;-0.4068326909025518;-0.3693241485742614;1.0926514887570273;1.0000531956072263;10.000675418634852;0.4167822143700509;-0.4352279864593512;-0.43522797357431686;0.38142434119331864;0.3660843381893022;0.528613396021641;1.0001015375571638
78.850222;1.1015305468329766;0.4166749116733252;0.3782488658713457;-0.4068326908099682;-0.3693241486723796;1.0926500583784948;1.0000539321904443;10.000665687174184;0.41678226900317156;-0.43522798596252277;-0.43522797305237787;0.38142440665844723;0.36608472770334;0.5286143821027487;1.000104214538034
78.860222;1.1015306737495543;0.416675039774478;0.378248774176354;-0.40683269072795825;-0.3693241487649537;1.0926486893787648;1.0000545846761764;10.000655757344175;0.4167823253951455;-0.4352279854619952;-0.4352279725265928;0.381424462914856;0.3660851144180209;0.5286153914661823;1.0001068521499514
78.870222;1.1015307216809576;0.4166751638277765;0.3782487025028907;-0.40683269065792793;-0.3693241488539937;1.0926473822813816;1.0000551558604909;10.000645611463272;0.41678238410851554;-0.43522798495993215;-0.4352279719987594;0.38142451009386075;0.36608549775437726;0.5286164215825486;1.000109442579332
78.880222;1.1015306890207441;0.41667528315535224;0.3782486493896464;-0.40683269060148103;-0.3693241489415261;1.0926461376183982;1.000055648237588;10.000635234967426;0.41678244558488786;-0.4352279844584636;-0.43522797147114967;0.38142454824298716;0.36608587763467865;0.5286174697018912;1.0001119760482164
78.890222;1.1015305750523;0.41667539757429445;0.3782486130250943;-0.4068326905602999;-0.3693241490295936;1.0926449556360742;1.0000560641316403;10.00062460114831;0.4167825103955292;-0.4352279839596457;-0.43522797094631277;0.38142457745169983;0.3660862545665506;0.5286185327312434;1.0001144423200476
78.900222;1.1015303799301674;0.4166755074263593;0.37824859137037253;-0.4068326905358905;-0.3693241491200948;1.0926438358573922;1.0000564055555137;10.000613671300204;0.4167825796956655;-0.4352279834653586;-0.43522797042696887;0.3814245979645795;0.3660866294622592;0.5286196071272862;1.0001168327281504
78.910222;1.1015301047164612;0.41667561362721517;0.3782485826207857;-0.406832690529487;-0.3693241492145496;1.0926427768399851;1.0000566741030255;10.000602410009563;0.41678265543775456;-0.4352279829773851;-0.4352279699162402;0.3814246101522328;0.3660870034279077;0.528620689057784;1.0001191415074102
78.920222;1.101529751344353;0.41667571759941624;0.3782485855060143;-0.4068326905421589;-0.369324149314131;1.0926417763272154;1.000056871514212;10.000590793795254;0.41678274001351856;-0.4352279824976775;-0.4352279694178222;0.3814246143299499;0.36608737751240455;0.5286217747599008;1.0001213657044388
78.930222;1.10152932274729;0.41667582105064127;0.3782485991655488;-0.40683269057492283;-0.36932414941984787;1.0926408319207654;1.0000570003309697;10.000578808205463;0.4167828359509213;-0.4352279820283518;-0.43522796893567467;0.3814246107306189;0.366087752456389;0.528622860689217;1.0001235040299037
78.940222;1.1015288233519387;0.4166759258147765;0.37824862299276785;-0.4068326906287859;-0.3693241495325311;1.092639941941936;1.0000570640822302;10.000566444752016;0.4167829458675005;-0.4352279815713569;-0.4352279684734343;0.3814245998681264;0.3660881286197438;0.5286239433736994;1.0001255559100444
78.950222;1.1015282596302245;0.4166760337539491;0.37824865673528285;-0.40683269070465355;-0.36932414965279436;1.0926391056484837;1.0000570673080011;10.000553700219005;0.41678307236022705;-0.43522798112824307;-0.4352279680340077;0.3814245827912616;0.3660885058861095;0.5286250195253688;1.000127521279595
78.960222;1.1015276401388372;0.41667614653671325;0.3782487004432757;-0.40683269080312445;-0.36932414978118305;1.0926383226694103;1.0000570153170214;10.000540574207308;0.4167832179064564;-0.4352279807002248;-0.43522796761952004;0.381424560735668;0.3660888834944429;0.528626086556652;1.000129400722071
78.970222;1.1015269745524219;0.41667626523486095;0.3782487542884248;-0.40683269092438945;-0.36932414991814994;1.0926375922971383;1.0000569136111854;10.000527067693126;0.4167833848417828;-0.4352279802883948;-0.4352279672314138;0.3814245346078813;0.36608926019310495;0.5286271427022925;1.0001311957508083
78.980222;1.1015262727156594;0.41667639005204293;0.3782488185066575;-0.4068326910682766;-0.36932415006375185;1.0926369131440403;1.0000567677647088;10.000513185446318;0.4167835752410691;-0.43522797989380013;-0.4352279668705898;0.3814245049087181;0.3660896345613446;0.5286281866388381;1.0001329088962496
78.990222;1.1015255449345653;0.41667652047764986;0.3782488931698416;-0.40683269123437327;-0.3693241502174579;1.0926362837918033;1.0000565837747188;10.000498935366036;0.416783790711242;-0.4352279795173269;-0.43522796653759044;0.3814244719885266;0.36609000509457074;0.5286292172124863;1.0001345434337006
79.000222;1.1015248023112059;0.4166766557033878;0.378248978023226;-0.4068326914222083;-0.3693241503781643;1.092635704251573;1.0000563675875145;10.000484322857883;0.4167840324196251;-0.43522797915955497;-0.4352279662325199;0.381424436185446;0.3660903702993836;0.5286302334215105;1.0001361032196412
79.010222;1.1015240559315476;0.41667679494030657;0.37824907281538694;-0.4068326916313929;-0.3693241505443837;1.092635176661871;1.000056123622614;10.000469350560207;0.41678430135182565;-0.4352279788206035;-0.4352279659547928;0.3814243976321571;0.3660907289790183;0.5286312344446936;1.000137592696035
79.020222;1.101523316252604;0.4166769375063663;0.378249177563458;-0.4068326918615387;-0.36932415071448577;1.09263470466203;1.000055853888192;10.000454025118346;0.4167845985175883;-0.43522797850006867;-0.43522796570330446;0.38142435587332485;0.36609108050517286;0.5286322193734156;1.0001390164089217
79.030222;1.101522593672647;0.4166770826904996;0.3782492924556065;-0.40683269211203577;-0.3693241508867164;1.0926342919918264;1.0000555585728303;10.000438361237158;0.41678492511617304;-0.4352279781971326;-0.4352279654768895;0.3814243097856208;0.3660914249130594;0.5286331868235745;1.0001403779654112
79.040222;1.1015218991699394;0.41667722949313984;0.3782494178911852;-0.40683269238201863;-0.3693241510590803;1.0926339412595825;1.0000552373220204;10.000422382719783;0.4167852824442618;-0.4352279779106652;-0.4352279652745255;0.38142425812728226;0.3660917625808509;0.528634135081442;1.000141679595578
79.050222;1.1015212441715325;0.41667737671434096;0.37824955459829274;-0.4068326926704966;-0.3693241512293143;1.0926336539445842;1.0000548900448818;10.000406124543066;0.41678567144129297;-0.43522797763934035;-0.43522796509528544;0.38142420019982126;0.3660920936859571;0.5286350624120305;1.0001429228512944
79.060222;1.1015206397964294;0.4166775233255877;0.3782497034362453;-0.4068326929764669;-0.36932415139493585;1.0926334307719128;1.000054517024363;10.000389628589451;0.4167860924728497;-0.4352279773818789;-0.4352279649382401;0.3814241359297562;0.3660924181108331;0.5286359667703926;1.0001441093204717
79.070222;1.1015200958832574;0.41667766839402737;0.37824986510752384;-0.40683269329899063;-0.3693241515533616;1.0926332715639773;1.0000541185454608;10.000372929028588;0.4167865455549405;-0.4352279771372359;-0.43522796480246734;0.38142406544261703;0.36609273568493106;0.528636845568432;1.0001452407896514
79.080222;1.101519620465327;0.4166778107905477;0.37825004006700613;-0.40683269363711355;-0.36932415170213195;1.0926331756272907;1.000053694371375;10.000356040944764;0.4167870304601309;-0.43522797690460896;-0.4352279646872942;0.38142398864018706;0.366093046230889;0.528637696129551;1.0001463195499798
79.090222;1.1015192197620656;0.4166779493588488;0.3782502285484913;-0.40683269398967437;-0.36932415183909906;1.092633142544793;1.0000532442515953;10.000338965062424;0.4167875464160426;-0.43522797668339613;-0.435227964592515;0.3814239050984346;0.3660933495524843;0.5286385161564032;1.0001473487683483
79.100222;1.1015188980844726;0.41667808321171695;0.3782504306371894;-0.4068326943552832;-0.36932415196243873;1.092633171903709;1.0000527694837285;10.000321701621779;0.41678809181595655;-0.4352279764732361;-0.4352279645182035;0.38142381401380615;0.3660936453864468;0.528639303836169;1.0001483319347055
79.110222;1.1015186577805043;0.4166782117184633;0.37825064644862455;-0.40683269473242517;-0.36932415207057434;1.0926332623789323;1.0000522735642399;10.000304256964798;0.41678866437124357;-0.435227976274039;-0.4352279644642315;0.3814237139672804;0.3660939330464404;0.5286400576168917;1.0001492715857492
79.120222;1.1015184996216767;0.41667833440170665;0.3782508763810858;-0.40683269511946607;-0.36932415216217473;1.092633411701478;1.000051761429218;10.00028663779226;0.41678926156574897;-0.43522797608586544;-0.4352279644299901;0.38142360312324564;0.36609421124912783;0.5286407755897367;1.0001501686172543
79.130222;1.101518423162706;0.41667845088823;0.3782511212034946;-0.4068326955146868;-0.3693241522362702;1.0926336173131272;1.0000512386750675;10.000268846967085;0.41678988112301235;-0.4352279759088788;-0.43522796441459954;0.38142348007728727;0.3660944785976059;0.5286414550091275;1.000151022505646
79.140222;1.101518426799135;0.41667856090263156;0.3782513819460449;-0.4068326959164442;-0.3693241522923528;1.0926338764681327;1.0000507110213526;10.000250890854268;0.41679052127281724;-0.435227975743448;-0.43522796441723477;0.38142334441667175;0.3660947341160332;0.528642092521144;1.0001518318018616
79.150222;1.1015185077031926;0.4166786644043097;0.378251659784569;-0.4068326963232087;-0.3693241523303148;1.0926341855119268;1.0000501835055895;10.000232786685357;0.41679118063360093;-0.43522797559006543;-0.43522796443713013;0.38142319651620266;0.36609497732226165;0.5286426851108237;1.000152594596564
79.160222;1.1015186618804373;0.4166787617270675;0.3782519558719307;-0.40683269673344835;-0.3693241523502096;1.0926345390633652;1.0000496601349413;10.000214560093166;0.41679185790043716;-0.4352279754491181;-0.43522796447344847;0.38142303715288656;0.3660952080725396;0.5286432309298128;1.0001533089365056
79.170222;1.101518884893759;0.41667885355370066;0.37825227113115945;-0.4068326971456119;-0.36932415235203925;1.092634929861128;1.0000491441949955;10.000196237815777;0.41679255172088137;-0.4352279753208314;-0.43522796452527335;0.3814228673815887;0.3660954263300013;0.5286437290167332;1.000153973377267
79.180222;1.1015191727859148;0.4166789409283841;0.37825260614235945;-0.4068326975582327;-0.36932415233589744;1.092635349186944;1.0000486381170233;10.000177845500824;0.4167932608387242;-0.43522797520535017;-0.435227964591707;0.38142268858282047;0.36609563183144134;0.5286441786020057;1.0001545877295004
79.190222;1.1015195221924836;0.4166790251899044;0.37825296107565154;-0.40683269797004656;-0.36932415230231563;1.0926357873597892;1.0000481431651065;10.000159411036291;0.4167939842931272;-0.4352279751026917;-0.4352279646720218;0.38142250244988735;0.3660958238297345;0.5286445790593818;1.0001551533923345
79.200222;1.1015199298396776;0.41667910739614616;0.3782533358095954;-0.4068326983800659;-0.3693241522523175;1.0926362343317542;1.0000476598524644;10.000140963916042;0.41679472142848095;-0.4352279750125526;-0.43522796476569675;0.38142231077828564;0.36609600114411045;0.5286449302511244;1.0001556731339631
79.210222;1.1015203919604033;0.4166791877423486;0.37825373030490506;-0.40683269878750344;-0.3693241521871254;1.0926366804962935;1.000047188807161;10.000122532406385;0.41679547165712444;-0.4352279749342379;-0.43522796487223037;0.3814221152763769;0.3660961624944197;0.5286452328564811;1.0001561507769139
79.220222;1.1015209040908627;0.4166792658469425;0.37825414476007624;-0.4068326991916244;-0.36932415210779485;1.0926371174651843;1.000046731392656;10.000104145122405;0.41679623419542294;-0.4352279748668444;-0.43522796499101424;0.38142191763992994;0.3660963068975211;0.5286454885985538;1.0001565905680954
79.230222;1.1015214612354742;0.41667934144201685;0.3782545792642223;-0.4068326995917097;-0.36932415201506125;1.092637538579284;1.0000462894975743;10.000085833015824;0.41679700807324765;-0.4352279748096023;-0.43522796512151957;0.38142171969911953;0.36609643378402557;0.5286457001327949;1.0001569960011425
79.240222;1.10152205793228;0.41667941445978174;0.3782550334059579;-0.40683269998708593;-0.3693241519094544;1.0926379392211014;1.0000458649023114;10.00006762620554;0.41679779231961067;-0.43522797476208647;-0.43522796526345464;0.3814215233006012;0.3660965426293536;0.5286458705395727;1.000157369170997
79.250222;1.1015226886770344;0.416679484648438;0.378255506359241;-0.40683270037720387;-0.3693241517914165;1.0926383170039433;1.0000454591963388;10.00004954572868;0.4167985860359783;-0.4352279747240569;-0.43522796541655995;0.381421329951005;0.3660966324963825;0.5286460029963339;1.0001577114456384
79.260222;1.101523348350929;0.4166795514477172;0.3782559971958989;-0.4068327007618143;-0.36932415166121935;1.0926386713661997;1.0000450737869042;10.000031597461673;0.4167993884042046;-0.4352279746952333;-0.4352279655803556;0.38142114051692433;0.3660967020424479;0.5286461009206246;1.0001580241228838
79.270222;1.1015240315690167;0.4166796142225453;0.3782565049014792;-0.4068327011410641;-0.36932415151878795;1.0926390028165325;1.0000447093470306;10.000013775552397;0.4168001986713434;-0.4352279746753295;-0.4352279657541168;0.38142095502031476;0.3660967500525607;0.5286461679586434;1.0001583081536254
79.280222;1.1015247319509691;0.4166796723912533;0.3782570283382939;-0.4068327015153464;-0.36932415136372304;1.092639313257771;1.0000443655054732;9.999996069916406;0.4168010160145862;-0.43522797466417995;-0.43522796593693036;0.38142077254869633;0.3660967759871389;0.5286462076588908;1.0001585636709447
79.290222;1.1015254422271625;0.4166797251966807;0.37825756651083364;-0.4068327018850381;-0.36932415119557904;1.0926396067500384;1.0000440413249543;9.9999784660875;0.4168018394350173;-0.4352279746617686;-0.43522796612774284;0.38142059147428337;0.36609678002904983;0.5286462234867446;1.0001587897295083
79.300222;1.1015261546580144;0.4166797715188012;0.3782581186463305;-0.4068327022502563;-0.36932415101415267;1.0926398882103148;1.0000437361487415;9.99996094161563;0.41680266796362964;-0.4352279746680982;-0.4352279663253505;0.3814204098284314;0.36609676291909526;0.5286462191749054;1.0001589841752452
79.310222;1.1015268615844505;0.4166798102860581;0.3782586838058963;-0.4068327026105919;-0.3693241508196627;1.0926401608228413;1.0000434504310391;9.999943472289573;0.41680350105068165;-0.4352279746830523;-0.4352279665282554;0.38142022556177535;0.36609672600764925;0.5286461988388467;1.000159143452414
79.320222;1.1015275559618838;0.416679841245884;0.37825926060171383;-0.406832702964975;-0.36932415061275903;1.092640425330125;1.0000431858333834;9.999926043242631;0.4168043385897929;-0.435227974706443;-0.4352279667345791;0.38142003687005016;0.36609667130861506;0.5286461669735276;1.0001592625565978
79.330222;1.1015282318861424;0.41667986530338996;0.37825984728170897;-0.4068327033119116;-0.3693241503944064;1.092640681328457;1.0000429441060097;9.999908653677387;0.41680518051733473;-0.43522797473805286;-0.435227966942304;0.38141984273317064;0.36609660124305826;0.5286461286732071;1.000159335751468
79.340222;1.1015288849101774;0.4166798842100185;0.3782604418619933;-0.4068327036498341;-0.3693241501657769;1.0926409282511744;1.0000427256999496;9.99989131603388;0.4168060264824558;-0.43522797477755065;-0.4352279671497779;0.38141964317805205;0.3660965181304774;0.5286460897256868;1.0001593577095769
79.350222;1.1015295112700776;0.4166798999709779;0.37826104218629664;-0.4068327039772571;-0.3693241499279743;1.0926411650223324;1.0000425294167365;9.999874050234135;0.4168068757345557;-0.435227974824441;-0.43522796735603664;0.3814194389598354;0.36609642382500307;0.5286460562131088;1.0001593243390245
79.360222;1.1015301066118213;0.41667991433667584;0.37826164592892986;-0.40683270429287266;-0.36932414968164057;1.0926413893942803;1.0000423531869962;9.999856875986593;0.4168077271690988;-0.43522797487809817;-0.43522796756060683;0.38141923116431803;0.36609631963454714;0.5286460340117956;1.0001592330569435
79.370222;1.1015306655616584;0.41667992858258135;0.37826225059579477;-0.4068327045955871;-0.3693241494268646;1.0926415984923135;1.0000421945574425;9.999839811829142;0.4168085795992863;-0.4352279749378109;-0.43522796776309275;0.38141902111867076;0.3660962061886312;0.5286460285153581;1.000159082479519
79.380222;1.1015311817523683;0.4166799435560933;0.3782628536703612;-0.40683270488445855;-0.36932414916335404;1.092641790408928;1.0000420501841265;9.999822879262277;0.416809432041267;-0.4352279750027369;-0.4352279679629386;0.38141881040439474;0.3660960833744912;0.5286460442217231;1.0001588720442331
79.390222;1.1015316478881592;0.4166799598859953;0.3782634528285054;-0.40683270515869036;-0.3693241488905557;1.0926419648757548;1.0000419156002218;9.9998061049765;0.4168102837635156;-0.43522797507185035;-0.43522796815925613;0.3814186006698462;0.3660959506069605;0.528646084289641;1.000158601921968
79.400222;1.1015320564997124;0.4166799782417517;0.3782640461932597;-0.40683270541760513;-0.3693241486078307;1.0926421224960672;1.0000417858079746;9.999789520405061;0.4168111342844017;-0.43522797514399303;-0.43522796835065813;0.38141839333496697;0.36609580704403105;0.5286461508773409;1.0001582728216967
79.410222;1.1015324015431622;0.4166799994801367;0.3782646327099432;-0.4068327056605479;-0.36932414831485266;1.0926422643892084;1.0000416557585576;9.999773158153767;0.4168119835521933;-0.43522797521789414;-0.4352279685352841;0.3814181894373931;0.3660956516910348;0.5286462461856769;1.0001578856875981
79.420222;1.1015326800429759;0.4166800247234434;0.37826521223387277;-0.4068327058869082;-0.3693241480119238;1.092642392666745;1.0000415203023987;9.999757048122222;0.4168128321056811;-0.43522797529225943;-0.43522796871099756;0.38141798961974893;0.36609548365489863;0.5286463730121195;1.0001574416873986
79.430222;1.10153289243135;0.4166800554094238;0.3782657850169574;-0.4068327060962295;-0.3693241476999007;1.0926425097840555;1.0000413742646748;9.999741221276018;0.41681368079845815;-0.43522797536603736;-0.4352279688755587;0.3814177941544001;0.36609530232278614;0.5286465345373084;1.0001569426304384
79.440222;1.1015330411152484;0.4166800930487954;0.3782663511559776;-0.4068327062883063;-0.36932414737985864;1.0926426167182153;1.0000412132216383;9.999725716154732;0.4168145302743648;-0.43522797543852987;-0.435227969026754;0.38141760286007986;0.3660951073836549;0.5286467342077726;1.0001563916734806
79.450222;1.1015331283882706;0.41668013875578963;0.37826691051950795;-0.40683270646324204;-0.3693241470527759;1.0926427124049374;1.000041034268793;9.999710573276792;0.41681538082225256;-0.4352279755092525;-0.43522796916255446;0.38141741508178195;0.36609489880219087;0.5286469757072997;1.0001557938024617
79.460222;1.1015331551315224;0.4166801931650182;0.37826746295526165;-0.40683270662140586;-0.3693241467194481;1.09264279461829;1.0000408358681476;9.9996958195375;0.4168162324830481;-0.43522797557780707;-0.4352279692811718;0.3814172300908782;0.3660946767268666;0.5286472626130642;1.0001551555207384
79.470222;1.101533120948427;0.4166802568737634;0.3782680084694495;-0.4068327067633547;-0.3693241463805994;1.0926428607339236;1.0000406173124532;9.999681460497534;0.41681708497315006;-0.43522797564387566;-0.435227969380936;0.38141704756688594;0.3660944413797193;0.528647598191867;1.0001544836394876
79.480222;1.1015330250927713;0.41668033081501576;0.3782685471921352;-0.40683270688970563;-0.3693241460369802;1.0926429083623923;1.0000403785191845;9.999667487158424;0.41681793770639336;-0.4352279757073267;-0.43522796946024855;0.38141686763416877;0.36609419290690354;0.5286479856203384;1.0001537838638825
79.490222;1.1015328671616333;0.41668041625285934;0.37826907918354846;-0.406832707000966;-0.3693241456893797;1.0926429359204657;1.0000401200784441;9.999653886062328;0.41681878997489974;-0.43522797576832795;-0.4352279695177597;0.38141669055555333;0.3660939312339695;0.5286484281626112;1.0001530600620006
79.500222;1.101532647214606;0.4166805146072469;0.37826960442216107;-0.4068327070975782;-0.36932414533851554;1.0926429426943727;1.000039843568944;9.999640644484435;0.4168196408213438;-0.4352279758272836;-0.4352279695525053;0.38141651639310925;0.36609365612287864;0.5286489289004582;1.0001523142191648
79.510222;1.101532365679323;0.4166806273365192;0.3782701228871141;-0.4068327071801453;-0.3693241449848163;1.0926429286921788;1.0000395517406335;9.999627750162142;0.4168204888196035;-0.43522797588463125;-0.4352279695638612;0.38141634488790765;0.3660933674371107;0.5286494903204398;1.0001515471337163
79.520222;1.1015320236288;0.41668075597285487;0.37827063437620534;-0.40683270724953946;-0.3693241446283483;1.092642894671828;1.0000392478407552;9.999615187274095;0.41682133222006296;-0.43522797594072304;-0.43522796955155757;0.3814161756295519;0.3660930654228764;0.528650114119677;1.000150759658932
79.530222;1.101531623324673;0.416680902143165;0.37827113826635334;-0.40683270730681537;-0.36932414426905663;1.0926428421760095;1.0000389343386646;9.99960293408116;0.4168221691982088;-0.435227975995931;-0.4352279695157796;0.38141600819829125;0.36609275085927334;0.5286508009909042;1.0001499529783606
79.540222;1.1015311683599833;0.416681067346195;0.37827163350354237;-0.4068327073530909;-0.3693241439071383;1.0926427733640738;1.0000386120829037;9.999590962685387;0.416822997858394;-0.43522797605085406;-0.43522796945711845;0.3814158420818117;0.36609242503850026;0.528651550445292;1.000149128142798
79.550222;1.1015306633995006;0.4166812526202023;0.3782721186162781;-0.40683270738965316;-0.36932414354319654;1.0926426904135478;1.0000382804621337;9.999579243178198;0.4168238161562373;-0.4352279761063482;-0.43522796937638436;0.3814156766607652;0.36609208959525436;0.5286523610853432;1.0001482864982063
79.560222;1.1015301144594085;0.41668145839952453;0.37827259172177885;-0.40683270741829625;-0.36932414317807055;1.0926425942779325;1.0000379379076219;9.999567755477681;0.4168246219731872;-0.4352279761633239;-0.4352279692744495;0.38141551142151364;0.3660917462353218;0.5286532309961661;1.0001474304569524
79.570222;1.101529529801739;0.4166816846524565;0.37827305087051233;-0.40683270744138694;-0.36932414281250886;1.0926424836669169;1.0000375821421312;9.999556496599215;0.41682541310017723;-0.43522797622251;-0.4352279691521395;0.3814153461004018;0.3660913965093726;0.5286541577109459;1.0001465633699023
79.580222;1.1015289197633875;0.41668193121033403;0.3782734945588626;-0.4068327074613248;-0.369324142446862;1.092642355468099;1.0000372107012598;9.999545475330917;0.41682618711204084;-0.43522797628439513;-0.43522796901010663;0.3814151805921218;0.36609104180006125;0.5286551380590501;1.0001456885005624
79.590222;1.101528294990163;0.41668219806977047;0.3782739218628142;-0.406832707479863;-0.36932414208095854;1.092642206018975;1.0000368216967046;9.999534700619467;0.4168269416173465;-0.435227976349336;-0.4352279688488126;0.3814150147270043;0.36609068336442185;0.5286561683829664;1.0001448079531006
79.600222;1.1015276647994647;0.4166824854158241;0.37827433226331286;-0.4068327074979478;-0.3693241417141687;1.0926420318737113;1.0000364140634772;9.999524171665374;0.4168276746241292;-0.43522797641758204;-0.43522796866881014;0.3814148481834487;0.36609032221791116;0.5286572449098326;1.000143922458087
79.610222;1.1015270370540613;0.41668279336855824;0.37827472549574037;-0.4068327075161816;-0.36932414134554475;1.0926418302265901;1.0000359876486058;9.999513878787127;0.4168283846012474;-0.4352279764891314;-0.43522796847105566;0.3814146806723786;0.3660899591532159;0.52865836374741;1.0001430318787867
79.620222;1.1015264193428829;0.41668312180388034;0.37827510140927467;-0.406832707535398;-0.3693241409740039;1.0926415994321943;1.0000355436162123;9.99950381275061;0.4168290705967697;-0.435227976563617;-0.4352279682568216;0.38141451203649085;0.36608959497898913;0.5286595205125182;1.000142135450966
79.630222;1.1015258199117983;0.41668347046874893;0.3782754598755463;-0.406832707556744;-0.3693241405985057;1.092641338957132;1.0000350845575359;9.99949396983108;0.41682973229540654;-0.43522797664039076;-0.4352279680274389;0.38141434210761727;0.3660892304520984;0.528660710187312;1.000141231528861
79.640222;1.101525247376702;0.41668383906201606;0.3782758008484946;-0.4068327075813176;-0.36932414021815885;1.0926410486329197;1.0000346139817584;9.999484350432239;0.4168303695878324;-0.4352279767187529;-0.4352279677842641;0.3814141706193653;0.3660888659685435;0.5286619273168763;1.000140317702647
79.650222;1.1015247104359358;0.41668422717751663;0.37827612439277647;-0.40683270760982987;-0.36932413983222145;1.092640728197087;1.000034135396778;9.999474956022652;0.4168309820756236;-0.4352279767981331;-0.43522796752870413;0.38141399725611336;0.36608850171250856;0.5286631661325567;1.0001393915744465
79.660222;1.101524218185055;0.41668463447073206;0.37827643060872673;-0.40683270764251617;-0.3693241394400007;1.0926403779252039;1.0000336514045385;9.999465785903567;0.4168315690695628;-0.43522797687829706;-0.43522796726206;0.381413821693921;0.36608813814911617;0.5286644207822366;1.000138451454949
79.670222;1.1015237798192032;0.41668506086271623;0.378276719657917;-0.4068327076794086;-0.36932413904072836;1.0926399998528133;1.000033163494921;9.999456835829392;0.416832129997084;-0.43522797695965804;-0.4352279669852958;0.3814136435051001;0.36608777603192755;0.5286656858410133;1.0001374966630834
79.680222;1.1015234036501793;0.416685506527023;0.3782769918044857;-0.406832707720856;-0.3693241386334321;1.092639598095584;1.0000326722771185;9.99944810313155;0.4168326648082105;-0.4352279770433431;-0.4352279666989283;0.38141346187601305;0.3660874158392821;0.5286669564384584;1.0001365276425203
79.690222;1.1015230968053795;0.4166859718765619;0.3782772472752554;-0.4068327077677425;-0.3693241382168536;1.0926391779709912;1.000032177157302;9.999439596295847;0.4168331740352047;-0.43522797713078526;-0.43522796640308414;0.38141327551413395;0.36608705737784725;0.5286682278198914;1.0001355456953867
79.700222;1.1015228659433465;0.41668645758367967;0.37827748610434075;-0.406832707821219;-0.3693241377895446;1.0926387447703545;1.0000316760078811;9.999431334144948;0.416833658478947;-0.43522797722314055;-0.43522796609783965;0.38141308308820115;0.36608669993901755;0.5286694950604484;1.0001345523736362
79.710222;1.1015227175692672;0.416686964447259;0.3782777080949149;-0.4068327078823466;-0.3693241373501582;1.0926383028994535;1.0000311659862557;9.999423330877722;0.41683411885655897;-0.4352279773209359;-0.4352279657836992;0.38141288367043374;0.36608634272971124;0.5286707533077457;1.0001335490918426
79.720222;1.1015226571187051;0.4166874929023865;0.3782779127774408;-0.40683270795192045;-0.36932413689770527;1.0926378558906882;1.0000306445231326;9.99941558539369;0.4168345556611225;-0.43522797742408365;-0.4352279654616298;0.38141267671541756;0.3660859852657818;0.5286719981451103;1.0001325370130105
79.730222;1.1015226882528721;0.4166880423629032;0.37827809940734763;-0.40683270803043403;-0.36932413643150025;1.0926374065105653;1.0000301092894397;9.999408083405571;0.4168349692680992;-0.43522797753222325;-0.43522796513276407;0.3814124618601162;0.36608562758668994;0.5286732255475767;1.0001315170820733
79.740222;1.101522813566449;0.4166886108973387;0.3782782672459818;-0.4068327081180127;-0.36932413595102864;1.0926369561019056;1.0000295578348601;9.99940080380483;0.41683536024842277;-0.4352279776450883;-0.4352279647982969;0.3814122387813909;0.36608527010844577;0.5286744315046228;1.000130490113923
79.750222;1.1015230357965073;0.4166891954479393;0.3782784159333345;-0.40683270821433487;-0.36932413545602916;1.0926365039398274;1.0000289876093087;9.999393724663477;0.41683572956449344;-0.43522797776254263;-0.4352279644593997;0.38141200711754036;0.3660849132189313;0.5286756117762;1.0001294563984922
79.760222;1.1015233578982644;0.41668979249448046;0.3782785455366626;-0.4068327083187582;-0.3693241349465505;1.0926360474939034;1.0000283964896586;9.999386829269758;0.4168360784196733;-0.43522797788438766;-0.43522796411705794;0.38141176655000714;0.3660845570807236;0.5286767621000192;1.0001284149485958
79.770222;1.101523781974088;0.4166903986635366;0.37827865650684134;-0.40683270843055436;-0.36932413442282824;1.0926355836567374;1.000027783797058;9.999380111243923;0.416836408039405;-0.43522797801019036;-0.43522796377204587;0.3814115170267092;0.3660842016663572;0.5286778787018409;1.0001273632199945
79.780222;1.1015243090500675;0.41669101095159117;0.3782787497149795;-0.40683270854903053;-0.369324133885066;1.0926351100992393;1.0000271510427496;9.999373577209822;0.4168367196237787;-0.43522797813925596;-0.4352279634249251;0.38141125886859745;0.36608384674845035;0.528678958590349;1.0001262974986957
79.790222;1.101524939836981;0.4166916268204937;0.37827882615096914;-0.4068327086737089;-0.3693241333332776;1.0926346255964914;1.0000265015620777;9.999367246288747;0.4168370143610455;-0.4352279782707627;-0.43522796307612066;0.3814109927264341;0.3660834920252306;0.5286799994252066;1.0001252137641068
79.800222;1.1015256747409286;0.4166922441857566;0.37827888637770685;-0.40683270880457634;-0.36932413276741666;1.0926341292601782;1.0000258394642834;9.999361144905174;0.41683729330614633;-0.4352279784039692;-0.4352279627263059;0.3814107194040106;0.36608313753354793;0.5286809993168263;1.000124108471713
79.810222;1.1015265135763184;0.4166928612318652;0.3782789304430646;-0.4068327089420045;-0.3693241321876587;1.0926336198747868;1.000025168892789;9.999355298407252;0.41683755711116277;-0.43522797853838047;-0.43522796237680356;0.38141043952273057;0.3660827839274842;0.5286819568724449;1.0001229785564913
79.820222;1.101527456065312;0.4166934763912717;0.3782789585085969;-0.40683270908637764;-0.36932413159450345;1.0926330965506108;1.0000244939372098;9.999349725359458;0.41683780588827624;-0.43522797867376545;-0.4352279620295536;0.38141015345753193;0.36608243222825065;0.5286828713622709;1.0001218211025227
79.830222;1.1015285026589756;0.4166940884077305;0.37827897152546236;-0.406832709237815;-0.36932413098873484;1.0926325602317544;1.000023819074473;9.999344440237126;0.41683803937761416;-0.4352279788101883;-0.4352279616867386;0.381409861667486;0.36608208334020226;0.5286837429150714;1.0001206332390067
79.840222;1.1015296549741047;0.41669469592624864;0.37827897101667046;-0.4068327093961266;-0.3693241303713315;1.0926320142150439;1.0000231496187657;9.999339465358728;0.4168382571270816;-0.43522797894805304;-0.43522796135043457;0.3814095647767286;0.3660817379544326;0.5286845727024891;1.0001194119190877
79.850222;1.1015309159031934;0.41669529689185114;0.37827895811663065;-0.4068327095609704;-0.36932412974333373;1.0926314629033334;1.0000224915318447;9.999334837212297;0.4168384584781466;-0.4352279790878879;-0.4352279610224313;0.38140926327538127;0.36608139688732083;0.5286853628689133;1.000118153779452
79.860222;1.101532289527256;0.41669588867903945;0.37827893292468456;-0.4068327097320623;-0.3693241291058774;1.0926309101852807;1.0000218506833476;9.999330594786153;0.4168386424802753;-0.43522797923010875;-0.4352279607043176;0.38140895747041087;0.36608106134036156;0.5286861162604407;1.0001168557037046
79.870222;1.1015337798453562;0.41669646876395716;0.37827889452975766;-0.4068327099092567;-0.36932412846031654;1.0926303591301678;1.000021231920939;9.999326766675061;0.4168388077950141;-0.43522797937505686;-0.4352279603977987;0.3814086476571394;0.3660807328857187;0.5286868362359619;1.0001155157953505
79.880222;1.1015353887905701;0.416697035032648;0.37827884135224243;-0.4068327100925106;-0.36932412780822166;1.092629812655915;1.000020638077087;9.999323371229279;0.4168389527724074;-0.4352279795230366;-0.4352279601048247;0.3814083341318317;0.36608041336723884;0.5286875265542329;1.0001141339410924
79.890222;1.1015371159444105;0.4166975857618876;0.37827877159552487;-0.4068327102818202;-0.3693241271513824;1.0926292737737908;1.0000200695679178;9.999320418943697;0.41683907569699624;-0.4352279796742538;-0.43522795982734275;0.38140801730229673;0.366080104756601;0.5286881912273302;1.0001127113901354
79.900222;1.101538959285865;0.4166981197317147;0.37827868359260913;-0.406832710477085;-0.36932412649174445;1.092628745555203;1.0000195251919062;9.999317910648355;0.41683917467428483;-0.4352279798289667;-0.4352279595670824;0.38140769789031775;0.36607980897479464;0.5286888340928027;1.0001112496217597
79.910222;1.1015409147310005;0.41669863633696713;0.3782785758951411;-0.40683271067793;-0.3693241258312141;1.0926282312840916;1.0000190036706798;9.999315838871293;0.4168392472473101;-0.4352279799877743;-0.43522795932555103;0.3814073769261675;0.3660795276728957;0.5286894579469754;1.0001097496474851
79.920222;1.1015429753161752;0.4166991354118546;0.37827844725377285;-0.40683271088367123;-0.36932412517161883;1.092627734088224;1.0000185050874164;9.99931419922281;0.41683929062468245;-0.43522798015171293;-0.4352279591040226;0.38140705566017286;0.3660792618942042;0.5286900641287942;1.000108212049602
79.930222;1.1015451312920996;0.4166996168812198;0.37827829657071643;-0.4068327110935225;-0.36932412451485575;1.0926272567933253;1.000018031359026;9.999313006155333;0.4168393026375762;-0.4352279803221633;-0.435227958903527;0.3814067354355253;0.36607901187544306;0.5286906532834914;1.0001066369801985
79.940222;1.1015473706695202;0.4167000805289914;0.37827812295021407;-0.4068327113069846;-0.36932412386301194;1.0926268032435693;1.0000175854528555;9.999312296242731;0.4168392824053288;-0.43522798050064776;-0.43522795872482656;0.3814064174176024;0.36607877733074823;0.5286912263015972;1.000105023971386
79.950222;1.1015496801951243;0.4167005260313239;0.3782779260705982;-0.4068327115240638;-0.36932412321841407;1.0926263792350785;1.000017170348167;9.999312116168552;0.4168392299759289;-0.43522798068864865;-0.43522795856838664;0.3814061023506264;0.3660785580908472;0.5286917845337011;1.0001033723735442
79.960222;1.1015520471887756;0.4167009533350953;0.3782777064072825;-0.4068327117450317;-0.3693241225834921;1.0926259912985996;1.0000167885760904;9.999312512238069;0.4168391455643552;-0.4352279808876702;-0.4352279584345417;0.38140579056082907;0.36607835455676774;0.5286923296085789;1.0001016828651172
79.970222;1.1015544611935029;0.41670136316094814;0.3782774648242095;-0.4068327119701395;-0.3693241219603435;1.0926256451372485;1.0000164422776774;9.999313529049335;0.41683902937499695;-0.4352279810994141;-0.43522795832370836;0.3814054821071885;0.36607816757149186;0.5286928632641825;1.0000999583820949
79.980222;1.1015569139714392;0.41670175709571966;0.37827720215181704;-0.40683271219960754;-0.3693241213503629;1.092625345450154;1.000016133541027;9.99931520933989;0.4168388818204294;-0.43522798132568413;-0.4352279582364034;0.3814051768220856;0.3660779980834869;0.5286933873573894;1.0000982029920207
79.990222;1.1015593986603012;0.41670213710708554;0.3782769192758509;-0.4068327124336308;-0.3693241207542293;1.092625096397237;1.000015864176502;9.999317591931588;0.4168387033429718;-0.4352279815679416;-0.4352279581731262;0.3814048743756291;0.36607784709450186;0.5286939037880921;1.0000964204379856
80.000222;1.1015619092592128;0.41670250496712413;0.37827661748259306;-0.40683271267239024;-0.36932412017203065;1.0926249019077008;1.0000156345492046;9.99932071055309;0.4168384937874985;-0.4352279818269621;-0.43522795813419013;0.38140457457345983;0.36607771559962227;0.5286944141336278;1.0000946138154547
80.010222;1.101564439859484;0.4167028621401078;0.37827629864202766;-0.40683271291615125;-0.3693241196034401;1.0926247657068455;1.0000154431487949;9.9993245941968;0.4168382519363933;-0.4352279821029248;-0.43522795811963105;0.3814042776382997;0.3660776042565571;0.5286949195755859;1.0000927856286483
80.020222;1.1015669838132127;0.4167032100298814;0.37827596501620203;-0.4068327131652582;-0.369324119047951;1.0926246907913646;1.0000152877212758;9.999329269941837;0.41683797573144954;-0.43522798239559846;-0.4352279581292797;0.3814039843418158;0.3660775131740606;0.5286954213060278;1.0000909379482517
80.030222;1.1015695340582634;0.41670355014706495;0.3782756190051917;-0.40683271342013405;-0.3693241185049613;1.0926246785990765;1.000015166064099;9.999334767306257;0.4168376630595639;-0.43522798270447627;-0.43522795816286186;0.3814036961001905;0.366077442130539;0.5286959208023111;1.0000890726083
80.040222;1.1015720841987156;0.4167038840002266;0.37827526294024744;-0.4068327136813768;-0.36932411797367387;1.0926247289165718;1.000015075651659;9.99934112117884;0.4168373125179147;-0.43522798302908067;-0.43522795822000704;0.38140341501873465;0.36607739099209907;0.5286964196868614;1.0000871910291587
80.050222;1.1015746287950487;0.4167042128198143;0.3782748986055554;-0.4068327139497219;-0.3693241174530467;1.0926248406842973;1.0000150133075518;9.999348367926231;0.4168369238728098;-0.43522798336922597;-0.4352279583001953;0.3814031437456047;0.3660773598670656;0.5286969194132367;1.0000852940486116
80.060222;1.1015771625792363;0.41670453741298313;0.3782745269002187;-0.40683271422585643;-0.3693241169419456;1.0926250127878767;1.0000149753882475;9.999356533031841;0.41683649807226264;-0.4352279837249646;-0.43522795840271494;0.3814028850869387;0.3660773489315752;0.5286974212753441;1.0000833821686959
80.070222;1.1015796796248374;0.4167048582750137;0.3782741481918851;-0.406832714510184;-0.3693241164393886;1.0926252447799856;1.0000149584011762;9.999365621008055;0.41683603669218733;-0.4352279840963203;-0.4352279585267519;0.3814026416835448;0.36607735840333816;0.528697926901202;1.0000814555963204
80.080222;1.1015821734992497;0.41670517586079364;0.3782737628307999;-0.40683271480261907;-0.3693241159447226;1.0926255375064453;1.000014959563485;9.999375611849095;0.416835541425194;-0.43522798448303907;-0.43522795867159325;0.3814024158332125;0.36607738879816126;0.528698438633573;1.0000795135689686
80.090222;1.101584638312633;0.41670549078697355;0.3782733712400496;-0.406832715102577;-0.3693241154577377;1.0926258927728425;1.0000149765154234;9.99938646119476;0.41683501422093866;-0.4352279848844397;-0.43522795883683124;0.3814022092108696;0.3660774408929482;0.52869895939322;1.0000775541041407
80.100222;1.1015870692154905;0.4167058037006667;0.378272973812001;-0.406832715409141;-0.3693241149786838;1.0926263122622055;1.0000150072144687;9.999398108181394;0.41683445755397647;-0.4352279852993616;-0.4352279590225758;0.38140202271685314;0.3660775152442908;0.5286994923442221;1.0000755752957677
80.110222;1.1015894619311166;0.4167061150078992;0.37827257093045535;-0.40683271572130836;-0.36932411450811287;1.0926267970205374;1.0000150505660392;9.999410488131533;0.41683387412872774;-0.4352279857262728;-0.43522795922957;0.3814018567728923;0.3660776119996558;0.5287000406895397;1.0000735767578623
80.120222;1.1015918127477538;0.41670642501543415;0.3782721631711322;-0.40683271603816906;-0.3693241140467035;1.0926273475944324;1.0000151063597078;9.999423543036132;0.4168332661961612;-0.43522798616335107;-0.4352279594590375;0.38140171170835574;0.36607773121825654;0.5287006074660234;1.0000715596272984
80.130222;1.1015941192333556;0.4167067342497398;0.3782717514036078;-0.40683271635880125;-0.36932411359520556;1.0926279637486307;1.0000151747577402;9.999437226265046;0.41683263512757474;-0.43522798660837164;-0.4352279597123177;0.3814015879259375;0.36607787300091393;0.5287011952504845;1.0000695259571895
80.140222;1.1015963805417675;0.41670704317152174;0.3782713365502691;-0.4068327166821141;-0.3693241131544004;1.092628643682907;1.0000152568137997;9.999451495200956;0.41683198155705264;-0.43522798705874693;-0.43522795999055053;0.3814014861621188;0.36607803737178257;0.5287018062081165;1.0000674784340584
80.150222;1.1015985970133368;0.4167073515420979;0.3782709193776618;-0.40683271700694834;-0.3693241127250933;1.0926293835677956;1.0000153554292806;9.999466295261218;0.4168313058114497;-0.43522798751178854;-0.43522796029471345;0.38140140772163794;0.3660782244597223;0.5287024423918206;1.0000654201286012
80.160222;1.1016007696268175;0.41670765813271565;0.3782705005370647;-0.40683271733223664;-0.36932411230825457;1.0926301780542704;1.0000154748735568;9.999481552871059;0.41683060828312535;-0.43522798796482576;-0.4352279606258711;0.38140135411010867;0.36607843478378616;0.5287031055560069;1.000063354037804
80.170222;1.1016028998614567;0.4167079607028267;0.3782700806424815;-0.4068327176569811;-0.36932411190508174;1.092631021360505;1.0000156188289973;9.999497184144607;0.41682988962412293;-0.43522798841530513;-0.43522796098513394;0.38140132651874953;0.36607866916340726;0.5287037968726033;1.000061282390429
80.180222;1.1016049896044395;0.41670825601077827;0.3782696604585428;-0.406832717980209;-0.3693241115167914;1.092631907735725;1.0000157888081014;9.999513104369798;0.41682915080010186;-0.43522798886107467;-0.4352279613733512;0.3814013259180971;0.366078928295001;0.5287045171225625;1.0000592061763451
80.190222;1.1016070402865987;0.41670853999945195;0.37826924106300436;-0.4068327183010448;-0.3693241111445211;1.0926328312032052;1.000015983934557;9.999529227807011;0.416828393146749;-0.4352279893004451;-0.4352279617908917;0.3814013532779383;0.3660792122640496;0.5287052667536087;1.0000571254253332
80.200222;1.1016090517275137;0.4167088084017924;0.3782688236061549;-0.4068327186186288;-0.36932411078954563;1.092633785469437;1.0000162016208258;9.999545468332768;0.4168276184560543;-0.43522798973178106;-0.4352279622375493;0.38140140929852284;0.36607952032922764;0.528706045872995;1.000055039715959
80.210222;1.1016110218380526;0.4167090576619797;0.37826840897748093;-0.4068327189319121;-0.369324110453329;1.0926347646530605;1.0000164381335077;9.999561747523288;0.4168268289284371;-0.4352279901530532;-0.43522796271262;0.38140149407288776;0.36607985123347;0.5287068545885903;1.0000529482718774
80.220222;1.1016129473069998;0.4167092855108087;0.378267997809357;-0.4068327192397586;-0.36932411013727756;1.0926357644738225;1.000016688574631;9.999577998984236;0.4168260267981031;-0.43522799056169276;-0.43522796321517;0.3814016071720305;0.36608020370140104;0.5287076929053038;1.0000508496794647
80.230222;1.1016148242459225;0.4167094907832132;0.37826759056152887;-0.40683271954126693;-0.36932410984265535;1.0926367825135774;1.0000169469759561;9.999594162188794;0.4168252137740485;-0.4352279909546937;-0.43522796374416745;0.3814017479211226;0.36608057648452735;0.5287085601418485;1.0000487416328678
80.240222;1.101616648037756;0.41670967300981254;0.37826718754048483;-0.4068327198358501;-0.3693241095706233;1.0926378169750188;1.0000172071398885;9.999610175269792;0.4168243906947836;-0.43522799132891354;-0.4352279642983177;0.3814019155614744;0.3660809680656275;0.5287094549224979;1.0000466211265358
80.250222;1.10161841299722;0.41670983211440316;0.37826678911580325;-0.40683272012305965;-0.36932410932205034;1.0926388655505186;1.0000174639291062;9.999625976376166;0.4168235575378019;-0.4352279916813543;-0.43522796487599946;0.38140210941715513;0.3660813766762537;0.5287103755447639;1.0000444850295527
80.260222;1.1016201129984489;0.4167099679837865;0.37826639589518757;-0.4068327204024582;-0.3693241090973381;1.092639926015225;1.0000177141787432;9.999641509647878;0.4168227137324307;-0.43522799200924495;-0.4352279654755133;0.3814023290328793;0.366081800597138;0.5287113199856933;1.0000423309410746
80.270222;1.1016217429917963;0.41671008008976995;0.37826600854235576;-0.4068327206735879;-0.36932410889659034;1.092640997490881;1.0000179567229681;9.99965673024362;0.41682185866533306;-0.43522799231016845;-0.4352279660953446;0.3814025740704274;0.3660822382652178;0.5287122857869027;1.0000401582398069
80.280222;1.1016232996428827;0.41671016739378475;0.37826562770560823;-0.4068327209359676;-0.36932410871983606;1.0926420806503077;1.0000181918888797;9.999671608834838;0.41682099209535484;-0.43522799258235007;-0.435227966734324;0.3814028441981128;0.3660826882142528;0.5287132700162199;1.0000379684782175
80.290222;1.1016247804899186;0.41671022840851757;0.3782652543213237;-0.4068327211891692;-0.36932410856699666;1.0926431767776994;1.0000184210721386;9.999686129373174;0.416820114244522;-0.4352279928249154;-0.4352279673916182;0.381403139192317;0.36608314896181793;0.5287142691441683;1.0000357646364124
80.300222;1.1016261832320227;0.4167102612947147;0.37826488981088346;-0.4068327214329698;-0.3693241084377164;1.0926442867443502;1.0000186466056709;9.99970027575117;0.4168192255978441;-0.435227993037836;-0.43522796806641445;0.3814034589732838;0.36608361875443557;0.5287152789540869;1.0000335501051052
80.310222;1.1016275057950426;0.4167102640431882;0.37826453585288733;-0.4068327216676017;-0.3693241083312303;1.092645410842347;1.0000188715562521;9.999714021215269;0.416818326643708;-0.43522799322153705;-0.43522796875760333;0.3814038034106748;0.36608409544950515;0.5287162947328584;1.0000313285186013
80.320222;1.1016287465575851;0.41671023477372;0.3782641939694558;-0.4068327218939751;-0.369324108246371;1.092646549311935;1.0000190992215128;9.999727332735596;0.416817417797098;-0.43522799337660595;-0.43522796946382347;0.3814041720381354;0.36608457688215046;0.5287173118394883;1.000029104427139
80.330222;1.1016299043841888;0.41671017181715186;0.3782638653660147;-0.4068327221136187;-0.36932410818174655;1.0926477029640465;1.0000193330176648;9.99974018267706;0.41681649952790945;-0.4352279935038272;-0.43522797018375625;0.3814045638406134;0.3660850613268719;0.5287183263257986;1.0000268835893538
