time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.340222;1.101630978248069;0.41671007339336513;0.37826355107581655;-0.4068327223284379;-0.369324108136014;1.092648873598673;1.0000195769819884;9.999752558263626;0.4168155724753561;-0.4352279936042894;-0.43522797091633364;0.38140497728739253;0.3660855474799759;0.5287193351052101;1.0000246724308697
80.350222;1.1016319669425596;0.4167099373596691;0.3782632520362372;-0.40683272254052305;-0.36932410810813315;1.0926500641596184;1.0000198361133106;9.999764464763484;0.4168146373199638;-0.4352279936794208;-0.43522797166070204;0.38140541050009535;0.3660860341777415;0.528720335760933;1.0000224773074087
80.360222;1.1016328693722202;0.4167097614628652;0.37826296899513845;-0.40683272275194243;-0.36932410809741767;1.0926512784407114;1.0000201160836188;9.999775918501143;0.4168136944738793;-0.4352279937310167;-0.4352279724159819;0.38140586124874887;0.3660865202501429;0.5287213265151884;1.0000203038338675
80.370222;1.1016336846581034;0.4167095439473255;0.3782627024510953;-0.4068327229644324;-0.36932410810328786;1.0926525201805806;1.0000204221531246;9.999786934282975;0.41681274398972196;-0.43522799376115934;-0.43522797318107315;0.38140632684222797;0.36608700440950476;0.5287223062668744;1.0000181565721233
80.380222;1.1016344117810681;0.4167092840541972;0.3782624527163167;-0.4068327231791712;-0.36932410812495853;1.092653792114337;1.0000207581917206;9.999797516219026;0.4168117856994042;-0.4352279937719673;-0.4352279739547557;0.3814068041859209;0.36608748507084693;0.5287232743472358;1.0000160392995894
80.390222;1.1016350497005654;0.4167089819647298;0.37826222006471666;-0.40683272339693477;-0.36932410816138245;1.0926550957085146;1.0000211268651205;9.99980765784969;0.4168108190726052;-0.435227993765363;-0.435227974735804;0.3814072900248603;0.3660879603242624;0.5287242303128586;1.000013955323285
80.400222;1.1016355980359855;0.41670863822187976;0.3782620047854383;-0.4068327236184698;-0.36932410821142153;1.0926564319073337;1.0000215298272064;9.9998173523056;0.4168098430024397;-0.43522799374293414;-0.43522797552283954;0.3814077812010556;0.366088428108548;0.5287251739713174;1.0000119074374623
80.410222;1.101636057831804;0.41670825316929405;0.37826180708101426;-0.4068327238445404;-0.3693241082740127;1.0926578025053166;1.0000219670559987;9.9998266030303;0.4168088560806079;-0.4352279937058399;-0.4352279763142349;0.3814082748081966;0.3660888862949003;0.5287261053018585;1.0000098977370098
80.420222;1.101636432259737;0.41670782674040174;0.3782616269773537;-0.4068327240756266;-0.3693241083482802;1.0926592109634945;1.0000224360603114;9.999835424366143;0.41680785698470757;-0.4352279936548638;-0.43522797710824307;0.38140876805243845;0.36608933274107647;0.5287270240123587;1.0000079275833453
80.430222;1.1016367262944067;0.41670735861974734;0.37826146431737734;-0.40683272431177203;-0.3693241084336617;1.092660662332144;1.0000229316763722;9.999843835714286;0.41680684449570177;-0.43522799359066655;-0.4352279779030506;0.38140925782216656;0.3660897655413437;0.5287279287099865;1.000005997838486
80.440222;1.1016369454547525;0.4167068487093527;0.3782613188587317;-0.406832724552766;-0.3693241085299546;1.0926621628765463;1.000023446873951;9.99985185943213;0.416805817433683;-0.4352279935140279;-0.43522797869668456;0.3814097405495654;0.3660901832010036;0.5287288162847462;1.000004109300966
80.450222;1.1016370950752037;0.4167062974580618;0.37826119039574146;-0.406832724798414;-0.3693241086371442;1.0926637194247422;1.0000239736973964;9.999859518935017;0.41680477491509227;-0.43522799342594143;-0.43522797948708236;0.3814102126934937;0.36609058448177945;0.5287296823308916;1.000002263022248
80.460222;1.101637179800867;0.41670570571151944;0.3782610787419988;-0.40683272504864865;-0.36932410875514354;1.0926653384265168;1.000024503646615;9.999866833755512;0.4168037167317913;-0.4352279933276131;-0.4352279802723106;0.3814106713744656;0.3660909681089713;0.5287305221223165;1.0000004602201127
80.470222;1.101637203159732;0.4167050744138297;0.37826098360601984;-0.4068327253034646;-0.36932410888365236;1.0926670248747854;1.000025028621499;9.999873818938067;0.4168026432688855;-0.43522799322035194;-0.4352279810507516;0.38141111456071963;0.3660913326573419;0.5287313311858597;0.9999987021404484
80.480222;1.1016371678527588;0.41670440445772305;0.37826090460698897;-0.4068327255628141;-0.36932410902215185;1.0926687812406461;1.0000255422908824;9.999880488238041;0.4168015550805103;-0.43522799310544985;-0.43522798182137756;0.38141154083942613;0.36609167657251923;0.5287321056670026;0.9999969900913891
80.490222;1.1016370758285898;0.4167036966818782;0.37826084152790895;-0.40683272582650676;-0.3693241091700089;1.0926706074636006;1.000026040318698;9.99988685615673;0.41680045276053757;-0.4352279929841594;-0.43522798258398193;0.3814119491918826;0.3660919980695295;0.5287328425294973;0.9999953250110456
80.500222;1.1016369278448264;0.4167029521033248;0.3782607944790776;-0.4068327260941543;-0.36932410932668924;1.0926725022495147;1.000026519719443;9.99989293889445;0.4167993370070276;-0.4352279928576693;-0.4352279833389797;0.38141233875421793;0.36609229514393254;0.528733539187101;0.9999937068700335
80.510222;1.1016367234267292;0.4167021722979553;0.37826076390577357;-0.40683272636531703;-0.3693241094919285;1.0926744637734418;1.0000269783207467;9.999898756116233;0.4167982084870894;-0.43522799272714735;-0.43522798408700053;0.3814127085128417;0.36609256589652533;0.5287341932269698;0.9999921350371606
80.520222;1.101636460917542;0.4167013594851298;0.3782607505928224;-0.40683272663983144;-0.3693241096656892;1.0926764890606517;1.0000274141523484;9.99990433131573;0.4167970675767878;-0.4352279925939094;-0.4352279848287436;0.38141305718188323;0.36609280872562694;0.5287348027634227;0.999990609000479
80.530222;1.1016361371752772;0.4167005160985708;0.37826075536653386;-0.40683272691797123;-0.3693241098480808;1.092678573603334;1.0000278247187524;9.999909684804264;0.4167959142363622;-0.4352279924594233;-0.43522798556492237;0.38141338328764884;0.3660930222485707;0.5287353667591101;0.999989128414684
80.540222;1.1016357479716372;0.4166996443260321;0.37826077863329444;-0.40683272720011504;-0.36932411003937327;1.0926807120459947;1.0000282065929234;9.999914822085847;0.41679474822241497;-0.43522799232518083;-0.43522798629610887;0.38141368539949905;0.3660932053349392;0.5287358849503365;0.9999876930776352
80.550222;1.1016352892107002;0.4166987461703198;0.37826082036285025;-0.40683272748617033;-0.3693241102398883;1.0926828995532794;1.000028555726056;9.999919726524976;0.41679356949693314;-0.43522799219277414;-0.4352279870226947;0.3814139624331684;0.3660933572403501;0.5287363575953631;0.9999863032305037
80.560222;1.1016347576770062;0.4166978238926916;0.3782608804359021;-0.4068327277753614;-0.3693241104499169;1.0926851327860527;1.0000288685044472;9.999924361798248;0.4167923785586496;-0.43522799206406654;-0.4352279877448227;0.38141421370452405;0.3660934775600057;0.5287367852490861;0.9999849594309109
80.570222;1.1016341513702599;0.4166968803830631;0.3782609589180729;-0.40683272806642057;-0.36932411066991655;1.092687409737098;1.000029142568586;9.99992868356254;0.41679117665934473;-0.43522799194114953;-0.43522798846211663;0.3814144385864605;0.36609356606272014;0.5287371687599952;0.9999836620352041
80.580222;1.1016334696218721;0.4166959192492126;0.37826105614631034;-0.40683272835786105;-0.3693241109006046;1.0926897293365447;1.000029376486687;9.999932655616224;0.4167899657079877;-0.4352279918260676;-0.43522798917366545;0.3814146361403902;0.36609362264978595;0.5287375093833442;0.9999824110836646
80.590222;1.1016327125859304;0.416694944657083;0.37826117277452415;-0.4068327286483558;-0.3693241111427198;1.0926920911092677;1.000029569224712;9.99993626577964;0.41678874777819924;-0.4352279917205075;-0.4352279898783363;0.3814148051483528;0.36609364749667905;0.528737808846536;0.9999812065367456
80.600222;1.1016318805508207;0.41669396110704077;0.378261309795317;-0.40683272893712596;-0.3693241113968979;1.0926944939866199;1.0000297207378852;9.999939529515407;0.4167875247565651;-0.43522799162566195;-0.4352279905748646;0.38141494448591234;0.36609364120466836;0.5287380693337737;0.9999800485360111
80.610222;1.1016309732011982;0.41669297338966815;0.3782614683259158;-0.4068327292238993;-0.36932411166384166;1.0926969350500675;1.000029832547675;9.999942476554573;0.41678629840382586;-0.4352279915424216;-0.4352279912617336;0.3814150533785401;0.36609360489588977;0.52873829331353;0.9999789374731891
80.620222;1.1016299890164138;0.41669198670756386;0.3782616492593066;-0.40683272950855714;-0.36932411194441883;1.0926994098759721;1.0000299068086058;9.999945138109403;0.41678507043637614;-0.43522799147175895;-0.4352279919372738;0.3814151313783989;0.36609354038374053;0.528738483201021;0.9999778737104525
80.630222;1.1016289256195066;0.4166910066280974;0.37826185313584404;-0.4068327297910281;-0.3693241122395173;1.0927019139887313;1.0000299450008843;9.999947545442877;0.4167838424093832;-0.43522799141486945;-0.43522799259993794;0.3814151783328115;0.36609345023778683;0.5287386409631689;0.9999768572220831
80.640222;1.1016277806740298;0.41669003878816685;0.37826208030638336;-0.4068327300712806;-0.3693241125498553;1.0927044435589837;1.0000299474639678;9.99994973263955;0.416782615586177;-0.43522799137296925;-0.4352279932484374;0.38141519440630317;0.3660933373916621;0.528738767907331;0.9999758872609318
80.650222;1.1016265525150875;0.41668908865610116;0.37826233116258445;-0.4068327303490602;-0.3693241128759;1.0927069952420798;1.0000299136451416;9.999951739203313;0.41678139093716354;-0.43522799134710394;-0.4352279938817412;0.38141518004895686;0.36609320449897864;0.5287388646324402;0.9999749622365354
80.660222;1.1016252404094442;0.41668816157079125;0.3782626061379144;-0.4068327306236777;-0.36932411321793956;1.092709566365972;1.0000298430252643;9.99995361146402;0.4167801691938633;-0.43522799133824647;-0.4352279944991248;0.3814151359427212;0.36609305364697536;0.528738931123634;0.9999740800401742
80.670222;1.101623844508477;0.4166872629288869;0.37826290539102314;-0.406832730894053;-0.36932411357624273;1.0927121553595267;1.0000297364487076;9.999955399150872;0.416778950879853;-0.4352279913475302;-0.43522799510022375;0.3814150629001255;0.36609288659946543;0.5287389672780535;0.999973238443643
80.680222;1.1016223657822841;0.41668639808977026;0.37826322853218713;-0.40683273115880336;-0.3693241139511198;1.0927147617968769;1.0000295970791697;9.999957150898208;0.41677773633577603;-0.4352279913762427;-0.4352279956848989;0.38141496169937833;0.3660927050484599;0.5287389733953642;0.9999724352897101
80.690222;1.1016208059026789;0.4166855720467435;0.37826357482292783;-0.4068327314164067;-0.369324114342884;1.0927173866018405;1.000029430143792;9.999958917282129;0.41677652573872676;-0.43522799142554974;-0.4352279962529741;0.3814148330153246;0.36609251050016156;0.5287389499338078;0.9999716684957912
80.700222;1.1016191669726145;0.4166847893880923;0.3782639435997471;-0.40683273166548733;-0.36932411475178945;1.0927200323183053;1.0000292415015597;9.999960758888376;0.41677531912943827;-0.4352279914962318;-0.4352279968040598;0.3814146775140275;0.3660923041439175;0.5287388971278257;0.9999709359371304
80.710222;1.1016174514521786;0.4166840544903084;0.37826433442580865;-0.40683273190491503;-0.36932411517796937;1.0927227023849364;1.0000290361759625;9.999962749390923;0.41677411663168407;-0.4352279915885611;-0.4352279973375792;0.3814144959923461;0.36609208699660706;0.5287388154124889;0.9999702354084273
80.720222;1.1016156619436044;0.41668337157125224;0.3782647469905678;-0.40683273213363175;-0.36932411562141587;1.092725399723047;1.000028817631262;9.999964969138562;0.4167729190247944;-0.43522799170225246;-0.43522799785299143;0.38141428949051553;0.3660918600529859;0.5287387061715906;0.999969564707166
80.730222;1.101613800388962;0.4166827445062213;0.3782651809579846;-0.4068327323505309;-0.36932411608190857;1.0927281257080719;1.0000285878758814;9.999967494464594;0.4167717282904156;-0.43522799183664146;-0.43522799834996523;0.3814140592584128;0.3660916243038282;0.5287385714967885;0.9999689215336846
80.740222;1.1016118677527147;0.4166821764845428;0.3782656358974089;-0.406832732554518;-0.36932411655888525;1.0927308798137738;1.0000283477132481;9.99997039034059;0.4167705474512756;-0.4352279919912442;-0.43522799882837876;0.3814138065898755;0.36609138079092873;0.528738413032299;0.9999683030541678
80.750222;1.1016098651549049;0.41668166979577076;0.3782661113014726;-0.4068327327445634;-0.36932411705148827;1.092733659853473;1.0000280963693438;9.999973706397453;0.41676937973852307;-0.43522799216617153;-0.4352279992882312;0.38141353291280156;0.3660911306040296;0.5287382313707238;0.999967705517434
80.760222;1.1016077952441343;0.41668122599433677;0.37826660661691125;-0.406832732919602;-0.3693241175587642;1.0927364625572829;1.0000278313753048;9.99997747395602;0.41676822796816493;-0.4352279923619235;-0.43522799972944465;0.3814132399977757;0.36609087474243435;0.528738026683054;0.9999671242336511
80.770222;1.10160566208481;0.41668084626259777;0.3782671212944115;-0.40683273307841694;-0.36932411807973875;1.0927392838159757;1.0000275498383895;9.999981706799362;0.41676709462342804;-0.43522799257892164;-0.435228000151821;0.38141292965969903;0.3660906140321407;0.5287377997309182;0.9999665539891728
80.780222;1.10160346999508;0.41668053152515894;0.3782676546793125;-0.40683273321970903;-0.3693241186133574;1.0927421183883992;1.000027250241685;9.999986407497063;0.4167659822542696;-0.4352279928172402;-0.4352280005553186;0.3814126032896831;0.3660903490211467;0.5287375520996431;0.9999659899055796
80.790222;1.1016012228824736;0.4166802823197032;0.3782682057334824;-0.4068327333422783;-0.36932411915839297;1.092744959621798;1.0000269329474412;9.999991574671633;0.41676489371126063;-0.4352279930765429;-0.43522800094020025;0.38141226192179467;0.3660900798166147;0.5287372856415181;0.9999654281538248
80.800222;1.1015989244556894;0.41668009883599405;0.37826877292499034;-0.40683273344511356;-0.3693241197132558;1.0927477996608852;1.000026599100427;9.999997207280677;0.41676383210537776;-0.43522799335614;-0.4352280013068561;0.3814119065114169;0.3660898061492361;0.528737002068243;0.9999648658296709
80.810222;1.1015965789004076;0.41667998106503085;0.37826935436157844;-0.40683273352740995;-0.3693241202757843;1.0927506304245926;1.0000262494508536;10.000003307056787;0.4167628006910833;-0.43522799365522075;-0.4352280016556442;0.3814115379665089;0.36608952774500736;0.5287367030528802;0.9999643001150217
80.820222;1.101594191051675;0.41667992879729354;0.3782699481340728;-0.40683273358868866;-0.36932412084325755;1.0927534447684675;1.0000258844599628;10.000009880112595;0.41676180276862274;-0.435227993973055;-0.4352280019870749;0.38141115709048773;0.3660892446943713;0.5287363903720491;0.9999637275020291
80.830222;1.101591765780897;0.4166799415719813;0.3782705526950097;-0.4068327336289216;-0.3693241214126246;1.0927562368317065;1.0000255052610807;10.000016938586864;0.4167608413691367;-0.43522799430888715;-0.43522800230208597;0.38141076455684575;0.3660889573694741;0.52873606590775;0.9999631434884495
80.840222;1.1015893080934123;0.4166800187466844;0.37827116685508516;-0.40683273364845446;-0.3693241219806447;1.092759001895438;1.0000251141138494;10.000024500212742;0.41675991879702423;-0.4352279946617383;-0.43522800260184114;0.38141036085548863;0.36608866601965834;0.5287357315846019;0.9999625425552393
80.850222;1.1015868237995907;0.4166801596363846;0.3782717894380886;-0.406832733647885;-0.36932412254378666;1.0927617361114697;1.0000247144109649;10.000032581787002;0.4167590363808942;-0.4352279950303072;-0.43522800288725405;0.3814099462398887;0.3660883706694784;0.5287353889461599;0.9999619185080646
80.860222;1.1015843188745043;0.4166803634536246;0.37827241887125634;-0.40683273362811584;-0.36932412309824547;1.092764435882935;1.0000243108284028;10.000041193981028;0.4167581943614663;-0.4352279954129917;-0.43522800315875226;0.3814095207298598;0.36608807136709093;0.5287350385210007;0.9999612650973686
80.870222;1.1015817982754383;0.41668062899595487;0.3782730528517609;-0.40683273359040634;-0.3693241236403612;1.0927670975499224;1.0000239089642409;10.000050345552637;0.4167573919705061;-0.435227995808167;-0.4352280034162237;0.3814090840441034;0.3660877683390604;0.5287346795416348;0.9999605765444413
80.880222;1.1015792663322947;0.4166809544732228;0.37827368836028186;-0.4068327335362652;-0.3693241241670252;1.0927697174162596;1.000023514402925;10.000060048559455;0.4167566279390897;-0.4352279962144522;-0.4352280036590875;0.381408635443837;0.36608746195541086;0.5287343101289645;0.9999598480300437
80.890222;1.1015767280098836;0.4166813376758372;0.37827432200068933;-0.4068327334673888;-0.36932412467571873;1.0927722911259492;1.0000231321742314;10.000070316463548;0.4167559009512504;-0.435227996630668;-0.43522800388660215;0.3814081737689044;0.3660871527195147;0.5287339280406989;0.999959075975439
80.900222;1.10157418913012;0.4166817762473019;0.37827495024933055;-0.4068327333856745;-0.3693241251645587;1.0927748128285824;1.0000227666962627;10.000081158379992;0.41675520956175854;-0.43522799705570236;-0.4352280040982773;0.38140769763310656;0.3660868413152528;0.5287335315911619;0.9999582577629539
80.910222;1.1015716557776807;0.4166822679485157;0.37827556954271074;-0.406832733293113;-0.3693241256325;1.092777275395828;1.0000224219939104;10.000092571791704;0.41675455193459626;-0.4352279974884594;-0.43522800429406866;0.3814072055861333;0.36608652863681523;0.5287331197041824;0.9999573913691587
80.920222;1.1015691341630491;0.41668281092660103;0.3782761765041664;-0.40683273319166585;-0.36932412607935006;1.0927796714137503;1.0000221023523317;10.000104535366608;0.4167539258150024;-0.43522799792788486;-0.4352280044742535;0.3814066963916849;0.3660862156868626;0.528732691303461;0.9999564754153129
80.930222;1.1015666311570573;0.4166834038835711;0.3782767683195247;-0.40683273308332485;-0.36932412650562013;1.092781993834953;1.0000218125100742;10.000117008243468;0.4167533287443078;-0.4352279983730149;-0.4352280046393599;0.3814061693801848;0.36608590317280587;0.5287322452314074;0.999955509181477
80.940222;1.1015641546372985;0.4166840461559792;0.3782773430098463;-0.4068327329701157;-0.3693241269123516;1.0927842362884668;1.0000215566710733;10.000129937787463;0.41675275838690745;-0.43522799882311664;-0.4352280047902739;0.3814056245571626;0.36608559113389144;0.5287317807517846;0.9999544923837487
80.950222;1.1015617127531139;0.41668473762757957;0.37827789949518875;-0.4068327328536638;-0.3693241273008211;1.0927863937056757;1.000021337781534;10.000143268448536;0.4167522126952329;-0.4352279992780357;-0.43522800492814784;0.3814050623721467;0.366085279089142;0.5287312978469556;0.9999534250822594
80.960222;1.1015593127851913;0.41668547824172575;0.3782784375253841;-0.40683273273463416;-0.3693241276721921;1.0927884630410112;1.0000211579936533;10.000156944821493;0.416751689696651;-0.4352279997383729;-0.43522800505413317;0.3814044834094742;0.36608496651243394;0.5287307973085412;0.9999523074236134
80.970222;1.1015569608469982;0.41668626745488996;0.37827895760331975;-0.40683273261279684;-0.36932412802740733;1.092790443115299;1.0000210192321028;10.000170908737863;0.4167511871132717;-0.4352280002051461;-0.43522800516919646;0.38140388838642;0.3660846532276157;0.5287302810086357;0.99995113893279
80.980222;1.1015546619479128;0.41668710416164306;0.37827946076164864;-0.4068327324876475;-0.36932412836740414;1.0927923332127463;1.0000209233983812;10.000185095614802;0.41675070225381283;-0.43522800067934286;-0.4352280052740128;0.381403278363973;0.36608433959319453;0.528729751917888;0.999949918128546
80.990222;1.1015524199706623;0.41668798683072766;0.3782799479747679;-0.4068327323587217;-0.369324128693333;1.092794131515297;1.0000208722994572;10.000199436724388;0.41675023233084213;-0.4352280011617769;-0.43522800536902173;0.3814026548352197;0.36608402650531136;0.5287292134528991;0.9999486430429698
81.000222;1.101550237921943;0.416688913454082;0.37828041959438163;-0.40683273222539235;-0.3693241290065873;1.0927958350273244;1.0000208665711992;10.000213863059452;0.4167497748937146;-0.4352280016530208;-0.4352280054547296;0.3814020197360676;0.36608371528692396;0.5287286686391787;0.9999473121232508
81.010222;1.101548117988662;0.4166898814815634;0.3782808753947965;-0.4068327320868363;-0.36932412930873;1.0927974411656545;1.0000209041807273;10.000228305351593;0.41674932811463183;-0.43522800215325336;-0.4352280055320111;0.38140137542638064;0.36608340747010015;0.5287281198017264;0.9999459247799721
81.020222;1.1015460612290555;0.41669088800977544;0.3782813150589631;-0.4068327319424341;-0.36932412960138294;1.0927989493580157;1.0000209805670075;10.000242697145246;0.41674889083181393;-0.4352280026622507;-0.4352280056020822;0.38140072453305424;0.36608310458933596;0.5287275689911417;0.9999444814594501
81.030222;1.101544067332003;0.41669193012566036;0.3782817386017571;-0.40683273179213897;-0.36932412988619123;1.092800360994582;1.0000210901980269;10.000256978614331;0.416748462208101;-0.43522800317949845;-0.4352280056662391;0.3814000696172221;0.3660828081072047;0.528727018531931;0.9999429837213902
81.040222;1.1015421348631333;0.41669300507881857;0.3782821465811128;-0.40683273163654243;-0.36932413016490645;1.0928016778497656;1.0000212277399927;10.000271094374781;0.416748041330681;-0.43522800370421405;-0.4352280057256764;0.3813994128886722;0.3660825192263144;0.5287264710288127;0.9999414343468721
81.050222;1.1015402621494905;0.41669411033377346;0.3782825400761153;-0.4068327314767285;-0.36932413043947865;1.0928029009428568;1.0000213887195013;10.000284992321221;0.416747627193806;-0.4352280042353378;-0.43522800578141274;0.38139875642322135;0.3660822385139993;0.5287259291376653;0.9999398369403293
81.060222;1.1015384477329777;0.41669524374418443;0.37828292053575796;-0.40683273131395675;-0.369324130712119;1.09280403089317;1.0000215698331179;10.000298624685652;0.4167472188280716;-0.435228004771586;-0.4352280058343502;0.38139810270503083;0.3660819657632655;0.5287253954943735;0.9999381953613784
81.070222;1.1015366898267642;0.4166964036862548;0.37828328966784935;-0.4068327311493175;-0.369324130985321;1.092805068341008;1.000021768597852;10.000311943307366;0.41674681530030716;-0.4352280053115643;-0.43522800588548377;0.38139745469492425;0.3660817002125374;0.5287248723515479;0.999936513677474
81.080222;1.1015349859854786;0.4166975890238143;0.37828364919789764;-0.4068327309836295;-0.3693241312617363;1.0928060137851703;1.0000219829257473;10.00032489267773;0.41674641567196136;-0.43522800585402593;-0.4352280059359147;0.3813968154300287;0.3660814408146035;0.5287243610207203;0.9999347962743159
81.090222;1.101533333578067;0.4166987989142526;0.37828400050107863;-0.40683273081757965;-0.3693241315440034;1.0928068680548084;1.000022210953619;10.000337411484276;0.41674601890720553;-0.43522800639812287;-0.43522800598656;0.381396187807534;0.3660811863944018;0.5287238620150829;0.9999330478071173
81.100222;1.1015317301682972;0.41670003245209447;0.3782843445625018;-0.4068327306517868;-0.36932413183468693;1.092807633248226;1.0000224507941033;10.000349442225344;0.4167456237594573;-0.4352280069434352;-0.43522800603800993;0.38139557456569745;0.3660809357879352;0.5287233757504095;0.9999312734448316
81.110222;1.101530173570994;0.4167012884610444;0.37828468215456307;-0.4068327304866512;-0.36932413213618986;1.0928083127101185;1.0000227002727502;10.000360938460284;0.4167452287862439;-0.43522800748999046;-0.4352280060907037;0.3813949783118883;0.36608068797163257;0.528722903048984;0.9999294790561402
81.120222;1.1015286620824922;0.41670256553496665;0.3782850139007006;-0.4068327303224011;-0.3693241324505257;1.0928089098512688;1.0000229570798567;10.00037186483864;0.41674483241812343;-0.4352280080381904;-0.43522800614508766;0.3813944016560145;0.36608044205562973;0.5287224451007697;0.9999276704522364
81.130222;1.101527194596887;0.4167038619765015;0.3782853406355516;-0.4068327301594574;-0.3693241327790929;1.092809426923108;1.0000232194704648;10.000382195992735;0.41674443302151215;-0.4352280085883962;-0.4352280062015391;0.3813938471678707;0.36608019722138757;0.5287220028885745;0.9999258522176305
81.140222;1.1015257704566581;0.41670517562520204;0.3782856639159968;-0.40683272999847836;-0.3693241331227055;1.0928098649373472;1.0000234866940063;10.000391917087091;0.41674402905575947;-0.43522800914060794;-0.4352280062601438;0.3813933171402871;0.3660799527373651;0.5287215767539766;0.999924027338819
81.150222;1.1015243891909643;0.4167065040153001;0.3782859858121521;-0.40683272983996205;-0.3693241334819467;1.092810224358639;1.0000237583167986;10.000401022279616;0.41674361921337294;-0.4352280096945456;-0.4352280063205476;0.3813928133739157;0.3660797080952523;0.5287211664774976;0.9999221976967221
81.160222;1.1015230499563295;0.4167078449894026;0.37828630827196325;-0.40683272968397893;-0.3693241338575178;1.0928105053167803;1.0000240329886037;10.00040951550846;0.41674320246077096;-0.4352280102498058;-0.4352280063819575;0.38139233675243134;0.36607946324203827;0.5287207713501473;0.999920365001338
81.170222;1.101521751287019;0.4167091972228406;0.3782866329163688;-0.4068327295301922;-0.36932413425032934;1.092810707502798;1.0000243076400015;10.00041741750008;0.4167427780900062;-0.4352280108058585;-0.43522800644318055;0.3813918867578564;0.36607921860343084;0.5287203901166642;0.9999185319400075
81.180222;1.1015204916601398;0.41671056019653524;0.3782869611961755;-0.40683272937804765;-0.36932413466138664;1.0928108301222834;1.0000245776536478;10.000424767948687;0.4167423455295251;-0.435228011361985;-0.4352280065027201;0.3813914616567082;0.3660789748074234;0.5287200211491925;0.9999167029396248
81.190222;1.1015192700727003;0.4167119338295728;0.37828729449351906;-0.40683272922702773;-0.3693241350916161;1.0928108715980507;1.0000248378770207;10.000431614438538;0.41674190383781434;-0.43522801191731303;-0.4352280065591249;0.38139105932528955;0.3660787324325062;0.5287196627662339;0.9999148843573417
81.200222;1.1015180861598717;0.41671331807734685;0.3782876339833371;-0.40683272907673157;-0.3693241355417401;1.0928108294035155;1.0000250833481774;10.000437999482237;0.4167414515379679;-0.4352280124710196;-0.43522800661150735;0.3813906778420472;0.3660784918564937;0.5287193135004266;0.9999130845421554
81.210222;1.1015169401855887;0.4167147125773623;0.37828798039915834;-0.40683272892673655;-0.3693241360121212;1.092810700076308;1.0000253093467886;10.000443958899545;0.4167409870327745;-0.4352280130226335;-0.43522800665972644;0.3813903155834632;0.3660782531359414;0.5287189724770295;0.9999113136737807
81.220222;1.1015158331335313;0.4167161165037026;0.3782883340222605;-0.4068327287764702;-0.36932413650260654;1.0928104793031288;1.0000255116383943;10.000449523126827;0.41674050912111127;-0.43522801357222646;-0.43522800670403977;0.3813899712405377;0.3660780160003555;0.5287186397914121;0.9999095830431753
81.230222;1.101514766820988;0.41671752864867245;0.37828869479494337;-0.40683272862524616;-0.3693241370125252;1.0928101632343894;1.0000256868381443;10.000454712118726;0.4167400173354414;-0.4352280141203417;-0.4352280067447066;0.3813896438222721;0.36607777993081125;0.5287183162830229;0.9999079038167429
81.240222;1.1015137437274267;0.4167189474301251;0.3782890622896666;-0.4068327284723213;-0.36932413754071874;1.0928097504867655;1.0000258322342945;10.000459536812759;0.4167395121060348;-0.4352280146676625;-0.43522800678189816;0.38138933263546526;0.36607754419348093;0.5287180026453122;0.9999062857098145
81.250222;1.1015127665394677;0.41672037073215495;0.3782894357012755;-0.4068327283167613;-0.36932413808555226;1.0928092423770281;1.0000259456143956;10.000464012978037;0.41673899466847525;-0.43522801521469423;-0.435228006815786;0.3813890373400577;0.3660773078013226;0.5287176986608176;0.9999047364442514
81.260222;1.1015118380121707;0.41672179589914043;0.3782898140469815;-0.4068327281573362;-0.36932413864502645;1.092808641756046;1.0000260254283462;10.000468172823364;0.4167384666965109;-0.4352280157616979;-0.4352280068466417;0.38138875777507397;0.3660770694380894;0.5287174031445696;0.9999032623218302
81.270222;1.1015109610582878;0.41672322008605306;0.3782901963895599;-0.40683272799269893;-0.3693241392169198;1.0928079524400787;1.0000260705122643;10.000472063783404;0.4167379299179013;-0.43522801630867336;-0.43522800687478147;0.3813884935274212;0.36607682744830883;0.5287171144530312;0.9999018688061868
81.280222;1.10151013818625;0.4167246405997306;0.37829058192959614;-0.40683272782169255;-0.36932413979892986;1.092807179144574;1.0000260793598446;10.000475733344176;0.4167373858745146;-0.43522801685539864;-0.4352280069003721;0.38138824383840475;0.3660765800771247;0.5287168309237343;0.99990056022821
81.290222;1.1015093707313226;0.4167260548492595;0.37829097003613166;-0.4068327276435896;-0.3693241403888187;1.0928063272710145;1.0000260496953928;10.000479210562863;0.4167368358536661;-0.4352280174016289;-0.4352280069234729;0.38138800795303357;0.3660763259590637;0.5287165507300589;0.999899339300921
81.300222;1.1015086586531297;0.4167274602400471;0.3782913603406127;-0.4068327274580865;-0.36932414098443817;1.0928054030693477;1.0000259786402825;10.000482503935798;0.41673628102923477;-0.4352280179471395;-0.4352280069443261;0.3813877853077223;0.36607606457443753;0.5287162715917147;0.9998982072727974
81.310222;1.101508000568124;0.41672885432416706;0.3782917528542368;-0.4068327272650683;-0.3693241415837041;1.0928044145726714;1.0000258632223642;10.000485614498396;0.4167357226099813;-0.4352280184916686;-0.43522800696341657;0.38138757523265493;0.3660757963932166;0.5287159910843723;0.9998971647149766
81.320222;1.101507394161466;0.41673023478491217;0.37829214787666476;-0.4068327270644626;-0.36932414218464044;1.0928033721582622;1.0000257006458642;10.00048854361082;0.4167351617985398;-0.4352280190351061;-0.435228006981215;0.3813873766616244;0.3660755226469008;0.5287157071197411;0.9998962121657945
81.330222;1.101506837072852;0.41673159887603783;0.3782925457906378;-0.4068327268561748;-0.3693241427854114;1.0928022877945334;1.0000254880437434;10.000491293951422;0.41673459970603827;-0.43522801957786017;-0.43522800699798864;0.3813871883944933;0.3660752449918857;0.5287154178312308;0.9998953499625646
81.340222;1.1015063274691355;0.4167329428597469;0.3782929471729627;-0.40683272663982994;-0.36932414338432434;1.0928011737827201;1.0000252220806212;10.000493874588011;0.4167340375388384;-0.4352280201211017;-0.4352280070138497;0.3813870094045834;0.36607496535049927;0.5287151213455876;0.9998945779774995
81.350222;1.101505863913329;0.41673426226721155;0.37829335307593714;-0.4068327264145913;-0.3693241439799464;1.0928000420030919;1.0000248990908311;10.000496305318356;0.41673347699816143;-0.4352280206665074;-0.43522800702895537;0.38138683858047856;0.36607468589383735;0.5287148160101032;0.9998938956845038
81.360222;1.1015054448078794;0.416735552646837;0.3782937649147167;-0.40683272617945665;-0.36932414457140783;1.092798903782647;1.0000245156789684;10.00049861243884;0.41673292020914154;-0.4352280212155136;-0.43522800704368775;0.38138667450934155;0.36607440902374216;0.5287145006863758;0.9998933017628231
81.370222;1.101505067826035;0.416736809854408;0.3782941839439231;-0.4068327259337241;-0.36932414515861645;1.092797769631441;1.0000240690067592;10.000500821419774;0.416732369013717;-0.4352280217687956;-0.43522800705860093;0.38138651578651445;0.3660741370921139;0.528714174926402;0.999892793535048
81.380222;1.101504729648742;0.4167380299015803;0.37829461077871673;-0.4068327256772446;-0.3693241457420335;1.0927966488702592;1.0000235570978524;10.00050295403452;0.4167318245454961;-0.43522802232636476;-0.43522800707420856;0.38138636133476056;0.36607387193813706;0.5287138391459041;0.9998923672439372
81.390222;1.1015044261446556;0.41673920900099587;0.3782950453743889;-0.4068327254104913;-0.3693241463221964;1.0927955499455468;1.0000229791331021;10.000505025275885;0.4167312875429896;-0.43522802288790413;-0.43522800709090065;0.3813862103984394;0.36607361493658713;0.5287134946439547;0.9998920187576347
81.400222;1.10150415298773;0.4167403438784295;0.378295487436209;-0.40683272513440294;-0.36932414689944293;1.092794480506603;1.0000223346564434;10.000507037060105;0.416730758732156;-0.43522802345302014;-0.4352280071089703;0.38138606239930545;0.366073367518385;0.528713143495494;0.9998917439793067
81.410222;1.1015039064935932;0.41674143203745456;0.3782959367825791;-0.40683272485005856;-0.3693241474739023;1.0927934463028834;1.0000216228515608;10.000508975882028;0.4167302387894201;-0.4352280240213869;-0.43522800712864224;0.38138591683410933;0.3660731313697918;0.5287127883117222;0.999891539071134
81.420222;1.1015036842371582;0.41674247197291076;0.37829639340155785;-0.4068327245584532;-0.36932414804556396;1.092792450327197;1.000020843327788;10.000510816102313;0.4167297280009082;-0.4352280245928036;-0.4352280071502473;0.38138577321637923;0.3660729082275164;0.5287124315673459;0.9998914005965126
81.430222;1.1015034851345613;0.4167434632685746;0.37829685731863666;-0.40683272426043304;-0.3693241486143872;1.0927914937445946;1.0000199969963068;10.000512527620447;0.4167292257877329;-0.43522802516722053;-0.4352280071743947;0.38138563096618233;0.3660726997825598;0.5287120748689339;0.9998913257208416
81.440222;1.1015033091716477;0.41674440640523297;0.3782973284116947;-0.4068327239567122;-0.36932414918045914;1.092790577740455;1.0000190859343765;10.000514086374054;0.4167287306202609;-0.43522802574481595;-0.43522800720177895;0.3813854892658314;0.366072507746666;0.5287117190737862;0.9998913121862769
81.450222;1.1015031570777174;0.4167453024978386;0.3782978062987281;-0.40683272364800743;-0.36932414974398836;1.0927897039585965;1.0000181129986603;10.000515476484514;0.4167282406890168;-0.43522802632610225;-0.43522800723289745;0.38138534707441896;0.36607233381255305;0.5287113649256031;0.9998913573999922
81.460222;1.1015030298317579;0.41674615310190344;0.378298290377063;-0.4068327233352153;-0.3693241503050527;1.0927888733047277;1.0000170818435505;10.000516678300407;0.4167277545572964;-0.435228026911734;-0.4352280072681152;0.3813852034587816;0.36607217953647125;0.5287110133061489;0.9998914576286508
81.470222;1.101502928152087;0.41674695988436666;0.37829877989511645;-0.4068327230193937;-0.369324150863432;1.0927880855239072;1.0000159970386586;10.000517658470564;0.4167272712397075;-0.435228027501947;-0.43522800730792716;0.3813850580613057;0.36607204606512533;0.528710665368307;0.999891608565805
81.480222;1.1015028522818417;0.4167477241873221;0.3782992737727587;-0.4068327227016358;-0.3693241514186141;1.0927873402493518;1.0000148637832722;10.000518375091552;0.41672679013104547;-0.4352280280963257;-0.4352280073530973;0.3813849112156824;0.36607193357823953;0.5287103228230953;0.999891806509947
81.490222;1.1015028018438076;0.4167484468578655;0.37829977028355277;-0.40683272238303614;-0.3693241519697678;1.0927866377026476;1.0000136875911403;10.000518786260596;0.4167263108730416;-0.43522802869413946;-0.43522800740462564;0.3813847636357169;0.36607184095854;0.5287099880640905;0.999892048955028
81.500222;1.1015027758237455;0.4167491283878349;0.37830026716761844;-0.4068327220646178;-0.36932415251589334;1.092785978339094;1.0000124743880865;10.000518848976306;0.41672583301415345;-0.43522802929458343;-0.43522800746363965;0.38138461613064234;0.36607176597348623;0.5287096640269014;0.9998923344112218
81.510222;1.101502772865782;0.41674976896824006;0.3783007620428158;-0.4068327217470856;-0.36932415305624045;1.0927853621740116;1.0000112307482945;10.000518511199262;0.4167253558295643;-0.435228029896712;-0.43522800753119356;0.38138446959313616;0.36607170546718276;0.5287093537553805;0.9998926619012278
81.520222;1.1015027915678575;0.41675036849563435;0.3783012524940053;-0.40683272143052185;-0.3693241535904771;1.0927847883406612;1.0000099638204079;10.000517709144832;0.4167248785122827;-0.4352280304993832;-0.43522800760796027;0.3813843250724186;0.3660716555415025;0.5287090600283473;0.9998930304545459
81.530222;1.1015028308670407;0.4167509267968673;0.3783017359640139;-0.40683272111432595;-0.36932415411851505;1.0927842550768256;1.0000086809501871;10.00051637722532;0.4167244002978888;-0.4352280311012158;-0.4352280076941343;0.3813841834528352;0.36607161207896516;0.5287087855328668;0.9998934388491634
81.540222;1.101502890611973;0.4167514438902612;0.37830220981034135;-0.40683272079745547;-0.36932415464041324;1.0927837599019274;1.0000073894588877;10.000514458306638;0.41672392026709015;-0.4352280317005543;-0.4352280077898275;0.3813840447134846;0.36607157128606843;0.528708533126604;0.9998938857793563
81.550222;1.101502971629961;0.4167519201518529;0.3783026714052568;-0.4068327204786872;-0.3693241551562633;1.0927832998942475;1.0000060963829442;10.000511901955631;0.4167234373063127;-0.4352280322956483;-0.43522800789545213;0.381383907611382;0.3660715297709783;0.5287083056608772;0.9998943700966509
81.560222;1.1015030751938875;0.41675235639274943;0.3783031181721111;-0.4068327201568809;-0.3693241556659973;1.0927828725390576;1.0000048077956303;10.00050866211626;0.4167229504935359;-0.43522803288489886;-0.4352280080116011;0.3813837702496288;0.36607148419668056;0.5287081057010489;0.9998948907868294
81.570222;1.1015032025322529;0.41675275380468785;0.3783035477308993;-0.4068327198313474;-0.3693241561695234;1.092782476619152;1.0000035279891055;10.000504703061143;0.4167224593859828;-0.43522803346690625;-0.43522800813881873;0.3813836308809368;0.36607143111537355;0.5287079353963953;0.9998954465463651
81.580222;1.1015033543314177;0.416753114001657;0.3783039581273371;-0.4068327195020322;-0.3693241566669783;1.092782111949754;1.0000022588492912;10.000500003512315;0.416721964065567;-0.43522803404041543;-0.43522800827753827;0.3813834881832275;0.3660713673909379;0.5287077964594482;0.9998960354308897
81.590222;1.1015035303321243;0.4167534391846783;0.37830434793796164;-0.4068327191692268;-0.369324157158602;1.092781778781335;1.0000009998152022;10.000494551939063;0.41672146541704874;-0.4352280346042198;-0.435228008428147;0.3813833411046231;0.3660712906718786;0.5287076904348742;0.9998966553407699
81.600222;1.1015037297378927;0.41675373194833554;0.3783047162266402;-0.40683271883307326;-0.36932415764446885;1.0927814779615743;0.9999997485932759;10.000488337455863;0.41672096542266873;-0.4352280351570691;-0.4352280085912448;0.3813831887542004;0.36607119935240356;0.528707619149636;0.9998973044444772
81.610222;1.1015039521273786;0.41675399469921887;0.37830506241759854;-0.406832718493421;-0.3693241581243915;1.092781210980545;0.9999985021758862;10.000481345719363;0.41672046683952807;-0.4352280356978344;-0.43522800876772616;0.3813830304159222;0.3660710922572341;0.5287075848623994;0.9998979809398797
81.620222;1.1015041976282107;0.4167542293114414;0.37830538616622555;-0.4068327181501162;-0.3693241585977968;1.0927809791577632;0.9999972572362588;10.00047356050946;0.41671997247222825;-0.43522803622577877;-0.4352280089584214;0.3813828656214885;0.366070968372296;0.5287075898347926;0.9998986833335001
81.630222;1.1015044661076356;0.4167544372068242;0.37830568719098917;-0.4068327178032887;-0.3693241590635159;1.0927807821928754;0.9999960095815351;10.00046496292454;0.41671948479767595;-0.43522803674052946;-0.4352280091637355;0.38138269424499177;0.366070826604454;0.5287076357018092;0.9998994106614149
81.640222;1.1015047563986373;0.41675461944091624;0.37830596506879743;-0.40683271745337407;-0.369324159519827;1.0927806173414543;0.9999947539549837;10.000455529595142;0.4167190060051695;-0.4352280372418553;-0.4352280093834692;0.38138251662398387;0.3660706656576807;0.5287077235485694;0.9999001616755661
81.650222;1.101505066326265;0.4167547766329969;0.3783062192097373;-0.40683271710097674;-0.36932415996478235;1.0927804802208774;0.9999934848766089;10.000445229843612;0.41671853797475455;-0.4352280377294823;-0.43522800961667285;0.38138233363121105;0.36607048418388494;0.5287078547275559;0.9999009347046999
81.660222;1.1015053937093893;0.41675490888932104;0.37830644893890997;-0.4068327167467412;-0.3693241603964377;1.0927803664545757;0.9999921973441377;10.000434019067388;0.4167180822504412;-0.43522803820290873;-0.43522800986176435;0.3813821463650326;0.3660702810556707;0.5287080314458078;0.9999017288688058
81.670222;1.1015057375341948;0.4167550157916934;0.3783066535914933;-0.40683271639124885;-0.36932416081283553;1.092780273268831;0.9999908868210506;10.000421838751155;0.41671764013744333;-0.4352280386613139;-0.43522801011685763;0.3813819557464626;0.36607005543688115;0.5287082565073844;0.9999025450339118
81.680222;1.1015060975901594;0.41675509654255766;0.3783068328568385;-0.40683271603492854;-0.3693241612120251;1.0927802001674973;0.9999895491985601;10.00040862942482;0.41671721272295964;-0.4352280391037792;-0.4352280103798026;0.3813817626084543;0.36606980668071515;0.5287085323079556;0.9999033859179454
81.690222;1.1015064727715607;0.4167551503841464;0.3783069871456331;-0.4068327156780066;-0.3693241615923196;1.0927801482174877;0.9999881810845319;10.000394348260057;0.41671680093206503;-0.43522803952963535;-0.4352280106480278;0.3813815679317216;0.36606953439038514;0.528708859907027;0.9999042555293592
81.700222;1.1015068603441531;0.41675517710439647;0.37830711748527046;-0.40683271532059134;-0.3693241619525117;1.092780119008873;0.9999867800731308;10.000378975056105;0.4167164057820749;-0.43522803993852427;-0.435228010918539;0.3813813728453574;0.36606923862908336;0.528709239017337;0.9999051578764383
81.710222;1.1015072569990665;0.41675517722542416;0.37830722510469267;-0.40683271496294054;-0.3693241622917032;1.0927801139340072;0.9999853446046799;10.00036249851104;0.4167160286254625;-0.4352280403302713;-0.43522801118800414;0.3813811786149509;0.36606891994590685;0.5287096686096134;0.9999060958131942
81.720222;1.101507659865213;0.4167551518841267;0.37830731111980465;-0.40683271460565473;-0.3693241626089036;1.0927801334210592;0.9999838736315557;10.000344900877218;0.4167156710024367;-0.43522804070483884;-0.4352280114529419;0.381380986750951;0.3660685791520155;0.5287101473460609;0.9999070709271947
81.730222;1.101508066115582;0.41675510267090643;0.37830737648783475;-0.4068327142496915;-0.3693241629028119;1.0927801763609903;0.999982366640077;10.000326160597814;0.41671533420286094;-0.4352280410623427;-0.43522801171002273;0.38138079916182965;0.3660682171174781;0.5287106738302259;0.9999080841487502
81.740222;1.101508472356477;0.416755031447117;0.378307422173738;-0.4068327138963907;-0.36932416317187483;1.0927802405549962;0.9999808242305624;10.000306264112872;0.4167150190707974;-0.435228041403084;-0.4352280119562107;0.3813806181565394;0.36606783466982873;0.5287112469112593;0.9999091367260494
81.750222;1.1015088747360913;0.41675494013448505;0.3783074492830513;-0.4068327135474379;-0.3693241634144563;1.0927803240002638;0.9999792487957628;10.000285209425652;0.4167147259140154;-0.43522804172750723;-0.4352280121887528;0.3813804462594511;0.3660674324952421;0.5287118656713761;0.999910231148435
81.760222;1.1015092690984847;0.4167548304547787;0.3783074590411588;-0.4068327132045923;-0.36932416362907655;1.0927804255828368;0.9999776444144156;10.000263002507886;0.41671445426349335;-0.43522804203608817;-0.4352280124051478;0.3813802860579747;0.36606701120339347;0.5287125288785067;0.9999113710691745
81.770222;1.1015096508772846;0.41675470363279576;0.37830745258548215;-0.4068327128693779;-0.3693241638146423;1.0927805446535273;0.9999760159058192;10.000239654709429;0.4167142030627199;-0.43522804232935286;-0.43522801260305066;0.3813801399717925;0.3660665715726875;0.5287132343397597;0.9999125602237248
81.780222;1.1015100149173347;0.41675456039332504;0.3783074306985025;-0.4068327125431042;-0.3693241639704701;1.0927806807587839;0.9999743680456639;10.00021518204885;0.41671397149605466;-0.43522804260807385;-0.43522801278025613;0.3813800098398231;0.3660661146247802;0.528713978582459;0.9999138012452954
81.790222;1.1015103553431902;0.41675440138656145;0.37830739388295903;-0.4068327122271267;-0.36932416409632696;1.0927808339030134;0.9999727055529528;10.000189605368693;0.4167137595970775;-0.43522804287345257;-0.4352280129348008;0.38137989679865614;0.3660656414847115;0.5287147571165183;0.9999150949477025
81.800222;1.1015106655764746;0.41675422756538266;0.3783073427550323;-0.4068327119230028;-0.36932416419268965;1.0927810039794092;0.9999710335292864;10.00016294964051;0.4167135679613175;-0.4352280431271078;-0.4352280130648912;0.38137980156269063;0.366065153271412;0.5287155652830868;0.9999164405629174
81.810222;1.1015109384732618;0.4167540401485868;0.37830727823949634;-0.4068327116325427;-0.36932416426073267;1.0927811897998758;0.9999693577230186;10.000135241667623;0.4167133969278739;-0.4352280433709243;-0.4352280131686587;0.3813797246092927;0.36606465097118823;0.5287163989527885;0.9999178369357333
81.820222;1.1015111666660433;0.41675384043972064;0.3783072013868503;-0.4068327113578568;-0.3693241643018405;1.0927813895979757;0.999967684261111;10.000106508937296;0.4167132459761976;-0.4352280436068818;-0.4352280132440208;0.38137966612668306;0.3660641352490014;0.5287172544733044;0.9999192833494038
81.830222;1.1015113433880488;0.41675362977264596;0.37830711312456067;-0.4068327111013714;-0.36932416431724796;1.0927816021174073;0.9999660191222813;10.00007678227304;0.41671311368455843;-0.4352280438368698;-0.43522801328875765;0.3813796258606657;0.36606360647818365;0.5287181285167389;0.9999207792010837
81.840222;1.1015114634229042;0.41675340939015665;0.3783070142156393;-0.4068327108656632;-0.3693241643080589;1.0927818266431386;0.9999643677590443;10.000046102215055;0.41671299815630497;-0.4352280440624956;-0.4352280133008438;0.38137960304998325;0.36606306508048253;0.5287190184657607;0.9999223234570401
81.850222;1.1015115231344843;0.4167531802334927;0.37830690527190786;-0.4068327106530572;-0.36932416427521236;1.0927820629815848;0.9999627349261346;10.00001452399845;0.41671289751296586;-0.435228044284982;-0.435228013278854;0.3813795967688984;0.3660625118149565;0.5287199227084117;0.9999239145923817
81.860222;1.1015115196787588;0.4167529428797997;0.37830678654752986;-0.4068327104653319;-0.3693241642193024;1.0927823121603972;0.9999611244834765;9.999982113494404;0.41671281002517846;-0.4352280445052274;-0.43522801322203547;0.3813796065271883;0.36606194772883155;0.5287208402066773;0.9999255508683238
81.870222;1.1015114507493453;0.4167526974330779;0.37830665778567657;-0.4068327103037864;-0.3693241641405628;1.092782576873848;0.9999595387104299;9.999948933894656;0.4167127340178417;-0.43522804472385423;-0.43522801313005666;0.38137963245969153;0.3660613739688563;0.5287217699856669;0.9999272308914751
81.880222;1.1015113149816624;0.4167524433568705;0.378306518460149;-0.40683271016944045;-0.3693241640389807;1.0927828611359065;0.9999579776559131;9.99991503390932;0.41671266793407447;-0.4352280449410762;-0.43522801300276437;0.3813796748254603;0.36606079172676675;0.5287227112703045;0.9999289543614427
81.890222;1.1015111116651755;0.4167521796424857;0.3783063680316102;-0.4068327100631656;-0.3693241639144052;1.0927831693325187;0.999956439917093;9.99988044573406;0.41671261037662627;-0.43522804515657115;-0.43522801284005747;0.38137973332678304;0.36606020225805397;0.5287236639634211;0.9999307219962169
81.900222;1.1015108399167364;0.4167519050242591;0.37830620590414266;-0.4068327099857641;-0.36932416376676214;1.092783504855585;0.9999549244655296;9.999845191018958;0.41671255993461026;-0.435228045369627;-0.4352280126419173;0.3813798069447759;0.3660596069307156;0.5287246289140576;0.9999325339716402
81.910222;1.1015104990394393;0.416751617835561;0.3783060314183501;-0.40683270993786025;-0.36932416359634546;1.0927838689790534;0.9999534313411794;9.999809292422283;0.4167125150372272;-0.4352280455794371;-0.4352280124085424;0.38137989431883573;0.36605900731294766;0.528725607784715;0.9999343887178604
81.920222;1.1015100896154473;0.41675131596380577;0.37830584400509737;-0.40683270991959986;-0.36932416340390795;1.0927842609024878;0.9999519606377134;9.999772781669392;0.41671247396082084;-0.43522804578526675;-0.4352280121403772;0.3813799940854998;0.36605840502702786;0.5287266026903729;0.9999362835837785
