time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.930222;1.1015096134314075;0.41675099738869037;0.378305643199953;-0.40683270993043674;-0.3693241631904154;1.092784678725663;0.9999505117332;9.99973569366241;0.4167124349848604;-0.43522804598653664;-0.4352280118379981;0.38138010503238345;0.36605780141988115;0.5287276158500477;0.9999382157550328
81.940222;1.1015090724175705;0.4167506608900913;0.37830542864859806;-0.40683270996907783;-0.3693241629566477;1.0927851202967325;0.9999490837617148;9.999698061050573;0.4167123967173396;-0.4352280461829624;-0.4352280115019793;0.3813802263552763;0.3660571975267955;0.5287286493235599;0.99994018199589
81.950222;1.101508467684718;0.41675030619201164;0.37830520036424936;-0.4068327100336704;-0.36932416270292456;1.092785583141738;0.9999476763132646;9.99965992397599;0.4167123584981378;-0.43522804637462764;-0.4352280111328243;0.38138035772855855;0.36605659424389175;0.5287297048643553;0.9999421780788365
81.960222;1.1015077989714506;0.4167499334663533;0.3783049588488529;-0.40683271012230104;-0.36932416242913574;1.0927860638916291;0.999946289828381;9.999621342628037;0.41671232067762654;-0.4352280465618988;-0.4352280107309108;0.3813804987825992;0.3660559923581134;0.5287307838311341;0.9999441988705413
81.970222;1.1015070649344487;0.41674954264100944;0.37830470479857836;-0.4068327102332675;-0.36932416213499364;1.0927865588378864;0.9999449256035229;9.999582400398507;0.4167122845885756;-0.43522804674529636;-0.4352280102964141;0.381380648433267;0.36605539250547586;0.5287318871227502;0.9999462387414958
81.980222;1.101506264610785;0.41674913305418454;0.3783044388267283;-0.40683271036476043;-0.36932416182021;1.092787065119064;0.9999435852713929;9.999543194707607;0.4167122521808491;-0.43522804692543554;-0.4352280098292967;0.38138080488967513;0.36605479508189254;0.5287330151297176;0.999948291680535
81.990222;1.101505399288558;0.41674870373917344;0.3783041616200596;-0.40683271051451086;-0.36932416148452474;1.092787580141868;0.9999422702224686;9.999503820751597;0.41671222552318654;-0.43522804710309093;-0.4352280093293392;0.3813809662867991;0.36605420011622863;0.5287341676560966;0.9999503512820918
82.000222;1.1015044732077384;0.41674825387703407;0.3783038743230693;-0.40683271067988536;-0.3693241611276965;1.0927880998881703;0.9999409813614485;9.999464365678447;0.41671220649212365;-0.4352280472792469;-0.43522800879619095;0.38138113102111854;0.36605360728369335;0.5287353439233112;0.9999524109193834
82.010222;1.1015034923635572;0.41674778290320147;0.3783035785731562;-0.4068327108582719;-0.36932416074941815;1.0927886187953255;0.9999397193386864;9.99942491655945;0.41671219665657383;-0.4352280474550131;-0.43522800822939595;0.38138129763734957;0.36605301601901813;0.5287365427699836;0.9999544641967546
82.020222;1.1015024624954854;0.41674729051469783;0.3783032760236009;-0.40683271104752655;-0.36932416034917664;1.092789130957064;0.999938485320543;9.999385568904351;0.4167121972741135;-0.4352280476315155;-0.43522800762829117;0.38138146484951324;0.3660524257208195;0.5287377629814559;0.9999565057552108
82.030222;1.101501387550202;0.41674677676534083;0.3783029679196386;-0.40683271124625514;-0.3693241599262383;1.0927896306729679;0.9999372817452874;9.999346428072938;0.4167122094686544;-0.43522804780977015;-0.4352280069920357;0.38138163167320155;0.36605183604107977;0.528739003593079;0.9999585316902531
82.040222;1.1015002693397982;0.41674624199815996;0.37830265518353967;-0.4068327114537417;-0.3693241594798312;1.0927901122241246;0.9999361121302569;9.99930760438017;0.4167122343282912;-0.43522804799058434;-0.4352280063199982;0.3813817974118488;0.3660512470058532;0.5287402639346944;0.9999605389343502
82.050222;1.1014991090753046;0.4167456867473686;0.3783023387729768;-0.40683271166970575;-0.36932415900939697;1.0927905696903464;0.9999349797634735;9.999269207887904;0.416712272829292;-0.43522804817462507;-0.4352280056120913;0.3813819615053893;0.3660506589979958;0.528741543398744;0.999962524079071
82.060222;1.101497909621536;0.4167451118317665;0.3783020198396931;-0.4068327118942082;-0.36932415851474104;1.092790997342041;0.9999338864996864;9.999231341552155;0.41671232586612617;-0.43522804836258205;-0.43522800486873997;0.3813821234190495;0.3660500728692821;0.528742841237698;0.9999644819744242
82.070222;1.1014966763735075;0.4167445183034212;0.37830169954936277;-0.40683271212767946;-0.36932415799603624;1.092791390664027;0.9999328325962024;9.999194089563435;0.4167123942778651;-0.43522804855528574;-0.43522800409080264;0.3813822829038789;0.36604949009933296;0.5287441563490375;0.9999664050068802
82.080222;1.101495417261453;0.4167439071912529;0.3783013789001899;-0.40683271237085294;-0.36932415745375063;1.0927917471625594;0.9999318172194189;9.999157513730935;0.4167124788331663;-0.43522804875362714;-0.4352280032795792;0.3813824404435271;0.3660489126540645;0.5287454868401328;0.999968284601494
82.090222;1.1014941425071247;0.41674327941034595;0.3783010589452351;-0.40683271262463744;-0.3693241568885224;1.0927920664412478;0.9999308389853375;9.999121665398262;0.4167125804003043;-0.4352280489583517;-0.43522800243673226;0.3813825972825142;0.36604834260109115;0.5287468297813637;0.9999701139918847
82.100222;1.101492863042365;0.41674263577119525;0.37830074133064834;-0.4068327128900672;-0.3693241563008814;1.0927923501660277;0.9999298959499696;9.99908659599685;0.4167127001390245;-0.43522804917001195;-0.4352280015641972;0.3813827551127949;0.36604778193411186;0.5287481815893572;0.9999718893569668
82.110222;1.1014915882742577;0.41674197695134424;0.378300428398779;-0.4068327131683173;-0.36932415569099464;1.0927926022339853;0.9999289855274262;9.999052350454754;0.41671283953911853;-0.4352280493890358;-0.435228000664168;0.3813829159624572;0.366047232511727;0.5287495388300297;0.9999736086179396
82.120222;1.1014903251869523;0.41674130353491773;0.37830012253121154;-0.40683271346060124;-0.3693241550588296;1.0927928283718547;0.9999281052424321;9.9990189563674;0.41671300046168047;-0.43522804961574807;-0.4352279997390611;0.3813830823141659;0.3660466958111874;0.5287508988251385;0.99997526998005
82.130222;1.1014890792050944;0.41674061610293966;0.37829982561532;-0.40683271376786373;-0.3693241544045021;1.0927930348873538;0.9999272532563429;9.998986427788836;0.41671318519823775;-0.4352280498503231;-0.435227998791501;0.3813832571033879;0.3660461728896738;0.5287522597589702;0.9999768717818931
82.140222;1.1014878556579402;0.41673991532820825;0.37829953902044844;-0.40683271409051747;-0.3693241537283659;1.0927932276630477;0.9999264277937485;9.998954777869494;0.4167133963302109;-0.4352280500926404;-0.4352279978243788;0.3813834434923225;0.36604566470605865;0.5287536207092138;0.9999784128800264
82.150222;1.1014866607294493;0.41673920201273307;0.3782992634923262;-0.40683271442832697;-0.3693241530310744;1.0927934119422038;0.999925626829998;9.998924028496134;0.41671363625689023;-0.4352280503422301;-0.43522799684081126;0.3813836444989294;0.36604517219559135;0.5287549817195694;0.9999798925952587
82.160222;1.1014855017476384;0.41673847702881867;0.3782989990398802;-0.40683271478032607;-0.3693241523138;1.0927935921859613;0.9999248487044039;9.998894213274085;0.41671390660041185;-0.435228050598401;-0.43522799584390637;0.38138386274042824;0.3660446959332498;0.5287563433721186;0.9999813103993499
82.170222;1.1014843867686004;0.41673774131145425;0.3782987451647387;-0.40683271514496383;-0.3693241515782838;1.0927937717063447;0.9999240926875742;9.998865373134201;0.4167142079329257;-0.4352280508602349;-0.43522799483645164;0.3813841005148638;0.36604423593485397;0.528757706049145;0.9999826655880502
82.180222;1.1014833235916333;0.4167369960632727;0.37829850121124164;-0.40683271552055605;-0.3693241508265867;1.0927939528132682;0.999923358798089;9.998837550059825;0.4167145398775749;-0.43522805112658997;-0.4352279938206992;0.38138435969841494;0.36604379183620733;0.5287590696780122;0.9999839569743469
82.190222;1.1014823187533398;0.4167362430791077;0.378298266630526;-0.4068327159057333;-0.3693241500607401;1.0927941377217094;0.9999226468947385;9.998810783115237;0.41671490129958044;-0.43522805139651927;-0.43522799279837493;0.3813846412466608;0.36604336317428393;0.5287604338437462;0.9999851825813592
82.200222;1.1014813767780232;0.41673548487479595;0.3782980411268917;-0.4068327162997001;-0.3693241492824791;1.0927943286755009;0.9999219561196778;9.998785104610377;0.41671529052625256;-0.43522805166956186;-0.4352279917707566;0.38138494519269445;0.36604294954311856;0.528761797614135;0.999986339725661
82.210222;1.101480499829115;0.4167347244066997;0.37829782465762263;-0.4068327167021988;-0.3693241484931603;1.092794526625884;0.9999212852065187;9.998760535213183;0.4167157055154808;-0.43522805194540104;-0.43522799073862783;0.3813852713069053;0.36604255056297075;0.5287631592896112;0.9999874259784642
82.220222;1.1014796877401136;0.41673396436275173;0.37829761739932893;-0.4068327171131874;-0.36932414769382865;1.0927947304882584;0.9999206321307592;9.998737080862837;0.4167161439882588;-0.43522805222352434;-0.43522798970225113;0.38138561951201955;0.36604216575747484;0.5287645166750019;0.9999884402472952
82.230222;1.1014789385063284;0.4167332064781407;0.37829741976225034;-0.4068327175325161;-0.3693241468852672;1.0927949379094388;0.9999199934058429;9.99871473763917;0.41671660380438885;-0.43522805250321855;-0.4352279886616034;0.38138598967602283;0.3660417946267193;0.5287658675995186;0.9999893829449525
82.240222;1.1014782495154742;0.4167324516812444;0.3782972322226302;-0.40683271795973375;-0.36932414606798053;1.0927951461773384;0.9999193653728858;9.99869350213758;0.41671708332608304;-0.43522805278347043;-0.4352279876168198;0.3813863812835029;0.3660414369364862;0.5287672099983188;0.9999902554943536
82.250222;1.1014776189364903;0.41673170086767813;0.37829705502343386;-0.4068327183940163;-0.3693241452423564;1.0927953525094445;0.9999187462979406;9.998673376375294;0.4167175812699126;-0.4352280530628188;-0.4352279865684168;0.3813867935247898;0.366041092661715;0.5287685416551746;0.9999910597778195
82.260222;1.101477046296859;0.41673095514029906;0.37829688812431916;-0.4068327188343279;-0.36932414440905165;1.092795554390599;0.9999181364217065;9.998654366461992;0.41671809641096286;-0.43522805333956704;-0.43522798551702685;0.3813872255429507;0.36604076139479413;0.5287698602701784;0.9999917975260012
82.270222;1.1014765321847648;0.41673021535115246;0.3782967311582081;-0.40683271927977216;-0.3693241435691279;1.0927957503178973;0.9999175369507106;9.998636477963723;0.41671862766913653;-0.43522805361221073;-0.4352279844631048;0.38138767635045645;0.3660404419773099;0.5287711638221653;0.9999924697121461
82.280222;1.1014760775304884;0.41672948188493814;0.3782965830952565;-0.40683271972978025;-0.369324142723778;1.0927959400335248;0.9999169501152265;9.998619709803938;0.4167191742239853;-0.43522805387959435;-0.43522798340702673;0.3813881446290165;0.36604013275264297;0.5287724506645564;0.9999930764282642
82.290222;1.1014756826311356;0.4167287549181824;0.37829644207340185;-0.4068327201840564;-0.3693241418740615;1.0927961238877482;0.9999163795525292;9.998604055224309;0.41671973533495266;-0.4352280541407753;-0.4352279823493598;0.3813886286186582;0.3660398320877542;0.5287737193273783;0.9999936175762217
82.300222;1.1014753463812765;0.4167280346445611;0.3782963056957586;-0.4068327206426403;-0.3693241410208676;1.0927963019437625;0.9999158295597569;9.9985895090188;0.4167203101090817;-0.4352280543949488;-0.4352279812910896;0.38138912600292585;0.36603953885101326;0.5287749682940782;0.9999940937286933
82.310222;1.1014750667116424;0.4167273212339692;0.3782961714616587;-0.4068327211061219;-0.3693241401650288;1.0927964731975817;0.9999153036793913;9.998576068186996;0.41672089722575983;-0.43522805464150677;-0.43522798023362214;0.3813896340604491;0.36603925255630476;0.5287761959774623;0.9999945059962215
82.320222;1.1014748418245772;0.4167266145371727;0.3782960369672092;-0.40683272157564454;-0.36932413930745006;1.0927966353015302;0.9999148037418566;9.998563722262126;0.41672149465264613;-0.4352280548801441;-0.43522797917844075;0.38139014999520854;0.3660389731646542;0.5287774008559196;0.9999948553639082
82.330222;1.101474670599836;0.41672591395854525;0.3782958999240868;-0.4068327220526513;-0.36932413844902073;1.092796784714662;0.9999143295036429;9.99855244439007;0.4167220996341356;-0.4352280551109552;-0.43522797812677927;0.38139067090934203;0.3660387008418763;0.5287785813284734;0.9999951428177873
82.340222;1.1014745518239006;0.4167252188418765;0.3782957582693698;-0.40683272253863895;-0.3693241375904057;1.0927969170261833;0.9999138788046062;9.998542191372803;0.4167227089910428;-0.4352280553343127;-0.4352279770795805;0.3813911936385969;0.36603843571071165;0.5287797354147789;0.9999953694645395
82.350222;1.1014744832250967;0.4167245287467928;0.37829561024116015;-0.4068327230349519;-0.36932413673215986;1.0927970279329775;0.9999134481773235;9.998532909888798;0.41672331965051507;-0.43522805555060384;-0.435227976037615;0.38139171484238626;0.36603817758334223;0.5287808607351616;0.999995535374431
82.360222;1.1014744613265035;0.4167238433321337;0.37829545425852024;-0.4068327235425626;-0.36932413587503315;1.0927971144948232;0.999913033542305;9.998524548426005;0.4167239289976985;-0.4352280557601588;-0.4352279750016122;0.38139223121757626;0.36603792587770495;0.528781954567175;0.9999956386575999
82.370222;1.1014744821496198;0.41672316238264884;0.3782952888932836;-0.4068327240619879;-0.36932413501995387;1.092797175373653;0.9999126311495324;9.99851706889906;0.4167245346852836;-0.4352280559632592;-0.4352279739723654;0.38139273966321385;0.3660376797382255;0.5287830139063956;0.9999956765203346
82.380222;1.101474542164295;0.41672248590124333;0.3782951129797357;-0.40683272459342124;-0.36932413416783555;1.0927972101931265;0.99991223850743;9.998510444872814;0.41672513446542625;-0.43522805615997745;-0.4352279729508469;0.38139323737792047;0.36603743803145355;0.5287840357728769;0.9999956471669821
82.390222;1.101474639140044;0.41672181408297504;0.3782949255887623;-0.40683272513687513;-0.36932413331957636;1.0927972188509134;0.9999118545848942;9.998504652743453;0.41672572638978034;-0.4352280563501465;-0.4352279719382639;0.3813937220483402;0.3660371992281343;0.5287850175939446;0.999995550430494
82.400222;1.1014747723921503;0.4167211473947509;0.37829472586088225;-0.40683272569204937;-0.3693241324761366;1.092797200688052;0.9999114796190444;9.998499671078068;0.4167263088438311;-0.4352280565337284;-0.4352279709360211;0.38139419209118997;0.36603696160436433;0.5287859573606982;0.9999953867587048
82.410222;1.1014749421711894;0.4167204865920937;0.378294512894741;-0.4068327262581168;-0.36932413163858835;1.092797153711193;0.9999111147696896;9.998495485567302;0.4167268804249928;-0.4352280567111171;-0.4352279699457345;0.38139464673987405;0.36603672371005475;0.528786853651225;0.9999951562747311
82.420222;1.1014751490696981;0.416719832614625;0.3782942858447902;-0.4068327268338232;-0.36932413080817944;1.09279707458779;0.9999107619798323;9.99849209007995;0.4167274401526337;-0.4352280568829816;-0.4352279689692306;0.3813950860432607;0.36603648461817545;0.5287877056829275;0.9999948590823323
82.430222;1.101475394125545;0.41671918658017326;0.3782940441481827;-0.40683272741768567;-0.36932412998619674;1.0927969593672278;0.9999104241889727;9.998489480510125;0.4167279877001015;-0.43522805704997913;-0.435227968008349;0.38139551080186423;0.3660362437682276;0.5287885131564276;0.9999944960244614
82.440222;1.1014756787355;0.41671854985047174;0.3782937875706434;-0.40683272800798803;-0.3693241291736632;1.0927968044868772;0.9999101045270196;9.998487646586707;0.4167285231703222;-0.4352280572126484;-0.43522796706471145;0.38139592232312647;0.36603600073193776;0.5287892756101569;0.9999940690700425
82.450222;1.1014760035342896;0.41671792410976116;0.37829351609349293;-0.406832728602874;-0.3693241283713507;1.0927966076400828;0.9999098049359274;9.998486571083953;0.4167290466913221;-0.43522805737138454;-0.43522796613970244;0.3813963220412481;0.36603575523947035;0.5287899915233216;0.9999935812415808
82.460222;1.101476367168342;0.4167173113159627;0.3782932299292434;-0.40683272920072205;-0.3693241275801214;1.092796367774864;0.9999095261316494;9.998486231736948;0.41672955812470697;-0.4352280575263365;-0.4352279652345861;0.38139671117744683;0.36603550722284456;0.5287906580013941;0.9999930365700024
82.470222;1.1014767661411298;0.4167167134844421;0.3782929295826384;-0.406832729800379;-0.3693241268011364;1.092796084177852;0.9999092683874466;9.99848659844243;0.41673005691832177;-0.43522805767739137;-0.4352279643505978;0.3813970905807948;0.3660352566474892;0.5287912715763238;0.999992440243466
82.480222;1.1014771954092022;0.41671613256464823;0.3782926157524656;-0.40683273040101703;-0.369324126035685;1.0927957556872108;0.999909032125724;9.99848763136186;0.41673054226884393;-0.4352280578244054;-0.43522796348903064;0.38139746074241293;0.36603500349389223;0.5287918294596753;0.9999917984378517
82.490222;1.10147764904074;0.41671557043326296;0.3782922892132066;-0.40683273100189105;-0.3693241252847879;1.0927953810752022;0.999908818456946;9.99848927978646;0.4167310136076559;-0.4352280579673175;-0.43522796265119246;0.38139782182845045;0.3660347480878326;0.5287923301898064;0.9999911180519985
82.500222;1.1014781212489235;0.41671502876359123;0.3782919509331086;-0.4068327316022633;-0.36932412454911245;1.0927949602949392;0.9999086292045666;9.998491482187534;0.41673147103395236;-0.4352280581059736;-0.4352279618381477;0.38139817366126;0.36603449143208594;0.5287927734677891;0.9999904063866021
82.510222;1.1014786076122487;0.4167145087902408;0.3782916022459533;-0.40683273220153815;-0.3693241238293776;1.0927944950339037;0.9999084659981546;9.99849417728229;0.41673191538978177;-0.4352280582399608;-0.4352279610506829;0.38139851589875684;0.36603423525765455;0.5287931597173399;0.9999896703324324
82.520222;1.1014791053154622;0.41671401121146856;0.37829124460625324;-0.4068327327993374;-0.3693241231266368;1.0927939880558455;0.9999083293966973;9.998497321068792;0.41673234819932875;-0.4352280583684727;-0.4352279602896518;0.3813988484637288;0.36603398183289015;0.5287934897592896;0.9999889156392653
82.530222;1.1014796127053241;0.4167135360986427;0.37829087902424596;-0.4068327333953506;-0.36932412244207674;1.0927934421586747;0.9999082189908575;9.998500894556276;0.41673277161365785;-0.43522805849023966;-0.4352279595561893;0.3813991717319281;0.36603373368633824;0.5287937646585076;0.9999881466539544
82.540222;1.1014801289129765;0.41671308267913054;0.3782905057076336;-0.4068327339891511;-0.3693241217766983;1.0927928597375378;0.9999081342087547;9.998504900662548;0.41673318803765375;-0.4352280586037851;-0.4352279588516123;0.38139948628177206;0.36603349343243186;0.5287939855779172;0.9999873662314192
82.550222;1.1014806532596235;0.41671264940991637;0.3782901241098501;-0.40683273458002545;-0.3693241211313232;1.0927922432157084;0.9999080749114714;9.998509353736019;0.4167335996123379;-0.43522805870779074;-0.4352279581772981;0.3813997925671917;0.36603326378403295;0.5287941535382754;0.9999865760157087
82.560222;1.101481185187955;0.4167122343800125;0.37828973327509474;-0.40683273516697005;-0.36932412050695235;1.092791594931792;0.9999080412796041;9.998514263814474;0.4167340081676292;-0.4352280588012076;-0.435227957534566;0.3814000907449152;0.3660330475466318;0.5287942693312147;0.999985777276559
82.570222;1.1014817250006608;0.41671183570647385;0.37828933224282424;-0.40683273574896944;-0.36932411990496405;1.0927909159932985;0.9999080334295174;9.998519625161814;0.41673441547328816;-0.4352280588832296;-0.4352279569244149;0.3814003806173361;0.3660328473308387;0.5287943336449621;0.9999849717929767
82.580222;1.1014822737435939;0.4167114520566285;0.3782889202506657;-0.4068327363251276;-0.36932411932684944;1.0927902060327748;0.9999080512035321;9.998525415103403;0.4167348231804014;-0.4352280589531795;-0.4352279563472798;0.38140066164572134;0.36603266511183424;0.5287943473876335;0.999984162115776
82.590222;1.1014828322056545;0.41671108310741545;0.3782884967390208;-0.4068327368944877;-0.36932411877396054;1.0927894644274645;0.9999080941268945;9.998531598382074;0.4167352325411723;-0.4352280590102967;-0.43522795580306783;0.3814009330552396;0.366032502049188;0.5287943121779495;0.9999833510807443
82.600222;1.1014834007344871;0.416710729338717;0.3782880613091156;-0.40683273745580933;-0.36932411824750583;1.092788691433553;0.9999081613407683;9.998538130200425;0.41673564440264227;-0.4352280590538279;-0.4352279552914132;0.3814011940979402;0.3660323587466126;0.5287942304442304;0.9999825412261529
82.610222;1.1014839798559548;0.41671039139205296;0.3782876136797705;-0.40683273800746494;-0.3693241177484521;1.0927878886536415;0.9999082515148223;9.998544956167727;0.41673605939554664;-0.43522805908338336;-0.4352279548119315;0.3814014443690637;0.36603223564679216;0.528794105001215;0.9999817348656644
82.620222;1.1014845703639902;0.4167100696662089;0.3782871536844268;-0.4068327385475375;-0.36932411727746983;1.0927870591456388;0.9999083634751317;9.998552016201318;0.41673647783633416;-0.43522805909890194;-0.4352279543642558;0.3814016839102315;0.36603213323787326;0.528793938683469;0.9999809343888236
82.630222;1.1014851725053287;0.4167097641958281;0.3782866813335974;-0.40683273907401307;-0.36932411683509686;1.0927862070225762;0.9999084972528811;9.99855925472986;0.41673689958637944;-0.43522805910018586;-0.43522795394785774;0.38140191299140863;0.3660320521532895;0.5287937342392937;0.999980142005953
82.640222;1.1014857852020503;0.41670947465209285;0.378286196980588;-0.40683273958496147;-0.369324116421627;1.092785336933461;0.9999086541252299;9.998566626650932;0.4167373243138483;-0.4352280590866148;-0.4352279535620936;0.38140213154149505;0.366031993135314;0.528793494336676;0.9999793597653469
82.650222;1.1014864065826773;0.4167092004801111;0.3782857016352514;-0.4068327400787545;-0.369324116036694;1.0927844543478442;0.9999088360995756;9.998574093555881;0.4167377518200673;-0.43522805905731465;-0.4352279532065333;0.38140233851668587;0.366031956746616;0.5287932215198384;0.9999785903167424
82.660222;1.1014870356194697;0.41670894111523227;0.3782851971916116;-0.40683274055410185;-0.36932411567927603;1.0927835663918837;0.9999090462106405;9.998581618651729;0.4167381820750113;-0.43522805901147327;-0.43522795288106325;0.3814025318795218;0.366031943085386;0.5287929180962967;0.9999778370575347
82.670222;1.101487672773384;0.4167086962664358;0.37828468635086165;-0.40683274100973427;-0.3693241153481986;1.0927826818023498;0.9999092892303474;9.998589170708806;0.41673861495961345;-0.4352280589484365;-0.43522795258582175;0.3814027092254886;0.36603195168627717;0.5287925860855126;0.9999771035520206
82.680222;1.101488318864752;0.41670846609458073;0.378284172392166;-0.4068327414441666;-0.3693241150424446;1.0927818092621984;0.9999095716357361;9.998596733791619;0.41673905001400224;-0.4352280588675816;-0.4352279523212898;0.3814038684554892;0.3660319815761302;0.5287929485971984;0.9999763932210411
82.690222;1.101488974097112;0.41670825113957666;0.3782836588871211;-0.40683274185595414;-0.36932411476109245;1.0927809558433068;0.9999099008795491;9.998604311856935;0.41673948659046217;-0.4352280587681396;-0.4352279520883152;0.38140400812727704;0.36603203149178554;0.5287925638331031;0.9999757092330485
82.700222;1.1014896384121604;0.41670805229319047;0.37828314936539303;-0.4068327422439779;-0.3693241145032123;1.0927801273936324;0.999910284745269;9.998611926699837;0.4167399241637538;-0.43522805864905295;-0.4352279518878947;0.3814041273952144;0.3660321001137485;0.5287921539622107;0.9999750547781414
82.710222;1.1014903118418473;0.4167078707785102;0.37828264714129317;-0.40683274260726376;-0.36932411426774103;1.0927793296113075;0.9999107306743886;9.998619613206818;0.4167403623551155;-0.4352280585089228;-0.435227951720931;0.38140422566811166;0.3660321860640042;0.5287917194308309;0.9999744337368608
82.720222;1.1014909936078259;0.4167077078729239;0.37828215525089387;-0.4068327429448694;-0.369324114053304;1.092778568166011;0.9999112449511003;9.998627415266544;0.4167408007125089;-0.43522805834613826;-0.43522795158817734;0.3814043023155435;0.36603228773741187;0.5287912604128064;0.9999738505304265
82.730222;1.1014916811691111;0.4167075646424122;0.37828167628253967;-0.4068327432562611;-0.36932411385823066;1.0927778483784756;0.9999118324507411;9.998635383495959;0.4167412385314044;-0.4352280581590623;-0.435227951490285;0.3814043566164926;0.3660324032948844;0.5287907766956444;0.999973309120094
82.740222;1.10149237078727;0.4167074419459045;0.378281212387507;-0.40683274354163534;-0.36932411368081897;1.092777175267471;0.9999124967849369;9.998643571362132;0.41674167489797603;-0.43522805794600156;-0.4352279514277439;0.3814043879993515;0.36603253086801585;0.5287902678237032;0.9999728123756408
82.750222;1.1014930586894136;0.4167073405197179;0.37828076559673973;-0.40683274380178963;-0.36932411351957234;1.092776553784647;0.9999132406119391;9.998652032161404;0.4167421087891809;-0.43522805770522766;-0.4352279514007906;0.38140439649341706;0.3660326687799828;0.5287897335232317;0.9999723618909615
82.760222;1.1014937414168764;0.4167072609826517;0.3782803378900053;-0.40683274403782305;-0.36932411337323384;1.0927759888094624;0.9999140665223913;9.998660823033338;0.4167425391029256;-0.4352280574353826;-0.43522795140944626;0.381404382952108;0.36603281572732366;0.5287891738703197;0.9999719580940715
82.770222;1.1014944156379034;0.41670720385827575;0.37827993088956746;-0.4068327442509059;-0.36932411324069236;1.0927754851289235;0.9999149775958689;9.998670007575274;0.41674296493897406;-0.43522805713582513;-0.43522795145357746;0.3814043487914879;0.3660329707626993;0.5287885888621944;0.9999716010658776
82.780222;1.1014950777853192;0.4167071694913593;0.3782795457495926;-0.40683274444204615;-0.36932411312088237;1.0927750477170817;0.9999159771243888;9.998679648556932;0.4167433861299395;-0.4352280568065905;-0.4352279515328824;0.38140429571514767;0.36603313288946965;0.5287879778073071;0.9999712913945773
82.790222;1.1014957235436866;0.4167071578254677;0.37827918329103766;-0.4068327446119146;-0.3693241130127001;1.0927746820187387;0.9999170686815715;9.998689799659871;0.4167438033616777;-0.4352280564481905;-0.4352279516468269;0.3814042258892038;0.3660333006974193;0.5287873389388298;0.9999710299619748
82.800222;1.101496347951407;0.4167071685167454;0.37827884400499073;-0.4068327447609226;-0.36932411291494055;1.0927743938661332;0.9999182564573766;9.998700502937456;0.41674421757033847;-0.43522805606134407;-0.43522795179460194;0.38140414220570584;0.3660334724822152;0.5287866692945676;0.9999708170614034
82.810222;1.1014969459493167;0.4167072013676583;0.3782785280243133;-0.40683274488944265;-0.3693241128262825;1.092774189043381;0.9999195449942149;9.998711789943092;0.41674462913309335;-0.43522805564672473;-0.43522795197527575;0.3814040480845625;0.3660336465434809;0.5287859650551153;0.9999706519047656
82.820222;1.101497512292765;0.416707256365483;0.37827823515278736;-0.4068327449979392;-0.3693241127453403;1.0927740727887283;0.999920938663577;9.99872368135101;0.41674503756220516;-0.43522805520493135;-0.4352279521880819;0.381403947074887;0.36603382138550217;0.5287852222346506;0.9999705329851868
82.830222;1.1014980418543947;0.41670733314006236;0.37827796493277194;-0.40683274508693834;-0.36932411267078097;1.09277404937821;0.9999224409528712;9.998736179886768;0.4167454417032979;-0.43522805473657233;-0.43522795243245654;0.381403842552902;0.366033995931036;0.5287844371419743;0.9999704591995031
82.840222;1.1014985313254133;0.41670743048302417;0.378277716943084;-0.4068327451568645;-0.36932411260137415;1.0927741217683684;0.9999240536241413;9.998749265075638;0.41674583996219355;-0.4352280542422918;-0.43522795270773607;0.38140373734278377;0.3660341696765845;0.528783606570229;0.9999704307685291
82.850222;1.10149898034084;0.41670754648186364;0.3782774910837104;-0.4068327452079045;-0.3693241125359117;1.0927742913247132;0.9999257767740607;9.998762900914844;0.41674623058104693;-0.43522805372291035;-0.435227953012945;0.3814036335673367;0.3660343426273817;0.528782728118404;0.9999704488399989
82.860222;1.101499390521461;0.416707679092518;0.3782772875085275;-0.40683274523996205;-0.3693241124732029;1.0927745579064243;0.9999276095473207;9.998777051104122;0.41674661204363356;-0.4352280531796826;-0.4352279533469479;0.381403533106913;0.36603451504553397;0.5287818005918191;0.9999705140864078
82.870222;1.1014997635532333;0.4167078266144367;0.37827710645896484;-0.40683274525262014;-0.3693241124122383;1.0927749207643318;0.9999295503532768;9.998791689258598;0.416746983306794;-0.4352280526142728;-0.4352279537086281;0.38140343822293793;0.36603468709830994;0.528780824031289;0.9999706259002004
82.880222;1.1015000999179985;0.416707987887566;0.37827694820070545;-0.4068327452452511;-0.3693241123522942;1.0927753797616662;0.9999315970031536;9.99880679937891;0.4167473437790608;-0.4352280520284243;-0.43522795409680815;0.3814033517699203;0.3660348586475627;0.5287797992768616;0.9999707828631033
82.890222;1.1015003991455836;0.4167081622932692;0.3782768130002673;-0.40683274521735696;-0.3693241122928163;1.092775935719823;0.9999337474664374;9.998822372671743;0.41674769311586884;-0.4352280514237387;-0.4352279545102084;0.38140327698843635;0.3660350293618549;0.528778727507329;0.9999709830564797
82.900222;1.101500661092685;0.41670834956464464;0.3782767010869819;-0.4068327451688224;-0.3693241122331751;1.0927765897602877;0.9999360004936914;9.99883840483121;0.41674803082684736;-0.4352280508016955;-0.43522795494765415;0.3814032170326671;0.3660351988051593;0.5287776099587009;0.9999712233750585
82.910222;1.1015008863166247;0.4167085494124155;0.37827661245023736;-0.40683274509987116;-0.36932411217248035;1.0927773426562295;0.9999383553117405;9.998854889911524;0.41674835596302384;-0.4352280501637631;-0.4352279554081929;0.38140317438170485;0.366035366299306;0.5287764475914734;0.9999714990861119
82.920222;1.101501075118387;0.41670876099948323;0.3782765466824573;-0.40683274501090977;-0.36932411210953997;1.0927781949820377;0.9999408109648101;9.998871812391132;0.4167486671602667;-0.4352280495114719;-0.4352279558907873;0.381403150533452;0.3660355309642494;0.5287752406425337;0.9999718041641297
82.930222;1.1015012269970244;0.4167089826338276;0.37827650326333084;-0.4068327449024728;-0.3693241120429488;1.0927791474606203;0.9999433656830515;9.998889145438831;0.4167489629959485;-0.4352280488463173;-0.4352279563939591;0.3814031462461936;0.3660356920597811;0.5287739884790185;0.999972131761664
82.940222;1.1015013409151209;0.4167092121314964;0.3782764818301227;-0.40683274477530074;-0.3693241119713401;1.0927802005303027;0.9999460159293493;9.998906857266848;0.41674924250969536;-0.43522804816951544;-0.43522795691589455;0.38140316199503566;0.3660358492354742;0.5287726901394132;0.9999724748454039
82.950222;1.1015014159564145;0.4167094474401878;0.3782764819636565;-0.4068327446303262;-0.3693241118936201;1.0927813535734272;0.9999487558604642;9.998924918232456;0.41674950539583744;-0.4352280474818919;-0.4352279574547083;0.3814031981290887;0.36603600253338214;0.5287713451580373;0.9999728269559149
82.960222;1.1015014522388764;0.41670968685515813;0.37827650296866855;-0.40683274446850604;-0.36932411180892327;1.0927826044405438;0.9999515777420691;9.998943301243012;0.4167497514530657;-0.4352280467840218;-0.4352279580085714;0.38140325480199544;0.3660361523430535;0.5287699539553495;0.9999731825670316
82.970222;1.1015014511662367;0.4167099288902244;0.3782765438833156;-0.4068327442908144;-0.36932411171650553;1.092783949028767;0.9999544726490919;9.998961978015954;0.41674997987475715;-0.4352280460763026;-0.4352279585758538;0.38140333194720244;0.3660362994623462;0.5287685175606806;0.9999735369030996
82.980222;1.1015014153492875;0.41671017204317745;0.3782766034051244;-0.40683274409837555;-0.3693241116158634;1.0927853814053736;0.9999574312736635;9.9989809165906;0.41675018922736656;-0.43522804535882703;-0.43522795915518686;0.38140342918586806;0.3660364451640909;0.5287670371257014;0.9999738852933201
82.990222;1.1015013492701244;0.41671041450587737;0.37827667988751484;-0.4068327438925038;-0.36932411150693034;1.0927868947164814;0.9999604443518815;9.99900008271768;0.41675037809246135;-0.4352280446314974;-0.43522795974526957;0.3814035457244778;0.3660365910578953;0.5287655140666451;0.9999742227087346
83.000222;1.1015012597481209;0.4167106540826241;0.378276771628129;-0.4068327436746841;-0.36932411139004706;1.0927884813869704;0.9999635022933274;9.999019446464148;0.41675054571843234;-0.43522804389444475;-0.4352279603446597;0.3814036803909893;0.3660367387959776;0.5287639505736301;0.9999745442626673
83.010222;1.1015011550974751;0.4167108884514666;0.37827687710693275;-0.4068327434466437;-0.3693241112656553;1.0927901326569118;0.9999665949768438;9.999038988719494;0.4167506922691513;-0.43522804314819197;-0.4352279609519355;0.3814038316161822;0.3660368898486731;0.5287623493968996;0.9999748461483058
83.020222;1.1015010437574297;0.41671111532805477;0.3782769949276009;-0.4068327432105328;-0.369324111134117;1.092791839249902;0.9999697116816699;9.999058703031023;0.416750818758861;-0.43522804239344276;-0.43522796156602855;0.3814039975574997;0.36603704545135357;0.5287607131561592;0.9999751262594407
83.030222;1.10150093326564;0.4167113323485054;0.37827712367783156;-0.4068327429688569;-0.36932411099590606;1.092793592743557;0.9999728407711848;9.999078593699487;0.41675092669314484;-0.43522804163089746;-0.43522796218631216;0.3814041765628231;0.3660372066488605;0.528759044044739;0.9999753843702488
83.040222;1.1015008296450095;0.41671153705249325;0.378277261882168;-0.4068327427240584;-0.369324110851697;1.0927953858947956;0.9999759701561661;9.999098669863645;0.4167510172955303;-0.43522804086114464;-0.43522796281260717;0.38140436734224276;0.3660373743483164;0.528757343877348;0.9999756217243048
83.050222;1.1015007376255788;0.41671172695021014;0.37827740792430353;-0.40683274247822043;-0.36932411070202925;1.0927972118505755;0.9999790882358508;9.999118938504122;0.4167510908345063;-0.43522804008452287;-0.43522796344519254;0.3814045687788172;0.36603754948616474;0.5287556142974875;0.9999758401054154
83.060222;1.101500661573642;0.41671189945199855;0.37827755989971096;-0.40683274223309907;-0.3693241105470175;1.0927990634247975;0.9999821843090243;9.999139400908604;0.41675114682661074;-0.4352280393011776;-0.4352279640845677;0.38140477983645615;0.3660377332621337;0.5287538572265162;0.9999760409275877
83.070222;1.1015006060659298;0.4167120519045093;0.37827771552647893;-0.40683274199029756;-0.36932411038641716;1.0928009334478497;0.9999852488944071;9.999160050514641;0.41675118486885393;-0.4352280385113122;-0.435227964731126;0.3814049993790743;0.36603792709446326;0.52875207522664;0.9999762252944316
83.080222;1.1015005755235765;0.41671218180193287;0.3782778721190278;-0.40683274175133644;-0.36932411021980344;1.0928028161278782;0.9999882739791541;9.999180873278481;0.41675120512605435;-0.43522803771530066;-0.43522796538507824;0.381405226082437;0.3660381322961382;0.528750271397063;0.9999763950492481
83.090222;1.1015005734721701;0.4167122867834548;0.3782780266998547;-0.40683274151742366;-0.3693241100467933;1.0928047078179077;0.9999912528484934;9.999201853405294;0.4167512082014417;-0.4352280369135768;-0.43522796604657066;0.381405458746441;0.3660383498368234;0.5287484489350911;0.9999765532979787
83.100222;1.1015006027307097;0.41671236440701614;0.3782781762945835;-0.40683274128914615;-0.36932410986727127;1.0928066059144408;0.9999941795974279;9.9992229740748;0.4167511949495028;-0.43522803610650346;-0.43522796671565556;0.3814056963532765;0.36603858018739704;0.5287466107426115;0.9999767038215539
83.110222;1.101500666011727;0.41671241216075416;0.37827831807965495;-0.4068327410664742;-0.36932410968135815;1.0928085070623799;0.9999970482900093;9.999244209793531;0.4167511665484944;-0.43522803529440257;-0.4352279673921142;0.38140593765814595;0.3660388230441294;0.5287447593873855;0.9999768500450755
83.120222;1.1015007651575175;0.41671242782403206;0.3782784493148263;-0.4068327408490836;-0.36932410948913497;1.0928104064773938;0.9999998521440734;9.999265527855309;0.41675112450676616;-0.4352280344777059;-0.4352279680755992;0.3814061811127497;0.3660390772421059;0.5287428972293601;0.999976993974628
83.130222;1.1015008999870353;0.41671240981153185;0.3782785674567289;-0.40683274063684205;-0.3693241092904322;1.092812298643692;1.0000025832659678;9.999286903367908;0.4167510703688775;-0.4352280336570526;-0.43522796876597936;0.38140642516615747;0.36603934109500036;0.5287410263701415;0.9999771358436748
83.140222;1.101501068567234;0.41671235724358413;0.37827867042641294;-0.406832740430179;-0.36932410908491053;1.092814178899938;1.0000052332007958;9.99930832855833;0.41675100543822013;-0.4352280328332553;-0.43522796946318065;0.3814066682530993;0.3660396127968855;0.528739148759033;0.9999772748428956
83.150222;1.1015012686202703;0.41671226985631354;0.37827875665300303;-0.40683274022996846;-0.3693241088723386;1.092816044619008;1.000007794225855;9.999329807688179;0.41675093074661623;-0.43522803200719656;-0.43522797016671555;0.3814069085767778;0.3660398907481412;0.5287372667091329;0.9999774099121069
83.160222;1.1015014991918706;0.4167121478963637;0.37827882486159925;-0.406832740037098;-0.36932410865270016;1.0928178942753708;1.0000102603915226;9.99935134569234;0.41675084714414545;-0.4352280311796923;-0.4352279708757364;0.38140714423062577;0.3660401738954399;0.5287353831640835;0.9999775400303778
83.170222;1.1015017615637832;0.41671199198321307;0.3782788738704986;-0.4068327398522253;-0.3693241084260785;1.0928197254182475;1.000012627420807;9.999372936266589;0.41675075544450324;-0.43522803035132657;-0.43522797158950527;0.381407373510705;0.3660404617949093;0.5287335013328308;0.9999776645344173
83.180222;1.1015020590704827;0.4167118029718196;0.37827890254429253;-0.4068327396758135;-0.36932410819254785;1.0928215340595804;1.0000148921342422;9.999394556122624;0.4167506565541423;-0.43522802952237033;-0.4352279723075507;0.38140759493359744;0.3660407543177191;0.5287316242050164;0.999977783264312
83.190222;1.101502396663369;0.41671158183753904;0.37827890977849415;-0.40683273950812665;-0.36932410795204235;1.0928233154984655;1.000017052629594;9.999416170882895;0.41675055134264277;-0.43522802869275484;-0.4352279730294446;0.38140780705503796;0.36604105135470444;0.5287297542558599;0.9999778959670398
83.200222;1.1015027804482098;0.41671132953469253;0.37827889447548707;-0.40683273934893865;-0.3693241077042774;1.0928250648428202;1.0000191088333543;9.999437744677866;0.4167504403167078;-0.4352280278620522;-0.4352279737546463;0.3814080084104351;0.3660413526137695;0.5287278934288955;0.9999780017021793
83.210222;1.1015032170696561;0.4167122697155178;0.37827996556065013;-0.4068326858172431;-0.3693240589904038;1.0928267764067539;1.0000210623414276;9.999459246862571;0.41675032357773123;-0.43522802702969127;-0.43522797448257283;0.3814081976358977;0.3660416574703652;0.5287260434202633;0.9999780990252337
83.220222;1.101503713085409;0.41671195762734586;0.3782799015950024;-0.4068326856714197;-0.3693240587275026;1.0928284428976716;1.000022915723299;9.99948065865265;0.4167502012117835;-0.4352280261953386;-0.4352279752126928;0.381408373856213;0.3660419651018651;0.5287242058095354;0.9999781865815855
83.230222;1.101504274107553;0.41671161689845615;0.3782798108680733;-0.40683268552967883;-0.36932405845737837;1.0928300555938018;1.0000246715537393;9.999501973646261;0.4167500737180285;-0.4352280253589882;-0.43522797594454654;0.3814085370893355;0.36604227497357766;0.5287223819653833;0.9999782637159528
83.240222;1.1015049038268758;0.4167112483805534;0.37827969109829956;-0.40683268539020073;-0.3693240581804526;1.0928316055745169;1.0000263314023679;9.999523187872546;0.4167499421087848;-0.4352280245207883;-0.4352279766777858;0.381408688191818;0.36604258707053605;0.5287205730214977;0.9999783308391439
83.250222;1.101505604028836;0.4167108530174748;0.37827953983207363;-0.40683268525102034;-0.36932405789697315;1.0928330849137071;1.0000278958183622;9.999544293811075;0.4167498077546875;-0.43522802368103286;-0.4352279774122035;0.38140882855140634;0.36604290142076146;0.5287187797610415;0.9999783891831039
83.260222;1.1015063761007209;0.4167104318112496;0.37827935512189487;-0.406832685110081;-0.3693240576070857;1.0928344867697546;1.0000293653228713;9.99956528499793;0.416749672257413;-0.4352280228402631;-0.4352279781476869;0.3814089598560695;0.366043217639261;0.5287170026143818;0.9999784400322672
83.270222;1.1015072226556495;0.4167099856013142;0.37827913585483064;-0.4068326849653956;-0.36932405731105045;1.092835804849859;1.000030741099144;9.99958616135241;0.41674953737033493;-0.4352280219991485;-0.43522797888415526;0.3814090837886727;0.36604353499494735;0.5287152419745972;0.9999784840503495
83.280222;1.1015081476990911;0.4167095149784752;0.3782788815777965;-0.40683268481520435;-0.369324057009411;1.0928370334204938;1.0000320250184742;9.999606932313753;0.416749404851426;-0.43522802115825315;-0.435227979621527;0.38140920169113124;0.3660438524507413;0.5287134981576487;0.9999785211840946
83.290222;1.1015091553102265;0.4167090204643048;0.3782785922348799;-0.4068326846582208;-0.369324056703027;1.0928381681162669;1.000033219633133;9.999627617402648;0.4167492762217487;-0.4352280203180672;-0.43522798035971755;0.38140931443741233;0.36604416869679945;0.5287117709611456;0.9999785508678033
83.300222;1.101510248246387;0.4167085028039565;0.3782782679135116;-0.4068326844938326;-0.3693240563929815;1.0928392067364776;1.0000343283333817;9.999648241762198;0.4167491525117564;-0.43522801947927386;-0.43522798109873745;0.38140942248963466;0.3660444825092789;0.5287100596721329;0.9999785719430884
83.310222;1.1015114277115996;0.4167079632566022;0.37827790869257005;-0.4068326843220879;-0.3693240560805771;1.0928401494186168;1.000035355358961;9.999668829497685;0.41674903420318726;-0.4352280186428445;-0.43522798183877026;0.38140952618363777;0.36604479292225073;0.5287083636913547;0.9999785824032651
83.320222;1.101512694024806;0.4167074036474861;0.37827751490813794;-0.40683268414358154;-0.3693240557673982;1.0928409986832914;1.000036305635485;9.999689397221623;0.41674892144952846;-0.43522801780988046;-0.435227982579972;0.3814096261136533;0.3660450990252335;0.5287066830930227;0.9999785796817341
83.330222;1.1015140474284373;0.41670682606153553;0.3782770875735507;-0.4068326839593584;-0.3693240554551168;1.092841759368974;1.0000371847424083;9.9997099531134;0.4167488144238764;-0.43522801698133623;-0.4352279833221956;0.3814097230477331;0.36604540003052716;0.5287050186555199;0.9999785615130141
83.340222;1.1015154884844853;0.4167062325043378;0.37827662829375125;-0.4068326837707779;-0.3693240551451195;1.092842437879336;1.0000379987363968;9.999730502794181;0.4167487135281638;-0.4352280161578284;-0.4352279840650544;0.3814098175344878;0.3660456956095152;0.5287033715258184;0.9999785264555564
83.350222;1.1015170178045566;0.4167056247781745;0.3782761388232928;-0.40683268357932184;-0.36932405483842434;1.0928430414115204;1.0000387537109432;9.999751051669655;0.41674861930488066;-0.4352280153398776;-0.43522798480812946;0.3814099098451524;0.3660459860265349;0.5287017428823112;0.9999784738131103
83.360222;1.101518635362406;0.41670500446876274;0.3782756207399612;-0.4068326833863637;-0.36932405453590134;1.0928435778065904;1.0000394557774037;9.999771604543643;0.4167485322260135;-0.4352280145283521;-0.4352279855508816;0.3814100002467278;0.3660462722123174;0.5287001338328569;0.9999784033113549
83.370222;1.1015203396540387;0.41670437295988644;0.37827507514641034;-0.4068326831929529;-0.3693240542383879;1.0928440554846426;1.0000401112261095;9.999792169376041;0.41674845262956073;-0.43522801372455977;-0.4352279862925196;0.38141008934574006;0.3660465558254311;0.5286985453633339;0.9999783147179622
83.380222;1.1015221273146956;0.41670373148821643;0.3782745025106603;-0.4068326829997946;-0.3693240539466117;1.0928444833069535;1.0000407261743562;9.999812757429149;0.41674838084991694;-0.43522801293007785;-0.4352279870321667;0.3814101781934775;0.36604683899042606;0.5286969782324807;0.9999782078521924
83.390222;1.1015239933452727;0.41670308132360245;0.378273902931499;-0.4068326828074346;-0.36932405366107784;1.0928448704827927;1.000041306238134;9.99983337542728;0.4167483174124596;-0.43522801214658097;-0.4352279877690149;0.38141026810760364;0.3660471237551631;0.5286954331479919;0.9999780829131999
83.400222;1.1015259312775696;0.4167024239533626;0.3782732765579709;-0.4068326826164304;-0.369324053382096;1.0928452261340411;1.0000418565467641;9.999854017534263;0.41674826316922414;-0.43522801137566147;-0.4352279885023035;0.38141036061578387;0.3660474117902782;0.5286939111028202;0.9999779402276756
83.410222;1.1015279335335755;0.416701760875831;0.37827262382557625;-0.4068326824273568;-0.36932405310997796;1.0928455585212808;1.0000423816187092;9.999874663076438;0.41674821931799266;-0.4352280106187686;-0.43522798923125966;0.3814104574786485;0.3660477046007032;0.5286924134320263;0.999977779262504
83.420222;1.1015299920393278;0.41670109315389486;0.3782719455474593;-0.40683268224059266;-0.36932405284508873;1.092845874953931;1.0000428855739745;9.999895278870904;0.4167481872678707;-0.435228009877334;-0.43522798995504053;0.3814105604748711;0.3660480036619497;0.5286909416818607;0.9999775982049908
83.430222;1.1015320982142969;0.4167004212211445;0.378271242970748;-0.40683268205600553;-0.36932405258771106;1.0928461825896438;1.0000433731858065;9.999915821414112;0.41674816846235757;-0.4352280091528736;-0.43522799067282725;0.381410671106938;0.3660483101555783;0.528689497634996;0.9999773950780986
83.440222;1.1015342427909527;0.4166997450218583;0.3782705176358226;-0.40683268187284477;-0.36932405233807575;1.0928464885675953;1.000043850603879;9.99993623973958;0.4167481643722129;-0.4352280084469869;-0.43522799138400625;0.38141079048516807;0.36604862474379185;0.5286880834068066;0.9999771690475275
83.450222;1.1015364162111936;0.41669906424459197;0.37826977091976033;-0.4068326816899356;-0.36932405209648045;1.0928467990573438;1.0000443247458453;9.999956483622427;0.4167481764438971;-0.4352280077612637;-0.4352279920880567;0.3814109192912496;0.36604894753988426;0.5286867014785099;0.9999769202960955
83.460222;1.1015386091596562;0.41669837840560575;0.3782690036460507;-0.4068326815059768;-0.36932405186323825;1.0928471183976682;1.0000448023342474;9.999976515819943;0.41674820567145304;-0.43522800709711557;-0.435227992784287;0.3814110577576184;0.36604927822657696;0.5286853548208097;0.9999766492423161
83.470222;1.1015408133281672;0.4166976869579776;0.3782682160270279;-0.4068326813197903;-0.3693240516386472;1.0928474489976088;1.0000452899326016;9.99999631998857;0.41674825226417256;-0.43522800645586723;-0.4352279934719474;0.3814112058768791;0.3660496163186758;0.5286840468241216;0.9999763560684624
83.480222;1.1015430222328964;0.4166969896275318;0.3782674078491123;-0.406832681130457;-0.36932405142299735;1.0928477920468096;1.000045794286117;10.000015896588767;0.41674831587415395;-0.4352280058390647;-0.4352279941505105;0.38141136368754486;0.36604996134801693;0.528682780738811;0.9999760399486484
83.490222;1.1015452308497067;0.41669628664679104;0.3782665788922186;-0.4068326809372214;-0.36932405121639583;1.092848148377617;1.0000463217528366;10.00003525293969;0.41674839593787755;-0.43522800524843985;-0.43522799481948715;0.3814115312058869;0.36605031298919893;0.528681559133679;0.9999756985127788
83.500222;1.1015474343565648;0.41669557867023577;0.3782657293033774;-0.4068326807392256;-0.36932405101858184;1.0928485185352987;1.0000468778642224;10.000054401804324;0.4167484918232062;-0.43522800468556616;-0.43522799547795116;0.38141170813777026;0.3660506712681173;0.5286803839043377;0.9999753288044436
83.510222;1.10154962760194;0.4166948665483595;0.37826485955536215;-0.406832680535483;-0.36932405082900116;1.0928489023572387;1.0000474679142366;10.00007336914885;0.41674860287760473;-0.43522800415153484;-0.4352279961244394;0.38141189386354146;0.36605103650957554;0.528679256603966;0.9999749286031204
