time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.520222;1.1015518057199163;0.4166941510479204;0.37826397032159376;-0.4068326803252068;-0.3693240506470586;1.0928492988633913;1.000048097273026;10.000092198368788;0.41674872825638015;-0.43522800364671127;-0.435227996757256;0.38141208772342206;0.36605140890357524;0.5286781785875174;0.9999744968298444
83.530222;1.101553964862159;0.4166934327238153;0.37826306255331055;-0.40683268010801366;-0.3693240504721514;1.0928497060504827;1.0000487706947752;10.000110941465147;0.41674886668357286;-0.43522800317074106;-0.4352279973748783;0.3814122891587633;0.3660517883137022;0.5286771510471099;0.9999740334051794
83.540222;1.1015561018616271;0.4166927121571156;0.37826213741685677;-0.40683267988379923;-0.3693240503033638;1.0928501207536356;1.0000494916911822;10.000129644676424;0.41674901667072634;-0.4352280027228414;-0.435227997976333;0.38141249769924307;0.3660521745666825;0.5286761751105785;0.999973538559859
83.550222;1.1015582130214399;0.41669199020282804;0.37826119606129693;-0.4068326796525617;-0.36932405013936415;1.0928505394677277;1.0000502627732917;10.000148348106048;0.41674917711704623;-0.43522800230206377;-0.4352279985612876;0.3814127132523996;0.36605256763825084;0.5286752514720876;0.9999730120534224
83.560222;1.1015602934533524;0.416691267993926;0.37826023943230874;-0.40683267941425066;-0.3693240499788418;1.0928509590976132;1.000051086058856;10.000167094708043;0.4167493474681794;-0.43522800190739064;-0.43522799912981747;0.38141293655680775;0.36605296751644656;0.5286743795393888;0.9999724535121263
83.570222;1.1015623376192964;0.4166905467933336;0.37825926814210103;-0.40683267916863536;-0.3693240498209937;1.0928513767661852;1.000051963564562;10.000185926903017;0.4167495271634476;-0.43522800153776403;-0.435227999682162;0.38141316917802287;0.36605337407700217;0.5286735570487119;0.9999718632821947
83.580222;1.1015643401938735;0.41668982765858753;0.37825828254282856;-0.40683267891531133;-0.3693240496655492;1.092851789648646;1.0000528968581348;10.000204877356126;0.41674971519604587;-0.43522800119205646;-0.43522800021863084;0.38141341298690995;0.3660537869683446;0.5286727803704593;0.9999712422700133
83.590222;1.101566296260422;0.4166891111937528;0.3782572830528591;-0.40683267865378037;-0.36932404951254233;1.092852195400524;1.0000538862030286;10.000223967826406;0.4167499103557813;-0.4352280008690994;-0.43522800073962914;0.3814136696097644;0.36605420548157835;0.5286720450275689;0.9999705910590844
83.600222;1.10156820123966;0.4166883977472174;0.3782562704676428;-0.4068326783834743;-0.3693240493622396;1.0928525925732835;1.0000549300918826;10.000243211801198;0.41675011164984466;-0.4352280005678582;-0.43522800124581834;0.3814139401231837;0.36605462867542243;0.5286713464851732;0.9999699097523759
83.610222;1.1015700513083346;0.416687687679728;0.3782552459313975;-0.40683267810389817;-0.36932404921508716;1.092852980167964;1.000056025627796;10.000262618876075;0.41675031832991444;-0.43522800028739855;-0.4352280017382465;0.3814142249273252;0.36605505568929336;0.528670681031773;0.9999691986418772
83.620222;1.1015718439649516;0.41668698124612236;0.3782542105852852;-0.4068326778149414;-0.36932404907134414;1.0928533571091232;1.0000571694259583;10.000282199587222;0.4167505296481583;-0.43522800002656514;-0.4352280022181238;0.3814145237294347;0.3660554859992696;0.5286700458871382;0.9999684585144133
83.630222;1.101573578207084;0.41668627849790185;0.3782531653654873;-0.4068326775169927;-0.369324048930717;1.0928537229071873;1.0000583584838492;10.000301964763144;0.41675074469079354;-0.4352279997839421;-0.4352280026863995;0.3814148355616759;0.3660559195216369;0.5286694386274875;0.9999676906928708
83.640222;1.1015752543949149;0.4166855795973823;0.3782521112231756;-0.4068326772106713;-0.36932404879254305;1.0928540783267895;1.000059590136375;10.000321920674809;0.4167509624131244;-0.4352279995581335;-0.4352280031435562;0.3814151588511893;0.36605635654589197;0.5286688568455257;0.9999668977368827
83.650222;1.101576873748917;0.4166848852176802;0.37825104942450655;-0.406832676896421;-0.36932404865621843;1.0928544248707135;1.0000608611247255;10.00034206353552;0.41675118173021813;-0.43522799934793227;-0.43522800358965963;0.38141549167988625;0.3660567976540996;0.5286682981244972;0.999966084268414
83.660222;1.1015784374458724;0.4166841967848918;0.37824998139826566;-0.40683267657424127;-0.3693240485212583;1.0928547641197026;1.0000621670548293;10.00036237324134;0.41675140150433004;-0.43522799915240173;-0.4352280040245155;0.3814158321340508;0.36605724363461706;0.5286677600057846;0.9999652566946642
83.670222;1.101579946124029;0.41668351647134444;0.378248908308984;-0.40683267624375563;-0.3693240483871361;1.0928550977364493;1.0000635029807774;10.00038281183535;0.41675162048625486;-0.43522799897087544;-0.4352280044477885;0.3814161785166233;0.36605769534108185;0.528667240091876;0.9999644218024332
83.680222;1.1015814000532487;0.416682846855573;0.3782478311100149;-0.4068326759046057;-0.3693240482533056;1.0928554277947116;1.000064864428212;10.000403328802678;0.41675183732401344;-0.4352279988027;-0.4352280048589609;0.3814165293042926;0.3660581535977223;0.5286667363679785;0.9999635855674263
83.690222;1.1015827988419908;0.41668219051850136;0.3782467510098683;-0.40683267555668795;-0.36932404811932956;1.0928557572768858;1.0000662474524153;10.000423864919068;0.4167520507267291;-0.43522799864695255;-0.43522800525724586;0.38141688291968445;0.36605861897066305;0.5286662473968822;0.9999627527969158
83.700222;1.1015841409485518;0.41668154984867395;0.3782456696121166;-0.40683267520003596;-0.36932404798479784;1.0928560905269684;1.0000676475905785;10.000444354096471;0.41675225968344765;-0.4352279985024529;-0.43522800564170483;0.38141723763897406;0.3660590914640728;0.5286657720894768;0.9999619271314529
83.710222;1.1015854242956602;0.4166809269750657;0.37824458860351445;-0.40683267483482505;-0.36932404784904455;1.0928564329754091;1.0000690593967367;10.000464726018478;0.4167524634798298;-0.4352279983680145;-0.4352280060115251;0.3814175918072632;0.3660595706309518;0.5286653093243656;0.9999611112696174
83.720222;1.1015866470617013;0.4166803236837988;0.37824350945620566;-0.4068326744617082;-0.36932404771114885;1.09285678998277;1.000070477380628;10.000484905640512;0.41675266168474606;-0.4352279982427412;-0.43522800636611647;0.38141794410045765;0.3660600559401076;0.5286648579751017;0.9999603070917255
83.730222;1.1015878074999104;0.41667974131375696;0.37824243347882236;-0.406832674082075;-0.36932404757027915;1.0928571658595019;1.0000718969978035;10.000504813418981;0.41675285443347193;-0.4352279981261976;-0.43522800670485623;0.38141829349346823;0.3660605468862364;0.5286644172558129;0.999959515545005
83.740222;1.1015889034810475;0.41667918058825026;0.37824136210740733;-0.4068326736978332;-0.36932404742580865;1.0928575641721265;1.0000733147039145;10.000524374306936;0.4167530425911711;-0.43522799801829676;-0.4352280070267598;0.38141863895776107;0.36606104300632236;0.5286639867831653;0.9999587368342753
83.750222;1.1015899327096637;0.4166786414520894;0.37824029705687606;-0.40683267331089035;-0.36932404727720686;1.0928579889851802;1.0000747277161504;10.000543530217627;0.4167532273202729;-0.4352279979190446;-0.4352280073304501;0.3814189792015013;0.3660615440837233;0.5286635664008336;0.9999579708134397
83.760222;1.1015908937206218;0.4166781233614524;0.37823924018404903;-0.406832672922883;-0.3693240471241283;1.0928584458736608;1.0000761338306339;10.000562241819212;0.41675340961039303;-0.43522799782849975;-0.43522800761440705;0.38141931267383544;0.3660620503179351;0.5286631561447719;0.9999572172123591
83.770222;1.101591786784308;0.41667762605567604;0.37823819328173747;-0.4068326725351978;-0.3693240469665628;1.0928589415546073;1.0000775308791823;10.000580476734612;0.4167535904167595;-0.4352279977469185;-0.4352280078772628;0.38141963778881055;0.3660625622687579;0.5286627562553424;0.9999564758179497
83.780222;1.101592613907617;0.4166771499334788;0.37823715809540465;-0.4068326721489303;-0.3693240468047938;1.0928594818627937;1.0000789158254155;10.000598200492146;0.41675377110640094;-0.43522799767473624;-0.43522800811794826;0.3814199531109126;0.36606308067959376;0.5286623672062697;0.9999557465599086
83.790222;1.1015933776052087;0.41667669570402627;0.37823613655987515;-0.40683267176485566;-0.3693240466392871;1.0928600697600037;1.00008028433043;10.000615379845733;0.4167539537133017;-0.43522799761237074;-0.43522800833562925;0.3814202573491844;0.3660636062667455;0.5286619898219866;0.999955029674073
83.800222;1.1015940790794765;0.4166762639605699;0.37823513091444194;-0.4068326713836498;-0.3693240464706461;1.0928607050928794;1.000081631833732;10.000631985406129;0.41675414085751566;-0.43522799756011066;-0.4352280085295347;0.38142054927950547;0.3660641394421019;0.5286616253171968;0.999954326092048
83.810222;1.1015947174323393;0.41667585498345067;0.3782341436936824;-0.40683267100616965;-0.3693240462996068;1.0928613855305827;1.0000829554087185;10.00064798999569;0.41675433531065026;-0.43522799751826113;-0.4352280086987289;0.3814208277104411;0.36606468005113707;0.5286612752821279;0.9999536373414791
83.820222;1.1015952898621826;0.4166754687555451;0.3782331778229259;-0.40683267063340883;-0.36932404612706826;1.0928621073210887;1.000084254301064;10.000663373691367;0.41675453948939883;-0.4352279974874245;-0.435228008842007;0.381421091490011;0.3660652272843035;0.5286609417320838;0.9999529650767187
83.830222;1.1015957917708514;0.4166751052642881;0.37823223657805655;-0.40683267026616954;-0.36932404595425233;1.0928628657932813;1.0000855289737203;10.000678127834176;0.41675475524879363;-0.43522799746858293;-0.435228008958066;0.3814213395130576;0.36606577977181887;0.5286606271023934;0.9999523112877088
83.840222;1.1015962172705325;0.4166747648427555;0.3782313232225318;-0.4068326699047904;-0.3693240457828915;1.0928636557086877;1.0000867800509496;10.000692248260778;0.4167549838626874;-0.4352279974629287;-0.4352280090455826;0.38142157069061733;0.36606633581058384;0.5286603340902167;0.9999516785932854
83.850222;1.1015965603459696;0.4166744481211102;0.3782304406655762;-0.40683266954906616;-0.36932404561510174;1.0928644713707496;1.0000880080341374;10.000705727693783;0.4167552259545658;-0.4352279974716494;-0.4352280091029996;0.38142178388672804;0.36606689353414645;0.5286600653953751;0.9999510697427542
83.860222;1.1015968156858695;0.4166741557709752;0.37822959149000873;-0.40683266919844235;-0.36932404545294206;1.0928653071095324;1.0000892137913902;10.000718550565084;0.41675548152219144;-0.4352279974958102;-0.43522800912852827;0.3814219779485196;0.3660674509121315;0.5286598235244319;0.9999504873111716
83.870222;1.1015969787306232;0.41667388842029185;0.37822877816018424;-0.4068326688524562;-0.36932404529812746;1.092866158033534;1.0000903986757061;10.00073068718845;0.41675575031980633;-0.435227997536337;-0.4352280091205118;0.3814221519132824;0.3660680058738346;0.5286596107183172;0.9999499341940838
83.880222;1.1015970454194364;0.416673646414511;0.37822800290151504;-0.40683266851108674;-0.36932404515219264;1.0928670201636084;1.0000915635712722;10.000742094707109;0.41675603232038155;-0.4352279975939547;-0.4352280090776171;0.3814223051184664;0.3660685565837759;0.5286594287950408;0.999949414155016
83.890222;1.1015970123281793;0.41667342951047487;0.3782272672510808;-0.4068326681748151;-0.36932404501684596;1.0928678899984283;1.0000927079904132;10.000752726180691;0.41675632752865005;-0.43522799766905085;-0.4352280089987789;0.3814224370805648;0.36606910145792665;0.5286592789215349;0.999948931655196
83.900222;1.1015968771349605;0.4166732371718105;0.3782265718610806;-0.4068326678444707;-0.3693240448939843;1.0928687640528447;1.0000938301368487;10.00076253778403;0.41675663527798495;-0.43522799776158205;-0.4352280088832336;0.3814225473509143;0.3660696388874992;0.5286591615764232;0.9999484907912582
83.910222;1.1015966386638283;0.4166730691661452;0.3782259167489741;-0.4068326675210074;-0.36932404478524505;1.0928696384504193;1.0000949275609503;10.000771491394802;0.41675695400522356;-0.4352279978711316;-0.4352280087306108;0.38142263537676746;0.36607016698651357;0.5286590766706057;0.9999480942300778
83.920222;1.1015962964874415;0.41667292582249266;0.37822530154396455;-0.406832667205362;-0.36932404469156094;1.0928705085622972;1.0000959977459187;10.000779557912027;0.41675728166075726;-0.43522799799706663;-0.4352280085409071;0.3814227005794846;0.36607068362203166;0.5286590235759601;0.9999477431268791
83.930222;1.1015958509835064;0.41667280800179735;0.3782247254460015;-0.40683266689835185;-0.36932404461314955;1.0928713691788265;1.000097037929127;10.000786720414933;0.41675761607234774;-0.4352279981385694;-0.4352280083143801;0.38142274292341005;0.3660711867793874;0.5286590008609321;0.9999474380423429
83.940222;1.1015953041373678;0.4166727169524886;0.3782241870648274;-0.40683266660052636;-0.369324044549771;1.0928722153212223;1.0000980441930245;10.000792974741255;0.4167579550961821;-0.43522799829453873;-0.435228008051468;0.3814227635176334;0.3660716748368519;0.5286590060192125;0.9999471801211368
83.950222;1.101594660280354;0.4166726541367231;0.3782236843929574;-0.4068326663121174;-0.3693240445008823;1.0928730429200908;1.0000990111802284;10.000798330526385;0.4167582968771375;-0.4352279984635179;-0.43522800775274934;0.3814227645995656;0.3660721465563035;0.5286590357604621;0.9999469715863522
83.960222;1.1015939262269239;0.4166726211101825;0.378223214990361;-0.4068326660331857;-0.36932404446570594;1.0928738492524732;1.000099932882584;10.00080280806319;0.41675864009334573;-0.43522799864374206;-0.4352280074188544;0.3814227490022612;0.3660726012605728;0.5286590866604602;0.9999468155574502
83.970222;1.1015931109644774;0.41667261942171924;0.3782227761665441;-0.40683266576377325;-0.36932404444342465;1.0928746334399098;1.0001008033743994;10.000806424365619;0.41675898380433724;-0.4352279988333544;-0.4352280070504147;0.38142271967610086;0.3660730391421235;0.5286591556761984;0.9999467158084882
83.980222;1.1015922249497478;0.41667265058047215;0.3782223650498412;-0.4068326655038788;-0.36932404443347;1.0928753965200122;1.0001016172120718;10.000809177227218;0.41675932715892583;-0.4352279990306816;-0.4352280066482261;0.3814226795442664;0.36607346123455986;0.5286592403581133;0.999946676304961
83.990222;1.1015912790174995;0.41667271612775075;0.3782219786139449;-0.406832665253242;-0.3693240444356414;1.0928761404400642;1.000102369969942;10.000811042010573;0.4167596694075235;-0.4352279992344042;-0.4352280062132775;0.38142263157152756;0.3660738689667277;0.5286593385331625;0.9999467004275912
84.000222;1.101590283033724;0.4166728176353619;0.3782216135527827;-0.40683266501111465;-0.3693240444497781;1.0928768663457724;1.0001030585367983;10.000811982194747;0.4167600101085158;-0.43522799944355056;-0.4352280057464358;0.38142257868385077;0.36607426335226734;0.528659447729777;0.9999467905329623
84.010222;1.1015892448709912;0.4166729566303985;0.37822126624161084;-0.40683266477641317;-0.3693240444751678;1.09287757421062;1.0001036807480612;10.000811960144127;0.4167603492913006;-0.43522799965734094;-0.43522800524835203;0.38142252352466804;0.36607464438614173;0.5286595650765612;0.9999469478625325
84.020222;1.1015881703492096;0.4166731345593541;0.378220933129792;-0.40683266454822664;-0.36932404451033657;1.0928782643483426;1.0001042349737985;10.000810943514363;0.4167606874963593;-0.43522799987498273;-0.4352280047197083;0.3814224685646101;0.366075011256073;0.5286596877808392;0.9999471724234844
84.030222;1.101587063402386;0.4166733526688076;0.37822061116877276;-0.40683266432615234;-0.36932404455340256;1.0928789379925332;1.0001047202552464;10.00080891279547;0.41676102555755856;-0.4352280000956043;-0.43522800416131285;0.38142241646849506;0.36607536279319847;0.5286598136670767;0.999947463276553
84.040222;1.1015859259901744;0.4166736119031612;0.3782202977936505;-0.4068326641102844;-0.36932404460265733;1.0928795959442028;1.0001051361463817;10.000805866464876;0.4167613642220018;-0.4352280003185012;-0.43522800357400687;0.38142237004478785;0.3660756974901721;0.5286599412419403;0.9999478193135025
84.050222;1.10158475916793;0.4166739130267379;0.37821999061942435;-0.40683266390105;-0.3693240446570504;1.0928802374930067;1.0001054817427533;10.000801818757575;0.4167617041699278;-0.4352280005434447;-0.43522800295854747;0.3814223318775464;0.36607601349724644;0.5286600693412316;0.9999482396565911
84.060222;1.101583565153723;0.4166742566497951;0.3782196873688186;-0.4068326636990165;-0.36932404471621944;1.092880860816677;1.0001057553593087;10.000796791946208;0.4167620464600832;-0.43522800077057977;-0.4352280023155705;0.3814223041930871;0.3660763089662693;0.5286601969623779;0.9999487234413232
84.070222;1.1015823481041191;0.41667464284507444;0.378219386107502;-0.4068326635047759;-0.3693240447800946;1.0928814642677787;1.000105955726584;10.000790809431281;0.41676239252193525;-0.4352280010000088;-0.43522800164589104;0.3814222889373697;0.3660765823343752;0.5286603233908476;0.9999492699146829
84.080222;1.101581113621517;0.4166750707249372;0.378219085302737;-0.4068326633189697;-0.3693240448485083;1.0928820471618441;1.0001060833165;10.000783894449825;0.41676274353288684;-0.435228001231581;-0.43522800095086067;0.38142228781967585;0.3660768323069477;0.5286604482832259;0.9999498792377792
84.090222;1.1015798681355198;0.41667553844627453;0.37821878353725025;-0.4068326631423151;-0.36932404492106724;1.0928826091603316;1.000106140095322;10.000776072005618;0.41676310002634726;-0.4352280014650494;-0.43522800023218483;0.3814223021975011;0.3660770578471543;0.5286605717860471;0.9999505528092028
84.100222;1.1015786177798395;0.41667604369290806;0.3782184790789128;-0.4068326629754186;-0.36932404499740085;1.0928831489767827;1.0001061279482353;10.00076737076719;0.41676346203137954;-0.43522800170032244;-0.4352279994915678;0.3814223328104209;0.366077258322504;0.5286606949032355;0.9999512923989786
84.110222;1.1015773675346188;0.41667658437738603;0.37821816967051786;-0.40683266281852387;-0.36932404507761873;1.0928836634951964;1.000106047482567;10.000757824178105;0.4167638293991409;-0.4352280019375527;-0.43522799873073953;0.38142237975151005;0.36607743356864675;0.5286608196281497;0.9999520993922764
84.120222;1.1015761215686104;0.41667715902511676;0.378217852915712;-0.40683266267166474;-0.36932404516252293;1.092884147754388;1.0001058977865074;10.000747475601;0.41676420216950444;-0.43522800217696606;-0.4352279979516049;0.3814224428232867;0.36607758372855864;0.5286609484011698;0.9999529749603667
84.130222;1.1015748837288288;0.4166777665993345;0.3782175268082486;-0.4068326625351198;-0.36932404525340773;1.0928845956976878;1.000105676637582;10.000736388346928;0.4167645808632168;-0.4352280024185562;-0.4352279971563343;0.38142252178002745;0.3660777089280708;0.5286610837316778;0.9999539196827273
84.140222;1.1015736579948374;0.4166784060908029;0.3782171898417757;-0.4068326624095407;-0.3693240453517432;1.0928850009340065;1.0001053806254492;10.000724645890294;0.41676496640926247;-0.4352280026619121;-0.4352279963474918;0.3814226162862112;0.3660778089616705;0.5286612283257344;0.9999549323827923
84.150222;1.1015724493091523;0.41667907620390215;0.3782168410339452;-0.4068326622956475;-0.3693240454590195;1.0928853573813269;1.0001050049329139;10.000712337263948;0.416765359779256;-0.4352280029061488;-0.43522799552795;0.3814227258972571;0.3660778832974628;0.5286613848206302;0.9999560102571848
84.160222;1.1015712637863666;0.4166797752400111;0.3782164799931282;-0.40683266219395764;-0.3693240455767;1.0928856604992236;1.000104543645201;10.000699542044753;0.4167657617868362;-0.43522800314988985;-0.43522799470047646;0.3814228501949301;0.36607793137482897;0.528661555346292;0.9999571501445996
84.170222;1.1015701080814142;0.4166805010877814;0.3782161067950444;-0.40683266210487196;-0.3693240457061276;1.0928859082202043;1.00010399088257;10.000686325577423;0.4167661732023931;-0.4352280033915353;-0.4352279938674467;0.38142298913212297;0.36607795282973027;0.5286617417122941;0.9999583489662941
84.180222;1.1015689888417282;0.4166812512258483;0.37821572185216706;-0.4068326620288701;-0.3693240458483479;1.0928860998697913;1.0001033414642393;10.000672743490506;0.4167665949560959;-0.4352280036296211;-0.43522799303097104;0.381423143352816;0.3660779475091872;0.5286619458665482;0.999959603403449
84.190222;1.1015679123096938;0.4166820226862721;0.3782153258149582;-0.4068326619664301;-0.36932404600396856;1.0928862341303849;1.0001025904472587;10.000658849701699;0.4167670281229948;-0.4352280038628011;-0.4352279921932097;0.38142331401658286;0.3660779153734158;0.528662169916781;0.999960909809077
84.200222;1.1015668841716555;0.4166828119617036;0.3782149193493212;-0.4068326619177891;-0.36932404617317605;1.092886308951896;1.0001017323644685;10.000644702381647;0.41676747358215943;-0.43522800408967627;-0.435227991356536;0.38142350230213823;0.36607785639500967;0.5286624156605166;0.9999622642513316
84.210222;1.1015659100291952;0.41668361506485135;0.3782145029093556;-0.4068326618828988;-0.36932404635584093;1.0928863234388744;1.0001007614054314;10.000630362162525;0.41676793166548615;-0.43522800430898184;-0.4352279905234924;0.38142370922968993;0.3660777705251162;0.5286626841799636;0.9999636625139083
84.220222;1.1015649958650644;0.4166844280024077;0.37821407668495627;-0.4068326618616379;-0.36932404655156886;1.0928862788594222;1.0000996724982196;10.00061588218892;0.4167684019967274;-0.43522800451987054;-0.4352279896967272;0.3814239358490548;0.36607765777032364;0.5286629757783632;0.9999651004055158
84.230222;1.1015641481670342;0.41668524755312686;0.37821364077890846;-0.40683266185403605;-0.36932404675964586;1.0928861779488321;1.00009846192036;10.000601300029787;0.41676888349433905;-0.43522800472175854;-0.4352279888789072;0.38142418325485566;0.36607751829362617;0.5286632899067749;0.9999665742857697
84.240222;1.1015633742976014;0.41668607171102723;0.3782131953389481;-0.40683266186030054;-0.36932404697909094;1.0928860239717029;1.000097126881014;10.000586637347045;0.41676937456576857;-0.4352280049140099;-0.435227988072545;0.38142445228309346;0.36607735245645684;0.5286636249929505;0.99996808156144
84.250222;1.1015626826951195;0.4166868993728441;0.37821274045136893;-0.4068326618807162;-0.3693240472089774;1.0928858201245688;1.0000956647744093;10.00057190284156;0.41676987332797355;-0.43522800509593246;-0.4352279872798415;0.3814247432508242;0.3660771608776512;0.5286639784800514;0.9999696212585008
84.260222;1.1015620817975715;0.4166877296817004;0.378212276193471;-0.40683266191552564;-0.3693240474485951;1.0928855690086583;1.0000940727025827;10.000557095615699;0.41677037772709163;-0.4352280052668773;-0.43522798650270256;0.38142505600241333;0.3660769443301774;0.5286643469773303;0.9999711942428129
84.270222;1.1015615785064041;0.416688561647291;0.3782118030363347;-0.40683266196479273;-0.3693240476971149;1.0928852721718338;1.0000923475646113;10.000542211150442;0.41677088550372954;-0.4352280054261762;-0.435227985742924;0.38142539020079247;0.36607670336833925;0.5286647263121523;0.9999728024633205
84.280222;1.1015611779221757;0.4166893942955022;0.378211322174191;-0.4068326620283337;-0.3693240479531838;1.092884930163549;1.0000904868837635;10.000527250495319;0.41677139401135743;-0.4352280055729924;-0.43522798500222293;0.38142574552641567;0.3660764382064644;0.5286651117153349;0.9999744477013921
84.290222;1.1015608842540994;0.4166902269979686;0.37821083541578066;-0.40683266210581553;-0.36932404821493114;1.0928845433232488;1.000088489627111;10.000512222782584;0.41677190026836575;-0.43522800570618886;-0.4352279842821271;0.3814261216567276;0.36607614907737207;0.5286654982384303;0.9999761307897729
84.300222;1.1015607018375697;0.416691059398417;0.3782103447844405;-0.4068326621969701;-0.36932404848032735;1.0928841129052334;1.0000863563093556;10.000497136006638;0.41677240136877275;-0.4352280058243207;-0.4352279835839943;0.3814265181983082;0.3660758366162202;0.5286658812714842;0.9999778515691616
84.310222;1.1015606353423752;0.41669189103188414;0.37820985227026926;-0.40683266230164544;-0.369324048747506;1.0928836419719878;1.0000840886539364;10.000481994347707;0.4167728948887163;-0.4352280059258981;-0.4352279829090406;0.38142693450043674;0.3660755019510465;0.5286662570820607;0.9999796093344159
84.320222;1.1015606889651979;0.41669272119663786;0.37820935981411963;-0.40683266241960014;-0.36932404901473587;1.0928831354661366;1.000081689099481;10.000466807560331;0.4167733791084669;-0.4352280060097802;-0.43522798225840814;0.38142736929781246;0.3660751464708245;0.5286666230324266;0.999981403285405
84.330222;1.10156086552096;0.4166935491082045;0.3782088692594248;-0.4068326625505051;-0.36932404928022444;1.092882599141192;1.0000791608279134;10.00045159124052;0.4167738530858925;-0.435228006075325;-0.4352279816334374;0.38142782054834545;0.36607477145855877;0.5286669772512821;0.9999832326168393
84.340222;1.1015611658192923;0.4166943738303194;0.3782083822953801;-0.40683266269423507;-0.36932404954211634;1.092882037873996;1.0000765085943963;10.000436356822949;0.4167743165447481;-0.4352280061223051;-0.43522798103576005;0.38142828575686594;0.36607437791128866;0.5286673182131357;0.9999850964677047
84.350222;1.1015615882205396;0.41669519401287947;0.3782079006099018;-0.4068326628508791;-0.36932404979866196;1.0928814545506746;1.0000737389509031;10.000421107843529;0.41677476954005044;-0.4352280061509088;-0.4352279804668907;0.3814287625587164;0.36607396654559954;0.5286676446933903;0.9999869942027908
84.360222;1.1015621289637099;0.41669600802295254;0.3782074261035762;-0.406832663020488;-0.36932405004836344;1.092880850204076;1.000070859430172;10.000405840343728;0.4167752120401873;-0.4352280061618547;-0.43522797992775514;0.3814292491436239;0.3660735378276705;0.5286679558465727;0.9999889262177697
84.370222;1.1015627833446744;0.4166968143628794;0.37820696075713744;-0.40683266320296063;-0.3693240502899453;1.0928802251837888;1.0000678782391108;10.000390537773413;0.41677564368018716;-0.4352280061562943;-0.43522797941865177;0.38142974430238713;0.36607309212837896;0.5286682509956923;0.9999908946886907
84.380222;1.1015635467318077;0.41669761184457393;0.37820650622709123;-0.40683266339799673;-0.36932405052222345;1.0928795804828793;1.0000648047257383;10.000375167125284;0.4167760638392123;-0.4352280061353917;-0.4352279789394725;0.38143024706960893;0.3660726301034184;0.5286685294454745;0.9999929033566466
84.390222;1.1015644146059589;0.416698399554193;0.37820606369587845;-0.40683266360514486;-0.3693240507440938;1.0928789182497636;1.000061649391054;10.000359687909022;0.4167764718682131;-0.43522800609995504;-0.43522797848978156;0.3814307561872547;0.36607215307752683;0.5286687906446391;0.9999949563685946
84.400222;1.1015653817246223;0.4166991767141547;0.3782056341076084;-0.40683266382404687;-0.36932405095449605;1.0928782417368221;1.000058423353856;10.000344067536886;0.4167768670759628;-0.43522800605029704;-0.43522797806873786;0.3814312699008968;0.36607166303046995;0.528669034283737;0.9999970570356064
84.410222;1.101566441112269;0.41669994235922864;0.37820521828803677;-0.40683266405449925;-0.3693240511522207;1.0928775550591365;1.0000551380882263;10.000328289807992;0.41677724853672105;-0.4352280059861889;-0.4352279776751518;0.38143178627443225;0.3660711621250367;0.5286692601669377;0.999999207517825
84.420222;1.1015675838062773;0.41670069502762186;0.3782048166234313;-0.40683266429635234;-0.369324051335718;1.0928768621339757;1.0000518055209795;10.000312355793698;0.4167776152284421;-0.43522800590701327;-0.4352279773076712;0.3814323034718474;0.36607065225945473;0.5286694680755786;1.000001409257431
84.430222;1.1015687995357086;0.4167014327916245;0.37820442887625944;-0.40683266454960887;-0.3693240515030077;1.092876165277748;1.0000484377371939;10.00029628319882;0.4167779664993135;-0.43522800581207327;-0.43522797696487053;0.38143281968956094;0.3660701349770184;0.5286696575461237;1.0000036624968172
84.440222;1.1015700773341683;0.4167021535454309;0.378204054627006;-0.4068326648144174;-0.36932405165190846;1.092875464825902;1.0000450460041592;10.00028010723054;0.41677830226597595;-0.43522800570076514;-0.43522797664534907;0.38143333320495587;0.36606961156239337;0.5286698275974364;1.000005965117665
84.450222;1.101571406083938;0.41670285513072597;0.3782036936998371;-0.40683266509079014;-0.36932405178069017;1.0928747595781576;1.0000416399602794;10.000263878950966;0.4167786226453296;-0.43522800557268265;-0.4352279763478948;0.3814338426666716;0.3660690831616196;0.5286699766247234;1.0000083129143307
84.460222;1.1015727757803349;0.4167035353774865;0.3782033459863977;-0.4068326653784511;-0.3693240518885409;1.092874047136617;1.0000382275381305;10.000247657006724;0.4167789274637833;-0.43522800542778967;-0.435227976071434;0.38143434698648665;0.3660685509395945;0.5286701026164534;1.0000107010010972
84.470222;1.1015741785372808;0.4167041923840463;0.37820301115983745;-0.40683266567686754;-0.3693240519752794;1.0928733242226623;1.0000348151835246;10.000231497595184;0.41677921628147435;-0.435228005266467;-0.43522797581471967;0.38143484477662987;0.3660680161175739;0.5286702037280486;1.0000131243066201
84.480222;1.1015756083503552;0.4167048246486754;0.3782026888905666;-0.40683266598521006;-0.36932405204076935;1.092872587084453;1.0000314082152804;10.000215446477117;0.41677948880261295;-0.435228005089298;-0.4352279755761015;0.3814353343275395;0.366067479740992;0.5286702788719073;1.0000155770916228
84.490222;1.1015770602931345;0.4167054308058046;0.37820237927716915;-0.40683266630223386;-0.36932405208471;1.0928718313640176;1.0000280114132876;10.000199531163876;0.41677974512957683;-0.4352280048967247;-0.43522797535358815;0.38143581433810153;0.36606694252556665;0.5286703278300158;1.0000180530953149
84.500222;1.1015785294024214;0.4167060094340851;0.3782020828223589;-0.4068326666263294;-0.36932405210668656;1.0928710517601439;1.0000246294539714;10.000183755627397;0.41677998582474185;-0.4352280046888665;-0.43522797514507233;0.3814362843175875;0.3660664051193133;0.5286703509407147;1.0000205465908112
84.510222;1.1015800095183936;0.41670655918902777;0.3782018000281941;-0.40683266695589754;-0.36932405210614283;1.0928702423533847;1.000021266970449;10.000168102815886;0.41678021177817715;-0.43522800446574483;-0.43522797494855076;0.3814367443211986;0.3660658684325204;0.5286703489169519;1.000023053030551
84.520222;1.1015814935617168;0.4167070791215042;0.3782015312667239;-0.4068326672897416;-0.369324052082368;1.0928693972520624;1.00001792832616;10.000152542922411;0.4167804238446601;-0.4352280042276465;-0.4352279747622614;0.3814371947082405;0.36606533360232396;0.5286703230247177;1.0000255686693649
84.530222;1.1015829751611137;0.41670756892224736;0.3782012769728775;-0.40683266762704784;-0.369324052034642;1.0928685114744636;1.0000146172280544;10.00013703926356;0.41678062267026483;-0.4352280039751139;-0.4352279745846006;0.381437636050447;0.3660648016303406;0.5286702753850077;1.0000280895424964
84.540222;1.1015844494525504;0.41670802891098213;0.3782010375954988;-0.40683266796703027;-0.3693240519624092;1.0928675819263791;1.0000113364654688;10.000121553296655;0.4167808088659885;-0.43522800370860737;-0.43522797441391226;0.38143806880445547;0.366064273109258;0.5286702091185523;1.0000306102892225
84.550222;1.101585912294339;0.4167084597135969;0.37820081345955375;-0.4068326683086942;-0.36932405186542566;1.0928666074138595;1.0000080881372537;10.00010605304311;0.41678098305937744;-0.4352280034282804;-0.43522797424851134;0.3814384928879176;0.36606374847117373;0.5286701282923875;1.0000331236024813
84.560222;1.1015873593353067;0.4167088616590687;0.37820060494902147;-0.40683266865087914;-0.36932405174385563;1.0928655880660803;1.0000048742288505;10.000090515730797;0.416781145631714;-0.43522800313406584;-0.43522797408697117;0.3814389075442244;0.3660632283128033;0.5286700377523456;1.0000356207222967
84.570222;1.1015887864286134;0.41670923447666663;0.37820041246367925;-0.40683266899225695;-0.36932405159812853;1.0928645249554203;1.0000016972200658;10.000074922290427;0.4167812966844273;-0.4352280028258808;-0.4352279739283603;0.38143931140473575;0.36606271318732053;0.52866994282557;1.0000380924688779
84.580222;1.1015901910869574;0.4167095777037759;0.3782002360873098;-0.4068326693312628;-0.3693240514287106;1.0928634193401523;0.9999985608398618;10.000059254520531;0.4167814365130807;-0.43522800250371996;-0.4352279737722459;0.38143970262166693;0.3660622033516838;0.5286698489860711;1.0000405302287267
84.590222;1.1015915729518688;0.4167098910663329;0.37820007562788127;-0.4068326696663111;-0.36932405123616324;1.0928622719522172;0.9999954705997713;10.000043498268727;0.4167815659389672;-0.43522800216760144;-0.4352279736185634;0.3814400791878765;0.36606169880429373;0.5286697616081122;1.000042926745357
84.600222;1.1015929325422336;0.4167101744155468;0.3781999307446415;-0.4068326699960701;-0.36932405102140914;1.0928610835192054;0.9999924334336024;10.000027649058397;0.41678168609516925;-0.4352280018172961;-0.43522797346749875;0.3814404392802483;0.3660611992685376;0.5286696858408101;1.0000452766542676
84.610222;1.1015942699571712;0.41671042784431206;0.3781998008500689;-0.406832670319371;-0.36932405078585406;1.0928598558128115;0.9999894567424923;10.000011713728947;0.4167817981532661;-0.43522800145202295;-0.4352279733193855;0.38144078146462634;0.3660607042233277;0.5286696265862335;1.0000475765723797
84.620222;1.1015955846460213;0.4167106519655555;0.3781996851789181;-0.40683267063499323;-0.3693240505311619;1.0928585915514386;0.9999865475705262;9.99999570114596;0.41678190334109166;-0.4352280010704507;-0.4352279731746679;0.3814411048627091;0.3660602131686801;0.5286695884786311;1.0000498249344225
84.630222;1.1015968758846972;0.4167108477944947;0.3781995830041901;-0.40683267094174347;-0.3693240502588485;1.0928572930292277;0.9999837121682819;9.99997961078532;0.41678200304461005;-0.43522800067088435;-0.4352279730338155;0.38144140916500097;0.366059725792407;0.5286695758579681;1.0000520219678641
84.640222;1.1015981436741813;0.41671101652418585;0.3781994936957348;-0.4068326712387749;-0.36932404997017426;1.0928559609312645;0.9999809558450448;9.999963434561593;0.4167820988582339;-0.43522800025152647;-0.4352279728970546;0.3814416944656072;0.3660592417892843;0.5286695927311637;1.0000541694638878
84.650222;1.1015993896397351;0.4167111595873081;0.37819941670318674;-0.4068326715257876;-0.36932404966647747;1.0928545945286614;0.9999782829592361;9.99994716769922;0.41678219263408883;-0.4352279998109218;-0.43522797276419384;0.3814419611651182;0.3660587606539677;0.5286696427206234;1.0000562699992386
84.660222;1.1016006169075838;0.41671127869112573;0.3781993516845091;-0.40683267180295507;-0.3693240493495664;1.0928531929568497;0.9999756970320564;9.999930814941198;0.4167822864352138;-0.43522799934832995;-0.4352279726347698;0.3814422100246088;0.3660582817174431;0.5286697291044544;1.0000583263430707
84.670222;1.101601829029175;0.4167113755677996;0.3781992986318086;-0.4068326720707556;-0.369324049021869;1.0928517562301445;0.9999732007439185;9.999914387006008;0.41678238229519027;-0.4352279988637357;-0.4352279725085314;0.3814424423033021;0.3660578041191662;0.5286698547025921;1.0000603415602205
84.680222;1.1016030293908574;0.4167114516254063;0.37819925771393104;-0.406832672329866;-0.3693240486862555;1.0928502848861108;0.9999707955640151;9.999897894117984;0.41678248189036315;-0.4352279983576999;-0.435227972385931;0.38144265967680724;0.36605732671172947;0.5286700213511693;1.000062319392808
84.690222;1.1016042210526669;0.41671150783361055;0.37819922900786934;-0.40683267258106726;-0.3693240483456035;1.0928487789037018;0.9999684815896529;9.999881345815817;0.4167825862800444;-0.43522799783127114;-0.43522797226807103;0.38144286374732733;0.36605684826892476;0.5286702293809581;1.000064264456637
84.700222;1.101605405941012;0.41671154473228633;0.37819921242682014;-0.40683267282511343;-0.3693240480025222;1.0928472377986602;0.9999662582095545;9.99986475240145;0.4167826958815376;-0.43522799728590433;-0.4352279721562877;0.3814430554298989;0.366056367810987;0.5286704776768928;1.0000661820354684
84.710222;1.1016065842842229;0.4167115621845041;0.3781992078828498;-0.4068326730626068;-0.3693240476594564;1.0928456618428137;0.9999641250518614;9.999848122723376;0.4167828108137614;-0.43522799672330537;-0.4352279720518441;0.38144323455493095;0.36605588471152506;0.5286707643607805;1.000068077478179
84.720222;1.1016077551973626;0.4167115591896386;0.37819921560931685;-0.40683267329385736;-0.36932404731883633;1.0928440526819592;0.9999620822491022;9.999831465040486;0.416782931394837;-0.4352279961451605;-0.4352279719557565;0.38144339992970755;0.36605539861388003;0.5286710874927311;1.0000699551152072
84.730222;1.101608917404995;0.41671153421125484;0.3781992363244568;-0.4068326735187346;-0.369324046983157;1.0928424132816061;0.9999601302685376;9.999814793519802;0.4167830583757348;-0.4352279955528267;-0.4352279718687831;0.3814435497915477;0.36605490935585394;0.5286714453166348;1.000071817407616
84.740222;1.1016100694271431;0.41671148587583884;0.37819927095545386;-0.4068326737366162;-0.36932404665509483;1.0928407476397493;0.9999582701453438;9.999798133497906;0.4167831927512625;-0.43522799494724856;-0.4352279717915499;0.3814436823238433;0.36605441708646236;0.528671836305973;1.0000736653679598
84.750222;1.1016112097312403;0.41671141357105695;0.3781993203367411;-0.4068326739464587;-0.36932404633752847;1.0928390599108142;0.9999565037713998;9.999781521775189;0.4167833354427126;-0.4352279943290864;-0.4352279717246563;0.38144379604769324;0.3660539223808029;0.5286722590923608;1.0000754998026453
84.760222;1.1016123372325073;0.41671131748916024;0.3781993852394397;-0.40683267414693697;-0.36932404603341284;1.0928373538121114;0.9999548337247429;9.999765003162967;0.41678348731145715;-0.4352279936988097;-0.435227971668776;0.3814438899243318;0.36605342604012836;0.5286727121090455;1.0000773225181894
84.770222;1.1016134518777385;0.41671119823507724;0.37819946637854823;-0.4068326743366049;-0.3693240457455572;1.0928356332683895;0.9999532630852233;9.999748624694982;0.41678364935226925;-0.4352279930569026;-0.43522797162472165;0.3814439631592749;0.36605292874297163;0.5286731934335989;1.0000791366367034
84.780222;1.1016145551315168;0.4167110563930915;0.3781995643258466;-0.4068326745139601;-0.36932404547633785;1.092833903398513;0.9999517955845229;9.999732430315559;0.41678382257610613;-0.43522799240415516;-0.43522797159333915;0.3814440149412722;0.3660524308935697;0.5286737011774776;1.0000809458937825
84.790222;1.1016156498979552;0.4167108922118287;0.378199679726986;-0.4068326746773504;-0.36932404522760304;1.0928321707748199;0.9999504357776218;9.999716456381373;0.4167840076592687;-0.43522799174161514;-0.43522797157533927;0.381444044322153;0.36605193281637743;0.5286742339393432;1.0000827543464317
84.800222;1.1016167388315612;0.41671070550917844;0.3781998135590545;-0.4068326748248354;-0.36932404500085003;1.0928304430644764;0.9999491885341099;9.999700727048792;0.41678420476160233;-0.43522799107037186;-0.4352279715712685;0.3814440504121524;0.36605143505248366;0.5286747909846826;1.0000845666261313
84.810222;1.1016178219191473;0.41671049571925745;0.37819996686034707;-0.4068326749541635;-0.369324044797354;1.0928287285799174;0.9999480579374553;9.999685255100035;0.41678441374154673;-0.43522799039160215;-0.4352279715815392;0.38144403275459676;0.366050938344507;0.5286753722796474;1.000086387766446
84.820222;1.1016188957545958;0.41671026205146144;0.3782001402222226;-0.4068326750629725;-0.36932404461815144;1.0928270357755507;0.9999470469755054;9.999670054808531;0.41678463466109555;-0.4352279897067019;-0.43522797160648957;0.3814439915971395;0.3660504434232884;0.5286759784291433;1.0000882230736188
84.830222;1.1016199548246601;0.4167100038519243;0.37820033349089444;-0.40683267514913407;-0.36932404446403366;1.0928253726548856;0.999946157893242;9.999655157945314;0.41678486819173943;-0.4352279890171635;-0.4352279716465541;0.381443928119371;0.36604995079833186;0.5286766104513857;1.0000900783556073
84.840222;1.1016209932081067;0.4167097208666656;0.3782005457802525;-0.4068326752110434;-0.3693240443355493;1.0928237460719594;0.9999453916381057;9.999640611794595;0.41678511567043786;-0.43522798832428156;-0.43522797170228733;0.3814438445990389;0.36604946065608074;0.5286772694206704;1.000091959676542
84.850222;1.1016220056327606;0.4167094131079955;0.3782007759742195;-0.4068326752477003;-0.36932404423289106;1.092822160866168;0.9999447471297606;9.99962646046945;0.41678537884735967;-0.4352279876289989;-0.43522797177410943;0.38144374421416216;0.36604897322435365;0.5286779561690567;1.0000938722788242
84.860222;1.1016229879904818;0.41670908057318756;0.37820102326389393;-0.4068326752585607;-0.36932404415571995;1.0928206195653476;0.9999442219060848;9.999612733267902;0.41678565947798724;-0.4352279869319304;-0.4352279718621272;0.3814436304353508;0.36604848915303057;0.5286786711916966;1.0000958193785074
84.870222;1.1016239373653767;0.4167087231256197;0.37820128708318373;-0.406832675243319;-0.36932404410318004;1.092819123013554;0.9999438135094859;9.999599449209445;0.41678595884324476;-0.43522798623343345;-0.43522797196628665;0.38144350650532644;0.36604800924111514;0.5286794146958953;1.0000978020743447
84.880222;1.1016248513529001;0.4167083404251637;0.37820156689422807;-0.4068326752018265;-0.36932404407409025;1.092817671093887;0.9999435200820291;9.999586626873494;0.4167862773023589;-0.43522798553372033;-0.43522797208662534;0.38144337536716766;0.3660475341182297;0.5286801866687296;1.0000998204907008
84.890222;1.1016257273564367;0.41670793179442406;0.3782018621200283;-0.4068326751342585;-0.36932404406704183;1.0928162632515093;0.9999433399287047;9.999574289071859;0.41678661430674097;-0.4352279848329243;-0.4352279722233009;0.38144323976179234;0.36604706425811945;0.5286809869027126;1.0001018745833024
84.900222;1.1016265625341437;0.4167074961633715;0.3782021718515913;-0.40683267504134035;-0.36932404408038433;1.0928148991190105;0.9999432713537149;9.999562464505258;0.4167869690171003;-0.43522798413104297;-0.43522797237645383;0.38144310222941374;0.36604660000765454;0.528681814978121;1.0001039637779552
84.910222;1.1016273542331674;0.4167070320530645;0.3782024946540891;-0.4068326749242037;-0.36932404411224556;1.092813578891783;0.9999433132161903;9.99955118775426;0.4167873409133119;-0.4352279834279438;-0.4352279725460849;0.3814429650278856;0.3660461417628605;0.5286826703450275;1.0001060864227438
84.920222;1.1016281005631763;0.41670653765812105;0.3782028288563031;-0.4068326747838806;-0.3693240441606309;1.0928123031310883;0.9999434655132275;9.999540491813391;0.41678772999417124;-0.4352279827235872;-0.43522797273199276;0.3814428299261959;0.36604569021605887;0.5286835526711277;1.000108239901072
84.930222;1.1016288003468084;0.4167060112913316;0.37820317287059635;-0.40683267462096956;-0.36932404422357523;1.0928110727711935;0.999943729952142;9.999530399012318;0.41678813667622955;-0.4352279820183899;-0.4352279729337653;0.3814426978989136;0.3660452463414101;0.528684462155708;1.0001104210462952
84.940222;1.1016294521175547;0.4167054518806727;0.3782035251782675;-0.4068326744356889;-0.36932404429926646;1.0928098895469656;0.9999441097456107;9.999520920021824;0.41678856149517407;-0.43522798131350654;-0.43522797315067197;0.3814425690029407;0.36604481125525656;0.5286853993972811;1.0001126263679267
84.950222;1.1016300533971202;0.4167048590827116;0.3782038841347423;-0.40683267422804353;-0.3693240443860647;1.092808755784203;0.999944607684077;9.999512057709355;0.41678900476891484;-0.43522798061083884;-0.43522797338154645;0.3814424426365735;0.3660443861280572;0.5286863650226309;1.0001148521566017
84.960222;1.1016306013930288;0.4167042331528424;0.37820424792908613;-0.40683267399787665;-0.3693240444823939;1.092807673810104;0.9999452240252702;9.99950380971024;0.41678946640252074;-0.43522797991276085;-0.43522797362502214;0.3814423180234405;0.3660439720394173;0.5286873593619673;1.0001170944220925
84.970222;1.1016310941992349;0.41670357486684145;0.37820461485818274;-0.40683267374480514;-0.3693240445865628;1.0928066459660215;0.9999459561524562;9.999496167275028;0.41678994581948375;-0.43522797922166595;-0.4352279738798959;0.3814421946688325;0.3660435697863251;0.5286883819594599;1.0001193486263493
84.980222;1.1016315307780589;0.41670288556606017;0.378204983608006;-0.40683267346822277;-0.3693240446967121;1.0928056745576507;0.9999467997209104;9.999489112980896;0.4167904419599161;-0.4352279785395679;-0.43522797414515296;0.38144207253355605;0.3660431798084973;0.5286894309773504;1.000121609631082
84.990222;1.1016319100130845;0.41670216712154706;0.3782053532408983;-0.40683267316741095;-0.36932404481100245;1.092804761278657;0.9999477498637959;9.99948262356254;0.41679095340376787;-0.4352279778680075;-0.4352279744198901;0.38144195183066343;0.3660428022695355;0.5286905032089287;1.000123871958922
85.000222;1.1016322303721982;0.41670142171985136;0.37820572304744304;-0.406832672841648;-0.3693240449278357;1.0928039070654874;0.9999488014315574;9.999476677694469;0.41679147854150805;-0.4352279772082143;-0.4352279747034635;0.38144183285337696;0.3660424372256892;0.5286915948691464;1.0001261301719941
85.010222;1.1016324899780827;0.41670065163299136;0.37820609238096037;-0.40683267249044125;-0.36932404504588784;1.0928031125400601;0.9999499484763854;9.999471262424072;0.4167920154975355;-0.4352279765612424;-0.435227974995644;0.3814417161330107;0.3660420847090726;0.5286927023319851;1.0001283790602002
85.020222;1.1016326864622303;0.4166998590617392;0.3782064605165189;-0.40683267211402346;-0.3693240451641497;1.0928023779884417;0.9999511840908891;9.999466373501967;0.41679256183868624;-0.43522797592798557;-0.4352279752965989;0.38144160257383886;0.36604174467557427;0.5286938223213313;1.0001306132635734
85.030222;1.1016328172079315;0.41669904617482767;0.3782068267602123;-0.4068326717137235;-0.3693240452821473;1.0928017026593015;0.9999525008779419;9.99946201000683;0.41679311451579687;-0.4352279753092259;-0.43522797560678483;0.38144149336301325;0.3660414170221923;0.5286949517458247;1.0001328269969838
85.040222;1.1016328799587807;0.41669821533366996;0.37820719061559266;-0.4068326712916616;-0.36932404540005526;1.0928010844215095;0.9999538912405009;9.999458168250941;0.4167936703556063;-0.4352279747057701;-0.4352279759267717;0.38144138987371007;0.366041101744587;0.5286960874811675;1.0001350145064116
85.050222;1.101632873359609;0.4166973691549638;0.37820755156462255;-0.4068326708500612;-0.369324045518566;1.0928005203282523;0.9999553471370249;9.999454839810722;0.4167942268659799;-0.4352279741185242;-0.435227976257066;0.3814412934939416;0.36604079902338466;0.5286972263574055;1.0001371702740318
85.060222;1.1016327973800297;0.4166965103233308;0.3782079087488985;-0.4068326703909491;-0.36932404563872395;1.0928000072050583;0.9999568598027505;9.999452012367179;0.41679478270785125;-0.43522797354844867;-0.4352279765980638;0.381441205188798;0.36604050911387925;0.5286983651318344;1.0001392885220988
85.070222;1.1016326533703176;0.4166956413992424;0.3782082610665925;-0.4068326699163636;-0.36932404576179995;1.092799541411149;0.999958420015585;9.999449670033789;0.41679533761885307;-0.43522797299642435;-0.4352279769500429;0.3814411249500998;0.3660402322854698;0.5286995001985576;1.000141363076604
85.080222;1.1016324437978646;0.41669476468487937;0.3782086074849758;-0.4068326694285376;-0.3693240458892158;1.0927991183680483;0.999960019045005;9.999447795659067;0.4167958921470444;-0.43522797246300643;-0.4352279773131289;0.3814410514844861;0.3660399688495825;0.5287006275163557;1.0001433877161303
85.090222;1.1016321716517607;0.4166938821721059;0.3782089472041163;-0.40683266892970493;-0.3693240460224593;1.0927987326493915;0.9999616495545721;9.99944637200694;0.4167964474673086;-0.43522797194827734;-0.435227977687399;0.3814409824353766;0.36603971886499426;0.5287017431502458;1.000145356433996
85.100222;1.1016318396274458;0.4166929956306405;0.37820927980090163;-0.40683266842182453;-0.3693240461628639;1.0927983782338286;0.9999633057113885;9.999445374688076;0.4167970051915235;-0.4352279714520131;-0.43522797807299335;0.38144091499205046;0.3660394816911838;0.5287028438753668;1.0001472639755515
