time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.110222;1.1016314501319566;0.4166921066640105;0.3782096054955109;-0.4068326679065006;-0.3693240463115365;1.0927980488031594;0.9999649826665628;9.999444764543773;0.4167975668978323;-0.43522797097387755;-0.43522797847003764;0.38144084625185964;0.3660392561130364;0.5287039271703814;1.0001491064590944
85.120222;1.1016310059530643;0.4166912166418095;0.3782099251428242;-0.406832667384979;-0.3693240464695625;1.0927977386345682;0.9999666755702867;9.99944448977405;0.4167981335625509;-0.4352279705133699;-0.43522797887870024;0.38144077314819064;0.36603904094795386;0.5287049907985996;1.0001508811564284
85.130222;1.1016305104116748;0.4166903267300503;0.3782102396823875;-0.40683266685821085;-0.3693240466380255;1.092797443160889;0.9999683785581238;9.999444493452671;0.4167987055213765;-0.43522797006967384;-0.4352279792994129;0.38144069249581053;0.36603883534988957;0.5287060325250127;1.00015258575154
85.140222;1.1016299671891865;0.4166894381120431;0.3782105496501354;-0.4068326663270559;-0.3693240468177797;1.092797158349469;0.9999700848882673;9.999444718161746;0.4167992829971417;-0.4352279696416689;-0.43522797973274685;0.38144060128260393;0.3660386386210535;0.5287070501173903;1.0001542179894765
85.150222;1.1016293800988781;0.4166885521569718;0.3782108552753527;-0.4068326657925251;-0.3693240470094451;1.09279688031846;0.999971788117733;9.999445108241984;0.41679986636990807;-0.43522796922820417;-0.43522798017914877;0.38144049679131753;0.3660384499576917;0.5287080414589387;1.0001557756992887
85.160222;1.1016287526842488;0.4166876703386838;0.3782111568655812;-0.40683266525584505;-0.36932404721362555;1.092796605648044;0.9999734828915658;9.99944561325399;0.41680045573598745;-0.43522796882837234;-0.4352279806389973;0.38144037656661073;0.3660382684063525;0.5287090048068493;1.000157256819848
85.170222;1.101628088025567;0.4166867939555187;0.3782114550323907;-0.406832664718272;-0.3693240474309202;1.0927963310611517;0.9999751649106584;9.999446189395947;0.41680105047635335;-0.43522796844147;-0.4352279811125457;0.38144023843288266;0.36603809301270873;0.5287099392179233;1.0001586594652803
85.180222;1.101627388845791;0.41668592391835524;0.3782117506530944;-0.4068326641809355;-0.3693240476616349;1.0927960526682627;0.9999768303102506;9.999446797743358;0.41680164943849235;-0.4352279680668643;-0.435227981599578;0.38144008058664874;0.3660379230083628;0.5287108445945021;1.0001599820335132
85.190222;1.1016266576641163;0.4166850608831391;0.378212044796942;-0.4068326636447958;-0.36932404790559775;1.0927957657096485;0.9999784746829645;9.999447403846927;0.41680225139861526;-0.43522796770401945;-0.43522798209923486;0.38143990192383265;0.36603775798996113;0.5287117211744996;1.0001612231904227
85.200222;1.1016258970004693;0.4166842055462528;0.37821233883122685;-0.406832663110492;-0.36932404816236974;1.0927954647376823;0.999980092557122;9.999447978366575;0.41680285539779355;-0.4352279673525639;-0.43522798260998785;0.3814397024530166;0.3660375981044466;0.5287125690460701;1.0001623818274052
85.210222;1.1016251099674648;0.4166833586824337;0.3782126345389101;-0.4068326625782931;-0.36932404843152133;1.0927951440528139;0.9999816778767769;9.999448499966228;0.4168034608482775;-0.4352279670123303;-0.43522798312977373;0.38143948317145204;0.36603744403802635;0.5287133880194268;1.000163457055372
85.220222;1.1016243009741642;0.41668252106497267;0.3782129339954154;-0.4068326620483851;-0.36932404871261293;1.092794798347398;0.9999832249419551;9.999448961735705;0.4168040674598984;-0.43522796668326974;-0.4352279836564857;0.38143924552737063;0.3660372966217354;0.5287141777192857;1.000164448270998
85.230222;1.1016234759984482;0.41668169359976104;0.3782132392678685;-0.40683266152105735;-0.3693240490050073;1.0927944234012281;0.9999847287898768;9.999449371991588;0.41680467510471303;-0.43522796636515804;-0.43522798418844044;0.38143899120729363;0.3660371561461538;0.5287149375375265;1.0001653556611871
85.240222;1.1016226428210134;0.4166808774491193;0.37821355215312363;-0.40683266099656;-0.36932404930776674;1.0927940163595895;0.999986184501373;9.999449744802725;0.41680528360935165;-0.43522796605741654;-0.43522798472450724;0.3814387221369277;0.366037021882286;0.528715666488857;1.0001661807187756
85.250222;1.101621811121136;0.41668007394569323;0.3782138740842829;-0.40683266047499284;-0.36932404961977344;1.0927935753601485;0.999987586180298;9.999450091216934;0.4168058925958819;-0.43522796575928413;-0.43522798526406203;0.3814384403603334;0.3660368922244344;0.5287163635519558;1.0001669257372363
85.260222;1.101620991784388;0.41667928436810714;0.37821420613673495;-0.406832659956342;-0.36932404993994183;1.0927930989862848;0.999988927054115;9.999450417713952;0.4168065017159954;-0.4352279654700654;-0.4352279858068151;0.3814381480619897;0.36603676501484034;0.5287170282252901;1.0001675928004716
85.270222;1.101620195744;0.41667850966991465;0.3782145489672499;-0.40683265944053154;-0.36932405026727283;1.0927925857849294;0.9999902008489043;9.999450724975999;0.4168071109993277;-0.4352279651891897;-0.43522798635253707;0.3814378477348328;0.36603663759589944;0.5287176604560164;1.0001681834215188
85.280222;1.101619432985401;0.41667775038337296;0.3782149028298157;-0.4068326589274598;-0.369324050600814;1.092792033911736;0.9999914030610827;9.999451009339996;0.41680772067718136;-0.4352279649161089;-0.43522798690091163;0.38143754222542625;0.36603650689984985;0.5287182602947561;1.0001686988379732
85.290222;1.1016187120174525;0.41667700666834023;0.37821526787535775;-0.40683265841695837;-0.3693240509396578;1.0927914411999176;0.9999925310514126;9.999451272961654;0.41680833075676366;-0.43522796465020414;-0.43522798745152513;0.3814372345807845;0.3660363697740408;0.5287188280004109;1.0001691404213862
85.300222;1.101618039946347;0.4166762784015802;0.37821564445359057;-0.4068326579086907;-0.36932405128282536;1.09279080529963;0.9999935831918347;9.999451531196028;0.41680894100084637;-0.43522796439081163;-0.4352279880037947;0.3814369276195164;0.3660362232988556;0.5287193642253368;1.0001695098922976
85.310222;1.1016174226621298;0.41667556554813706;0.37821603307221224;-0.40683265740209734;-0.36932405162904164;1.0927901234226074;0.9999945583497143;9.999451809360435;0.4168095512092203;-0.4352279641372514;-0.43522798855683703;0.38143662341494944;0.3660360648846366;0.5287198699129272;1.00016980962302
85.320222;1.101616864399651;0.4166748686663713;0.37821643417084483;-0.4068326568964519;-0.36932405197668317;1.0927893921996934;0.9999954562835062;9.999452137591398;0.41681016143144356;-0.4352279638888422;-0.4352279891094073;0.38143632322685606;0.36603589221404415;0.5287203463398363;1.0001700430716522
85.330222;1.1016163674842743;0.4166741890312454;0.3782168480072427;-0.40683265639106275;-0.3693240523239619;1.0927886080502844;0.9999962778646592;9.999452547375926;0.41681077199282646;-0.4352279636450416;-0.43522798965999776;0.3814360278486959;0.3660357032873679;0.5287207952884194;1.0001702149275036
85.340222;1.101615933268531;0.41667352843917477;0.37821727461809757;-0.4068326558854618;-0.36932405266914553;1.0927877675407993;0.9999970246564858;9.999453065723596;0.4168113833864412;-0.43522796340558845;-0.4352279902071523;0.38143573790984925;0.36603549653468026;0.5287212188060904;1.0001703310270886
85.350222;1.1016155628386723;0.4166728888422915;0.3782177137073919;-0.40683265537944874;-0.36932405301060883;1.0927868672686478;0.9999976986478065;9.999453712440697;0.41681199632691374;-0.4352279631704878;-0.4352279907497587;0.38143545418250285;0.36603527081838255;0.5287216187030815;1.0001703981223573
85.360222;1.101615256437815;0.41667227165745574;0.37821816448192114;-0.4068326548731047;-0.369324053346812;1.0927859036682228;0.9999983025806778;9.999454508691771;0.4168126119320907;-0.43522796293992566;-0.4352279912870521;0.38143517787157805;0.3660350254357181;0.5287219961640699;1.000170423429794
85.370222;1.1016150132236253;0.41667167733781024;0.378218625628198;-0.40683265436680616;-0.3693240536764287;1.0927848734305932;0.9999988406777308;9.99945548940456;0.41681323149418603;-0.43522796271421177;-0.43522799181851557;0.3814349105276679;0.3660347601833608;0.5287223513656345;1.000170413794093
85.380222;1.101614832218233;0.41667110577809013;0.37821909556121736;-0.40683265386109996;-0.36932405399847446;1.0927837745523816;0.9999993187830558;9.999456704738964;0.41681385574919305;-0.4352279624937382;-0.43522799234379966;0.3814346535788474;0.36603447543377615;0.5287226832442343;1.0001703743069263
85.390222;1.1016147129914533;0.416670556814225;0.37821957273856815;-0.40683265335642266;-0.3693240543122715;1.0927826073881424;0.9999997432241562;9.99945820687674;0.41681448432687423;-0.4352279622789299;-0.43522799286268116;0.3814344077840298;0.36603417223208606;0.5287229898607496;1.0001703075797808
85.400222;1.101614655644297;0.416670030281885;0.37822005581879614;-0.4068326528529584;-0.36932405461745393;1.0927813749348794;1.0000001198098891;9.999460034529593;0.4168151158547004;-0.43522796207024544;-0.43522799337512647;0.3814341730379581;0.36603385228184954;0.52872326928854;1.000170214894824
85.410222;1.10161466124039;0.416669525945725;0.378220543543003;-0.40683265235087873;-0.36932405491397025;1.0927800820784281;1.0000004543148613;9.999462209461488;0.4168157482518508;-0.43522796186826845;-0.43522799388123373;0.38143394873299147;0.3660335176482364;0.5287235203065458;1.0001700977442647
85.420222;1.1016147321660033;0.4166690434000887;0.3782210343995681;-0.40683265185063555;-0.36932405520181505;1.092778734491301;1.0000007529702788;9.999464742794176;0.4168163787628605;-0.43522796167387645;-0.43522799438100834;0.3814337341896499;0.3660331703343186;0.5287237422705112;1.0001699578465715
85.430222;1.1016148711867972;0.4166685820747721;0.37822152652244423;-0.40683265135284746;-0.36932405548072683;1.0927773380849624;1.0000010216107753;9.99946764147474;0.41681700409044403;-0.43522796148838017;-0.43522799487421765;0.3814335287612228;0.3660328121141454;0.5287239344806093;1.0001697965662781
85.440222;1.1016150803495632;0.41666814158054233;0.37822201786990006;-0.40683265085797315;-0.3693240557501735;1.092775899009495;1.0000012648515495;9.999470911733658;0.41681762093455976;-0.4352279613133806;-0.43522799536042145;0.3814333319974557;0.36603244471373575;0.5287240960164903;1.0001696150380417
85.450222;1.101615361049442;0.416667722196766;0.3782225063732338;-0.40683265036627503;-0.36932405600956053;1.0927744232913426;1.0000014864099198;9.999474561539687;0.41681822653038225;-0.43522796115041895;-0.4352279958391308;0.38143314396201583;0.36603207005973515;0.5287242262964877;1.0001694145923843
85.460222;1.1016157146392196;0.41666732508203974;0.37822299019737293;-0.40683264987802775;-0.3693240562584445;1.0927729159913655;1.0000016900771942;9.999478603560593;0.41681881871876064;-0.4352279610008384;-0.43522799630999603;0.3814329651902267;0.3660316903445481;0.5287243255983722;1.0001691974156695
85.470222;1.101616142761114;0.41666695215357846;0.3782234680908276;-0.40683264939350916;-0.36932405649653477;1.0927713809775181;1.0000018803696398;9.999483054374855;0.4168193956976345;-0.4352279608658842;-0.43522799677296414;0.38143279623481346;0.36603130782929555;0.5287243950932146;1.0001689670847718
85.480222;1.1016166468844149;0.4166666058188973;0.3782239395047845;-0.4068326489127089;-0.36932405672355073;1.0927698215971908;1.0000020621138783;9.999487928731032;0.416819955786607;-0.43522796074674047;-0.43522799722835;0.381432637254601;0.36603092446354124;0.5287244366512239;1.000168727808843
85.490222;1.101617227441801;0.41666628853086324;0.3782244045431127;-0.40683264843521727;-0.3693240569390863;1.0927682413744941;1.0000022396923027;9.999493236550569;0.4168204971624322;-0.4352279606444492;-0.4352279976767383;0.3814324880248906;0.3660305416259665;0.5287244525314932;1.0001684828921444
85.500222;1.1016178838856545;0.416666002442405;0.37822486380605325;-0.4068326479604649;-0.3693240571425892;1.0927666442806914;1.000002417041457;9.999498985620848;0.41682101764056456;-0.4352279605599149;-0.43522799811867435;0.38143234824636185;0.3660301602894667;0.5287244450012228;1.000168233958999
85.510222;1.1016186156253152;0.41666574946316304;0.3782253179630269;-0.40683264748790954;-0.36932405733362195;1.0927650347398103;1.0000025980793315;9.999505184878792;0.4168215148308282;-0.4352279604940991;-0.43522799855433697;0.3814322176382208;0.36602978137485515;0.528724416138133;1.0001679813736408
85.520222;1.1016194229377876;0.41666553122449346;0.3782257673431706;-0.4068326470170263;-0.3693240575120954;1.0927634176129561;1.0000027867872667;9.999511844606861;0.41682198656360797;-0.43522796044808953;-0.435227998983596;0.3814320957312302;0.36602940583788807;0.5287243679922426;1.0001677250194083
85.530222;1.1016203074909932;0.41666534874842703;0.378226212022012;-0.4068326465474136;-0.36932405767808507;1.0927617986277305;1.0000029868498261;9.999518970693362;0.41682243114415574;-0.4352279604227625;-0.43522799940648815;0.38143198176735554;0.3660290346348498;0.528724302935029;1.0001674645555356
85.540222;1.1016212720407068;0.4166652023331039;0.3782266521595478;-0.4068326460790667;-0.3693240578315137;1.0927601847752182;1.0000032014863685;9.99952655506656;0.41682284716898543;-0.4352279604184655;-0.4352279998235638;0.3814318748263253;0.3660286688107054;0.5287242237567503;1.0001671992410968
85.550222;1.1016223191643106;0.4166650917218374;0.37822708813273254;-0.4068326456125081;-0.36932405797208945;1.0927585833993196;1.000003433739517;9.999534571037128;0.41682323317538605;-0.43522796043515055;-0.435228000235767;0.381431773958994;0.3660283095210217;0.528724133403187;1.0001669279143965
85.560222;1.1016234499342235;0.4166650163288263;0.3782275205067606;-0.4068326451485387;-0.36932405809947527;1.0927570005692029;1.0000036864843336;9.999542974572355;0.41682358783239615;-0.43522796047269946;-0.4352280006441152;0.38143167835251723;0.3660279578995668;0.5287240345341301;1.000166649344566
85.570222;1.1016246636268134;0.41666497551732823;0.37822794997512615;-0.40683264468781993;-0.3693240582133696;1.0927554400455028;1.0000039621727255;9.999551707494785;0.4168239106202344;-0.43522796053112206;-0.43522800104946735;0.38143158758582996;0.36602761497830005;0.5287239290553793;1.000166362425054
85.580222;1.1016259584772252;0.41666496877350884;0.378228377216523;-0.40683264423083426;-0.36932405831335396;1.0927539028160156;1.0000042628109378;9.999560705509387;0.41682420205050236;-0.4352279606105878;-0.4352280014524241;0.3814315016399893;0.3660272818758398;0.5287238178419115;1.0001660662853686
85.590222;1.1016273323382622;0.41666499560677367;0.37822880275876186;-0.4068326437782514;-0.36932405839874966;1.0927523875989664;1.0000045896516583;9.999569912488234;0.41682446320735933;-0.4352279607113495;-0.4352280018533035;0.3814314205044336;0.3660269600645898;0.5287237007598942;1.0001657607972365
85.600222;1.101628782536968;0.4166650553612703;0.3782292271127604;-0.4068326433310783;-0.3693240584686409;1.092750892458161;1.0000049428557631;9.99957929037564;0.41682469526211646;-0.4352279608336285;-0.43522800225213176;0.38143134377189497;0.36602665120083083;0.528723576819663;1.0001654468346535
85.610222;1.1016303054591978;0.4166651471123408;0.3782296510621123;-0.40683264289044707;-0.3693240585219897;1.092749415708121;1.0000053217321643;9.999588813342267;0.4168248992808855;-0.4352279609773579;-0.43522800264878103;0.3814312706076718;0.3660263565736779;0.5287234442853135;1.0001651260779667
85.620222;1.1016318962861358;0.41666526947724314;0.37823007568998235;-0.406832642457481;-0.36932405855783057;1.0927479554733193;1.0000057247360263;9.999598452617153;0.4168250761088526;-0.435227961141821;-0.4352280030433126;0.38143120008223763;0.366026076786879;0.5287233009606653;1.000164800871512
85.630222;1.1016335487835833;0.41666542021267294;0.37823050202273784;-0.4068326420333167;-0.369324058575517;1.0927465094804116;1.000006149250512;9.99960816817143;0.4168252261161532;-0.4352279613255717;-0.4352280034361491;0.38143113157250197;0.36602581184639843;0.5287231448259675;1.0001644741054005
85.640222;1.1016352553448587;0.4166655958633961;0.3782309305290968;-0.40683264161910243;-0.36932405857489076;1.0927450754271295;1.000006592005822;9.999617910390981;0.4168253489896007;-0.4352279615267314;-0.4352280038280087;0.3814310648952054;0.36602556133486;0.5287229746062858;1.000164148880911
85.650222;1.1016370073583828;0.4166657918515223;0.37823136092397486;-0.4068326412159876;-0.3693240585563154;1.0927436506957742;1.0000070496013882;9.999627622122645;0.4168254439011424;-0.43522796174337425;-0.4352280042199442;0.3814310001113378;0.3660253246353904;0.5287227899101108;1.0001638280538876
85.660222;1.1016387956766738;0.4166660031356875;0.37823179228164305;-0.40683264082511605;-0.36932405852058575;1.0927422309975148;1.0000075187614046;9.999637236683208;0.4168255099573288;-0.4352279619738239;-0.4352280046133523;0.3814309373036417;0.36602510145416245;0.5287225911063299;1.0001635139199128
85.670222;1.1016406113724713;0.41666622511549944;0.37823222299888754;-0.40683264044762146;-0.36932405846875715;1.0927408092629922;1.00000799655107;9.999646677144906;0.41682554642969794;-0.4352279622168074;-0.435228005009722;0.3814308765446193;0.36602489243935965;0.5287223790412293;1.0001632080872531
85.680222;1.1016424465303716;0.4166664542275517;0.3782326507992177;-0.4068326400846278;-0.3693240584019548;1.0927393761344741;1.000008480334874;9.999655859822898;0.4168255525781716;-0.43522796247142403;-0.4352280054103839;0.38143081789327565;0.3660246993165355;0.5287221544206173;1.0001629115123996
85.690222;1.1016442944308107;0.4166666880099577;0.378233073071638;-0.4068326397371748;-0.36932405832121085;1.0927379215282351;1.0000089678933324;9.999664701041251;0.41682552750758883;-0.435227962736943;-0.43522800581646004;0.38143076121670283;0.36602452443002326;0.5287219172123964;1.0001626244393822
85.700222;1.1016461495830245;0.4166669247625055;0.3782334872454007;-0.4068326394060483;-0.3693240582274517;1.092736435967488;1.0000094577653136;9.999673128769057;0.41682547029673556;-0.4352279630125983;-0.4352280062289241;0.38143070589130695;0.36602437011704236;0.5287216668316548;1.000162346313493
85.710222;1.1016480078890498;0.4166671630972952;0.37823389120533984;-0.4068326390915983;-0.36932405812173885;1.0927349113406128;1.0000099491596748;9.999681095522261;0.41682538004941355;-0.435227963297554;-0.43522800664870714;0.38143065066703263;0.36602423826398706;0.5287214029170322;1.000162076128197
85.720222;1.1016498662519363;0.4166674017875124;0.3782342836095705;-0.40683263879369946;-0.3693240580055337;1.0927333411217126;1.0000104419194253;9.999688580227152;0.4168252557273625;-0.43522796359094507;-0.4352280070767013;0.3814305939344442;0.36602413017852337;0.5287211255695605;1.000161812865684
85.730222;1.1016517217326682;0.4166676399063503;0.37823466361245667;-0.4068326385118387;-0.369324057880614;1.0927317199934983;1.0000109367481094;9.999695577569767;0.4168250961235851;-0.43522796389193597;-0.43522800751363716;0.38143053431658325;0.3660240467053391;0.5287208348871792;1.0001615555832206
85.740222;1.101653571086256;0.41666787699101837;0.3782350305308413;-0.4068326382451005;-0.3693240577486959;1.0927300433238794;1.0000114349143698;9.999702090445375;0.41682490018877033;-0.4352279641998824;-0.43522800796013233;0.3814304712541731;0.36602398837667355;0.5287205308967341;1.000161303261252
85.750222;1.101655410999804;0.4166681131633927;0.37823538408872415;-0.4068326379920898;-0.3693240576111245;1.0927283066529094;1.0000119373837106;9.999708129362485;0.4168246674207861;-0.4352279645145;-0.435228008416813;0.38143040520456484;0.36602395559904255;0.528720214014455;1.0001610546038076
85.760222;1.101657238374823;0.41666834907587774;0.37823572463733474;-0.4068326377509737;-0.36932405746891256;1.0927265050200161;1.0000124439075357;9.999713708830008;0.41682439780578956;-0.4352279648358831;-0.435228008884033;0.38143033732633913;0.36602394885512546;0.5287198850994791;1.0001608079383426
85.770222;1.101659049592092;0.416668585823276;0.3782360529952829;-0.40683263751955495;-0.3693240573230233;1.0927246327702993;1.0000129525416022;9.999718842108893;0.41682409125318287;-0.435227965164353;-0.4352280093613801;0.3814302689481814;0.36602396863993586;0.5287195450422383;1.0001605616319043
85.780222;1.1016608394283032;0.4166688249331351;0.3782363703665326;-0.40683263729546126;-0.3693240571744428;1.0927226839739794;1.0000134597783459;9.999723536953624;0.41682374727652555;-0.4352279655002157;-0.4352280098476637;0.38143020122669513;0.36602401506713417;0.5287191944207476;1.0001603150195395
85.790222;1.101662601389614;0.41666906802266107;0.3782366783419299;-0.40683263707670136;-0.3693240570240999;1.0927206527571436;1.000013960928467;9.999727788753859;0.41682336534439235;-0.43522796584364143;-0.4352280103413517;0.3814301351022957;0.36602408756648186;0.5287188331991117;1.00016006857811
85.800222;1.1016643289729824;0.4166693162338426;0.37823697860399264;-0.406832636862199;-0.3693240568729797;1.0927185338615153;1.0000144504993693;9.999731578764875;0.4168229451721556;-0.4352279661947321;-0.43522801084084;0.3814300714126449;0.36602418511896206;0.5287184604372575;1.0001598229044661
85.810222;1.1016660163962309;0.4166695701660099;0.37823727256570877;-0.40683263665163183;-0.36932405672221136;1.0927163237867594;1.0000149227473496;9.999734885113014;0.4168224865412245;-0.4352279665535347;-0.4352280113443713;0.3814300109847798;0.3660243068399923;0.5287180744953379;1.000159577658216
85.820222;1.101667659117317;0.416669830479905;0.3782375613014987;-0.4068326364447939;-0.369324056572983;1.0927140213914701;1.0000153722833796;9.999737697359512;0.4168219892887294;-0.4352279669199415;-0.4352280118497789;0.3814299546110556;0.36602445229644126;0.5287176737773289;1.0001593310457035
85.830222;1.101669254439946;0.4166700984127455;0.37823784552029993;-0.4068326362413296;-0.3693240564264084;1.0927116274084776;1.0000157943649794;9.999740025942359;0.4168214537514723;-0.4352279672936744;-0.43522801235445707;0.38142990307472935;0.36602462135361913;0.528717257277928;1.0001590796146296
85.840222;1.1016708012580176;0.41667037554483805;0.3782381254924753;-0.406832636041011;-0.3693240562833169;1.0927091434208411;1.0000161848330764;9.999741902709507;0.41682088105555626;-0.435227967674333;-0.4352280128558533;0.3814298572678772;0.36602481375554696;0.5287168245999511;1.0001588182838772
85.850222;1.1016722989001158;0.41667066331170155;0.37823840114250346;-0.40683263584388324;-0.3693240561440751;1.0927065707694832;1.000016540025126;9.999743367702214;0.41682027280445144;-0.43522796806143715;-0.4352280133519178;0.3814298181667715;0.36602502874590487;0.5287163760214382;1.0001585410539644
85.860222;1.1016737462747026;0.416670962975235;0.3782386721416712;-0.406832635649955;-0.3693240560086428;1.0927039103609344;1.0000168569623797;9.999744453399076;0.4168196305865736;-0.4352279684545726;-0.43522801384104914;0.3814297867559539;0.3660252651110587;0.5287159127385519;1.000158242714576
85.870222;1.1016751415414838;0.41667127594701986;0.37823893775659856;-0.4068326354590068;-0.36932405587678935;1.0927011634945822;1.0000171336576658;9.999745184091699;0.4168189559284395;-0.43522796885351844;-0.4352280143219742;0.3814297640495573;0.3660255215307294;0.5287154366192357;1.0001579204051287
85.880222;1.1016764818250842;0.4166716039559503;0.3782391966600188;-0.4068326352708501;-0.3693240557482954;1.0926983324349995;1.0000173694182082;9.999745588452589;0.41681825059442623;-0.43522796925813023;-0.4352280147937797;0.38142975108890037;0.36602579666886986;0.5287149497598106;1.0001575735013728
85.890222;1.1016777633778625;0.4166719488094781;0.3782394472038203;-0.4068326350854866;-0.36932405562303006;1.09269542025409;1.0000175649772047;9.999745709486657;0.4168175168063512;-0.4352279696681184;-0.4352280152558688;0.38142974892461157;0.3660260890104842;0.5287144546024537;1.0001572022007896
85.900222;1.1016789825574176;0.4166723120052168;0.3782396881360174;-0.406832634902814;-0.36932405550092234;1.0926924305584131;1.0000177220198372;9.999745598517288;0.4168167574304088;-0.4352279700829671;-0.43522801570783276;0.38142975873584856;0.36602639701817885;0.5287139540939308;1.0001568067191247
85.910222;1.1016801369854121;0.41667269448541494;0.3782399190751935;-0.40683263472240855;-0.36932405538200724;1.0926893677990304;1.0000178422802002;9.99974529865905;0.41681597618633953;-0.4352279705020666;-0.4352280161492619;0.38142978203065486;0.3660267195930452;0.5287134511982556;1.000156387783867
85.920222;1.101681225975071;0.41667309644745854;0.37824014039698806;-0.4068326345437619;-0.36932405526654316;1.0926862379137807;1.000017927011242;9.999744836809395;0.41681517741682755;-0.43522797092499993;-0.43522801657956406;0.3814298205486056;0.36602705622421566;0.5287129482018235;1.0001559470589063
85.930222;1.1016822499264003;0.41667351728865426;0.37824035283635254;-0.4068326343665485;-0.3693240551550024;1.0926830482703622;1.0000179774817823;9.99974422918279;0.4168143654682737;-0.43522797135179575;-0.43522801699797364;0.38142987577364007;0.3660274068588114;0.5287124465888051;1.0001554865911821
85.940222;1.1016832093247366;0.41667395590151723;0.3782405573195351;-0.4068326341905622;-0.36932405504798305;1.0926798070915864;1.000017995753146;9.999743490158666;0.4168135444430366;-0.4352279717828815;-0.4352280174036445;0.3814299485789899;0.3660277718155382;0.528711947560245;1.0001550079856893
85.950222;1.1016841041571457;0.41667441087383944;0.3782407551770771;-0.40683263401542674;-0.3693240549461726;1.0926765234037552;1.0000179843593782;9.999742634697155;0.4168127183278356;-0.43522797221862086;-0.43522801779563725;0.38143003925630137;0.3660281514923861;0.5287114524750637;1.0001545123725395
85.960222;1.1016849339610288;0.4166748802732012;0.3782409482830409;-0.4068326338402464;-0.3693240548502377;1.0926732073429422;1.0000179456714482;9.999741673102278;0.41681189086717574;-0.4352279726587532;-0.43522801817292794;0.3814301475343156;0.36602854591901784;0.5287109627388082;1.0001540012054002
85.970222;1.101685698148139;0.41667536165080465;0.3782411389377375;-0.4068326336634739;-0.3693240547606432;1.0926698703760649;1.0000178820720216;9.99974060634029;0.4168110651393661;-0.4352279731023296;-0.4352280185345865;0.3814302724828509;0.36602895475236247;0.528710479653176;1.000153476941474
85.980222;1.1016863960559782;0.4166758524133837;0.37824132975966424;-0.40683263348320187;-0.36932405467764257;1.0926665254735117;1.0000177962008552;9.999739428054257;0.41681024339417694;-0.43522797354820925;-0.43522801887993784;0.381430412734426;0.3660293777449514;0.5287100047849465;1.0001529426489095
85.990222;1.1016870268731174;0.4166763498776154;0.37824152355119023;-0.40683263329759145;-0.36932405460148404;1.0926631866495045;1.0000176909285237;9.999738129649595;0.41680942741435656;-0.4352279739955458;-0.4352280192085388;0.38143056703205713;0.36602981505002874;0.5287095404982783;1.0001524001735207
86.000222;1.1016875899164746;0.41667685101913593;0.378241722958453;-0.40683263310514406;-0.36932405453253314;1.092659867655732;1.0000175695585745;9.999736704992074;0.4168086188850185;-0.4352279744439326;-0.4352280195201561;0.3814307345994563;0.3660302670838377;0.5287090900455913;1.0001518481356666
86.010222;1.1016880848577637;0.4166773524706657;0.3782419301147478;-0.4068326329048304;-0.369324054471119;1.0926565807192676;1.0000174360262384;9.999735155944803;0.41680781934327144;-0.4352279748931843;-0.4352280198147829;0.3814309151821637;0.36603073420524634;0.5287086572077123;1.000151281949815
86.020222;1.101688511961115;0.4166778508315981;0.37824214664678885;-0.40683263269603526;-0.3693240544174592;1.0926533358729085;1.0000172943864538;9.999733496964577;0.4168070298471174;-0.4352279753428858;-0.43522802009250844;0.3814311089120991;0.3660312164582591;0.5287082456883383;1.0001506961183986
86.030222;1.1016888728745133;0.4166783429615703;0.3782423740003619;-0.40683263247839685;-0.3693240543719679;1.0926501408988603;1.0000171479816304;9.999731753880301;0.41680625064227184;-0.4352279757922452;-0.4352280203533891;0.38143131595416563;0.3660317134019587;0.528707858509123;1.000150086872326
86.040222;1.101689170746289;0.41667882599509426;0.3782426137001463;-0.4068326322516688;-0.3693240543356287;1.0926470019364678;1.0000169993100623;9.999729955504073;0.4168054812928393;-0.4352279762404034;-0.43522802059752574;0.38143153609973224;0.36603222405396024;0.5287074979317616;1.0001494533362634
86.050222;1.1016894091956957;0.41667929718295005;0.37824286730132906;-0.406832632015541;-0.3693240543099751;1.092643924051152;1.000016849995563;9.99972812418664;0.41680472130448193;-0.4352279766865792;-0.43522802082524575;0.3814317687530514;0.36603274707887135;0.5287071657374236;1.000148796688136
86.060222;1.1016895921452186;0.4166797537186406;0.3782431360704267;-0.406832631769662;-0.3693240542967071;1.0926409108677617;1.0000167002114428;9.999726271838481;0.4168039705666411;-0.4352279771299645;-0.435228021037241;0.3814320131971235;0.36603328109254674;0.5287068630381659;1.0001481186568404
86.070222;1.101689724728621;0.41668019251796906;0.3782434206841929;-0.406832631514031;-0.36932405429737947;1.0926379640665296;1.0000165488129948;9.999724400213001;0.41680322934883307;-0.4352279775699003;-0.43522802123449605;0.3814322686328931;0.3660338249048886;0.5287065899015818;1.0001474214097694
86.080222;1.1016898132998787;0.41668061024066594;0.37824372110693166;-0.40683263124922575;-0.36932405431337406;1.0926350840167567;1.0000163943613696;9.999722502629881;0.41680249803493136;-0.4352279780062063;-0.4352280214180724;0.38143253388107745;0.366034377673987;0.5287063455193346;1.0001467082718067
86.090222;1.101689864256636;0.4166810037953596;0.3782440365963316;-0.40683263097621225;-0.36932405434602145;1.0926322708939136;1.0000162353592708;9.999720567246206;0.41680177681283026;-0.4352279784392294;-0.4352280215891563;0.3814328070537463;0.3660349387954427;0.5287061286515337;1.0001459835913622
86.100222;1.1016898829799844;0.4166813708950095;0.3782443656970858;-0.40683263069603437;-0.36932405439667665;1.0926295252581966;1.0000160697124265;9.999718582848912;0.41680106556529534;-0.4352279788696434;-0.4352280217491876;0.3814330855857542;0.3660355076416688;0.5287059380816316;1.0001452519740959
86.110222;1.101689873348036;0.4166817102178071;0.3782447061242039;-0.4068326304094765;-0.3693240544665937;1.092626848363561;1.0000158948709552;9.999716545932257;0.4168003638885011;-0.43522797929812407;-0.4352280218995931;0.3814333665561554;0.3660360834558945;0.5287057731867202;1.000144517522496
86.120222;1.1016898377413886;0.41668202133810256;0.3782450548862911;-0.4068326301168295;-0.3693240545567021;1.092624242149813;1.0000157082269716;9.999714461508413;0.4167996710528186;-0.4352279797250114;-0.43522802204146105;0.38143364692335746;0.3660366653475445;0.5287056342019196;1.0001437833168838
86.130222;1.1016897774682637;0.41668230469605905;0.37824540877577634;-0.4068326298180059;-0.3693240546675687;1.0926217089057602;1.0000155067150782;9.999712332861419;0.41679898603534815;-0.4352279801501398;-0.43522802217554935;0.38143392369087914;0.3660372523888454;0.5287055216988783;1.0001430512343508
86.140222;1.1016896926563229;0.4166825613613103;0.37824576471329674;-0.40683262951289245;-0.3693240547995474;1.092619251006573;1.0000152864729124;9.999710149704006;0.4167983078104289;-0.43522798057286394;-0.43522802230238866;0.3814341940717763;0.3660378437767888;0.5287054357281255;1.0001423219081398
86.150222;1.1016895815624212;0.41668279238545647;0.37824611981553663;-0.4068326292015793;-0.36932405495283444;1.0926168703928432;1.0000150430406956;9.999707886743401;0.41679763573955336;-0.4352279809921861;-0.43522802242242065;0.38143445552485816;0.3660384387661806;0.5287053754561064;1.0001415947500119
86.160222;1.101689440917379;0.4166829982791893;0.37824647144877893;-0.4068326288842284;-0.36932405512732713;1.0926145680630697;1.0000147712810024;9.999705515060192;0.4167969697718714;-0.4352279814068679;-0.43522802253629833;0.38143470587135436;0.3660390364075321;0.5287053394313371;1.0001408680138615
86.170222;1.1016892675364731;0.41668317909941976;0.37824681721210573;-0.4068326285608584;-0.3693240553224218;1.092612344341962;1.000014465473245;9.999703017515055;0.4167963104736456;-0.4352279818154979;-0.43522802264510874;0.3814349434891297;0.36603963535852085;0.5287053261117;1.0001401389220064
86.180222;1.101689059706746;0.416683334887582;0.3782471547971172;-0.4068326282314395;-0.36932405553681685;1.0926101997643565;1.000014120106647;9.999700390406831;0.4167956589226918;-0.4352279822166253;-0.4352280227503553;0.38143516715916537;0.36604023402139463;0.5287053342832962;1.0001394041799492
86.190222;1.1016888173045631;0.41668346602225254;0.3782474818707431;-0.4068326278960053;-0.3693240557683846;1.092608135871291;1.0000137304183983;9.999697629432047;0.41679501636654354;-0.43522798260895734;-0.4352280228538261;0.38143537587315046;0.36604083118298064;0.5287053631369812;1.0001386609308707
86.200222;1.10168854083478;0.416683573361358;0.37824779598203245;-0.40683262755455474;-0.3693240560143136;1.092606155261949;1.000013292559799;9.999694718862852;0.41679438384823925;-0.43522798299147064;-0.43522802295730395;0.3814355689692058;0.3660414266410688;0.5287054121184678;1.0001379074498828
86.210222;1.1016882304157956;0.4166836583685543;0.37824809456255964;-0.40683262720709634;-0.3693240562715265;1.092604261079737;1.0000128040619494;9.999691630888599;0.4167937621964263;-0.43522798336328933;-0.43522802306215547;0.3814357461911783;0.3660420210918165;0.5287054807789205;1.0001371431386161
86.220222;1.1016878854969134;0.41668372317581726;0.37824837506569403;-0.40683262685375365;-0.3693240565370439;1.0926024568414558;1.0000122640541707;9.999688327369203;0.41679315226797203;-0.43522798372335564;-0.43522802316920833;0.3814359076303007;0.36604261546933536;0.5287055686557719;1.000136368370336
86.230222;1.1016875053720603;0.4166837701485666;0.37824863512286305;-0.4068326264946035;-0.3693240568080253;1.0926007468122239;1.0000116725066628;9.999684760724133;0.4167925549644541;-0.43522798407030155;-0.43522802327903826;0.3814360537460079;0.3660432104384797;0.5287056751737739;1.0001355844797388
86.240222;1.1016870897467115;0.4166838011269737;0.3782488728492325;-0.40683262612936916;-0.36932405708165866;1.0925991357134606;1.0000110293024165;9.999680877714056;0.41679197113258654;-0.4352279844027786;-0.43522802339230404;0.3814361853031326;0.36604380631778505;0.5287057995545567;1.0001347935110743
86.250222;1.101686638518816;0.41668381713226615;0.37824908727779605;-0.40683262575725987;-0.36932405735519913;1.0925976272081046;1.0000103342145827;9.999676628113429;0.416791401692691;-0.4352279847198799;-0.4352280235098887;0.38143630334349543;0.3660444031932178;0.5287059407084306;1.000133998051827
86.260222;1.1016861511491445;0.4166838186740264;0.3782492784359674;-0.40683262537725995;-0.3693240576261139;1.0925962226386545;1.0000095874172032;9.99967197215488;0.4167908477524144;-0.4352279850213158;-0.4352280236328705;0.38143640932278733;0.36604500104416743;0.5287060971796106;1.0001332015247326
86.270222;1.1016856265036417;0.4166838059724818;0.37824944675099526;-0.4068326249886863;-0.3693240578922285;1.0925949209222376;1.000008789946941;9.999666882986192;0.41679031048275944;-0.43522798530735696;-0.4352280237624569;0.3814365050548572;0.36604559997267355;0.5287062670664999;1.0001324083929042
86.280222;1.1016850633941688;0.4166837788360715;0.37824959222952925;-0.40683262459132197;-0.3693240581518207;1.0925937189826502;1.0000079443430232;9.99966134709716;0.41678979097954477;-0.4352279855786257;-0.43522802389987275;0.3814365924695955;0.36604620035247026;0.5287064479147444;1.0001316239487967
86.290222;1.1016844611154526;0.4166837368009209;0.37824971418328657;-0.40683262418507926;-0.36932405840366994;1.092592612359439;1.0000070551059994;9.999655361257002;0.41678929012554367;-0.4352279858358962;-0.4352280240459959;0.3814366736306684;0.3660468026882262;0.5287066368333311;1.000130853560181
86.300222;1.101683819276558;0.416683679841886;0.37824981144411723;-0.4068326237698209;-0.3693240586471995;1.0925915958629417;1.0000061278314096;9.999648924851288;0.4167888082373727;-0.4352279860800597;-0.4352280242009864;0.38143675082855855;0.36604740746998266;0.5287068304954536;1.0001301015032804
86.310222;1.1016831375089637;0.41668360899692525;0.3782498825632932;-0.4068326233455369;-0.3693240588825341;1.092590663881645;1.0000051674368806;9.999642036429933;0.4167883448153655;-0.4352279863122303;-0.43522802436442276;0.381436826260299;0.36604801516519575;0.5287070250451106;1.0001293705953118
86.320222;1.1016824154929976;0.4166835262524161;0.37824992616168307;-0.406832622912418;-0.3693240591101513;1.092589810670549;1.0000041775956237;9.999634699357348;0.4167878987762746;-0.43522798653372047;-0.435228024535757;0.38143690154820553;0.36604862618572587;0.5287072167664488;1.0001286632418538
86.330222;1.1016816531721028;0.4166834339190791;0.3782499416002015;-0.40683262247053864;-0.36932405933030615;1.0925890313155264;1.0000031613681257;9.999626931668464;0.41678746878850503;-0.43522798674575636;-0.43522802471451805;0.38143697767260193;0.36604924081852735;0.528707402941937;1.0001279824574723
86.340222;1.1016808514057619;0.41668333413225916;0.3782499293486054;-0.4068326220196403;-0.3693240595427482;1.0925883229891464;1.0000021208137957;9.999618771169944;0.4167870533337585;-0.43522798694939735;-0.43522802490015994;0.3814370553103083;0.3660498592065565;0.5287075817153788;1.0001273318668358
86.350222;1.101680012434517;0.41668322882831227;0.37824989059042574;-0.40683262155945654;-0.36932405974699223;1.0925876856914332;1.0000010560356933;9.999610265633894;0.41678665065539483;-0.43522798714575756;-0.43522802509182795;0.38143713506729515;0.3660504814072442;0.5287077514497386;1.0001267153843054
86.360222;1.1016791394400747;0.4166831200746761;0.37824982656443806;-0.40683262109004614;-0.36932405994281;1.0925871218741345;0.9999999661894915;9.999601456327104;0.4167862587397074;-0.4352279873358606;-0.4352280252882025;0.3814372173201028;0.36605110731807206;0.5287079104658714;1.0001261366666592
86.370222;1.101678235993926;0.4166830102964613;0.3782497383120924;-0.40683262061166814;-0.3693240601304202;1.0925866346056199;0.9999988514241089;9.999592373859247;0.41678587537198425;-0.43522798752015845;-0.4352280254873661;0.38143730204449505;0.3660517364740984;0.5287080570299156;1.0001255983546902
86.380222;1.1016773059750098;0.41668290220787507;0.3782496268010038;-0.40683262012459764;-0.3693240603103131;1.092586225256546;0.9999977129024732;9.999583045408833;0.4167854982792763;-0.4352279876984457;-0.4352280256867339;0.38143738889658946;0.36605236819412057;0.5287081893336961;1.0001251021940911
86.390222;1.1016763533399523;0.4166827986959487;0.37824949296704946;-0.40683261962917333;-0.3693240604829219;1.092585892439961;0.9999965519278012;9.999573503684386;0.4167851251644772;-0.43522798787031386;-0.43522802588323145;0.3814374771001919;0.36605300199090607;0.5287083057941022;1.0001246495837819
86.400222;1.1016753811707358;0.4166827028424482;0.3782493375551269;-0.4068326191258551;-0.36932406064831835;1.0925856327383519;0.9999953701038962;9.999563794551412;0.41678475359586153;-0.4352279880356699;-0.4352280260737411;0.38143756510091686;0.3660536376560226;0.5287084055591333;1.0001242409109594
86.410222;1.1016743906740232;0.41668261794973666;0.3782491610858435;-0.4068326186151724;-0.3693240608062206;1.0925854421420655;0.9999941694071169;9.999553976971454;0.41678438109006477;-0.4352279881948352;-0.43522802625551943;0.3814376505834939;0.3660542749343339;0.5287084884641317;1.000123874471248
86.420222;1.1016733815123325;0.4166825473503018;0.37824896407950026;-0.40683261809763616;-0.3693240609563837;1.0925853170991462;0.9999929517273379;9.999544115578944;0.4167840054750532;-0.43522798834828247;-0.4352280264263537;0.3814377308502596;0.3660549131482291;0.5287085545347706;1.000123546654076
86.430222;1.1016723533342552;0.416682494006917;0.37824874730096913;-0.40683261757346995;-0.3693240610989959;1.0925852549027653;0.9999917192256097;9.999534278874291;0.41678362522236034;-0.4352279884963917;-0.4352280265845666;0.3814378032177652;0.3660555510810217;0.5287086038799469;1.0001232528911477
86.440222;1.1016713066743558;0.416682460072029;0.37824851179190017;-0.4068326170421638;-0.36932406123477773;1.092585253356611;0.9999904749817409;9.999524541513546;0.41678323948496593;-0.4352279886392775;-0.4352280267289799;0.38143786533030355;0.3660561870918438;0.5287086370468203;1.000122988316477
86.450222;1.1016702420239133;0.4166824466658459;0.37824825874257134;-0.40683261650233166;-0.36932406136486534;1.0925853102909437;0.9999892225487138;9.999514977969021;0.4167828477736229;-0.4352279887767301;-0.43522802685887174;0.38143791516980696;0.36605681930055917;0.5287086553235711;1.0001227477853791
86.460222;1.1016691579917044;0.4166824541802051;0.3782479894959811;-0.40683261595201425;-0.3693240614906832;1.0925854234797658;0.9999879649568724;9.999505650435268;0.41678244955678084;-0.435227988908428;-0.43522802697402796;0.38143795102853595;0.3660574457972884;0.5287086607935321;1.0001225253139514
86.470222;1.101668050582445;0.4166824828917529;0.3782477056769503;-0.4068326153891271;-0.369324061613855;1.0925855905200217;0.9999867041397462;9.999496601101999;0.41678204418895076;-0.43522798903410725;-0.43522802707472336;0.381437971973024;0.3660580649458524;0.528708656131419;1.0001223137551243
86.480222;1.1016669141838817;0.41668253318006976;0.37824740914788485;-0.406832614811869;-0.3693240617362432;1.0925858084086508;0.9999854411780411;9.999487851216246;0.4167816311284013;-0.4352279891534208;-0.43522802716137116;0.3814379781801726;0.36605867582500357;0.5287086443258493;1.0001221053482874
86.490222;1.1016657427055672;0.41668260533163864;0.3782471017768838;-0.40683261421885913;-0.3693240618601028;1.0925860729313082;0.9999841775109517;9.999479406745209;0.41678121011684366;-0.43522798926581263;-0.4352280272341124;0.3814379705256833;0.36605927840179087;0.5287086286263875;1.0001218927709938
86.500222;1.1016645296818586;0.4166826994682186;0.3782467852257984;-0.40683261360895573;-0.3693240619879679;1.092586378365924;0.9999829160060275;9.99947126879265;0.4167807811875317;-0.4352279893706743;-0.4352280272926827;0.3814379501231342;0.3660598731839671;0.5287086125273228;1.00012166997726
86.510222;1.1016632679674199;0.41668281552257724;0.3782464608311144;-0.40683261298120266;-0.3693240621222553;1.0925867182973215;0.999981660689906;9.999463441392134;0.41678034455891705;-0.43522798946766;-0.43522802733636645;0.38143791832363844;0.36606046088923105;0.5287085995479689;1.0001214321993623
86.520222;1.1016619497333828;0.41668295304673536;0.3782461295270375;-0.40683261233509915;-0.3693240622649167;1.0925870870299166;0.9999804156902896;9.999455929025576;0.41677990043275537;-0.4352279895568297;-0.43522802736405286;0.3814378767842025;0.36606104236805287;0.5287085929491027;1.000121175235071
86.530222;1.1016605669637787;0.41668311116491924;0.37824579181292606;-0.4068326116707015;-0.36932406241729365;1.0925874801316804;0.999979184355297;9.999448723243013;0.4167794488313697;-0.4352279896385411;-0.43522802737472643;0.38143782741336124;0.3660616183672195;0.5287085953431395;1.0001208952728025
86.540222;1.1016591126742794;0.4166832886595782;0.37824544791043246;-0.4068326109882779;-0.3693240625803669;1.0925878936947737;0.9999779687820685;9.999441790742381;0.4167789897394552;-0.43522798971332444;-0.4352280273679915;0.38143777235029547;0.36606218908440347;0.5287086083262812;1.0001205897332923
86.550222;1.1016575824283796;0.41668348388659887;0.37824509825928787;-0.4068326102879568;-0.3693240627552042;1.0925883232858828;0.9999767702426612;9.999435079203677;0.4167785233993151;-0.4352279897816421;-0.43522802734404603;0.38143771390888753;0.3660627539264101;0.5287086326397884;1.0001202578269253
86.560222;1.1016559750632267;0.41668369478500356;0.3782447440423164;-0.40683260956970685;-0.36932406294303066;1.0925887636582114;0.9999755905293579;9.999428536968065;0.4167780503581801;-0.43522798984336303;-0.43522802730341903;0.38143765429395515;0.3660633116102499;0.5287086687326457;1.000119899861122
86.570222;1.1016542917723997;0.41668391909031915;0.37824438719478415;-0.40683260883348454;-0.369324063144977;1.092589209315639;0.999974432466115;9.999422126238274;0.41677757131738763;-0.43522798989740763;-0.4352280272468767;0.3814375952154489;0.36606386031711957;0.5287087170904152;1.0001195160902745
86.580222;1.101652534258935;0.41668415436234196;0.3782440300238388;-0.40683260807938915;-0.3693240633620007;1.0925896554859404;0.9999732989386496;9.999415824915339;0.4167770869561152;-0.43522798994195355;-0.4352280271753774;0.3814375378234483;0.366064397888766;0.5287087782685129;1.000119106166664
86.590222;1.1016507040381895;0.4166843978601667;0.37824367492335825;-0.40683260730784626;-0.36932406359494413;1.0925900989716053;0.9999721920878509;9.99940962887266;0.41677659769827474;-0.43522798997478657;-0.4352280270899533;0.3814374829794426;0.36606492225867093;0.5287088529756107;1.0001186693065194
86.600222;1.1016488034335898;0.4166846466614969;0.37824332427334917;-0.406832606519719;-0.369324063844389;1.092590538202289;0.9999711131750152;9.999403551999267;0.4167761036159914;-0.43522798999349877;-0.43522802699162055;0.38143743146533415;0.3660654316916707;0.5287089421113007;1.0001182051900956
86.610222;1.1016468367147658;0.4166848980865481;0.37824298037573445;-0.4068326057162163;-0.3693240641104275;1.0925909728082646;0.9999700625606104;9.999397612963163;0.4167756046351586;-0.4352279899958077;-0.43522802688150347;0.3814373840568496;0.36606592451569114;0.5287090465043982;1.0001177152498355
86.620222;1.101644810225481;0.4166851500715789;0.37824264528525237;-0.40683260489873846;-0.3693240643926467;1.0925914036612432;0.9999690403155613;9.999391822519515;0.416775100810509;-0.43522798997988643;-0.43522802676097466;0.3814373416012503;0.3660663989975736;0.5287091667305366;1.0001172029781813
86.630222;1.1016427313101107;0.4166854012884538;0.37824232069911007;-0.40683260406881305;-0.36932406469025547;1.092591832830128;0.9999680477716217;9.999386190670506;0.41677459239878056;-0.4352279899443255;-0.43522802663132965;0.3814373051012847;0.36606685374909986;0.5287093034515543;1.0001166728142565
86.640222;1.1016406065216728;0.4166856510176475;0.37824200818754516;-0.40683260322807946;-0.3693240650022581;1.0925922627252662;0.999967088547207;9.9993807405236;0.41677407972006514;-0.43522798988793693;-0.43522802649329756;0.3814372757065201;0.36606728804916383;0.5287094577843231;1.0001161291955076
86.650222;1.101638440520779;0.4166858988077136;0.3782417094134032;-0.4068326023782512;-0.3693240653276604;1.0925926954065854;0.9999661672179546;9.999375506635907;0.4167735629967992;-0.43522798980980687;-0.43522802634707936;0.3814372546305678;0.36606770177074754;0.5287096311205634;1.0001155765647756
86.660222;1.1016362361459937;0.41668614432116713;0.37824142598622784;-0.40683260152107636;-0.3693240656655304;1.0925931323179314;0.9999652868365617;9.999370523227832;0.4167730421999311;-0.43522798970945953;-0.4352280261927366;0.38143724309557503;0.3660680952799077;0.5287098247129632;1.0001150193943693
86.670222;1.1016339947475384;0.41668638753269904;0.37824115931308966;-0.40683260065832694;-0.3693240660150004;1.0925935735373953;0.9999644486076641;9.999365819443861;0.4167725169433274;-0.4352279895867614;-0.435228026030391;0.3814372422266409;0.3660684693809895;0.5287100394369367;1.0001144622890716
86.680222;1.1016317165617886;0.41668662879061846;0.3782409106586461;-0.40683259979178316;-0.36932406637546034;1.0925940172967137;0.9999636538866086;9.999361424971354;0.41677198674255966;-0.43522798944173524;-0.43522802586013204;0.38143725289561636;0.3660688251816457;0.528710275849752;1.0001139106959622
86.690222;1.1016294011386942;0.4166868687065846;0.3782406812324836;-0.4068325989231412;-0.36932406674666945;1.0925944606559623;0.9999629056978004;9.99935737858556;0.4167714514577254;-0.4352279892746843;-0.4352280256818369;0.38143727561908675;0.3660691639196426;0.5287105345823623;1.0001133714242993
