time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.700222;1.1016270476511758;0.4166871082079246;0.37824047209684464;-0.406832598053887;-0.3693240671285105;1.0925949004560345;0.9999622083560346;9.999353730188346;0.416770911219566;-0.4352279890863992;-0.43522802549505357;0.38143731053780455;0.3660694866876935;0.5287108167913478;1.0001128522904783
86.710222;1.1016246555552416;0.41668734847357014;0.3782402837717519;-0.4068325971853017;-0.3693240675208096;1.0925953341995507;0.9999615662912449;9.999350532588494;0.4167703657989462;-0.4352279888780469;-0.43522802529891647;0.38143735764264514;0.36606979410894297;0.5287111242719711;1.0001123613808858
86.720222;1.1016222255156747;0.4166875905747699;0.3782401159751079;-0.40683259631858826;-0.36932406792348316;1.0925957608215005;0.9999609832467321;9.99934783181994;0.41676981418288467;-0.43522798865092893;-0.43522802509220604;0.3814374171297579;0.3660700862702561;0.5287114589508;1.0001119064127957
86.730222;1.1016197594670676;0.41668783520358743;0.37823996792341563;-0.4068325954549775;-0.3693240683365485;1.0925961801921293;0.9999604618361336;9.999345666869761;0.41676925484391847;-0.43522798840631227;-0.4352280248736716;0.38143748929878313;0.3660703629391151;0.5287118219478106;1.0001114940444886
86.740222;1.1016172594927478;0.41668808265665386;0.3782398386795857;-0.40683259459582116;-0.3693240687599445;1.0925965915288816;0.9999600037017256;9.99934407690152;0.41676868627387004;-0.43522798814522295;-0.43522802464230853;0.38143757417007995;0.3660706237525783;0.528712212819007;1.0001111294047538
86.750222;1.1016147268126206;0.41668833305596964;0.37823972712101067;-0.40683259374261466;-0.36932406919360017;1.0925969930227102;0.9999596102120152;9.999343105638994;0.41676810728564356;-0.4352279878684126;-0.43522802439735625;0.3814376714320501;0.36607086820224216;0.5287126293362543;1.0001108160069805
86.760222;1.1016121622008326;0.41668858678462706;0.37823963191407595;-0.4068325928968779;-0.3693240696375268;1.092597383210036;0.9999592826818633;9.99934279911361;0.416767517180594;-0.4352279875766189;-0.43522802413824424;0.38143778048226684;0.3660710954442741;0.5287130681218718;1.0001105554388752
86.770222;1.1016095673249788;0.41668884479689094;0.37823955165999246;-0.4068325920600099;-0.36932407009162693;1.0925977619968192;0.9999590219579638;9.99934320034108;0.4167669156662449;-0.43522798727067075;-0.43522802386463155;0.3814379003638161;0.36607130411191396;0.5287135259538989;1.0001103469669272
86.780222;1.1016069449264425;0.41668910841455564;0.37823948492897375;-0.40683259123331456;-0.36932407055556615;1.0925981306772914;0.9999588280073546;9.999344342275737;0.4167663023877779;-0.4352279869513706;-0.4352280235765067;0.3814380298443312;0.3660714924286286;0.5287140005904888;1.0001101878006926
86.790222;1.1016042972911673;0.4166893788126919;0.37823943013662736;-0.4068325904181431;-0.3693240710288041;1.0925984917846103;0.9999586997817612;9.999346241131326;0.41676567658064906;-0.4352279866194726;-0.43522802327438487;0.381438167608279;0.366071658606429;0.5287144905766015;1.0001100739683493
86.800222;1.1016016250593994;0.4166896567896036;0.3782393855029132;-0.40683258961576263;-0.36932407151046115;1.0925988485716727;0.9999586354496306;9.99934889487317;0.41676503713333773;-0.4352279862757759;-0.4352280229594161;0.38143831234376074;0.3660718011866616;0.5287149945108123;1.0001100010355888
86.810222;1.1015989277353788;0.41668994288294975;0.37823934920741004;-0.40683258882706935;-0.3693240719991465;1.0925992045175579;0.9999586329116802;9.999352288964285;0.41676438284447387;-0.43522798592126566;-0.435228022633158;0.3814384626946259;0.36607191923610627;0.5287155104231483;1.0001099643599272
86.820222;1.1015962048955692;0.41669023750171663;0.3782393193448314;-0.40683258805265576;-0.36932407249311944;1.0925995634141192;0.9999586900844005;9.99935640482664;0.41676371271885904;-0.43522798555716224;-0.43522802229720925;0.38143861726543254;0.36607201245281223;0.5287160356931989;1.0001099597020848
86.830222;1.1015934567443493;0.416690541140012;0.3782392934026996;-0.4068325872930123;-0.36932407299069114;1.0925999288479085;0.9999588046265488;9.999361221562934;0.41676302611610344;-0.435227985184658;-0.43522802195302374;0.38143877470210447;0.36607208107260947;0.5287165673360247;1.000109984280635
86.840222;1.1015906841002951;0.41669085463754807;0.3782392678852992;-0.4068325865485717;-0.36932407349050145;1.0926003031582359;0.9999589736222022;9.999366712477544;0.41676232263749485;-0.4352279848044883;-0.4352280216018154;0.38143893370003773;0.36607212565963243;0.528717102323352;1.0001100370293499
86.850222;1.1015878885016837;0.4166911790255706;0.37823923859614655;-0.40683258581985027;-0.36932407399148626;1.0926006874447567;0.9999591939098394;9.999372842561064;0.41676160193986916;-0.4352279844168083;-0.4352280212443042;0.3814390928489433;0.36607214696645385;0.5287176378563948;1.0001101180036678
86.860222;1.1015850726047989;0.4166915151728894;0.3782392012255239;-0.4068325851076602;-0.36932407449263505;1.0926010823625383;0.9999594627288599;9.999379565554845;0.41676086361752246;-0.43522798402149443;-0.4352280208805161;0.38143925041577365;0.3660721458248164;0.5287181715233872;1.0001102280042766
86.870222;1.1015822406368245;0.4166918639259919;0.3782391518207023;-0.40683258441312553;-0.369324074992785;1.0926014882947996;0.9999597776465137;9.999386827557192;0.41676010715042955;-0.43522798361849657;-0.43522802050990367;0.38143940441195434;0.36607212302711234;0.5287187013610856;1.0001103685315151
86.880222;1.1015793982579232;0.4166922263581029;0.37823908694082614;-0.4068325837375851;-0.3693240754905751;1.0926019047709723;0.9999601356542411;9.999394579932403;0.41675933184058905;-0.43522798320795814;-0.4352280201315337;0.3814395529126324;0.36607207917501333;0.5287192259438853;1.0001105413796276
86.890222;1.1015765514913194;0.4166926034658579;0.37823900344339484;-0.40683258308252507;-0.36932407598446204;1.0926023305575192;0.999960532538263;9.999402788104744;0.41675853672885393;-0.435227982790184;-0.4352280197441323;0.3814396943194963;0.36607201451083105;0.5287197443528775;1.0001107476525555
86.900222;1.101573705804079;0.4166929959058256;0.37823889825243656;-0.4068325824495243;-0.36932407647265586;1.092602765104933;0.9999609631290851;9.999411430996862;0.41675772064484917;-0.43522798236557897;-0.43522801934615657;0.38143982751709793;0.36607192894049;0.5287202558466788;1.0001109869647264
86.910222;1.1015708664462163;0.41669340428015283;0.37823876851739807;-0.40683258184029025;-0.3693240769529512;1.0926032097866611;0.9999614215232493;9.999420493074409;0.4167568823347755;-0.43522798193455675;-0.4352280189359748;0.3814399516670443;0.3660718223216043;0.5287207593942973;1.0001112577386697
86.920222;1.1015680390608071;0.41669382940198385;0.37823861192794533;-0.40683258125668953;-0.369324077422604;1.0926036673243187;0.9999619009628249;9.999429953051692;0.4167560207313542;-0.4352279814974851;-0.43522801851198595;0.38144006571288536;0.3660716946633358;0.5287212533310952;1.0001115580744608
86.930222;1.1015652295077483;0.41669427217510563;0.37823842670512525;-0.4068325807004987;-0.36932407787845567;1.09260414017505;0.9999623945330007;9.999439782059344;0.4167551354032938;-0.4352279810547197;-0.4352280180726647;0.38144016829138744;0.36607154605425957;0.5287217354500331;1.000111886046102
86.940222;1.1015624437941112;0.41669473328887885;0.37823821138064084;-0.4068325801731285;-0.3693240783172894;1.0926046298238454;0.9999628964454053;9.999449951973348;0.4167542266571816;-0.4352279806065884;-0.435228017616756;0.38144025807769544;0.3660713768249942;0.5287222033944519;1.0001122394575885
86.950222;1.1015596886441126;0.4166952128734724;0.3782379647514275;-0.4068325796757141;-0.36932407873616213;1.0926051370066863;0.9999634024965802;9.999460442498716;0.41675329517798654;-0.4352279801532806;-0.43522801714348947;0.3814403341438659;0.36607118793483645;0.5287226548909072;1.0001126152930988
86.960222;1.101556971838222;0.4166957103315513;0.37823768608113995;-0.40683257920933225;-0.3693240791326284;1.092605661827896;0.9999639095940348;9.999471246151288;0.4167523416159967;-0.43522797969484395;-0.43522801665249294;0.381440396253159;0.36607098079937533;0.5287230879157271;1.0001130092561583
86.970222;1.1015543017204352;0.4166962246535647;0.37823737530822593;-0.40683257877498563;-0.3693240795049616;1.0926062039574087;0.9999644150836121;9.999482370026403;0.4167513664497871;-0.43522797923132045;-0.4352280161436157;0.3814404449599969;0.36607075674852124;0.528723500792347;1.0001134163581196
86.980222;1.1015516864863357;0.4166967549989;0.37823703305961703;-0.406832578373447;-0.36932407985228793;1.0926067629377696;0.9999649162703571;9.99949383037357;0.41675037028628165;-0.43522797876282543;-0.4352280156168948;0.3814404813296848;0.366070516824143;0.5287238920376498;1.0001138322912322
86.990222;1.1015491340161314;0.4166973008564511;0.37823666051247745;-0.40683257800523515;-0.36932408017447677;1.0926073381560089;0.9999654099293565;9.999505648042947;0.4167493540925527;-0.43522797828952586;-0.4352280150725461;0.3814405065057145;0.3660702617764914;0.5287242603374601;1.000114254536011
87.000222;1.1015466517550128;0.41669786165238926;0.37823625907959746;-0.40683257767067965;-0.3693240804717939;1.0926079287418715;0.9999658916981451;9.999517848948607;0.4167483190433112;-0.4352279778115518;-0.43522801451100573;0.3814405216259747;0.36606999200188345;0.5287246046636592;1.0001146829028644
87.010222;1.1015442460721656;0.41669843637882653;0.3782358299250342;-0.40683257736980005;-0.3693240807444847;1.0926085336038147;0.9999663558611644;9.999530460625696;0.41674726644725374;-0.43522797732895935;-0.43522801393311483;0.38144052805967144;0.3660697075971052;0.5287249238504572;1.0001151190890856
87.020222;1.1015419215195008;0.416699023584203;0.3782353736241488;-0.4068325771021367;-0.36932408099245123;1.0926091515005698;0.9999667961732615;9.999543503933074;0.41674619786434497;-0.43522797684197406;-0.43522801334026645;0.3814405275205474;0.3660694085623021;0.528725215765142;1.0001155645655362
87.030222;1.101539680829747;0.41669962163663277;0.37823489017734974;-0.4068325768668542;-0.36932408121518673;1.0926097811016324;0.9999672076158871;9.99955698808134;0.4167451152608054;-0.43522797635126426;-0.4352280127343008;0.3814405219931599;0.36606909488760386;0.5287254772636998;1.00011601799998
87.040222;1.1015375260840323;0.41670022898584175;0.3782343792827751;-0.40683257666299366;-0.36932408141201095;1.092610420820785;0.9999675876683314;9.999570912527231;0.4167440211500612;-0.4352279758577466;-0.43522801211724443;0.3814405135250265;0.36606876642750197;0.5287257051777297;1.00011647475488
87.050222;1.1015354598213842;0.4167008441611002;0.3782338407122345;-0.40683257648971033;-0.36932408158226704;1.0926110683001802;0.999967936321726;9.999585273762438;0.4167429185900781;-0.4352279753621932;-0.4352280114910785;0.3814405039419649;0.36606842280850566;0.5287258971875044;1.0001169286362643
87.060222;1.1015334845759435;0.41670146562395105;0.3782332746191147;-0.40683257634652037;-0.36932408172529424;1.092611719922144;0.9999682558896735;9.999600070456074;0.41674181118246867;-0.4352279748651317;-0.4352280108576219;0.3814404947554556;0.3660680635672736;0.5287260519016415;1.0001173738198839
87.070222;1.1015316018260055;0.416702091716459;0.37823268167785923;-0.40683257623341645;-0.3693240818403292;1.0926123708290727;0.9999685506216522;9.999615302237569;0.4167407030850494;-0.4352279743668993;-0.43522801021853036;0.38144048728611213;0.3660676883557475;0.5287261683742113;1.0001178056214666
87.080222;1.1015298121143584;0.4167027207463574;0.37823206316003144;-0.4068325761506874;-0.3693240819264455;1.0926130153606228;0.9999688252372646;9.99963096568267;0.4167395986327302;-0.4352279738677752;-0.43522800957534286;0.3814404827956525;0.3660672969724718;0.5287262456678631;1.0001182202674992
87.090222;1.1015281160602073;0.4167033511312749;0.3782314208718424;-0.406832576098574;-0.3693240819826133;1.0926136476582917;0.9999690834340559;9.999647050770486;0.4167385018220878;-0.43522797336825536;-0.43522800892953545;0.3814404825236802;0.36606688934296194;0.5287262829358564;1.0001186143521534
87.100222;1.1015265151841713;0.4167039814380795;0.37823075678827495;-0.4068325760770824;-0.3693240820078204;1.092614262418424;0.9999693274504065;9.999663537331367;0.4167374163444026;-0.43522797286913795;-0.43522800828247865;0.381440487549105;0.3660664657169245;0.5287262796426776;1.0001189843206337
87.110222;1.101525011619573;0.41670461028205286;0.37823007288581023;-0.4068325760859635;-0.3693240820011747;1.092614855392688;0.9999695582356827;9.999680392410859;0.41673634595220094;-0.43522797237125765;-0.4352280076352541;0.3814404984866548;0.3660660268931556;0.5287262354758732;1.000119325817267
87.120222;1.1015236066470568;0.41670523622533767;0.3782293714949224;-0.40683257612468865;-0.36932408196206057;1.0926154234232226;0.9999697759403756;9.999697571336757;0.4167352944891694;-0.4352279718752161;-0.4352280069885225;0.38144051526476913;0.36606557415576524;0.528726150107324;1.0001196329015818
87.130222;1.1015222997838823;0.41670585781108715;0.3782286553383481;-0.40683257619253177;-0.36932408189017585;1.092615964495063;0.9999699807148269;9.999715023915307;0.41673426552602316;-0.4352279713812906;-0.435228006342648;0.38144053726622695;0.36606510912801743;0.5287260229450711;1.000119898201592
87.140222;1.1015210890737357;0.4167064738046493;0.3782279269097098;-0.4068325762886732;-0.3693240817853427;1.0926164777879628;0.9999701734572796;9.999732700239138;0.4167332620406892;-0.43522797088941545;-0.43522800569802694;0.38144056385053116;0.3660646337017944;0.528725853017042;1.0001201144496554
87.150222;1.1015199715524049;0.41670708328831735;0.3782271880896222;-0.4068325764121175;-0.3693240816473647;1.0926169634952998;0.9999703561553367;9.999750551554897;0.416732286285801;-0.43522797039929806;-0.4352280050552903;0.38144059489280796;0.3660641498997746;0.5287256391603011;1.0001202756001701
87.160222;1.1015189437845603;0.4167076852461689;0.37822644033317443;-0.4068325765617182;-0.36932408147599544;1.092617422807746;0.9999705317781588;9.999768531453508;0.41673133967422527;-0.4352279699107269;-0.4352280044151511;0.3814406307672793;0.3660636597394285;0.5287253802557085;1.0001203767768199
87.170222;1.1015180023174787;0.41670827822840334;0.3782256849747381;-0.4068325767365026;-0.36932408127096317;1.0926178579790993;0.9999707036687125;9.999786596564464;0.416730422817216;-0.43522796942379505;-0.43522800377813736;0.38144067166188855;0.3660631651955062;0.5287250750949236;1.0001204142462439
87.180222;1.1015171438540832;0.41670886060591994;0.37822492339880215;-0.40683257693590347;-0.3693240810321438;1.0926182719479496;0.9999708746537344;9.999804700610145;0.41672953587013073;-0.4352279689388343;-0.43522800314462645;0.38144071686583003;0.3660626682688979;0.5287247221455289;1.000120385442861
87.190222;1.1015163659928873;0.41670943088270235;0.37822415688772165;-0.4068325771595727;-0.3693240807596753;1.0926186678847674;0.999971046667401;9.999822789465256;0.41672867893479065;-0.4352279684562056;-0.43522800251505506;0.3814407645843613;0.3660621711006766;0.5287243197308233;1.0001202887062892
87.200222;1.1015156678485771;0.4167099876463643;0.37822338616403894;-0.406832577406936;-0.36932408045366066;1.0926190491905514;0.9999712207974741;9.999840805837588;0.4167278522136798;-0.4352279679761542;-0.4352280018899425;0.3814408122607109;0.3660616758770178;0.5287238663852264;1.0001201233736046
87.210222;1.1015150491981074;0.4167105294019611;0.37822261113736005;-0.40683257767696784;-0.36932408011373746;1.0926194195601049;0.9999713968343009;9.999858697762273;0.41672705582500114;-0.43522796749872056;-0.4352280012698094;0.3814418570356381;0.36606118447866326;0.5287240825873242;1.0001198901866053
87.220222;1.1015145094301204;0.41671105451547846;0.3782218312117929;-0.40683257796835826;-0.3693240797390406;1.0926197827230628;0.9999715725952874;9.999876422616142;0.41672628943450046;-0.4352279670236087;-0.4352280006550211;0.38144189594317607;0.36606069829533544;0.5287235252074333;1.0001195912134475
87.230222;1.1015140474874254;0.4167115611684203;0.37822104590608324;-0.4068325782797809;-0.3693240793284828;1.0926201421538846;0.9999717441118714;9.999893946958482;0.4167255520595839;-0.43522796655022644;-0.4352280000455792;0.3814419259724529;0.36606021855061927;0.5287229165804;1.0001192294148493
87.240222;1.1015136618465;0.4167120473298366;0.378220255363637;-0.4068325786101514;-0.3693240788811263;1.0926205011277088;0.9999719069435342;9.999911243945107;0.41672484224315665;-0.4352279660780588;-0.4352279994411566;0.3814419442866959;0.3660597467716426;0.5287222586606427;1.0001188084050847
87.250222;1.1015133501396839;0.4167125111362761;0.37821946057526873;-0.40683257895880864;-0.369324078396505;1.092620862984141;0.9999720577647312;9.99992828590146;0.416724158560367;-0.43522796560700694;-0.4352279988412441;0.3814419485011131;0.36605928483176675;0.5287215540805067;1.0001183321440261
87.260222;1.1015131092264028;0.41671295161205774;0.3782186633407132;-0.40683257932552097;-0.3693240778747262;1.09262123101118;0.9999721950097039;9.99994503822846;0.41672350009518333;-0.4352279651373162;-0.4352279982451985;0.3814419368588637;0.36605883475205575;0.5287208054732867;1.0001178043613084
87.270222;1.1015129358681615;0.41671336900036704;0.37821786598036866;-0.40683257971054504;-0.3693240773164963;1.0926216079860533;0.9999723183128129;9.999961467114915;0.41672286626305977;-0.43522796466918096;-0.43522799765226194;0.38144190826202545;0.36605839872104473;0.5287200152209123;1.0001172280456834
87.280222;1.1015128272652879;0.41671376450571745;0.3782170708351018;-0.4068325801146968;-0.36932407672322376;1.0926219961013908;0.9999724275280578;9.999977554126586;0.41672225620578335;-0.4352279642024983;-0.4352279970615462;0.3814418622540916;0.36605797909561083;0.5287191856186646;1.0001166055258943
87.290222;1.1015127811790677;0.41671413980865873;0.37821627983752515;-0.4068325805390232;-0.3693240760970094;1.0926223972458449;0.9999725218220117;9.999993297508958;0.4167216686884371;-0.4352279637370367;-0.43522799647212596;0.3814417989752811;0.36605757808226314;0.5287183189744166;1.0001159393309584
87.300222;1.101512795763145;0.41671449659923443;0.37821549440114643;-0.4068325809842124;-0.36932407544045287;1.0926228131815856;0.9999725990536881;10.000008701614039;0.4167211025163832;-0.4352279632727747;-0.4352279958831718;0.3814417189587496;0.36605719749079574;0.5287174177033767;1.0001152330027443
87.310222;1.1015128690433167;0.4167148361858512;0.3782147155043863;-0.4068325814503496;-0.369324074756388;1.0926232454470144;0.9999726561686688;10.00002377006362;0.4167205567385256;-0.4352279628101078;-0.43522799529381184;0.3814416228478199;0.36605683879188505;0.5287164842159838;1.0001144910621287
87.320222;1.101512998362215;0.41671515916284496;0.3782139437149049;-0.4068325819372154;-0.3693240740475498;1.0926236948478465;0.9999726906903518;10.000038502753108;0.41672003046758516;-0.43522796234975913;-0.4352279947029514;0.3814415113053713;0.3660565032294425;0.5287155204586439;1.0001137185803335
87.330222;1.1015131801815738;0.4167154653815012;0.37821317915824826;-0.40683258244466247;-0.3693240733163668;1.092624160945388;0.9999727018861092;10.000052891161149;0.41671952268401535;-0.43522796189257995;-0.43522799410934637;0.3814413851270352;0.3660561918459031;0.5287145280293545;1.0001129208783555
87.340222;1.101513410390243;0.4167157543375798;0.3782124215722927;-0.4068325829725788;-0.369324072565102;1.092624642356936;0.9999726906660882;10.000066917692454;0.41671903222153545;-0.4352279614395333;-0.4352279935118058;0.3814412453088256;0.3660559053192192;0.5287135090614469;1.0001121028874371
87.350222;1.1015136849449105;0.41671602555817794;0.37821167045591825;-0.4068325835205475;-0.3693240717960071;1.0926251380231946;0.9999726588304262;10.000080563737399;0.41671855793628715;-0.4352279609916895;-0.43522799290940534;0.3814410929949452;0.36605564375472444;0.528712466635685;1.0001112684007496
87.360222;1.1015140003482737;0.4167162787504985;0.3782109253624415;-0.4068325840876396;-0.3693240710112379;1.0926256484165793;0.999972608055415;10.000093818771711;0.41671809898234086;-0.4352279605501176;-0.4352279923017114;0.3814409293254867;0.3660554068440139;0.5287114042618798;1.0001104201557525
87.370222;1.10151435418248;0.41671651377247565;0.37821018618873126;-0.4068325846724949;-0.3693240702128915;1.0926261757258307;0.9999725385330701;10.000106685870847;0.4167176550166523;-0.43522796011590237;-0.4352279916888993;0.38144075532151767;0.3660551941839288;0.5287103252644194;1.0001095602086814
87.380222;1.1015147457894168;0.4167167303697912;0.3782094531826437;-0.4068325852735703;-0.36932406940328133;1.0926267234649705;0.999972448276792;10.000119186278491;0.41671722619648527;-0.43522795969037803;-0.43522799107160337;0.38144057211241816;0.3660550052712621;0.5287092328056876;1.000108689747334
87.390222;1.1015151760870054;0.4167169277717882;0.37820872685003865;-0.40683258588933424;-0.36932406858506805;1.0926272956891445;0.9999723340750473;10.000131355092398;0.41671681297180063;-0.43522795927524155;-0.43522799045071925;0.38144038126869495;0.3660548394492241;0.5287081303047018;1.0001078088906594
87.400222;1.1015156463759954;0.41671710447924054;0.3782080079227257;-0.4068325865182703;-0.36932406776112764;1.0926278956235014;0.9999721930889025;10.000143226931845;0.4167164158824557;-0.4352279588723256;-0.43522798982733363;0.38144018470215174;0.3660546960624911;0.5287070216650022;1.0001069174770625
87.410222;1.10151615726327;0.4167172583731876;0.37820729726471186;-0.40683258715885684;-0.369324066934296;1.0926285254106427;0.9999720234559649;10.000154830300312;0.41671603560531323;-0.43522795848350626;-0.4352279892024853;0.3814399843421481;0.3660545744129538;0.5287059113543569;1.0001060165626638
87.420222;1.1015167085309245;0.41671738698573263;0.37820659572281157;-0.4068325878096784;-0.3693240661070861;1.0926291875865286;0.9999718239022946;10.000166192124704;0.4167156731117836;-0.43522795811108494;-0.43522798857682615;0.3814397821135956;0.36605447358340487;0.5287048044221678;1.0001051087487485
87.430222;1.1015172996705906;0.416717487853523;0.3782059040544576;-0.40683258846951004;-0.3693240652816412;1.092629885669256;0.9999715935297397;10.000177337121904;0.4167153297490093;-0.43522795775810713;-0.4352279879506533;0.38143958008271506;0.36605439254952776;0.5287037064325846;1.0001041973263707
87.440222;1.1015179299778592;0.41671755899227975;0.37820522292855213;-0.40683258913722575;-0.36932406445997756;1.0926306229421263;0.9999713318998227;10.000188282812124;0.41671500741451045;-0.43522795742804493;-0.4352279873242453;0.3814393803423258;0.36605433024755624;0.5287026233962466;1.0001032859633991
87.450222;1.1015185980880375;0.4167175993337199;0.378204552771579;-0.40683258981162224;-0.369324063644006;1.0926314010689748;0.9999710387076458;10.000199040597376;0.41671470868615207;-0.4352279571242422;-0.4352279866980606;0.381439184637907;0.366054285468115;0.5287015614642373;1.000102378246694
87.460222;1.101519301637416;0.4167176087238497;0.3782038935580903;-0.4068325904914268;-0.369324062835179;1.0926322194703562;0.9999707135185165;10.000209627536673;0.4167144366367684;-0.4352279568497099;-0.4352279860727253;0.38143899404483783;0.36605425710348644;0.5287005264797086;1.000101476558649
87.470222;1.1015200371829943;0.41671758755627447;0.3782032449127503;-0.4068325911755863;-0.36932406203442414;1.0926330758175717;0.9999703563772759;10.00022007931131;0.41671419460397624;-0.4352279566070537;-0.4352279854489742;0.3814388088947049;0.36605424457054037;0.5286995238468291;1.000100581868383
87.480222;1.1015208005768757;0.4167175367298764;0.37820260631986324;-0.40683259186353726;-0.3693240612424979;1.0926339669189726;0.9999699685056465;10.000230449740878;0.4167139858658929;-0.4352279563983051;-0.43522798482761155;0.3814386289027745;0.366054247801829;0.5286985586074052;1.0000996945884553
87.490222;1.1015215876253324;0.4167174577617984;0.3782019771116039;-0.4068325925552473;-0.36932406046013205;1.0926348887805302;0.9999695519841171;10.000240801012113;0.41671381283534525;-0.4352279562248348;-0.435227984209531;0.38143845340920773;0.3660542668848989;0.5286976352819607;1.000098815121204
87.500222;1.1015223945630372;0.4167173522523266;0.37820135652638337;-0.40683259325102555;-0.3693240596878717;1.0926358364189968;0.9999691090418341;10.00025119572146;0.4167136763019457;-0.4352279560873711;-0.4352279835958125;0.38143828178581185;0.36605430175129083;0.5286967574649005;1.0000979436820656
87.510222;1.1015232184353692;0.4167172212442636;0.37820074399324494;-0.4068325939510976;-0.3693240589259353;1.0926368039352725;0.9999686421572813;10.0002616904276;0.4167135755402276;-0.4352279559860353;-0.43522798298776905;0.3814381139037755;0.3660543520182567;0.5286959276383985;1.0000970802786335
87.520222;1.101524057088167;0.41671706536528175;0.37820013933344165;-0.40683259465529004;-0.369324058174129;1.0926377848537605;0.9999681546991752;10.000272332931711;0.41671350906110455;-0.43522795592037394;-0.43522798238685595;0.38143795027860306;0.3660544169424959;0.5286951473118137;1.0000962250729213
87.530222;1.1015249084734615;0.41671688519732697;0.3781995428271872;-0.40683259536318783;-0.3693240574318464;1.0926387731829024;0.9999676511163587;10.00028317044887;0.41671347512078766;-0.43522795588937374;-0.43522798179457695;0.3814377918101421;0.36605449553328456;0.5286944172631571;1.0000953783375361
87.540222;1.101525769837596;0.4167166813269264;0.3781989551902814;-0.4068325960745052;-0.3693240566983232;1.092639764072148;0.9999671364228473;10.000294257198957;0.41671347171385054;-0.43522795589151547;-0.43522798121241;0.3814376395013155;0.3660545867771802;0.5286937379319435;1.0000945401164247
87.550222;1.1015266374511785;0.41671645446873706;0.37819837743441886;-0.4068325967892013;-0.3693240559729486;1.0926407533024627;0.999966615473537;10.000305646747012;0.4167134966472226;-0.43522795592493063;-0.4352279806416037;0.38143749436772195;0.3660546898366024;0.5286931096605901;1.0000937103113436
87.560222;1.1015275074652917;0.4167162057058796;0.3781978107551101;-0.40683259750734874;-0.36932405525532597;1.0926417373125523;0.9999660930013861;10.00031738385882;0.41671354782111397;-0.4352279559876234;-0.4352279800830029;0.3814373573129959;0.3660548041228518;0.5286925324497781;1.000092888712738
87.570222;1.1015283774609526;0.4167159364628922;0.3781972563818148;-0.40683259822906537;-0.36932405454531236;1.092642713906936;0.9999655742242942;10.000329506479844;0.4167136232953414;-0.4352279560777388;-0.4352279795371388;0.38143722882006764;0.36605492922632754;0.5286920057657206;1.0000920742982031
87.580222;1.1015292468995097;0.41671564823596297;0.37819671530466203;-0.4068325989545366;-0.3693240538430537;1.0926436817975607;0.999965064768406;10.000342044151997;0.41671372127136486;-0.4352279561937695;-0.43522797900450616;0.381437108721991;0.3660550648280097;0.5286915287482641;1.000091265077484
87.590222;1.1015301161044493;0.4167153423791811;0.37819618824062645;-0.4068325996839405;-0.36932405314875844;1.0926446396682712;0.9999645706260023;10.000355012746303;0.4167138401881084;-0.43522795633455036;-0.43522797848585315;0.38143699615095206;0.3660552106142894;0.5286911006318198;1.0000904592114113
87.600222;1.1015309853975694;0.41671502008244987;0.37819567602002874;-0.4068326004172712;-0.3693240524625912;1.092645586647507;0.9999640988027706;10.000368416501678;0.4167139787539729;-0.4352279564991351;-0.43522797798225543;0.38143688950801136;0.3660553661668588;0.5286907213160328;1.0000896556141976
87.610222;1.1015318554756959;0.41671468243791987;0.3781951798870504;-0.40683260115427267;-0.36932405178490313;1.0926465231980564;0.9999636570334723;10.00038225251281;0.41671413579217376;-0.43522795668661113;-0.43522797749487957;0.3814367866791861;0.36605553087594683;0.5286903916401426;1.000088853579931
87.620222;1.1015327284862027;0.4167143305124179;0.3781947012912132;-0.40683260189460274;-0.3693240511162833;1.0926474509738648;0.999963252452589;10.00039651001638;0.416714310085295;-0.4352279568958567;-0.43522797702483645;0.3814366855887036;0.36605570386426356;0.5286901129482007;1.000088052755828
87.630222;1.1015336083412672;0.41671396551796697;0.3781942414709248;-0.40683260263798504;-0.3693240504572846;1.0926483721758269;0.9999628905541973;10.000411168330233;0.41671450059322274;-0.43522795712553586;-0.43522797657337103;0.3814365846742166;0.36605588404172257;0.5286898863237487;1.0000872532831477
87.640222;1.101534499775611;0.41671358904856065;0.37819380126213753;-0.40683260338421734;-0.36932404980822486;1.092649288876206;0.999962574469797;10.000426199052155;0.4167147068173239;-0.43522795737430775;-0.4352279761419584;0.3814364830373608;0.36605607030799375;0.5286897119744606;1.0000864555767888
87.650222;1.10153540744235;0.41671320316514404;0.37819338110644635;-0.40683260413324857;-0.36932404916914263;1.092650202433168;0.9999623045836441;10.000441573350129;0.41671492857772524;-0.4352279576409165;-0.43522797573210686;0.38143638031433913;0.3660562616224415;0.528689589054548;1.0000856605137343
87.660222;1.1015363359984898;0.416712810150931;0.37819298099201526;-0.40683260488521106;-0.3693240485397072;1.0926511134969097;0.9999620790497613;10.000457268738831;0.41671516536170916;-0.435227957924259;-0.4352279753451932;0.3814362764979176;0.3660564569858806;0.5286895158969074;1.0000848700107177
87.670222;1.101537290578015;0.4167124119357183;0.37819260035899754;-0.4068326056401645;-0.3693240479191516;1.0926520225800211;0.9999618949879845;10.000473265535469;0.4167154159884555;-0.4352279582235089;-0.43522797498245425;0.3814361718862731;0.36605665557788447;0.5286894901239608;1.000084086890045
87.680222;1.1015382769976818;0.4167120095992279;0.37819223823846926;-0.40683260639785307;-0.36932404730644786;1.0926529304830486;0.9999617494244234;10.000489534012846;0.416715678629653;-0.43522795853816154;-0.43522797464511387;0.38143606703923677;0.3660568568361227;0.528689508486056;1.0000833141843384
87.690222;1.1015393014247035;0.4167116035327889;0.3781918935550528;-0.4068326071577486;-0.36932404670074187;1.092653837948327;0.9999616397300763;10.000506027478512;0.4167159510479824;-0.4352279588680261;-0.43522797433452876;0.38143596278295694;0.3660570602328189;0.5286895668690677;1.0000825546099434
87.700222;1.1015403691126338;0.41671119411500873;0.3781915651949582;-0.40683260791908776;-0.369324046101763;1.0926547446783024;0.9999615643037335;10.000522689576993;0.416716231018834;-0.4352279592130809;-0.4352279740520803;0.3814358603498226;0.3660572651219982;0.5286896606979189;1.000081810195734
87.710222;1.1015414827470138;0.41671078214216134;0.37819125171712126;-0.4068326086807483;-0.3693240455099197;1.0926556487894328;0.9999615233748714;10.000539464267899;0.4167165165360459;-0.435227959573223;-0.43522797379898215;0.38143576140872565;0.366057471027742;0.5286897856815094;1.0000810821617947
87.720222;1.1015426422265688;0.41671036882865825;0.3781909511479338;-0.4068326094412794;-0.3693240449261177;1.0926565478129542;0.9999615188903803;10.000556295051673;0.4167168057501834;-0.4352279599482073;-0.43522797357628257;0.3814356678427273;0.3660576779968951;0.5286899385535988;1.0000803708113146
87.730222;1.1015438461247689;0.41670995572213876;0.37819066106556437;-0.4068326101991554;-0.3693240443514611;1.0926574407726881;0.9999615536821883;10.000573121949818;0.4167170969884469;-0.4352279603377512;-0.4352279733848238;0.38143558140618344;0.36605788654084614;0.5286901172404253;1.0000796751470067
87.740222;1.1015450927296684;0.41670954446852215;0.3781903787045174;-0.40683261095301154;-0.3693240437869989;1.0926583289455212;0.9999616307663128;10.00058988885352;0.4167173887381015;-0.4352279607415389;-0.4352279732251496;0.3814355035127807;0.3660580972959792;0.528690320494899;1.000078992908043
87.750222;1.1015463802605718;0.4167091364034436;0.3781901011686128;-0.40683261170175483;-0.3693240432336122;1.092659214450938;0.9999617530733049;10.000606552345463;0.41671767943579785;-0.4352279611590747;-0.4352279730976025;0.3814354353058393;0.36605831079643636;0.5286905475153395;1.0000783210288842
87.760222;1.1015477075862992;0.41670873250173157;0.3781898257972034;-0.4068326124445551;-0.36932404269195335;1.0926600991638837;0.9999619235999692;10.000623084313395;0.41671796738285055;-0.43522796158960136;-0.4352279730025096;0.3814353777961212;0.3660585276045183;0.5286907975937851;1.0000776560988973
87.770222;1.101549074981658;0.41670833374017363;0.3781895502434642;-0.40683261318080455;-0.3693240421624344;1.0926609849729836;0.999962145594968;10.000639472095235;0.416718250884507;-0.4352279620322643;-0.4352279729402592;0.38143533183012507;0.36605874867445926;0.5286910696323963;1.0000769953483364
87.780222;1.101550483910612;0.41670794133049643;0.3781892722980423;-0.40683261391005526;-0.36932404164533905;1.0926618735106906;0.9999624226983022;10.000655712428163;0.4167185283322619;-0.43522796248633955;-0.4352279729111648;0.3814352979977992;0.36605897535825743;0.5286913618537513;1.000076337295635
87.790222;1.1015519361150532;0.41670755675526455;0.37818899006494516;-0.40683261463184855;-0.36932404114093265;1.0926627651533656;0.9999627589542258;10.000671799482996;0.4167187982495929;-0.4352279629512057;-0.4352279729153275;0.38143527662507654;0.36605920895653304;0.5286916721112594;1.0000756807795332
87.800222;1.101553432703153;0.4167071817966685;0.37818870246847025;-0.4068326153455432;-0.36932404064952157;1.0926636585756422;0.9999631579667798;10.000687718978915;0.4167190594960071;-0.4352279634261095;-0.43522797295273663;0.3814352677404713;0.36605945060839445;0.5286919985101096;1.000075024022216
87.810222;1.1015549740255137;0.41670681845774843;0.3781884094327679;-0.40683261605019394;-0.36932404017158;1.0926645510062047;0.9999636215510056;10.000703450606855;0.4167193114981665;-0.43522796391005364;-0.4352279730233173;0.3814352709598481;0.36605970159788737;0.5286923397156466;1.0000743648766575
87.820222;1.1015565603054749;0.41670646867200284;0.37818811147701303;-0.40683261674439003;-0.3693240397078347;1.0926654390960855;0.9999641493681756;10.000718970894095;0.41671955423205703;-0.4352279644019522;-0.4352279731267533;0.38143528554032724;0.3660599633908794;0.5286926949643957;1.0000737007648126
87.830222;1.101558191985687;0.41670613383636734;0.37818780898177606;-0.406832617426295;-0.36932403925923635;1.092666320120356;0.9999647399477185;10.00073425566053;0.41671978803170984;-0.4352279649008867;-0.43522797326238305;0.3814353106725625;0.3660602374096674;0.5286930639031127;1.0000730281249945
87.840222;1.1015598694144457;0.4167058145251027;0.37818750162480114;-0.406832618094096;-0.36932403882698084;1.0926671925346738;0.9999653919645941;10.000749284145975;0.41672001348225485;-0.43522796540617914;-0.4352279734293566;0.3814353456396269;0.3660605248780824;0.5286934460189147;1.0000723424545264
87.850222;1.1015615922774782;0.4167055107964502;0.3781871883781435;-0.40683261874643756;-0.3693240384124771;1.0926680558022848;0.9999661046623467;10.000764041503905;0.4167202312808956;-0.4352279659172932;-0.43522797362694443;0.38143538978301994;0.36606082663797224;0.5286938402438335;1.0000716386686619
87.860222;1.1015633594611274;0.4167052226056826;0.37818686806400426;-0.4068326193824538;-0.3693240380171201;1.0926689104822194;0.9999668779397939;10.00077852040647;0.41672044202000186;-0.4352279664337393;-0.4352279738547962;0.3814354426793995;0.366061142922376;0.5286942451960879;1.000070911303846
87.870222;1.1015651694184228;0.41670494971633004;0.378186540121484;-0.4068326200016739;-0.36932403764206884;1.0926697585606937;0.9999677126855852;10.000792726874192;0.4167206460898706;-0.43522796695497595;-0.4352279741129583;0.3814355044070902;0.36606147347984186;0.5286946591967661;1.0000701549500932
87.880222;1.1015670201448082;0.4167046916360724;0.378186204923438;-0.40683262060405784;-0.3693240372882581;1.0926706028880973;0.9999686103462652;10.000806681920528;0.41672084372989937;-0.435227967480407;-0.4352279744016389;0.38143557545151235;0.36606181790077263;0.5286950800253737;1.0000693649766828
87.890222;1.1015689086761684;0.4167044480337617;0.3781858635087444;-0.4068326211899765;-0.3693240369565019;1.0926714459381746;0.9999695717816479;10.000820407728297;0.4167210353027337;-0.4352279680094594;-0.4352279747209382;0.3814356564631493;0.36606217558360893;0.5286955051917139;1.000068537841835
87.900222;1.1015708311107277;0.4167042190419202;0.3781855172233789;-0.4068326217600221;-0.3693240366473599;1.0926722893290877;0.9999705966615916;10.000833913089156;0.41672122162617964;-0.4352279685414758;-0.43522797507072764;0.38143574819308734;0.3660625455523084;0.5286959323962337;1.0000676708714502
87.910222;1.1015727836297482;0.41670400499245464;0.37818516751737674;-0.4068326223147693;-0.369324036360855;1.0926731342420712;0.9999716830991409;10.000847197313755;0.4167214039773572;-0.4352279690756517;-0.4352279754507902;0.3814358514822619;0.36606292653845485;0.5286963597434211;1.000066762129584
87.920222;1.1015747634368829;0.4167038060799869;0.37818481596538706;-0.4068326228545888;-0.3693240360963679;1.0926739816098654;0.9999728272859184;10.000860264333252;0.41672158376246055;-0.4352279696112726;-0.4352279758610154;0.3814359672732327;0.36606331723946617;0.5286967860676527;1.0000658101099622
87.930222;1.101576768473858;0.41670362239528475;0.3781844642987008;-0.40683262337960024;-0.36932403585278667;1.0926748317245862;0.9999740241688396;10.000873129612858;0.4167217621332222;-0.435227970147845;-0.43522797630125176;0.3814360965879372;0.3660637165211123;0.5286972113200642;1.0000648128386185
87.940222;1.1015787966636963;0.41670345398504804;0.3781841142368938;-0.40683262388989044;-0.36932403562877325;1.0926756839873502;0.9999752688028606;10.000885816435776;0.4167219399157883;-0.4352279706849672;-0.43522797677103725;0.3814362402806795;0.36606412345430567;0.5286976362301428;1.0000637671334023
87.950222;1.1015808457078617;0.41670330081315965;0.37818376732941505;-0.4068326243859024;-0.36932403542291276;1.0926765372324583;0.9999765568911833;10.000898348692603;0.4167221177455146;-0.43522797122226653;-0.4352279772696059;0.38143639890707454;0.36606453725766636;0.5286980613180791;1.0000626687297969
87.960222;1.1015829132528387;0.41670316288813525;0.3781834248259009;-0.406832624868617;-0.36932403523377666;1.0926773901836733;0.9999778842798905;10.000910745772916;0.41672229591207854;-0.435227971759407;-0.4352279777960893;0.38143657301698863;0.3660649573173894;0.5286984863373128;1.0000615129953578
87.970222;1.1015849969827012;0.41670304031917;0.3781830877089744;-0.4068326253393558;-0.3693240350600447;1.0926782413284404;0.999979246142097;10.000923020151944;0.41672247401009627;-0.4352279722960287;-0.4352279783498033;0.38143676328290915;0.3660653833407446;0.5286989102174154;1.0000602955437632
87.980222;1.1015870945308668;0.4167029332376018;0.37818275712565613;-0.4068326257993771;-0.36932403490052856;1.092679088634327;0.9999806367566757;10.000935181633997;0.4167226508870477;-0.4352279728316959;-0.435227978930563;0.38143697008555394;0.3660658154232731;0.5286993308455947;1.0000590124358308
87.990222;1.1015892035701733;0.41670284192685236;0.3781824346665839;-0.4068326262495809;-0.3693240347540732;1.0926799298059946;0.9999820503845961;10.000947249211286;0.41672282513837194;-0.4352279733658483;-0.4352279795387655;0.38143719315982194;0.36606625378800867;0.5286997450087012;1.0000576598930317
88.000222;1.1015913221527598;0.41670276692748764;0.3781821221088187;-0.4068326266905975;-0.36932403461955043;1.0926807623299672;0.9999834824857683;10.000959257513118;0.4167229958508279;-0.43522797389770834;-0.43522798017517306;0.3814374318610285;0.36606669837937317;0.5287001489173214;1.0000562336690777
88.010222;1.1015934488044088;0.41670270885853355;0.37818182115957943;-0.40683262712318374;-0.36932403449593487;1.0926815830172065;0.99998492968401;10.00097125210701;0.416723162938247;-0.4352279744263542;-0.43522798084068487;0.38143768567405945;0.36606714866409645;0.5287005388346777;1.0000547292066135
88.020222;1.101595582563702;0.4167026683434686;0.37818153353050565;-0.4068326275484794;-0.3693240343822973;1.09268238809248;0.9999863884445291;10.000983283721604;0.4167233269325508;-0.4352279749510511;-0.43522798153614634;0.3814379543379886;0.3660676036125709;0.5287009114654867;1.0000531430183977
88.030222;1.101597723197102;0.4167026463236299;0.3781812610520677;-0.40683262796783476;-0.3693240342776866;1.0926831739765894;0.9999878542234237;10.000995404295322;0.4167234885558487;-0.43522797547154757;-0.43522798226202486;0.38143823778508607;0.3660680618207018;0.5287012642514916;1.00005147328012
88.040222;1.1015998712254729;0.41670264443320176;0.37818100560855067;-0.4068326283824428;-0.369324034181073;1.0926839376615938;0.9999893215394511;10.001007662827215;0.41672364828002123;-0.4352279759882418;-0.4352279830181995;0.381438536151816;0.3660685218404489;0.5287015955829542;1.0000497187116788
88.050222;1.101602027763898;0.4167026648369543;0.3781807689203919;-0.40683262879316434;-0.3693240340914125;1.0926846764655744;0.9999907842469064;10.00102010483056;0.4167238061006034;-0.4352279765022526;-0.4352279838041463;0.38143884953247736;0.3660689824892097;0.5287019047534836;1.0000478776692487
88.060222;1.101604194100254;0.41670270959606165;0.37818055230448544;-0.4068326292006603;-0.3693240340077029;1.0926853879294989;0.9999922357615343;10.001032774042745;0.41672396169753084;-0.4352279770151893;-0.4352279846192233;0.3814391775974662;0.36606944302375877;0.5287021913922875;1.0000459482673054
88.070222;1.1016063709188149;0.4167027802496124;0.3781803565864937;-0.40683262960556565;-0.3693240339291291;1.0926860698192842;0.999993669042085;10.001045711133091;0.41672411471755433;-0.43522797752882153;-0.43522798546268976;0.3814395197196975;0.36606990323352095;0.5287024546930748;1.0000439287796894
88.080222;1.1016085577566221;0.4167028776406106;0.37818018219369254;-0.40683263000840625;-0.36932403385532464;1.0926867200678492;0.9999950763943374;10.001058950561127;0.41672426476888286;-0.4352279780450493;-0.43522798633349563;0.3814398755998457;0.3660703633132516;0.5287026934011898;1.000041818185501
88.090222;1.1016107532080597;0.41670300182141323;0.37818002944250684;-0.40683263040938894;-0.36932403378637524;1.092687336742611;0.9999964494407745;10.00107251762787;0.41672441128989596;-0.4352279785658802;-0.4352279872300367;0.38144024565875384;0.3660708235946694;0.528702906554878;1.0000396165552845
88.100222;1.1016129552988045;0.41670315230063415;0.3781798989003304;-0.40683263080838233;-0.36932403372244227;1.0926879178358506;0.9999977794104896;10.001086428488277;0.4167245538843127;-0.435227979093065;-0.43522798815005737;0.3814406307357339;0.36607128434889546;0.5287030940818213;1.0000373247934573
88.110222;1.1016151613867846;0.41670332821857464;0.37817979141313646;-0.4068326312050769;-0.3693240336633573;1.0926884615230847;0.9999990579917059;10.001100695593319;0.4167246930440235;-0.4352279796277155;-0.4352279890908387;0.38144103139200497;0.3660717455373154;0.5287032566473125;1.0000349445475725
88.120222;1.1016173685479802;0.4167035280201001;0.37817970784368116;-0.4068326315990957;-0.3693240336085548;1.0926889672963034;1.0000002788660654;10.00111533028968;0.41672483050563036;-0.4352279801702345;-0.4352279900495259;0.38144144753297765;0.36607220648717725;0.5287033950886008;1.0000324790061768
88.130222;1.101619574720268;0.41670374924046494;0.3781796489540114;-0.40683263198995784;-0.3693240335573799;1.092689436694169;1.000001438912245;10.001130340088238;0.4167249691021937;-0.43522798072046703;-0.43522799102327414;0.3814418785117398;0.3660726658088272;0.5287035105045335;1.000029933316129
88.140222;1.1016217789220966;0.4167039887415632;0.37817961539365974;-0.4068326323768812;-0.3693240335093771;1.0926898724950447;1.0000025381164137;10.001145731883929;0.4167251124806272;-0.43522798127799683;-0.435227992009272;0.38144232306087783;0.36607312181633783;0.5287036048547658;1.0000273137941877
88.150222;1.1016239802084284;0.4167042431369478;0.378179607621705;-0.4068326327586777;-0.3693240334642591;1.092690277132456;1.0000035789305908;10.001161516184835;0.41672526471381177;-0.43522798184248646;-0.4352279930048273;0.3814427789034811;0.3660735732450163;0.5287036807873097;1.0000246271684485
88.160222;1.1016261770436118;0.41670450932033365;0.37817962596093874;-0.40683263313403273;-0.3693240334217485;1.0926906520062611;1.0000045655121013;10.001177700942938;0.416725429861283;-0.4352279824137042;-0.43522799400734635;0.38144324280235514;0.3660740195986673;0.5287037407279694;1.0000218804787855
88.170222;1.1016283679548775;0.41670478484979645;0.378179670774578;-0.40683263350174;-0.36932403338146963;1.0926909979667698;1.0000055024078873;10.00119428447586;0.41672561166273037;-0.4352279829912152;-0.43522799501416437;0.38144371125607496;0.36607446087601553;0.5287037864755337;1.0000190807114975
88.180222;1.1016305522875658;0.41670506794886836;0.3781797423833257;-0.40683263386054314;-0.36932403334280073;1.092691316269423;1.0000063936922596;10.001211257363405;0.41672581344433773;-0.4352279835742369;-0.43522799602250173;0.3814441811616636;0.3660748972169617;0.5287038196250904;1.0000162336470575
88.190222;1.1016327297313073;0.41670535719053864;0.3781798408136178;-0.406832634209055;-0.36932403330479885;1.0926916094070305;1.000007243691672;10.001228612042048;0.4167260382105351;-0.43522798416178043;-0.43522799702968856;0.38144464998172783;0.36607532877618687;0.5287038418825636;1.0000133425974571
88.200222;1.1016348993320497;0.41670565094144457;0.37817996580855445;-0.4068326345459454;-0.36932403326645513;1.0926918809475121;1.0000080578569919;10.001246350409021;0.41672628870954936;-0.435227984752704;-0.43522799803348616;0.3814451154676786;0.3660757555952122;0.528703854780182;1.0000104083833865
88.210222;1.1016370595862828;0.4167059470191271;0.37818011706047494;-0.4068326348701161;-0.3693240332269913;1.0926921345102358;1.0000088420687434;10.001264477987235;0.41672656750257164;-0.4352279853456918;-0.43522799903210524;0.3814455752894594;0.36607617747272186;0.5287038593106971;1.0000074313612044
88.220222;1.101639209232685;0.4167062429841137;0.37818029440100115;-0.40683263518081264;-0.36932403318573326;1.092692373298864;1.000009601444165;10.001282992940473;0.4167268770040163;-0.43522798593939044;-0.43522800002395284;0.3814460269872539;0.36607659389937103;0.5287038558384426;1.000004413572841
88.230222;1.1016413472063953;0.4167065365226319;0.3781804978546019;-0.40683263547770304;-0.36932403314182966;1.0926926006301676;1.000010339880068;10.00130188242105;0.41672721908474825;-0.43522798653257383;-0.4352280010075989;0.38144646824299705;0.3660770039134212;0.5287038442514548;1.0000013583521195
88.240222;1.1016434719281918;0.41670682547935783;0.37818072767389277;-0.4068326357608447;-0.36932403309437556;1.0926928204236266;1.0000110595750118;10.001321123372477;0.41672759449667074;-0.4352279871242288;-0.43522800198181216;0.38144689718306257;0.366077405931264;0.5287038242440083;0.9999982686230101
88.250222;1.1016455809422239;0.4167071078190598;0.37818098442219594;-0.4068326360305831;-0.36932403304278494;1.0926930366686607;1.0000117607984207;10.001340686615714;0.4167280028485591;-0.43522798771374815;-0.43522800294535374;0.38144731253213093;0.36607779772571;0.5287037954644911;0.9999951466051872
88.260222;1.1016476707853022;0.4167073814303459;0.3781812688794908;-0.40683263628755933;-0.3693240329868339;1.0926932523655886;1.000012443095801;10.00136054234895;0.41672844308590756;-0.4352279883011879;-0.4352280038968891;0.38144771353028434;0.3660781766875782;0.5287037574678477;0.9999919946826858
88.270222;1.101649736853181;0.41670764372032987;0.3781815817454651;-0.4068326365327503;-0.36932403292640786;1.0926934693407373;1.000013106877976;10.001380659069463;0.41672891382764066;-0.4352279888872098;-0.4352280048351404;0.38144809974857047;0.3660785403240742;0.5287037094989906;0.9999888160147377
88.280222;1.1016517736406033;0.41670789166698685;0.3781819234573671;-0.4068326367673334;-0.3693240328613289;1.0926936890009145;1.0000137538829423;10.001401002033578;0.4167294132846119;-0.4352279894726835;-0.4352280057590032;0.3814484709737094;0.3660788865158725;0.5287036500410887;0.9999856146535289
