time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.290222;1.101653775038545;0.41670812251737127;0.37818229423759214;-0.40683263699244615;-0.369324032791386;1.0926939130442834;1.0000143868531641;10.001421537583647;0.41672993910776035;-0.4352279900583461;-0.4352280066675462;0.38144882701910215;0.3660792133296592;0.5287035766679705;0.9999823955836041
88.300222;1.1016557342235425;0.41670833419941317;0.3781826942091902;-0.4068326372089784;-0.36932403271658415;1.092694143764101;1.0000150091982833;10.001442233325662;0.4167304885934008;-0.43522799064468376;-0.43522800755998786;0.3814491674904305;0.3660795189000125;0.528703486636501;0.9999791648351225
88.310222;1.101657643714589;0.4167085250206728;0.37818312355115663;-0.40683263741742715;-0.3693240326373442;1.0926943839472365;1.0000156246578924;10.001463057252728;0.4167310590389994;-0.4352279912318088;-0.4352280084357629;0.3814494918773933;0.36607980167419873;0.528703377533041;0.9999759291271223
88.320222;1.101659495687289;0.4167086935406869;0.37818358265493546;-0.4068326376178319;-0.36932403255443197;1.0926946367095909;1.0000162365778151;10.001483983067923;0.4167316475916402;-0.43522799181928523;-0.4352280092946552;0.3814498000000917;0.3660800606118048;0.5287032474076595;0.9999726947555909
88.330222;1.1016612822500549;0.41670883889625704;0.37818407212480476;-0.40683263780984685;-0.36932403246889767;1.092694905898711;1.000016847040175;10.001504990442347;0.4167322508019966;-0.4352279924062451;-0.43522801013687357;0.3814500924303428;0.36608029498725864;0.5287030946068021;0.9999694667572311
88.340222;1.1016629962086923;0.4167089608506647;0.37818459269160315;-0.4068326379929889;-0.36932403238209904;1.092695196565521;1.000017456847909;10.00152605737135;0.4167328647500037;-0.4352279929918945;-0.43522801096291647;0.3814503706739797;0.3660805040038847;0.528702917618858;0.9999662493169713
88.350222;1.1016646319894183;0.4167090595296493;0.3781851450890197;-0.4068326381668379;-0.3693240322955484;1.092695514506901;1.0000180667623921;10.001547152665596;0.416733485603987;-0.43522799357598824;-0.4352280117733504;0.3814506370254933;0.366080686586763;0.5287027151951257;0.9999630467285104
88.360222;1.1016661859919565;0.41670913537781745;0.3781857297768457;-0.4068326383310337;-0.36932403221064175;1.0926958650796137;1.0000186788310887;10.001568233033188;0.4167341098502674;-0.43522799415892877;-0.43522801256889404;0.3814508940990411;0.36608084145500075;0.5287024866032869;0.9999598638427242
88.370222;1.1016676566519334;0.41670918935896206;0.37818634666309925;-0.406832638485355;-0.36932403212853243;1.0926962520981074;1.0000192965506212;10.001589249869253;0.41673473418500173;-0.43522799474160134;-0.4352280133506463;0.38145114433727684;0.3660809673395019;0.5287022316263713;0.9999567059607638
88.380222;1.1016690441432582;0.4167092229971786;0.3781869952078655;-0.40683263862995445;-0.36932403205023945;1.092696677421508;1.0000199244189123;10.001610161027612;0.41673535565751857;-0.4352279953250781;-0.4352280141199622;0.3814513897639196;0.3660810632296671;0.5287019504103309;0.9999535784345011
88.390222;1.1016703498316116;0.4167092381018582;0.3781876748838275;-0.4068326387653715;-0.3693240319769439;1.092697141375039;1.000020567691804;10.001630934901756;0.4167359720896711;-0.43522799591018047;-0.43522801487814444;0.381451631968675;0.3660811286124291;0.5287016433722703;0.9999504863113088
88.400222;1.1016715757725626;0.41670923637490787;0.37818838546211775;-0.4068326388923515;-0.36932403191021734;1.0926976433600006;1.0000212321869126;10.001651545501216;0.4167365820944405;-0.43522799649714816;-0.435228015626296;0.3814518721026148;0.36608116363674287;0.5287013111032521;0.9999474343719338
88.410222;1.1016727235161203;0.4167092192243199;0.3781891269719763;-0.4068326390117542;-0.3693240318519142;1.0926981820405461;1.0000219241959944;10.001671966982844;0.41673718460941844;-0.4352279970856579;-0.43522801636527136;0.3814521107944952;0.3660811691627977;0.5287009541986223;0.9999444275676844
88.420222;1.1016737927415092;0.4167091879261414;0.3781898996741581;-0.4068326391244185;-0.3693240318039655;1.0926987558311871;1.000022650380721;10.00169217405952;0.416737778593549;-0.4352279976750415;-0.4352280170956913;0.38145234814303697;0.36608114664000146;0.5287005730418727;0.9999414717645092
88.430222;1.1016747813227745;0.4167091437241545;0.3781907041302537;-0.4068326392310654;-0.3693240317682872;1.0926993638318225;1.00002341710851;10.00171214318803;0.41673836312966567;-0.43522799826448566;-0.4352280178179783;0.3814525838309545;0.36608109768514163;0.5287001678032316;0.9999385740592247
88.440222;1.1016756862423795;0.4167090876553924;0.37819154127582216;-0.40683263933243685;-0.36932403174657114;1.09270000558023;1.000024229537891;10.001731846829845;0.41673893770177073;-0.43522799885303065;-0.43522801853242;0.3814528173171061;0.3660810235527722;0.5286997387948016;0.9999357418361816
88.450222;1.1016765041053305;0.41670902052164344;0.3781924123826867;-0.4068326394292413;-0.36932403174004935;1.0927006800451493;1.0000250912509254;10.001751246309924;0.4167395023943996;-0.43522799943935137;-0.43522801923938104;0.38145304787588086;0.3660809249974644;0.5286992867072516;0.9999329811103701
88.460222;1.1016772314631957;0.41670894302411227;0.3781933186380974;-0.40683263952178633;-0.36932403174957584;1.0927013855888286;1.0000260042556368;10.001770292633255;0.4167400578351903;-0.4352280000216687;-0.435228019939362;0.38145327433629006;0.3660808025168498;0.5286988125228732;0.9999302953430304
88.470222;1.10167786528599;0.41670885583813655;0.3781942605385977;-0.4068326396098493;-0.36932403177581785;1.0927021201893228;1.0000269687976049;10.001788935593886;0.4167406050211531;-0.435228000597938;-0.43522802063271454;0.38145349514665855;0.36608065649936783;0.5286983174082446;0.9999276852922961
88.480222;1.1016784035115206;0.41670875982458305;0.3781952376717152;-0.40683263969290206;-0.3693240318192409;1.0927028812721473;1.0000279834854908;10.001807132355443;0.41674114530954387;-0.4352280011660187;-0.4352280213194561;0.3814537089832194;0.366080487206898;0.5286978024992697;0.9999251496693573
88.490222;1.1016788452671615;0.416708656235897;0.37819624883097747;-0.40683263977043505;-0.3693240318801076;1.0927036658242164;1.000029045923493;10.001824847291596;0.4167416803951808;-0.43522800172370174;-0.4352280219993386;0.3814539148609933;0.3660802947619936;0.528697268581657;0.9999226862130499
88.500222;1.1016791904201775;0.4167085465455931;0.3781972921132542;-0.4068326398422738;-0.36932403195863894;1.0927044709901337;1.0000301529357327;10.001842042680778;0.41674221201865635;-0.43522800226874925;-0.435228022671846;0.3814541115606761;0.3660800790933835;0.5286967158338418;0.9999202927607107
88.510222;1.1016794391609515;0.41670843216783826;0.3781983649926717;-0.4068326399087204;-0.36932403205510705;1.0927052950422778;1.0000313005140815;10.001858668389682;0.4167427417266168;-0.43522800279897417;-0.43522802333611527;0.38145429751596494;0.3660798399477248;0.528696143480223;0.9999179676488974
88.520222;1.1016795920412141;0.4167083143610262;0.37819946455748005;-0.406832639970431;-0.36932403216986553;1.092706137903027;1.0000324841970305;10.001874664492284;0.4167432708729244;-0.4352280033122885;-0.4352280239910078;0.38145447127197;0.3660795771455745;0.5286955497105689;0.9999157098067123
88.530222;1.1016796496780175;0.41670819410640475;0.37820058782447;-0.40683264002819913;-0.36932403230344085;1.0927070000459451;1.0000336996479342;10.001889975304326;0.41674380047567994;-0.4352280038066871;-0.4352280246352872;0.3814546316761766;0.36607929086792684;0.5286949322593579;0.9999135194436289
88.540222;1.1016796122829262;0.41670807187570114;0.37820173175409283;-0.40683264008275766;-0.3693240324565851;1.092707880570959;1.0000349430359812;10.00190455574077;0.41674433075439204;-0.4352280042802769;-0.4352280252677547;0.3814547778819193;0.36607898169752595;0.5286942889226454;0.9999113986886774
88.550222;1.101679480022594;0.41670794749761375;0.37820289312747274;-0.4068326401346739;-0.3693240326301992;1.0927087768174997;1.0000362106451746;10.001918365434149;0.416744860814122;-0.43522800473144385;-0.43522802588732434;0.38145490959909323;0.36607865040697657;0.5286936174245164;0.9999093514788319
88.560222;1.1016792539848534;0.4167078202567387;0.37820406860875855;-0.4068326401843517;-0.36932403282511167;1.0927096858871437;1.0000374977901623;10.001931364444868;0.4167453890214126;-0.43522800515886473;-0.4352280264929638;0.3814550272216739;0.366078297653343;0.5286929152583195;0.9999073829740089
88.570222;1.1016789370754905;0.4167076891705597;0.3782052547968477;-0.4068326402320219;-0.36932403304193073;1.092710605816041;1.0000387984403742;10.00194351426691;0.41674591379784215;-0.4352280055612664;-0.43522802708344793;0.3814551315383639;0.3660779238256371;0.5286921800629861;0.999905498541245
88.580222;1.101678534065271;0.41670755326458325;0.3782064482267105;-0.406832640277797;-0.3693240332811048;1.0927115349330696;1.0000401058802737;10.001954774025466;0.416746434122442;-0.4352280059373349;-0.43522802765719854;0.38145522335115406;0.36607752905994334;0.5286914102429907;0.9999037030152074
88.590222;1.1016780500414873;0.4167074117901131;0.37820764538098917;-0.4068326403218288;-0.369324033542959;1.0927124703552928;1.000041413453677;10.001965091681638;0.4167469496375825;-0.43522800628585057;-0.4352280282124349;0.3814553032310182;0.36607711323447967;0.5286906054567508;0.9999020007651613
88.600222;1.1016774888785443;0.41670726448173206;0.3782088426835456;-0.4068326403643248;-0.36932403382773665;1.092713407263658;1.0000427151305573;10.001974401106862;0.4167474605872832;-0.43522800660574484;-0.4352280287473501;0.38145537140135194;0.36607667606710764;0.5286897668021956;0.9999003954609866
88.610222;1.1016768536548915;0.4167071117345618;0.378210036764031;-0.40683264040531053;-0.369324034135668;1.0927143393198924;1.0000440056774182;10.00198263022083;0.4167479675478225;-0.43522800689602353;-0.4352280292600499;0.3814554276733422;0.36607621739828466;0.5286888965881829;0.9998988893916335
88.620222;1.1016761476682173;0.41670695448886347;0.3782112249317046;-0.40683264044428546;-0.36932403446679307;1.0927152597313545;1.000045280303874;10.001989714763958;0.41674847102587315;-0.4352280071557684;-0.435228029748386;0.3814554714894082;0.36607573732624454;0.5286879977428698;0.9998974835849231
88.630222;1.1016753745134806;0.41670679394255455;0.3782124051609997;-0.4068326404800572;-0.3693240348207178;1.0927161622631583;1.0000465348793044;10.001995607192583;0.4167489713234714;-0.43522800738430445;-0.4352280302099747;0.3814555022638427;0.3660752360933445;0.5286870730651154;0.9998961789251014
88.640222;1.1016745381289748;0.41670663140269953;0.37821357543140155;-0.4068326405109573;-0.36932403519666257;1.0927170410862763;1.000047766699463;10.00200027709687;0.4167494686976929;-0.43522800758132973;-0.4352280306424833;0.3814555197739134;0.36607471393765983;0.5286861247604547;0.9998949775409165
88.650222;1.101673643166157;0.4167064683365047;0.37821473323452703;-0.40683264053527174;-0.3693240355937151;1.092717889949501;1.0000489741473908;10.002003706108887;0.41674996339499887;-0.43522800774683035;-0.43522803104392477;0.3814555241906927;0.3660741710138423;0.5286851545944954;0.9998938831712387
88.660222;1.1016726945980226;0.416706306473382;0.3782158758313006;-0.40683264055162727;-0.36932403601111674;1.0927187024267941;1.0000501553222028;10.0020058820887;0.4167504554431483;-0.43522800788093474;-0.43522803141287336;0.3814555159356542;0.3660736073665128;0.5286841644425695;0.9998928995184823
88.670222;1.1016716969953282;0.4167061478323484;0.3782170008007606;-0.40683264055929347;-0.36932403644843126;1.0927194728385217;1.000051307336054;10.002006798045647;0.4167509444792996;-0.43522800798386874;-0.4352280317486167;0.38145549560162784;0.366073022830567;0.5286831569021943;0.9998920282789974
88.680222;1.1016706546338333;0.41670599455310087;0.3782181062084135;-0.4068326405581936;-0.3693240369053806;1.0927201964666862;1.0000524268215163;10.002006454933396;0.41675142975892;-0.4352280080558751;-0.4352280320510011;0.3814554637390444;0.3660724170493094;0.5286821356088706;0.9998912689289157
88.690222;1.1016695714886193;0.4167070714159565;0.3782203003194572;-0.40683258716849185;-0.3693239889229579;1.0927208693830515;1.0000535104556472;10.002004866323945;0.41675191039860066;-0.43522800809724627;-0.4352280323199984;0.3814554205993704;0.36607178992808487;0.5286811049016346;0.9998906194498073
88.700222;1.1016684504248173;0.4167069345035543;0.37822136103991444;-0.4068325871502842;-0.36932398941752026;1.0927214883924568;1.0000545546287387;10.002002063473867;0.4167523857865244;-0.4352280081086946;-0.4352280325553486;0.3814553661013206;0.36607114209727826;0.5286800692632361;0.9998900767926036
88.710222;1.1016672927487372;0.4167068079113032;0.3782223965163997;-0.4068325871236817;-0.3693239899297685;1.0927220505789796;1.0000555551108075;10.00199809547109;0.41675285572473497;-0.4352280080915437;-0.43522803275639455;0.3814552998648463;0.36607047491267336;0.5286790331819029;0.9998896373310169
88.720222;1.1016660983145303;0.4167066926996181;0.3782234055031721;-0.4068325870889158;-0.36932399045924064;1.092722552748659;1.0000565074297105;10.00199302162845;0.41675332028690226;-0.43522800804748146;-0.43522803292206397;0.3814552212672064;0.366069790178991;0.5286780011596254;0.9998892975042675
88.730222;1.1016648656891548;0.41670658962660434;0.37822438757701154;-0.40683258704637915;-0.3693239910059188;1.0927229919096357;1.0000574071343458;10.001986896118177;0.41675377978356704;-0.43522800797844763;-0.43522803305110125;0.38145512966505707;0.3660690898444843;0.5286769774680641;0.9998890542301109
88.740222;1.1016635927238478;0.4167064987221737;0.3782253428281733;-0.4068325869967523;-0.36932399157010043;1.0927233662284281;1.000058249377835;10.001979752093368;0.41675423471805173;-0.4352280078867803;-0.4352280331425364;0.3814550246357819;0.366068375740478;0.5286759658704145;0.9998889047706927
88.750222;1.1016622776200538;0.416706419166908;0.37822627147531834;-0.4068325869410793;-0.3693239921520276;1.0927236751417195;1.0000590289849622;10.001971597603992;0.4167546856184855;-0.43522800777518017;-0.4352280331960944;0.38145490600990756;0.3660676493619736;0.5286749694532723;0.9998888465370895
88.760222;1.1016609199497365;0.41670634970751763;0.3782271737706806;-0.40683258688059226;-0.3693239927515037;1.092723918972898;1.0000597418490489;10.001962424818828;0.41675513291649097;-0.43522800764643843;-0.4352280332123448;0.38145477374203;0.3660669116645495;0.5286739906280545;0.9998888769958111
88.770222;1.1016595206005104;0.4167062889696819;0.37822805007397764;-0.4068325868163145;-0.3693239933677914;1.0927240985345055;1.0000603859012973;10.001952226202732;0.41675557673330416;-0.4352280075031318;-0.43522803319249515;0.381454627875567;0.36606616303469564;0.5286730314471488;0.999888993134045
88.780222;1.1016580805676681;0.4167062355009119;0.3782289006810988;-0.40683258674868034;-0.36932399399978083;1.0927242149651373;1.0000609599351213;10.00194100857633;0.41675601651974487;-0.43522800734733535;-0.43522803313790154;0.3814544687299021;0.3660654036475793;0.5286720937552122;0.9998891909453187
88.790222;1.101656600549238;0.4167061876995016;0.378229725469406;-0.40683258667746686;-0.36932399464615856;1.0927242700274902;1.0000614622224402;10.00192879740173;0.41675645088469754;-0.4352280071804912;-0.43522803304979346;0.38145429700578604;0.3660646339061849;0.5286711788439518;0.9998894655103236
88.800222;1.101655081674146;0.4167061435942313;0.3782305237245037;-0.40683258660204874;-0.3693239953055255;1.09272426553366;1.0000618914129134;10.001915635877165;0.4167568778242826;-0.43522800700362724;-0.4352280329293895;0.3814541135097077;0.3660638544006868;0.5286702875310412;0.9998898113567838
88.810222;1.101653525622175;0.4167061007339694;0.3782312944114782;-0.40683258652165505;-0.3693239959764327;1.0927242021714378;1.0000622482435784;10.001901582239666;0.41675729529448363;-0.43522800681776497;-0.43522803277795397;0.3814539188261063;0.36606306556479346;0.5286694208315739;0.9998902233340995
88.820222;1.1016519345541695;0.41670605639084923;0.3782320367501388;-0.4068325864354396;-0.3693239966572717;1.0927240802556595;1.0000625357877233;10.00188670250608;0.41675770168883564;-0.4352280066240664;-0.4352280325967233;0.3814537132944743;0.3660622675615839;0.5286685801201954;0.99989069785808
88.830222;1.1016503118587933;0.4167060077826028;0.37823275050652755;-0.406832586342409;-0.3693239973462527;1.0927239015973904;1.000062758905517;10.001871066665382;0.4167580958478;-0.43522800642359794;-0.43522803238694696;0.3814534972133108;0.3660614604372876;0.5286677669984202;0.9998912331461405
88.840222;1.1016486623583008;0.4167059521406102;0.37823343589876396;-0.40683258624140056;-0.3693239980416112;1.0927236698144904;1.0000629237574055;10.001854750337783;0.41675847694167295;-0.435228006217103;-0.43522803214991584;0.38145327116806876;0.36606064445284003;0.5286669835252514;0.9998918284587595
88.850222;1.1016469910973423;0.41670588675717385;0.3782340936798644;-0.40683258613122436;-0.36932399874180494;1.0927233891677002;1.0000630371164165;10.001837829815369;0.4167588443835211;-0.43522800600494116;-0.43522803188694936;0.38145303637030786;0.36605982039840224;0.5286662319994803;0.9998924837620522
88.860222;1.1016453020573542;0.4167058091305296;0.37823472536845126;-0.4068325860108435;-0.3693239994454532;1.0927230633029832;1.0000631059294887;10.001820376738324;0.41675919750293694;-0.43522800578704723;-0.4352280315995131;0.38145279469711185;0.3660589895301613;0.5286655139939206;0.9998931998013293
88.870222;1.1016435979791506;0.4167057172922829;0.3782353330345477;-0.4068325858795808;-0.3693240001510749;1.0927226948355122;1.0000631372504614;10.001802464771195;0.4167595353880798;-0.43522800556302343;-0.43522803128936366;0.3814525482119234;0.3660581533758952;0.5286648298016057;0.9998939773303857
88.880222;1.101641881004322;0.4167056100471396;0.37823591878569207;-0.40683258573724423;-0.3693240008569262;1.0927222860725807;1.000063137745361;10.001784172693021;0.4167598573823345;-0.43522800533249156;-0.43522803095857254;0.3814522984980136;0.3660573137906044;0.5286641786075917;0.9998948155452497
88.890222;1.101640153234484;0.41670548675303615;0.37823648449897174;-0.4068325855840011;-0.3693240015610094;1.092721839993316;1.0000631131813826;10.001765572030585;0.4167601636450287;-0.4352280050955181;-0.4352280306095463;0.38145204636211527;0.3660564729977862;0.5286635586952939;0.9998957115947569
88.900222;1.1016384167207465;0.41670534710827545;0.37823703177704016;-0.40683258542030204;-0.36932400226115164;1.092721360349104;1.000063068711846;10.001746715635779;0.41676045501977543;-0.43522800485277424;-0.4352280302450702;0.38145179195568873;0.3660556334359262;0.5286629677707093;0.999896661490695
88.910222;1.101636673122508;0.4167051913631381;0.3782375619188046;-0.4068325852469508;-0.3693240029552123;1.0927208507288075;1.0000630092078888;10.00172763709116;0.4167607324018164;-0.4352280046054192;-0.435228029868089;0.38145153498973383;0.36605479768603516;0.5286624033392588;0.999897660349897
88.920222;1.1016349236596539;0.4167050204204413;0.37823807595064124;-0.40683258506497116;-0.3693240036412709;1.092720313463946;1.0000629391400941;10.001708354652736;0.41676099633506136;-0.4352280043549493;-0.4352280294812083;0.3814512749148079;0.36605396855965605;0.5286618625561822;0.9998987017917238
88.930222;1.1016331694696329;0.41670483553997;0.3782385747053538;-0.4068325848753742;-0.369324004317605;1.0927197496311276;1.0000628628724408;10.001688877793246;0.41676124718486474;-0.43522800410292506;-0.4352280290864249;0.381451011154677;0.366053149004293;0.5286613420194275;0.999899778173915
88.940222;1.1016314117157247;0.4167046379747135;0.37823905883750947;-0.40683258467922456;-0.36932400498274204;1.0927191597416748;1.000062785159249;10.00166921481534;0.41676148551247;-0.4352280038506073;-0.4352280286853239;0.3814507435015682;0.3660523416903478;0.5286608380195165;0.9999008815816853
88.950222;1.1016296513742834;0.41670442880175407;0.37823952881607326;-0.4068325844779673;-0.3693240056358077;1.0927185436068896;1.000062710531377;10.001649376457864;0.41676171222966457;-0.43522800359892566;-0.4352280282793633;0.3814504725218448;0.36605154865525397;0.5286603468864803;0.9999020044992002
88.960222;1.1016278893504723;0.41670420909241757;0.3782399849002498;-0.40683258427356006;-0.36932400627679307;1.092717900160837;1.000062642430598;10.001629376687958;0.4167619284811631;-0.4352280033487154;-0.4352280278699048;0.38145019953704173;0.3660507714071025;0.5286598652522807;0.9999031399833737
88.970222;1.10162612674108;0.4167039802648159;0.3782404271657752;-0.4068325840681556;-0.3693240069063633;1.0927172284762465;1.0000625837986228;10.001609234596096;0.41676213544344287;-0.43522800310079807;-0.4352280274580854;0.3814499261583599;0.36605001131566706;0.5286593903445566;0.9999042814058918
88.980222;1.1016243644114756;0.4167037441043363;0.37824085570728355;-0.40683258386364063;-0.36932400752546274;1.092716528860135;1.0000625380399113;10.001588980308421;0.4167623344258955;-0.4352280028559017;-0.43522802704479147;0.38144965384611673;0.3660492696921746;0.5286589202938888;0.9999054218345199
88.990222;1.1016226020356203;0.4167035024444419;0.3782412706799989;-0.4068325836613852;-0.36932400813509375;1.0927158031237725;1.000062508796132;10.001568663653261;0.4167625271086054;-0.4352280026145142;-0.435228026630725;0.3814493837029214;0.3660485475533711;0.5286584540712834;0.9999065538302333
89.000222;1.1016208378428753;0.41670325713484324;0.37824167198150277;-0.40683258346237056;-0.3693240087362382;1.0927150545146391;1.0000624992655702;10.001548351085429;0.41676271540930965;-0.4352280023767778;-0.43522802621637374;0.38144911638335777;0.3660478456177676;0.5286579910810556;0.9999076702924886
89.010222;1.1016190695039383;0.41670301027105117;0.3782420591071901;-0.40683258326768645;-0.36932400932982573;1.0927142875685771;1.00006251217187;10.001528105396178;0.4167629012772318;-0.43522800214263735;-0.43522802580194103;0.3814488520977524;0.36604716452287855;0.528657531069144;0.9999087653818024
89.020222;1.1016172948789995;0.41670276410116286;0.3782424314480853;-0.40683258307887127;-0.3693240099167904;1.0927135078712462;1.0000625501229812;10.001507967962642;0.4167630867552562;-0.43522800191203637;-0.4352280253874197;0.3814485906616052;0.3660465049309993;0.5286570740384603;0.9999098341779753
89.030222;1.1016155117041266;0.4167025206919844;0.37824278858112204;-0.4068325828977632;-0.3693240104981769;1.0927127218648707;1.0000626156163481;10.001487957050697;0.4167632740054865;-0.43522800168489445;-0.4352280249727144;0.38144833143885937;0.36604586766633734;0.5286566196728488;0.9999108715225613
89.040222;1.1016137169614462;0.4167022818229188;0.3782431302042001;-0.40683258272637257;-0.36932401107512397;1.0927119368654366;1.0000627105634778;10.001468077542192;0.4167634650878283;-0.43522800146108875;-0.43522802455753457;0.38144807325789537;0.36604525390044346;0.5286561670205902;0.9999118713094409
89.050222;1.1016119069814767;0.4167020492415888;0.3782434559072709;-0.40683258256698257;-0.3693240116487543;1.0927111611133364;1.00006283570212;10.001448333523944;0.4167636616838932;-0.4352280012405509;-0.43522802414113304;0.3814478143944402;0.3660446649525122;0.5286557147120095;0.9999128265344701
89.060222;1.1016100780324132;0.4167018249465645;0.3782437651449009;-0.40683258242196896;-0.3693240122201991;1.0927104034988733;1.0000629905164304;10.001428735636113;0.41676386509842583;-0.43522800102327824;-0.4352280237222645;0.38144755256423996;0.36604410184257297;0.5286552610878094;0.9999137296116694
89.070222;1.1016082260544433;0.4167016109574425;0.3782440574262093;-0.4068325822933399;-0.3693240127906787;1.0927096732932002;1.0000631739595807;10.001409303742722;0.416764076452107;-0.4352280008092801;-0.4352280232994267;0.3814472851900547;0.3660435652475148;0.5286548043759243;0.9999145725692411
89.080222;1.1016063456815044;0.41670140860596755;0.37824433242308003;-0.40683258218252416;-0.3693240133613562;1.0927089797925227;1.0000633851004799;10.001390066415059;0.416764296688211;-0.43522800059851635;-0.4352280228710482;0.38144700997279607;0.3660430558342771;0.5286543432030841;0.999915347852457
89.090222;1.1016044302718366;0.4167012180868299;0.37824458986063225;-0.406832582090505;-0.3693240139330569;1.0927083310088328;1.0000636227437767;10.00137105304456;0.4167645265012684;-0.4352280003906609;-0.4352280224354199;0.381446725063825;0.3660425743964141;0.5286538769117497;0.9999160499607782
89.100222;1.1016024730257579;0.4167010387439592;0.37824482936637244;-0.40683258201812794;-0.36932401450619534;1.092707731946736;1.0000638844124414;10.001352288098987;0.41676476641668203;-0.43522800018490626;-0.4352280219907302;0.3814464287733391;0.36604212161868993;0.5286534054742457;0.9999166760341014
89.110222;1.1016004679006217;0.41670086964789665;0.3782450505345077;-0.4068325819663845;-0.3693240150809797;1.092707184085056;1.000064165991311;10.001333794863552;0.4167650168519183;-0.4352279999800955;-0.4352280215353944;0.3814461194809943;0.36604169777255163;0.5286529294565653;0.9999172246382996
89.120222;1.1015984100881895;0.4167007098565784;0.378245253179385;-0.4068325819363819;-0.36932401565761447;1.0927066862869856;1.0000644625942543;10.001315595193052;0.4167652780695425;-0.4352279997747797;-0.4352280210681987;0.3814457958336422;0.36604130269276575;0.5286524500111134;0.9999176947752554
89.130222;1.1015962965574078;0.416700558312437;0.3782454374871208;-0.40683258192908994;-0.3693240162361421;1.092706235771909;1.000064769531627;10.001297700791655;0.41676555014896516;-0.4352279995670298;-0.43522802058823734;0.3814454569770225;0.3660409361163502;0.528651968517334;0.9999180863744821
89.140222;1.1015941262050755;0.4167004135560742;0.37824560395956347;-0.40683258194528077;-0.36932401681606125;1.0927058283791113;1.0000650823130937;10.001280106974997;0.41676583304992915;-0.43522799935448964;-0.43522802009504913;0.3814451027319107;0.3660405979902926;0.5286514862270255;0.9999184009410673
89.150222;1.101591898749256;0.4167002736074121;0.37824575333941546;-0.4068325819856485;-0.3693240173963122;1.0927054584731883;1.0000653962212531;10.001262796983024;0.41676612680959874;-0.43522799913472077;-0.43522801958873125;0.381444733760566;0.3660402882889888;0.5286510043762537;0.9999186409591428
89.160222;1.1015896133104122;0.41670013623510194;0.37824588678803595;-0.4068325820508456;-0.369324017975641;1.0927051186838042;1.0000657064005432;10.001245754305634;0.4167664318438864;-0.43522799890539954;-0.4352280190696691;0.38144435174639024;0.3660400064984437;0.528650524366901;0.9999188085639986
89.170222;1.1015872680142451;0.416699999359303;0.3782460061940638;-0.4068325821414752;-0.3693240185528193;1.092704799972589;1.0000660081817305;10.00122897041389;0.41676674910062717;-0.4352279986643022;-0.4352280185380539;0.3814439594010889;0.36603975136977646;0.5286500477345351;0.9999189049113892
89.180222;1.1015848601677056;0.41669986135015574;0.3782461140505242;-0.4068325822580808;-0.36932401912672824;1.0927044928361698;1.0000662968270033;10.001212443229258;0.4167670797949876;-0.4352279984093157;-0.43522801799354827;0.381443560187174;0.366039521127869;0.528649576084405;0.999918930865405
89.190222;1.1015823868252128;0.4166997210854723;0.3782462129630293;-0.4068325824009771;-0.36932401969658374;1.0927041890856148;1.000066567122101;10.001196173291985;0.41676742492767493;-0.4352279981385269;-0.43522801743516293;0.3814431578330287;0.36603931369967774;0.5286491108599576;0.999918888422772
89.200222;1.1015798459272;0.41669957782051986;0.3782463053894358;-0.40683258256990695;-0.3693240202619814;1.0927038829690425;1.0000668140184397;10.001180160719015;0.41676778503553125;-0.4352279978504185;-0.43522801686128204;0.381442755780048;0.3660391268275058;0.5286486529859261;0.9999187818346591
89.210222;1.1015772367482368;0.4166994311721981;0.37824639352467293;-0.4068325827636974;-0.36932402082250354;1.0927035715191207;1.000067034277537;10.001164404401258;0.4167681601730335;-0.4352279975440584;-0.4352280162699907;0.3814423567871018;0.36603895834264943;0.5286482028638003;0.9999186175197187
89.220222;1.1015745593448543;0.41669928122534866;0.3782464791314804;-0.40683258298008546;-0.3693240213773281;1.0927032541603217;1.000067227463481;10.001148905019187;0.4167685498063634;-0.4352279972189352;-0.4352280156596476;0.3814419629337265;0.36603880638751446;0.5286477606956311;0.9999184026678289
89.230222;1.101571814355965;0.4166991286202747;0.3782465635641224;-0.40683258321585275;-0.3693240219252456;1.0927029315757515;1.0000673952250916;10.00113366471132;0.4167689527444649;-0.43522799687463026;-0.435228015029199;0.38144157590654576;0.3660386692255507;0.5286473266878058;0.9999181438426669
89.240222;1.101569003130475;0.41669897455200006;0.37824664790242285;-0.4068325834672417;-0.36932402246497487;1.092702604934812;1.0000675395788692;10.001118680558324;0.41676936750315163;-0.43522799651075866;-0.43522801437807546;0.38144119711061797;0.3660385449786532;0.5286469011293651;0.9999178468506434
89.250222;1.1015661275141457;0.41669882059643504;0.3782467329631049;-0.40683258373046227;-0.36932402299544365;1.0927022756627212;1.0000676614877217;10.001103941375629;0.4167697927735404;-0.4352279961271167;-0.4352280137060664;0.38144082761372466;0.3660384318066205;0.5286464846775163;0.9999175174761625
89.260222;1.1015631898204092;0.4166986684649417;0.3782468192503042;-0.4068325840021544;-0.3693240235159131;1.0927019449387216;1.0000677603444348;10.001089432114725;0.4167702276009848;-0.4352279957238335;-0.435228013013246;0.3814404683409961;0.3660383283205799;0.5286460786542536;0.9999171623754571
89.270222;1.1015601930626455;0.4166985197339659;0.37824690698314195;-0.4068325842796121;-0.36932402402593656;1.0927016135542822;1.0000678341784386;10.001075137207788;0.4167706716109846;-0.43522799530135103;-0.43522801229976604;0.381440120324672;0.3660382336364381;0.5286456848870056;0.9999167898915035
89.280222;1.1015571405500668;0.4166983756873286;0.37824699627352654;-0.40683258456067567;-0.3693240245251118;1.0927012821471191;1.00006788039781;10.001061037242666;0.4167711252399111;-0.43522799486025654;-0.4352280115656392;0.38143978460848865;0.3660381470158807;0.5286453052568907;0.9999164099610501
89.290222;1.1015540352577007;0.41669823751948065;0.3782470873640953;-0.4068325848435746;-0.3693240250128505;1.0927009508769276;1.0000678965815868;10.001047110822483;0.4167715895809715;-0.43522799440116916;-0.43522801081068435;0.3814394621167171;0.36603806759382324;0.5286449413242039;0.999916032977985
89.300222;1.101550880285258;0.416698106634256;0.37824718068998625;-0.40683258512686454;-0.3693240254883707;1.0927006195039903;1.000067880800179;10.001033341712725;0.41677206589393695;-0.43522799392468825;-0.4352280100346339;0.38143915377994253;0.3660379943991843;0.5286445941526374;0.9999156689676102
89.310222;1.1015476797950952;0.4166979847296716;0.37824727658253887;-0.4068325854092979;-0.36932402595086705;1.0927002885733472;1.0000678316544234;10.001019711999703;0.4167725550245104;-0.43522799343136626;-0.4352280092373031;0.3814388606762389;0.36603792646725253;0.5286442643366339;0.9999153276002403
89.320222;1.1015444389832547;0.41669787373759726;0.37824737474525094;-0.40683258568966263;-0.36932402639967804;1.0926999600529594;1.000067748239997;10.001006189088168;0.41677305708036344;-0.4352279929217393;-0.435228008418657;0.38143858401440317;0.36603786298076313;0.5286439520156232;0.9999150181695714
89.330222;1.1015411634087147;0.41669777573091027;0.37824747409465403;-0.4068325859667421;-0.36932402683422527;1.092699636474157;1.000067630355534;10.000992728346636;0.41677357147609645;-0.43522799239638;-0.4352280075787148;0.3814383250516562;0.36603780344453596;0.5286436568473415;0.9999147493418978
89.340222;1.101537859161186;0.4166976928132132;0.3782475732593044;-0.4068325862393864;-0.36932402725393526;1.0926993196985177;1.000067479077077;10.000979286181728;0.4167740971613439;-0.4352279918559256;-0.4352280067174613;0.381438085125842;0.36603774789636057;0.5286433782270488;0.999914529334459
89.350222;1.1015345339902531;0.4166976269422818;0.3782476710379864;-0.4068325865066872;-0.36932402765844824;1.0926990102453291;1.0000672968414535;10.000965830860082;0.4167746330754827;-0.43522799130100415;-0.43522800583486587;0.3814378657435499;0.36603769712866874;0.5286431156450823;0.9999143664159803
89.360222;1.1015311977269044;0.41669757968203025;0.3782477662945586;-0.4068325867681993;-0.36932402804771824;1.0926987074132481;1.0000670864672834;10.000952345591488;0.41677517851500756;-0.4352279907320703;-0.4352280049309626;0.3814376683691762;0.3660376526878345;0.5286428687154882;0.9999142690744519
89.370222;1.1015278612304322;0.4166975519110058;0.3782478576649795;-0.4068325870239055;-0.36932402842167955;1.0926984100548822;1.0000668501358565;10.00093882143366;0.41677573275230323;-0.4352279901494191;-0.4352280040060145;0.3814374939600023;0.3660376165882501;0.5286426369347932;0.9999142458119665
89.380222;1.1015245347516756;0.4166975437293605;0.3782479434042285;-0.4068325872739158;-0.369324028779922;1.0926981170129675;1.00006658923937;10.000925248990544;0.41677629436054026;-0.4352279895533773;-0.43522800306066095;0.3814373428326496;0.3660375909054191;0.5286424197352477;0.9999143047944552
89.390222;1.1015212269447328;0.4166975547986827;0.37824802142922903;-0.40683258751836787;-0.3693240291217531;1.092697826902594;1.0000663045576108;10.00091161715531;0.4167768613426438;-0.4352279889445041;-0.43522800209593115;0.3814372150593334;0.3660375773182266;0.5286422166774205;0.9999144532099054
89.400222;1.1015179447384378;0.41669758474101826;0.3782480895564389;-0.4068325877575712;-0.369324029446395;1.0926975379886172;1.0000659966761376;10.000897916964709;0.4167774319340107;-0.4352279883238887;-0.43522800111327437;0.3814371108643629;0.3660375768179773;0.5286420272394701;0.9999146965578929
89.410222;1.1015146928739372;0.4166976332768331;0.3782481456481029;-0.4068325879919906;-0.36932402975301765;1.092697248245254;1.0000656663281675;10.000884149368202;0.4167780049036939;-0.43522798769337284;-0.43522800011463997;0.3814370306638902;0.36603758983688417;0.5286418506081833;0.9999150382672338
89.420222;1.1015114734476876;0.41669770033887377;0.37824818742301136;-0.4068325882220908;-0.3693240300407697;1.0926969555966946;1.0000653135224433;10.000870331728535;0.4167785789871973;-0.4352279870554642;-0.43522799910232984;0.3814369749024846;0.3660376164970699;0.5286416859006734;0.9999154794616701
89.430222;1.1015082869411947;0.41669778614860953;0.3782482123165247;-0.4068325884481947;-0.369324030308999;1.092696658688079;1.0000649366023338;10.000856494421843;0.4167791522612307;-0.4352279864130796;-0.4352279980786297;0.38143694375027654;0.36603765656479753;0.5286415322285194;0.9999160190086883
89.440222;1.1015051336793433;0.4166978911318986;0.37824821779204154;-0.406832588670283;-0.3693240305574631;1.0926963574218351;1.0000645329233206;10.000842668043624;0.41677972197540175;-0.4352279857693059;-0.43522799704565795;0.3814369367976415;0.3660377093919339;0.5286413882178801;0.9999166542195234
89.450222;1.1015020142002914;0.4166980158613004;0.37824820166795103;-0.4068325888878037;-0.3693240307862921;1.0926960522784241;1.0000640999253907;10.000828868804316;0.4167802847222219;-0.4352279851272508;-0.4352279960055234;0.381436953121551;0.36603777430575174;0.5286412517028631;0.9999173819710236
89.460222;1.1014989292174955;0.4166981608370165;0.37824816198627115;-0.40683258909965336;-0.3693240309957842;1.0926957433890996;1.0000636353619896;10.00081509227701;0.4167808368803946;-0.43522798448988387;-0.43522799496038633;0.3814369915964826;0.3660378511440556;0.5286411202910678;0.9999181995412849
89.470222;1.101495879807957;0.4166983259751176;0.37824809677839594;-0.4068325893044489;-0.3693240311861644;1.0926954306787333;1.000063137342628;10.00080132059789;0.41678137517451636;-0.4352279838598078;-0.4352279939123037;0.3814370510152677;0.3660379403230101;0.5286409922534472;0.9999191045405809
89.480222;1.1014928676556774;0.41669851049280704;0.37824800423388516;-0.40683258950095813;-0.3693240313573769;1.092695114297875;1.0000626041736769;10.000787534493499;0.41678189711348224;-0.4352279832391676;-0.4352279928631459;0.38143713015007413;0.36603804257596184;0.5286408667545273;0.9999200941309573
89.490222;1.1014898957302208;0.4166987135092352;0.37824788311317;-0.4068325896883569;-0.36932403150915194;1.0926947942428489;1.0000620333832084;10.000773720575374;0.4167824011994579;-0.4352279826298312;-0.4352279918145796;0.3814372279556934;0.3660381588659337;0.5286407436213132;0.9999211644334292
89.500222;1.1014869689978013;0.41669893463502355;0.3782477330142435;-0.4068325898662708;-0.36932403164137206;1.0926944697346763;1.0000614209474656;10.000759875825127;0.41678288669621905;-0.43522798203364244;-0.4352279907679551;0.3814373435883121;0.3660382903442156;0.5286406233438182;0.9999223104028311
89.510222;1.1014840940009536;0.4166991739682785;0.3782475544603436;-0.40683259003466227;-0.36932403175429424;1.092694139260292;1.0000607620945976;10.000746010667887;0.4167833530660767;-0.43522798145251673;-0.4352279897243516;0.3814374761324182;0.36603843812122544;0.5286405070088388;0.9999235255346499
89.520222;1.1014812778216834;0.4166994318422325;0.3782473487401271;-0.4068325901936176;-0.36932403184847357;1.0926938011783416;1.0000600529384807;10.00073214585482;0.41678379968464324;-0.4352279808884481;-0.4352279886848308;0.3814376244202821;0.3660386030922217;0.528640395878382;0.9999248019746458
89.530222;1.1014785275003665;0.4166997088515095;0.3782471175318991;-0.4068325903431976;-0.3693240319247117;1.0926934544464946;1.0000592914249993;10.000718305996973;0.416784225981711;-0.43522798034363835;-0.43522798765050796;0.38143778703254355;0.3660387858367541;0.5286402912665695;0.9999261316644016
89.540222;1.1014758496517714;0.41670000591096606;0.3782468627671255;-0.40683259048350123;-0.3693240319840953;1.0926930994149897;1.0000584775686043;10.000704515899558;0.41678463156960865;-0.4352279798206406;-0.4352279866223873;0.38143796223859816;0.36603898651468403;0.5286401949591971;0.9999275071586226
89.550222;1.1014732497023771;0.41670032395580314;0.37824658671970823;-0.40683259061498883;-0.36932403202795067;1.0926927381666787;1.0000576133686128;10.000690796485971;0.4167850161926363;-0.43522797932214374;-0.4352279856011797;0.3814381478279793;0.36603920497832065;0.5286401092582687;0.9999289219797819
89.560222;1.1014707311172485;0.41670066356734714;0.37824629187158904;-0.40683259073870165;-0.36932403205779396;1.0926923739589776;1.0000567018366144;10.000677159607243;0.41678537972395907;-0.43522797885055436;-0.4352279845871936;0.3814383410297493;0.36603944092999535;0.5286400361508408;0.9999303711670675
89.570222;1.1014682953091162;0.41670102470320075;0.3782459806638582;-0.40683259085603524;-0.3693240320752975;1.0926920107406535;1.0000557453390013;10.000663609301933;0.41678572224413885;-0.43522797840803346;-0.4352279835804227;0.3814385387961903;0.3660396938631692;0.5286399766314599;0.9999318509367892
89.580222;1.1014659419941901;0.4167014063593377;0.3782456554163398;-0.4068325909683941;-0.3693240320820929;1.0926916532809545;1.0000547449959254;10.000650150485011;0.4167860439390898;-0.43522797799688784;-0.4352279825808695;0.3814387383425554;0.36603996308847797;0.5286399308786516;0.999933357418174
89.590222;1.1014636693877744;0.4167018064385652;0.3782453183195416;-0.4068325910770219;-0.36932403207959125;1.0926913071935023;1.000053701544682;10.000636795310907;0.4167863447923613;-0.43522797761961124;-0.4352279815888293;0.3814389374414254;0.3660402479208293;0.528639898510541;0.9999348859063728
89.600222;1.1014614742411768;0.4167022220533333;0.37824497141506586;-0.4068325911828659;-0.3693240320691272;1.0926909784476146;1.0000526165467203;10.000623560926126;0.41678662434531766;-0.43522797727856033;-0.4352279806050326;0.3814391343549211;0.3660405476440676;0.5286398784843065;0.9999364312324546
89.610222;1.101459352357144;0.41670264990032235;0.37824461676643734;-0.4068325912865105;-0.36932403205226605;1.0926906722972167;1.0000514934318767;10.000610463560848;0.41678688170772954;-0.43522797697571697;-0.4352279796308594;0.3814393277176772;0.3660408613416164;0.5286398691264045;0.9999379885749877
89.620222;1.1014573000159593;0.41670308654253985;0.37824425682807145;-0.4068325913883298;-0.36932403203095215;1.0926903920637512;1.0000503376065757;10.000597513966436;0.41678711582408196;-0.43522797671266833;-0.4352279786683963;0.381439516531158;0.3660411880310699;0.5286398684803594;0.9999395534656756
89.630222;1.1014553151982522;0.4167035287714963;0.3782438944743095;-0.4068325914886952;-0.36932403200735275;1.0926901389358057;1.0000491552335782;10.00058471605647;0.41678732585957634;-0.4352279764906441;-0.435227977720093;0.3814397001687462;0.36604152689337993;0.5286398746663833;0.9999411211388463
89.640222;1.1014533971139007;0.4167039739399327;0.3782435325285448;-0.4068325915880219;-0.3693240319835497;1.0926899128089158;1.0000479520917291;10.000572069323443;0.41678751152389515;-0.4352279763104841;-0.4352279767884466;0.3814398783563444;0.3660418771125212;0.5286398859099125;0.999942686540514
89.650222;1.1014515446973823;0.41670441993721;0.3782431734490009;-0.40683259168662195;-0.36932403196142616;1.0926897130398625;1.0000467335448135;10.000559568168995;0.41678767315695064;-0.4352279761726122;-0.43522797587592504;0.3814400511973954;0.3660422376538583;0.5286399002925217;0.9999442444765224
89.660222;1.1014497560224823;0.4167048648408809;0.37824281966103857;-0.4068325917844977;-0.3693240319426507;1.0926895387892748;1.0000455051541748;10.000547197609839;0.4167878115471983;-0.4352279760770885;-0.43522797498493215;0.3814402190711412;0.3660426074777675;0.5286399157127731;0.9999457887157538
89.670222;1.1014480288854378;0.4167053066416093;0.3782424741346828;-0.40683259188132936;-0.3693240319284649;1.0926893891173215;1.0000442729625503;10.000534933008293;0.4167879277799762;-0.43522797602376523;-0.43522797411768854;0.3814403825193031;0.3660429859043644;0.5286399301285263;0.9999473115818622
89.680222;1.1014463611449443;0.4167057431813746;0.3782421404494992;-0.40683259197661753;-0.369324031919485;1.0926892630860863;1.0000430430283525;10.00052274254151;0.4167880232221849;-0.43522797601243857;-0.43522797327596624;0.3814405424967242;0.36604337270893944;0.5286399416287061;0.9999488054532044
89.690222;1.101444750502432;0.4167061722607798;0.37824182236815096;-0.406832592069728;-0.36932403191577096;1.0926891601385709;1.0000418209145336;10.000510591629585;0.41678809921098686;-0.4352279760427637;-0.4352279724609188;0.3814407005261922;0.36604376798641874;0.5286399482386198;0.9999502640904189
89.700222;1.1014431945312297;0.41670659187771913;0.37824152343125655;-0.40683259215997963;-0.3693240319171266;1.0926890803654854;1.0000406118940472;10.000498445639831;0.4167881563828697;-0.4352279761141355;-0.4352279716732181;0.3814408584100172;0.3660441719367988;0.5286399478177941;0.9999516826609651
89.710222;1.1014416910292888;0.41670700023497365;0.3782412466978107;-0.40683259224688695;-0.36932403192330815;1.0926890244566376;1.0000394213776167;10.000486264126488;0.4167881944670457;-0.4352279762257418;-0.43522797091319243;0.3814410180160981;0.3660445845469994;0.528639938303634;0.9999530581708935
89.720222;1.1014402383303272;0.41670739543749663;0.378240994570479;-0.4068325923303636;-0.36932403193382507;1.0926889936570894;1.0000382548283901;10.000473999762978;0.4167882128450372;-0.43522797637658206;-0.4352279701808347;0.3814411812576467;0.36604500538432866;0.5286399181002165;0.9999543899769133
89.730222;1.1014388353859517;0.4167077754313316;0.37824076870746554;-0.40683259241075015;-0.3693240319477943;1.0926889898673933;1.000037117801011;10.000461609381432;0.41678821097373053;-0.4352279765655358;-0.4352279694758657;0.3814413499856698;0.3660454338827402;0.5286398860660203;0.9999556791050856
89.740222;1.1014374814882066;0.41670813826965697;0.37824057003138767;-0.4068325924885715;-0.3693240319642811;1.0926890154696627;1.0000360164638993;10.00044905967807;0.41678818825986125;-0.43522797679157177;-0.43522796879780673;0.3814415258922092;0.36604586975054537;0.5286398410533032;0.9999569272201692
89.750222;1.1014361759584257;0.4167084822086311;0.37824039881805704;-0.40683259256419974;-0.36932403198257235;1.0926890722465978;1.000034957592501;10.000436322757007;0.4167881440376624;-0.43522797705381455;-0.43522796814604475;0.381441710591626;0.3660463128541683;0.5286397816374941;0.9999581358355794
89.760222;1.1014349183917735;0.41670880564585466;0.3782402549778178;-0.4068325926377108;-0.36932403200209396;1.0926891604679876;1.0000339478350622;10.00042337796302;0.4167880780085356;-0.4352279773514624;-0.43522796751993675;0.38144190570543035;0.3660467628101151;0.5286397062266738;0.9999593059371708
89.770222;1.1014337094501443;0.41670910725459354;0.3782401385689026;-0.4068325927089143;-0.36932403202240216;1.0926892794729728;1.0000329930535004;10.00041022477002;0.41678799068442113;-0.4352279776837611;-0.43522796691890836;0.38144211275163026;0.3660472188398102;0.5286396132039559;0.9999604382982409
89.780222;1.1014325515190622;0.416709386169252;0.37824004999281785;-0.40683259277743394;-0.36932403204332565;1.0926894284824173;1.000032097782424;10.0003968885258;0.41678788330855715;-0.4352279780499547;-0.4352279663425897;0.3814423328908448;0.36604767990001813;0.5286395011396562;0.9999615337267832
89.790222;1.101431448462246;0.4167096419853289;0.37823998963943367;-0.40683259284277284;-0.36932403206496;1.0926896063406555;1.0000312645665717;10.000383407748616;0.4167877573943729;-0.4352279784491855;-0.4352279657909775;0.38144256674710386;0.3660481448810205;0.5286393691546817;0.9999625930635746
89.800222;1.1014304042674288;0.41670987465079173;0.37823995770805957;-0.4068325929044601;-0.3693240320874817;1.0926898107828649;1.0000304938741407;10.000369819661948;0.4167876144298126;-0.43522797888053233;-0.4352279652645085;0.3814428144478791;0.36604861279239254;0.5286392168993058;0.9999636172955227
89.810222;1.1014294218129712;0.4167100842598972;0.3782399544912661;-0.4068325929623444;-0.36932403211091264;1.0926900380145195;1.0000297851032982;10.00035616041836;0.41678745597134786;-0.4352279793431017;-0.4352279647638778;0.3814430757807061;0.36604908288920374;0.5286390438824529;0.9999646073325733
89.820222;1.1014285032492916;0.41671027077571016;0.3782399805723055;-0.4068325930168162;-0.36932403213484877;1.0926902829037939;1.0000291379029411;10.000342472667565;0.41678728374775165;-0.43522797983599654;-0.4352279642896118;0.38144335034679555;0.3660495547859569;0.5286388488962067;0.999965563675036
89.830222;1.1014276508116598;0.41671043384574086;0.3782400367079165;-0.4068325930688433;-0.3693240321583499;1.0926905395132502;1.0000285526251445;10.000328806670435;0.41678709934051417;-0.435227980358241;-0.4352279638418044;0.38144363764240874;0.3660500285546347;0.5286386301900593;0.9999664864737782
89.840222;1.1014268662460474;0.4167105726522812;0.3782401236119327;-0.40683259311988024;-0.3693240321801349;1.0926908009534102;1.000028029602711;10.000315213441716;0.41678690375095634;-0.4352279809087431;-0.43522796342029113;0.3814439370317487;0.366050504552603;0.5286383860028507;0.999967375510222
89.850222;1.1014261497143758;0.41671068571984304;0.3782402417537762;-0.4068325931716366;-0.36932403219878845;1.0926910584985337;1.0000275684627007;10.00030174134422;0.4167866974144214;-0.4352279814863409;-0.4352279630250914;0.38144424764811513;0.36605098293134636;0.5286381148102697;0.9999682301781644
89.860222;1.1014254996366577;0.4167107708904962;0.3782403911801619;-0.40683259322571774;-0.3693240322127793;1.0926913012679604;1.0000271686906141;10.000288439016286;0.4167864806371447;-0.43522798208978536;-0.4352279626566593;0.3814445682884373;0.36605146321540055;0.5286378154285025;0.9999690502348512
89.870222;1.1014249137400303;0.41671082555431027;0.37824057138916833;-0.40683259328338495;-0.3693240322203932;1.0926915167576445;1.000026830643015;10.000275353950999;0.41678625399289004;-0.43522798271750635;-0.43522796231576805;0.38144489752464916;0.366051944349962;0.5286374873828379;0.9999698367847502
