time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.880222;1.1014243904959136;0.41671084699725025;0.37824078135165584;-0.4068325933457191;-0.36932403221980054;1.0926916914364377;1.0000265552755498;10.000262529705005;0.41678601814596855;-0.4352279833674673;-0.4352279620035244;0.3814452339464066;0.3660524252139952;0.5286371312169432;0.9999705922504233
89.890222;1.101423929556964;0.4167108328624884;0.37824101964936346;-0.40683259341389993;-0.369324032209308;1.0926918112211204;1.0000263428020477;10.00025000840187;0.4167857731360921;-0.4352279840372934;-0.4352279617216163;0.38144557607226937;0.366052905097041;0.5286367483791432;0.9999713197954164
89.900222;1.101423531235465;0.41671078161357017;0.3782412844664021;-0.40683259348911105;-0.36932403218745835;1.0926918621500556;1.0000261921008837;10.000237829678573;0.4167855179895122;-0.43522798472453383;-0.435227961472233;0.3814459221687058;0.36605338378307417;0.52863634100579;0.9999720234809221
89.910222;1.1014231958969887;0.4167106925838167;0.37824157351808263;-0.40683259357217655;-0.3693240321529033;1.092691831292838;1.0000261009013847;10.00022602312559;0.416785251202038;-0.4352279854269653;-0.4352279612576709;0.3814462705173125;0.3660538615110251;0.5286359115922482;0.9999727086598797
89.920222;1.1014229232484167;0.41671056556375746;0.37824188418764576;-0.40683259366326147;-0.36932403210446996;1.0926917073442943;1.0000260659327165;10.000214603997213;0.41678497155323424;-0.43522798614266994;-0.43522796108003087;0.38144661982436423;0.3660543390477313;0.5286354623598956;0.9999733814549389
89.930222;1.1014227120381623;0.41671040036907747;0.37824221362835786;-0.40683259376187997;-0.3693240320415321;1.0926914804227486;1.0000260836179333;10.000203574672643;0.41678467844265;-0.43522798686980135;-0.43522796094103294;0.3814469692112803;0.36605481770816456;0.5286349950937093;0.9999740477790473
89.940222;1.1014225609050081;0.41671019669907267;0.37824255872819695;-0.406832593867373;-0.3693240319642394;1.0926911413860483;1.0000261509819202;10.000192927155519;0.41678437173706007;-0.43522798760641535;-0.43522796084191956;0.38144731783608044;0.3660552991282709;0.5286345119309122;0.9999747127948327
89.950222;1.1014224694561383;0.4167099543292152;0.3782429163159203;-0.4068325939794852;-0.3693240318734211;1.0926906813476835;1.0000262654966743;10.000182647230847;0.4167840517311458;-0.4352279883505394;-0.43522796078349896;0.3814476646086586;0.3660557849035364;0.5286340161534366;0.9999753807347281
89.960222;1.101422438499804;0.4167096734441149;0.3782432834735497;-0.4068325940983729;-0.3693240317704905;1.0926900919563072;1.0000264243895178;10.0001727208187;0.4167837193648917;-0.43522798910014454;-0.43522796076622616;0.38144800822591524;0.36605627646509603;0.5286335123451064;0.9999760548100544
89.970222;1.1014224695338086;0.41670935471185283;0.3782436574424418;-0.40683259422411816;-0.36932403165735067;1.0926893661403725;1.0000266247480527;10.000163140586668;0.4167833762722225;-0.43522798985291916;-0.43522796079025333;0.3814483473081197;0.3660567752031135;0.5286330062258421;0.9999767371384848
89.980222;1.1014225640251958;0.41670899898709496;0.37824403539279655;-0.40683259435653596;-0.3693240315361223;1.0926884981587976;1.000026864032808;10.000153909305112;0.4167830243847143;-0.4352279906063341;-0.435227960855548;0.38144868039582935;0.3660572824782945;0.5286325042209105;0.999977428698561
89.990222;1.101422723063462;0.4167086069846565;0.37824441461100977;-0.40683259449542625;-0.36932403140896025;1.092687483175295;1.000027139911577;10.000145034542303;0.4167826654096415;-0.43522799135811974;-0.4352279609620615;0.38144900586086544;0.3660577995024491;0.5286320127486863;0.9999781295811943
90.000222;1.101422947366331;0.4167081792420361;0.3782447928591358;-0.4068325946406627;-0.3693240312780179;1.0926863174583739;1.0000274498652777;10.000136519336367;0.4167823007189697;-0.4352279921066266;-0.43522796110978423;0.381449321966626;0.3660583273184338;0.5286315374522004;0.999978839331918
90.010222;1.101423237049061;0.4167077163384741;0.3782451684230165;-0.4068325947920394;-0.3693240311453032;1.0926849986524119;1.0000277911852418;10.000128358412415;0.41678193146002523;-0.4352279928507036;-0.4352279612987585;0.38144962711494407;0.36605886682258726;0.5286310825523216;0.9999795570078623
90.020222;1.1014235916012536;0.4167072190210615;0.37824553991744486;-0.40683259494913915;-0.369324031012591;1.092683525559771;1.0000281608739061;10.00012053857232;0.4167815584580113;-0.43522799358933;-0.4352279615291046;0.38144991998485894;0.36605941861621744;0.5286306505030266;0.9999802814066688
90.030222;1.1014240104801214;0.4167066881764899;0.3782459061731954;-0.4068325951112285;-0.3693240308815262;1.092681897962613;1.000028555300309;10.000113037960816;0.4167811821800542;-0.4352279943214609;-0.43522796180087175;0.3814501994729468;0.36605998281373636;0.5286302419866589;0.9999810114063671
90.040222;1.1014244930609112;0.4167061249693609;0.3782462662716442;-0.40683259527730153;-0.3693240307536644;1.0926801163533695;1.0000289698978047;10.000105827478453;0.4167808029090756;-0.4352279950460822;-0.43522796211382037;0.38145046473827016;0.3660605591369368;0.5286298562275092;0.9999817458990706
90.050222;1.101425037859548;0.4167055309262615;0.3782466194901125;-0.40683259544631967;-0.36932403063042896;1.0926781813188857;1.000029399008009;10.00009887734066;0.4167804207987802;-0.4352279957622454;-0.43522796246753426;0.38145071532654157;0.366061147136671;0.52862949158153;0.9999824836668793
90.060222;1.1014256423948137;0.4167049075861269;0.3782469651826954;-0.4068325956174304;-0.3693240305130859;1.0926760931986725;1.0000298359909208;10.000092162604288;0.416780035869251;-0.4352279964691305;-0.4352279628618415;0.38145095106546306;0.3660617461563509;0.5286291461663346;0.9999832234178092
90.070222;1.1014263032499618;0.4167042560945518;0.37824730292821784;-0.40683259578999953;-0.3693240304026333;1.0926738526279334;1.0000302735597484;10.00008566175667;0.4167796482634446;-0.43522799716619043;-0.435227963296993;0.38145117188847094;0.36606235523434205;0.528628818308002;0.9999839636500691
90.080222;1.1014270156305501;0.41670357716492756;0.37824763268459505;-0.4068325959635735;-0.36932403029968386;1.0926714615860043;1.0000307041863288;10.00007935064063;0.41677925869033994;-0.4352279978532677;-0.43522796377338285;0.38145137783337013;0.3660629731519309;0.5286285068068195;0.9999847022334295
90.090222;1.1014277735779496;0.4167028711885838;0.3782479546262099;-0.40683259613798334;-0.3693240302045485;1.0926689239510614;1.0000311205469685;10.000073199533958;0.4167788685774715;-0.43522799853058397;-0.4352279642912445;0.38145156900115;0.36606359829780966;0.5286282111818177;0.9999854359954408
90.100222;1.1014285712773935;0.4167021382473479;0.37824826894450997;-0.4068325963133828;-0.36932403011746484;1.0926662449889675;1.0000315158948354;10.000067174043703;0.41677847956895164;-0.43522799919863236;-0.43522796485056975;0.38145174528142695;0.366064228439627;0.528627931769969;0.9999861607409221
90.110222;1.101429404233795;0.41670137832219273;0.378248575738816;-0.4068325964900965;-0.36932403003886743;1.0926634300649714;1.0000318841125808;10.00006123506363;0.4167780928453815;-0.4352279998579835;-0.43522796545102044;0.3814519061635746;0.36606486103022245;0.528627669480703;0.9999868716823377
90.120222;1.1014302698682217;0.41670059176616375;0.3782488750886968;-0.4068325966685936;-0.3693240299695977;1.0926604838599971;1.0000322195683544;10.000055338236017;0.4167777091353861;-0.4352280005090801;-0.43522796609178843;0.38145205087318385;0.366065493993363;0.5286274255760116;0.9999875641412292
90.130222;1.1014311675917132;0.41669977950627635;0.3782491672571717;-0.406832596849553;-0.3693240299106859;1.0926574108317155;1.0000325170896094;10.000049433804765;0.4167773292477354;-0.435228001152259;-0.43522796677168024;0.3814521785927449;0.36606612620870815;0.5286272016785135;0.9999882344556807
90.140222;1.1014320982380847;0.41669894286242787;0.378249452668421;-0.4068325970337967;-0.3693240298627632;1.0926542158968702;1.0000327721748168;10.000043469047137;0.41677695433185746;-0.4352280017879243;-0.4352279674893981;0.38145228865458825;0.36606675740651295;0.5286269995200984;0.9999888801591089
90.150222;1.1014330636071517;0.4166980833350316;0.37824973182949345;-0.4068325972222309;-0.36932402982584933;1.092650904644551;1.0000329815563205;10.000037394912988;0.41677658582977356;-0.4352280024165577;-0.435227968243666;0.3814523806194894;0.36606738792929033;0.5286268203250719;0.999989499085489
90.160222;1.101434066287336;0.4166972025383786;0.37825000540493736;-0.40683259741584527;-0.3693240297997632;1.092647483548397;1.000033143659737;10.000031171766016;0.41677622548747295;-0.4352280030386559;-0.43522796903315575;0.38145245398266026;0.3660680185846711;0.5286266642874438;0.9999900888981679
90.170222;1.1014351093781132;0.41669630221114295;0.3782502740628645;-0.4068325976156118;-0.3693240297845078;1.0926439601253928;1.0000332584832066;10.000024771833552;0.41677587541535355;-0.43522800365480224;-0.43522796985642337;0.3814525077838869;0.3660686503428432;0.5286265303982843;0.9999906478493004
90.180222;1.1014361963611259;0.41669538420567737;0.37825053795281116;-0.406832597822306;-0.3693240297801849;1.092640342287416;1.0000333273854085;10.000018181541845;0.41677553802161044;-0.4352280042655636;-0.43522797071195335;0.3814525408137495;0.3660692839343055;0.528626416777711;0.999991175763555
90.190222;1.1014373306066465;0.41669445066183775;0.37825079640909814;-0.40683259803634797;-0.3693240297866994;1.0926366373184084;1.0000333528827399;10.000011400157131;0.4167752159197081;-0.4352280048710437;-0.4352279715981814;0.38145255221160035;0.36606991969568853;0.5286263213814439;0.9999916742339916
90.200222;1.101438514370055;0.41669350418990686;0.37825104831313994;-0.40683259825775264;-0.36932402980361156;1.0926328520805377;1.0000333381911288;10.000004433241902;0.4167749119756307;-0.4352280054705505;-0.4352279725133119;0.3814525416018917;0.36607055762457574;0.5286262423116257;0.9999921460592237
90.210222;1.101439748386218;0.4166925474858124;0.3782512925700274;-0.4068325984862249;-0.36932402983017903;1.0926289942090657;1.0000332869916937;9.999997292595644;0.4167746293583753;-0.4352280060626507;-0.43522797345519704;0.3814525088722831;0.36607119737130595;0.5286261773684283;0.9999925947526904
90.220222;1.1014410321039105;0.416691582712056;0.3782515281334791;-0.4068325987212089;-0.36932402986542784;1.092625072668214;1.000033203384584;9.999990002207761;0.41677437135306916;-0.4352280066454538;-0.4352279744215538;0.381452454115507;0.36607183822649986;0.5286261235255489;0.999993024567442
90.230222;1.1014423639190434;0.4166906112971674;0.3782517539959971;-0.40683259896193313;-0.3693240299081813;1.0926210976537003;1.0000330917897324;9.999982595776167;0.4167741409190094;-0.4352280072169354;-0.4352279754101917;0.3814523776183276;0.3660724792620365;0.5286260770442096;0.999993440080103
90.240222;1.10144374162128;0.4166896342187438;0.37825196957495616;-0.40683259920761755;-0.36932402995719726;1.0926170807290683;1.0000329572430273;9.999975108156573;0.416773940310751;-0.4352280077751545;-0.4352279764189448;0.3814522796620083;0.36607311951226434;0.5286260341197657;0.999993845072518
90.250222;1.1014451632914795;0.41668865254364373;0.37825217503425446;-0.40683259945757094;-0.3693240300114189;1.092613035180748;1.000032805616552;9.99996757233967;0.41677377111129477;-0.43522800831836833;-0.43522797744547476;0.3814521602372768;0.3660737579427217;0.5286259915663905;0.9999942424773911
90.260222;1.101446628135774;0.4166876677101162;0.3782523711561826;-0.40683259971101243;-0.3693240300700816;1.0926089760135482;1.000032643031312;9.999960021252539;0.4167736344666102;-0.43522800884518664;-0.43522797848727635;0.3814520190071326;0.36607439320109886;0.5286259472566415;0.9999946358012318
90.270222;1.1014481365263673;0.4166866814321005;0.37825255903806587;-0.40683259996692644;-0.3693240301326679;1.0926049194675747;1.000032475275323;9.999952488929535;0.4167735310037374;-0.4352280093547271;-0.43522797954183257;0.3814518555716856;0.36607502364219546;0.5286258999438967;0.9999950301081462
90.280222;1.1014496891174772;0.4166856955981251;0.3782527397916225;-0.4068326002241398;-0.3693240301989385;1.0926008824807947;1.0000323083782334;9.999945009656138;0.4167734605968947;-0.4352280098465165;-0.4352279806065433;0.3814516697430199;0.36607564782798213;0.528625848587751;0.9999954315797817
90.290222;1.1014512855788217;0.41668471216993935;0.3782529142845073;-0.406832600481437;-0.36932403026894545;1.0925968820518825;1.0000321498146203;9.999937618292595;0.4167734225666526;-0.4352280103202979;-0.43522798167855586;0.3814514616847958;0.36607626496502393;0.5286257920629981;0.9999958464115325
90.300222;1.1014529240852837;0.4166837331165797;0.3782530830961768;-0.40683260073752625;-0.3693240303429025;1.092592933962419;1.0000320086226626;9.999930355415026;0.41677341614643915;-0.43522801077616696;-0.43522798275487323;0.3814512319326869;0.36607687496580643;0.5286257292291118;0.9999962799520957
90.310222;1.1014546022181244;0.4166827605748916;0.3782532467163122;-0.40683260099096913;-0.36932403042106493;1.0925890517408592;1.0000318943774453;9.99992327142522;0.4167734405793761;-0.4352280112148011;-0.4352279838325876;0.3814509813427934;0.36607747840514027;0.5286256588234078;0.9999967362629236
90.320222;1.1014563178927;0.41668179690799295;0.3782534057077401;-0.40683260124032566;-0.36932403050364154;1.0925852472321032;1.0000318165383892;9.999916423561734;0.41677349480613207;-0.43522801163739094;-0.4352279849089805;0.3814507110066457;0.36607807638707346;0.5286255794560074;0.9999972179415576
90.330222;1.1014580690556417;0.4166808443888432;0.37825356056920145;-0.4068326014845288;-0.3693240305907531;1.092581531560368;1.0000317842120043;9.999909870382167;0.4167735772704179;-0.4352280120453889;-0.43522798598153195;0.3814504221409634;0.3660786700767662;0.5286254898995519;0.9999977264868205
90.340222;1.1014598529906803;0.41667990505331304;0.3782537115860634;-0.4068326017231618;-0.3693240306825217;1.0925779148486265;1.0000318054979562;9.999903666270969;0.4167736860957285;-0.4352280124403377;-0.43522798704802396;0.38145011599054546;0.3660792603493191;0.5286253893460957;0.9999982631554123
90.350222;1.1014616660691623;0.4166789810039129;0.37825385893027885;-0.40683260195633525;-0.3693240307791155;1.0925744053011166;1.0000318870268217;9.999897855476371;0.41677381941715036;-0.43522801282397805;-0.4352279881066963;0.38144979375193894;0.36607984796414994;0.5286252773688692;0.9999988294781438
90.360222;1.101463503876346;0.4166780745911557;0.3782540027245585;-0.4068326021843099;-0.36932403088062843;1.0925710088368157;1.0000320343238396;9.999892470429947;0.41677397558859763;-0.4352280131982837;-0.43522798915620686;0.3814494564715833;0.36608043377803473;0.528625153569765;0.999999427469779
90.370222;1.1014653613804488;0.4166771883362059;0.37825414309895;-0.40683260240718994;-0.36932403098687144;1.0925677295517695;1.0000322521922493;9.999887532291565;0.4167741529535017;-0.43522801356499313;-0.4352279901954842;0.38144910502498514;0.3660810187021584;0.5286250173354271;1.0000000599680965
90.380222;1.1014672327981034;0.4166763248066603;0.3782542805348846;-0.4068326026247721;-0.3693240310971792;1.092564570453158;1.0000325443817233;9.999883046060289;0.4167743493763078;-0.43522801392520677;-0.435227991223524;0.3814487403564762;0.366081603602176;0.5286248678501209;1.0000007303594427
90.390222;1.101469111725371;0.41667548631159995;0.37825441625937645;-0.40683260283656675;-0.3693240312105017;1.0925615344693211;1.0000329130379917;9.999878996428102;0.41677456231901183;-0.43522801427961993;-0.43522799223908787;0.38144836381643443;0.36608218927090586;0.5286247038041438;1.0000014416721488
90.400222;1.1014709921575812;0.41667467465522395;0.3782545522272127;-0.4068326030419313;-0.3693240313257737;1.0925586259980329;1.0000333588654542;9.999875354866939;0.4167747895052248;-0.43522801462886995;-0.43522799324059114;0.3814479772626492;0.36608277649897736;0.5286245230186475;1.000002195970686
90.410222;1.1014728692714513;0.4166738911996587;0.3782546906436561;-0.4068326032401697;-0.3693240314420135;1.092555851598761;1.000033882206886;9.999872093776558;0.4167750293506001;-0.43522801497334246;-0.43522799422615266;0.3814475829417087;0.3660833661486879;0.5286243226964439;1.0000029938593844
90.420222;1.101474738875058;0.4166731369098341;0.3782548334136759;-0.4068326034306892;-0.36932403155808213;1.092553218671809;1.000034483930242;9.999869195744356;0.41677528071681685;-0.4352280153126472;-0.4352279951937217;0.38144718334754546;0.36608395912973496;0.5286241001200582;1.0000038340559043
90.430222;1.1014765966191955;0.41667241234161245;0.3782549819211415;-0.4068326036132687;-0.3693240316725985;1.092550733482614;1.0000351650298047;9.999866654842556;0.4167755425230897;-0.4352280156453877;-0.43522799614139673;0.3814467810016912;0.3660845563108773;0.5286238532880835;1.000004713503466
90.440222;1.1014784385587977;0.4166717179054446;0.37825513720094955;-0.4068326037881377;-0.3693240317840507;1.092548400386869;1.0000359257133842;9.999864473012675;0.4167758138741913;-0.43522801596940436;-0.4352279970675213;0.3814463782147585;0.3660851583861165;0.5286235811600765;1.0000056277694125
90.450222;1.101480262488675;0.41667105430343615;0.37825530016366066;-0.4068326039557274;-0.36932403189087604;1.0925462222372684;1.0000367650337787;9.999862651504163;0.4167760943915471;-0.4352280162823392;-0.4352279979702893;0.38144597703999317;0.366085765730683;0.5286232834767275;1.0000065714800592
90.460222;1.101482068111485;0.41667042266698834;0.37825547154391287;-0.4068326041163957;-0.3693240319915619;1.092544201003505;1.000037681234405;9.99986118671891;0.4167763840088784;-0.4352280165822887;-0.4352279988474224;0.3814455791600639;0.3660863784153071;0.5286229604824673;1.0000075384215121
90.470222;1.1014838561061053;0.4166698242751059;0.3782556517084025;-0.4068326042703447;-0.36932403208482834;1.0925423382364814;1.0000386725791268;9.999860080147501;0.41677668234392806;-0.43522801686809154;-0.43522799969636317;0.3814451856868545;0.36608699634303166;0.5286226127854221;1.0000085213758922
90.480222;1.1014856278231833;0.4166692601962214;0.37825584066934265;-0.4068326044175592;-0.36932403216969106;1.0925406349269975;1.0000397374787227;9.99985934744775;0.41677698848998035;-0.4352280171391037;-0.43522800051467786;0.38144479739294007;0.366087619250615;0.5286222413534807;1.000009512655155
90.490222;1.1014873856991032;0.41666873119126896;0.37825603841863115;-0.40683260455771375;-0.3693240322452533;1.09253909061497;1.0000408737370057;9.999859012185578;0.4167773014188219;-0.4352280173948159;-0.4352280013003019;0.3814444151825522;0.366088246564202;0.5286218477026337;1.0000105050376913
90.500222;1.1014891331986465;0.4166682378744756;0.3782562452421274;-0.40683260469026;-0.36932403231041655;1.09253770273427;1.0000420784530368;9.999859095413871;0.4167776202376464;-0.43522801763459157;-0.4352280020515697;0.38144404018883077;0.36608887734065276;0.5286214340981741;1.0000114920871992
90.510222;1.1014908740518559;0.41666778074545835;0.3782564615463996;-0.40683260481464273;-0.36932403236381933;1.0925364665554642;1.0000433488119995;9.99985961377361;0.41677794387360645;-0.43522801785763343;-0.43522800276706125;0.3814436735812412;0.3660895105169163;0.5286210033364225;1.000012467852858
90.520222;1.101492611323497;0.41666735995466897;0.37825668742049157;-0.4068326049304275;-0.36932403240411915;1.0925353756838574;1.00004468261641;9.999860585423685;0.41677827070148354;-0.4352280180630825;-0.4352280034455435;0.3814433163950774;0.3660901452953846;0.5286205584277076;1.000013426449271
90.530222;1.1014943467357683;0.4166669752275252;0.3782569225197947;-0.4068326050373653;-0.36932403243043915;1.0925344235516052;1.0000460780379097;9.99986203839133;0.416778598729522;-0.43522801825001933;-0.4352280040860949;0.38144296936292843;0.36609078115271876;0.5286201027580949;1.0000143620182287
90.540222;1.1014960804259066;0.4166666260268917;0.37825716627403805;-0.4068326051354737;-0.36932403244264367;1.0925336051960477;1.0000475333363268;9.999864014723238;0.4167789261166812;-0.43522801841748604;-0.43522800468811473;0.38144263279212004;0.3660914175223406;0.5286196403817329;1.000015268787219
90.550222;1.1014978112213003;0.4166663115992143;0.3782574182037179;-0.40683260522509535;-0.36932403244126444;1.0925329179615004;1.000049047208157;9.999866567140863;0.416779251472303;-0.43522801856467563;-0.4352280052512602;0.3814423067070339;0.3660920536001691;0.5286191759350699;1.0000161409695134
90.560222;1.1014995373813214;0.4166660309653185;0.37825767821388445;-0.4068326053068711;-0.3693240324272056;1.0925323610053272;1.0000506189549918;9.999869745557644;0.4167795739540211;-0.435228018691112;-0.43522800577548265;0.38144199116280736;0.3660926883145276;0.5286187142354135;1.0000169731804007
90.570222;1.1015012569754195;0.41666578300291696;0.37825794656766487;-0.40683260538168736;-0.36932403240137707;1.0925319346690407;1.0000522479318343;9.99987357434061;0.4167798931436909;-0.43522801879669526;-0.43522800626109265;0.3814416862908971;0.3660933203605402;0.5286182599069564;1.0000177609162526
90.580222;1.1015029673554226;0.4166655664809459;0.378258223743605;-0.4068326054506963;-0.36932403236430134;1.0925316407119612;1.0000539331678686;9.999878039031664;0.41678020851641545;-0.435228018881631;-0.43522800670880196;0.3814413919918547;0.36609394830778347;0.5286178174682107;1.0000185004891302
90.590222;1.1015046647572653;0.41666538011975685;0.3782585105572753;-0.4068326055152407;-0.36932403231588407;1.092531482962764;1.0000556735082105;9.999883095568018;0.41678051896020113;-0.43522801894635105;-0.43522800711964904;0.38144110776690965;0.3660945706576869;0.5286173917321417;1.000019189147619
90.600222;1.1015063448082896;0.41666522276223333;0.378258808221319;-0.4068326055765411;-0.3693240322554932;1.0925314670243378;1.0000574673800293;9.999888685827136;0.4167808229013913;-0.4352280189915103;-0.43522800749474705;0.38144083296464126;0.3660951857829012;0.5286169877215724;1.0000198250857448
90.610222;1.1015080034295612;0.4166650934208748;0.3782591181738134;-0.4068326056354428;-0.3693240321821909;1.0925315989768625;1.0000593121704835;9.999894744656341;0.4167811187703841;-0.43522801901794533;-0.43522800783504034;0.3814405669857331;0.3660957920526289;0.5286166101616028;1.0000204066421936
90.620222;1.1015096373482114;0.41666499111322236;0.37825944184899607;-0.40683260569240143;-0.36932403209498077;1.092531884347476;1.000061204247085;9.999901203489781;0.4167814052434684;-0.4352280190265894;-0.43522800814130924;0.38144030910600984;0.36609638826514856;0.5286162632853371;1.0000209316643995
90.630222;1.1015112438696002;0.41666491457984484;0.3782597803614685;-0.4068326057474918;-0.36932403199310243;1.0925323278972325;1.000063139595274;9.999907996023765;0.41678168126824605;-0.43522801901845315;-0.4352280084143332;0.38144005830626015;0.3660969738940543;0.5286159508612599;1.0000213976009584
90.640222;1.1015128205084714;0.41666486195775665;0.37826013425394817;-0.40683260580045427;-0.3693240318763458;1.0925329336527225;1.0000651147307766;9.999915063803618;0.4167819460995541;-0.4352280189945753;-0.43522800865493416;0.38143981330520293;0.36609754893882157;0.5286156761036699;1.000021801580518
90.650222;1.1015143652789627;0.4166648306792673;0.3782605034834667;-0.40683260585088954;-0.3693240317452698;1.0925337046435493;1.000067127679718;9.999922358977658;0.41678219929566784;-0.4352280189559062;-0.4352280088638226;0.38143957262341166;0.36609811376150103;0.528615441642059;1.0000221408844163
90.660222;1.1015158775339027;0.4166648177807513;0.3782608875724926;-0.4068326058984057;-0.3693240316011704;1.0925346424558495;1.0000691779834163;9.999929847077958;0.4167824406570948;-0.4352280189032776;-0.43522800904147385;0.38143933474543384;0.3660986689378072;0.5286152496578014;1.0000224140796092
90.670222;1.101517358398239;0.41666482024605905;0.3782612859691452;-0.40683260594269677;-0.3693240314457084;1.092535747293128;1.0000712657634314;9.999937514383468;0.41678267014309933;-0.43522801883752205;-0.4352280091884242;0.38143909828316575;0.3660992148489592;0.528615101940863;1.0000226212898025
90.680222;1.1015188102498463;0.4166648349934675;0.3782616984942729;-0.4068326059836611;-0.36932403128044144;1.0925370188727503;1.000073391228367;9.999945372891458;0.4167828877341261;-0.4352280187596205;-0.4352280093058211;0.3814388619668163;0.3660997513823092;0.5286149998560515;1.000022763385381
90.690222;1.101520236175625;0.416664858719283;0.37826212544018156;-0.4068326060213962;-0.36932403110659506;1.0925384572293644;1.0000755547629385;9.999953453773955;0.4167830933254004;-0.4352280186706759;-0.4352280093955478;0.3814386246391863;0.3661002782747635;0.5286149447841016;1.0000228412286236
90.700222;1.1015216399683632;0.4166648877974157;0.3782625673376971;-0.40683260605603505;-0.36932403092505195;1.092540062509716;1.000077756647202;9.999961795429634;0.41678328668360654;-0.4352280185716519;-0.4352280094598464;0.38143838522814355;0.366100795624606;0.5286149389066537;1.0000228553017319
90.710222;1.101523025934458;0.4166649182501306;0.3782630247296139;-0.40683260608762695;-0.3693240307363815;1.092541834123376;1.0000799964333351;9.999970435552212;0.4167834673515654;-0.4352280184631021;-0.4352280095008958;0.38143814266421355;0.3661013038883196;0.5286149852423665;1.0000228057181646
90.720222;1.1015243983624914;0.4166649461055092;0.37826349805214865;-0.40683260611615946;-0.3693240305408284;1.0925437699527214;1.0000822726883474;9.999979409019767;0.4167836345021474;-0.43522801834520103;-0.43522800952069357;0.3814378959470958;0.36610180355924576;0.5286150869257386;1.0000226923664068
90.730222;1.1015257612341172;0.41666496791906266;0.37826398775363934;-0.40683260614162897;-0.36932403033825884;1.0925458658842586;1.0000845825849694;9.999988750753145;0.4167837868344106;-0.4352280182180963;-0.4352280095212665;0.3814376442432688;0.3661022949229516;0.5286152467020171;1.0000225149668431
90.740222;1.1015271179743016;0.41666498081570147;0.37826449465595974;-0.40683260616396777;-0.36932403012819387;1.0925481158187904;1.0000869208552936;9.999998496726503;0.41678392273551546;-0.4352280180821627;-0.4352280095047252;0.3814373869620042;0.3661027779695075;0.5286154666443265;1.0000222730003843
90.750222;1.1015284706015234;0.4166649823030483;0.37826502020719177;-0.40683260618283873;-0.3693240299100614;1.0925505120567596;1.000089279602892;10.000008675857176;0.4167840408444494;-0.4352280179378425;-0.4352280094728812;0.3814371238156542;0.36610325246916575;0.5286157476995137;1.000021965331967
90.760222;1.1015298189205533;0.41666497021342097;0.378265566281024;-0.4068326061975143;-0.3693240296835008;1.0925530458609027;1.000091650038135;10.00001930072814;0.41678414060570756;-0.4352280177854341;-0.43522800942696543;0.38143685457791016;0.3661037180902437;0.5286160895472239;1.0000215905122363
90.770222;1.101531160692741;0.4166649426504066;0.378266134611222;-0.4068326062069205;-0.36932402944853265;1.092555708139419;1.0000940245830228;10.00003036597171;0.41678422239919505;-0.43522801762530094;-0.4352280093678535;0.3814365786017073;0.3661041743536155;0.5286164911480983;1.0000211483374073
90.780222;1.1015324923980057;0.4166648979549416;0.37826672647407933;-0.4068326062097605;-0.3693240292056565;1.0925584896250717;1.000096397483075;10.000041848584713;0.41678428728082867;-0.4352280174582545;-0.43522800929636096;0.3814362945335672;0.3661046205584918;0.5286169513724124;1.0000206409686114
90.790222;1.1015338098371246;0.41666483461196746;0.37826734285236174;-0.40683260620471157;-0.36932402895585825;1.0925613802637828;1.0000987641025563;10.000053708356969;0.41678433654085173;-0.43522801728561417;-0.43522800921319343;0.38143600061938543;0.36610505589317793;0.5286174691235784;1.0000200727318584
90.800222;1.1015351084418754;0.41666475114792656;0.37826798462494005;-0.40683260619072575;-0.3693240287004188;1.0925643687726665;1.0001011197854761;10.000065894493783;0.4167843715254152;-0.4352280171088818;-0.4352280091187951;0.3814356954529392;0.3661054795422997;0.5286180431642498;1.000019449257441
90.810222;1.10153638360009;0.41666464624223903;0.37826865256586556;-0.40683260616716094;-0.36932402844072054;1.0925674432327745;1.0001034588134776;10.00007835756141;0.4167843938962635;-0.43522801692930146;-0.43522800901336606;0.38143537839128616;0.3661058906716887;0.5286186719828163;1.0000187762657458
90.820222;1.1015376311947316;0.4166645188481336;0.37826934729553013;-0.4068326061336372;-0.36932402817827586;1.092570592281594;1.0001057745031756;10.000091059344152;0.41678440577300835;-0.43522801674762074;-0.4352280088969842;0.38143504953205826;0.36610628845877113;0.5286193538581078;1.0000180589255598
90.830222;1.101538847879195;0.4166643681280882;0.3782700693097933;-0.406832606089981;-0.3693240279147762;1.0925738055860474;1.000108060729274;10.000103971369734;0.4167844094640361;-0.43522801656410975;-0.4352280087696098;0.3814347097525068;0.36610667225674876;0.5286200872861098;1.000017302785588
90.840222;1.1015400305005076;0.41666419343175704;0.37827081899997844;-0.406832606036286;-0.3693240276519972;1.0925770732447242;1.000110313075157;10.000117063949425;0.41678440709830133;-0.4352280163787928;-0.43522800863084055;0.381434360706036;0.3661070418130969;0.5286208712144045;1.000016514663394
90.850222;1.10154117565808;0.4166639944261067;0.3782715964570128;-0.40683260597279963;-0.36932402739169423;1.0925803853421274;1.0001125284511772;10.000130301655178;0.41678440042374065;-0.43522801619181983;-0.43522800847970367;0.38143400458470283;0.36610739734767894;0.5286217044084718;1.0000157017998421
90.860222;1.1015422805089927;0.4166637711598122;0.3782724012756871;-0.4068326058997516;-0.3693240271355795;1.0925837325764594;1.0001147042227336;10.000143646077655;0.4167843908552344;-0.43522801600365785;-0.43522800831479397;0.3814336437114405;0.3661077394171647;0.5286225848346268;1.0000148707818477
90.870222;1.1015433434973043;0.4166635240428869;0.37827323268758745;-0.40683260581743935;-0.3693240268853676;1.0925871074768374;1.0001168375584615;10.000157053055839;0.4167843796775013;-0.43522801581496;-0.4352280081346424;0.38143328005776433;0.36610806870697993;0.5286235100718377;1.0000140273586602
90.880222;1.1015443637252622;0.4166632540067965;0.37827408982621136;-0.40683260572644625;-0.36932402664286945;1.0925905051096625;1.000118924843911;10.000170467769841;0.41678436818671705;-0.4352280156263763;-0.4352280079380023;0.38143291510461885;0.3661083858482286;0.528624477944691;1.0000131763195157
90.890222;1.1015453400453057;0.4166629628822765;0.3782749718090324;-0.4068326056276606;-0.369324026410031;1.0925939222380088;1.0001209612915298;10.000183827910815;0.41678435765431815;-0.4352280154385873;-0.43522800772381726;0.38143255015438776;0.36610869130293855;0.5286254864820771;1.0000123211225815
90.900222;1.1015462712753068;0.4166626535377263;0.3782758776946861;-0.40683260552210065;-0.3693240261887338;1.0925973553537156;1.0001229412018247;10.000197073167817;0.4167843491953363;-0.4352280152524868;-0.43522800749115687;0.3814321866617818;0.36610898536603614;0.5286265337895725;1.000011463456784
90.910222;1.1015471570328959;0.4166623294239115;0.37827680666162056;-0.4068326054107798;-0.36932402598041314;1.0926007997181182;1.0001248590945957;10.000210153189194;0.4167843438128078;-0.4352280150692483;-0.4352280072395264;0.381431826374452;0.36610926826671314;0.528627618359532;1.000010603154228
90.920222;1.1015479974858966;0.4166619939202675;0.37827775843646655;-0.4068326052947759;-0.3693240257858318;1.0926042497952402;1.0001267104933549;10.000223028601201;0.4167843426652883;-0.43522801489026497;-0.4352280069691088;0.3814314711719834;0.3661095402687123;0.5286287393365638;1.0000097390698357
90.930222;1.101548792217883;0.41666165006000466;0.3782787333493309;-0.4068326051754131;-0.36932402560514416;1.092607699296384;1.0001284914840636;10.000235669168429;0.416784347187166;-0.4352280147170735;-0.4352280066805417;0.38143112260157214;0.36610980163204554;0.5286298963656008;1.0000088705055268
90.940222;1.101549540184169;0.4166613006863604;0.3782797317748555;-0.4068326050542605;-0.3693240254380133;1.0926111408721586;1.0001301982532493;10.00024805795688;0.416784358937007;-0.4352280145512697;-0.43522800637474324;0.3814307814468551;0.36611005241089034;0.5286310891351887;1.000007997858828
90.950222;1.1015502411262237;0.4166609487771442;0.37828075359297714;-0.4068326049327705;-0.3693240252835618;1.092614566695218;1.00013182736281;10.000260194623465;0.41678437931434;-0.43522801439447023;-0.4352280060529436;0.3814304475419945;0.3661102921923849;0.5286323168888215;1.0000071220717446
90.960222;1.1015508967996694;0.41666059771150615;0.378281798095323;-0.4068326048118605;-0.36932402514027773;1.092617969244545;1.0001333760344682;10.000272084600315;0.4167844092055919;-0.43522801424830687;-0.4352280057164835;0.3814301198906629;0.3661105200407777;0.5286335782583977;1.0000062436043093
90.970222;1.1015515107748473;0.41666025128500034;0.37828286414983403;-0.40683260469194227;-0.36932402500617767;1.0926213414140087;1.0001348418579272;10.000283724045275;0.41678444882115406;-0.43522801411430795;-0.43522800536646683;0.38142979716675124;0.36611073489762797;0.5286348714725139;1.0000053619192097
90.980222;1.1015520872390314;0.4166599135276048;0.3782839503485847;-0.4068326045732226;-0.3693240248792511;1.0926246764103542;1.0001362222556596;10.000295097373327;0.4167844977821512;-0.4352280139936706;-0.43522800500361625;0.38142947836337976;0.3661109361615519;0.5286361947916322;1.000004476430354
90.990222;1.1015526299776106;0.41665958863961966;0.3782850550397246;-0.4068326044557843;-0.36932402475789444;1.0926279676615458;1.0001375143338342;10.000306183559921;0.41678455522491614;-0.4352280138870725;-0.435228004628356;0.38142916299470436;0.36611112391854284;0.528637546902059;1.0000035882951683
91.000222;1.1015531425365606;0.41665928096947374;0.37828617635161105;-0.40683260433952984;-0.3693240246411162;1.092631208827062;1.0001387148976764;10.000316961501179;0.41678462007678274;-0.43522801379466863;-0.4352280042409724;0.3814288507049981;0.36611129880063875;0.5286389268331416;1.000002700751056
91.010222;1.101553629213246;0.4166589947350348;0.37828731241076186;-0.40683260422425693;-0.3693240245284179;1.0926343941890981;1.0001398203803396;10.000327412333561;0.41678469147051533;-0.4352280137163631;-0.4352280038416941;0.38142854097525153;0.3661114617363272;0.5286403336180263;1.0000018175863374
91.020222;1.1015540953017338;0.41665873363517875;0.3782884616640621;-0.40683260410981403;-0.3693240244194854;1.0926375188565114;1.0001408274783756;10.000337518841505;0.4167847687894177;-0.43522801365209074;-0.4352280034307332;0.38142823329525494;0.3661116136489699;0.5286417662049369;1.0000009418532916
91.030222;1.1015545465791114;0.4166585006132426;0.37828962291434864;-0.4068326039961311;-0.3693240243140896;1.0926405787409852;1.0001417342674082;10.000347264050658;0.41678485135115356;-0.435228013601853;-0.43522800300849096;0.3814279273161984;0.36611175529215356;0.5286432234217616;1.0000000759546714
91.040222;1.1015549890432967;0.41665829767251855;0.3782907950997119;-0.4068326038831927;-0.369324024212271;1.092643571516494;1.0001425402712183;10.00035663129513;0.41678493823468565;-0.43522801356582536;-0.43522800257587746;0.38142762272541214;0.3661118873626907;0.5286447037771522;0.9999992221545027
91.050222;1.1015554286780556;0.416658125587247;0.37829197722603564;-0.406832603771125;-0.36932402411452603;1.0926464976947368;1.0001432456179926;10.000365606251787;0.41678502847352483;-0.43522801354457236;-0.43522800213442553;0.3814273190838841;0.3661120104427901;0.5286462053526747;0.9999983823990902
91.060222;1.1015558712071034;0.41665798383856834;0.37829316848277256;-0.4068326036602678;-0.3693240240218228;1.0926493599102896;1.0001438506522387;10.000374180685844;0.4167851213868089;-0.43522801353884727;-0.43522800168610287;0.3814270157812783;0.366112124615925;0.5286477259179893;0.9999975576231934
91.070222;1.101556322366587;0.41665787111025526;0.37829436835328795;-0.4068326035511733;-0.3693240239354392;1.0926521617043672;1.0001443558847516;10.000382353523682;0.4167852166605512;-0.43522801354903756;-0.43522800123305166;0.3814267121899623;0.36611222930451875;0.5286492630445913;0.9999967473978605
91.080222;1.101556788064396;0.4166577858182589;0.3782955766792169;-0.40683260344452193;-0.3693240238567618;1.092654907236215;1.0001447615223176;10.000390125922502;0.4167853143839546;-0.4352280135747981;-0.43522800077749024;0.38142640787426707;0.36611232351487955;0.5286508140085628;0.9999959503925036
91.090222;1.101557273766332;0.41665772624596625;0.37829679363470947;-0.40683260334083626;-0.36932402378718787;1.092657600620244;1.0001450673486976;10.000397497927985;0.4167854154784712;-0.4352280136149975;-0.4352280003217928;0.3814261024652311;0.3661124062881673;0.5286523758086016;0.9999951654309727
91.100222;1.1015577836435286;0.41665769072848186;0.3782980194273813;-0.4068326032402027;-0.36932402372807027;1.0926602447890477;1.0001452735726655;10.00040447381142;0.4167855220241678;-0.43522801366781216;-0.43522799986850147;0.38142579524763953;0.36611247720972806;0.5286539457149705;0.9999943920965475
91.110222;1.1015583201464096;0.41665767793642255;0.37829925369596185;-0.40683260314218417;-0.3693240236806794;1.09266284156155;1.0001453815739387;10.000411067775815;0.4167856369301239;-0.4352280137309348;-0.4352279994201283;0.3814254849859864;0.3661125365400059;0.5286555217945517;0.9999936303898496
91.120222;1.101558884745686;0.41665768692909017;0.3783004951760024;-0.40683260304579755;-0.36932402364630784;1.0926653925862042;1.0001453941510163;10.0004173015401;0.41678576326893413;-0.4352280138019958;-0.43522799897892506;0.38142517023538897;0.36611258475778596;0.5286571028951096;0.9999928803419312
91.130222;1.101559479745394;0.4166577170754959;0.3783017420090332;-0.4068326029496903;-0.3693240236264388;1.0926678995669505;1.0001453154853102;10.00042320169705;0.4167859037440179;-0.4352280138789364;-0.43522799854680405;0.38142484970145335;0.3661126220934971;0.5286586884418301;0.999992142221618
91.140222;1.1015601089331326;0.4166577680028736;0.3783029921049436;-0.40683260285260164;-0.3693240236227146;1.0926703642602675;1.0001451501085792;10.000428802738238;0.41678606049008804;-0.4352280139598487;-0.4352279981253968;0.3814245222456826;0.36611264850999126;0.5286602780675321;0.9999914170562979
91.150222;1.1015607759931088;0.41665783977823484;0.3783042432194897;-0.406832602753642;-0.36932402363674777;1.0926727891357129;1.0001449014988473;10.000434146989345;0.41678623519339053;-0.4352280140425831;-0.43522799771603216;0.38142418680236106;0.36611266391120445;0.5286618711427211;0.9999907069864464
91.160222;1.101561483084941;0.416657933198307;0.37830549302252586;-0.4068326026520952;-0.36932402367005795;1.092675177215298;1.0001445719717443;10.000439277676847;0.41678642922468556;-0.4352280141247701;-0.4352279973194952;0.3814238425038511;0.36611266821247496;0.5286634668001258;0.9999900148465818
91.170222;1.1015622314515519;0.41665804977657434;0.3783067390321066;-0.4068326025471281;-0.3693240237241376;1.092677530393021;1.0001441631655814;10.000444235330512;0.41678664344931793;-0.43522801420417845;-0.4352279969358558;0.38142348894724704;0.36611266115338426;0.528665064346311;0.9999893428592889
91.180222;1.1015630227726247;0.4166581915425335;0.37830797845742553;-0.4068326024378219;-0.3693240238004292;1.0926798484826212;1.0001436758470472;10.000449058702822;0.4167868779648877;-0.43522801427902774;-0.43522799656465205;0.3814231264272666;0.36611264203607524;0.5286666633555236;0.999988691806039
91.190222;1.1015638596786277;0.41665836076320856;0.37830920840975973;-0.40683260232340746;-0.3693240239002422;1.0926821301005243;1.0001431097175288;10.000453777937004;0.41678713229277503;-0.43522801434804576;-0.43522799620528113;0.38142275603546855;0.36611260976223703;0.5286682632951235;0.9999880619225766
91.200222;1.1015647456353224;0.4166585594847079;0.37831042629761297;-0.4068326022033332;-0.36932402402476516;1.0926843740433487;1.0001424637305727;10.000458406247947;0.4167874058349477;-0.4352280144102189;-0.4352279958572078;0.3814223796313923;0.3661125632406925;0.5286698630249445;0.9999874540696431
91.210222;1.1015656845674575;0.4166587890532121;0.3783116300092036;-0.4068326020771168;-0.3693240241750468;1.092686580255717;1.0001417366878453;10.000462945891963;0.41678769795728665;-0.4352280144645058;-0.4352279955197693;0.3814219994565255;0.36611250164291104;0.5286714604216622;0.9999868693470157
91.220222;1.1015666797516237;0.4166590498788564;0.3783128179501428;-0.4068326019442462;-0.3693240243518068;1.0926887499554292;1.00014092786536;10.000467400729283;0.4167880077415366;-0.4352280145098236;-0.4352279951918991;0.38142161745309466;0.36611242415627254;0.5286730522215857;0.9999863085940547
91.230222;1.101567732321811;0.4166593415807409;0.37831398894866075;-0.40683260180417624;-0.36932402455524516;1.0926908849248387;1.0001400369428617;10.000471783749878;0.41678833392338416;-0.4352280145452204;-0.4352279948721523;0.38142123502269837;0.3661123296315635;0.528674634034693;0.9999857730806712
91.240222;1.1015688406257376;0.4166596633460506;0.37831514203847316;-0.4068326016564252;-0.3693240247850451;1.0926929867891046;1.000139063258937;10.00047612049133;0.41678867510214085;-0.4352280145699643;-0.4352279945589775;0.38142085325370734;0.36611221661034027;0.5286762005709694;0.9999852647368965
91.250222;1.101570000901792;0.41666001427831617;0.37831627629922704;-0.4068326015008845;-0.3693240250405294;1.092695056523744;1.0001380053466646;10.000480445194952;0.41678903002772894;-0.4352280145835184;-0.43522799425101216;0.38142047298835263;0.36611208365678194;0.5286777460986721;0.9999847854719218
91.260222;1.101571208309364;0.41666039370931224;0.378317390738905;-0.4068326013379783;-0.36932402532080033;1.0926970943967795;1.0001368609526358;10.000484791936644;0.4167893976828649;-0.4352280145855052;-0.435227993947145;0.38142009476589234;0.3661119296032704;0.5286792648679618;0.9999843371402538
91.270222;1.1015724569190337;0.41666080133084665;0.37831848426096126;-0.40683260116834363;-0.36932402562480987;1.0926991004420612;1.0001356270832904;10.00048919493985;0.41678977702807046;-0.43522801457559196;-0.4352279936463472;0.38141971886994336;0.3661117535669377;0.5286807514359152;0.9999839221796213
91.280222;1.1015737392076825;0.4166612370147071;0.37831955589749316;-0.406832600992591;-0.36932402595134806;1.0927010743256078;1.0001343001793557;10.000493694315592;0.41679016687616155;-0.4352280145532456;-0.43522799334765533;0.38141934538516337;0.3661115548039758;0.5286822009312553;0.9999835436512284
91.290222;1.1015750464503735;0.41666170049631773;0.3783206049809034;-0.4068326008115738;-0.36932402629903766;1.0927030143336967;1.0001328770072346;10.000498332938808;0.41679056617226456;-0.43522801451754856;-0.43522799305035814;0.38141897428713223;0.36611133251493383;0.5286836091666756;0.9999832046594639
91.300222;1.1015763694111584;0.4166621911135722;0.378321630826393;-0.4068326006266231;-0.3693240266665634;1.0927049170700005;1.0001313557059686;10.000503150055248;0.4167909741498733;-0.43522801446727366;-0.43522799275407814;0.3814186055620107;0.36611108581168267;0.5286849726109002;0.9999829082208854
91.310222;1.1015776985716732;0.4166627077855713;0.37832263231932484;-0.406832600439346;-0.36932402705302175;1.0927067785261788;1.0001297360275074;10.000508177648891;0.41679139002463034;-0.4352280144012641;-0.43522799245869614;0.38141823919737855;0.36611081387923133;0.5286862883234615;0.9999826575617943
91.320222;1.101579024554063;0.41666324944802374;0.3783236079036434;-0.40683260025127316;-0.3693240274579594;1.0927085952811548;1.0001280192023059;10.000513437769454;0.4167918127272759;-0.43522801431882574;-0.4352279921643415;0.3814178751260024;0.36611051624265833;0.5286875541284339;0.9999824559324969
91.330222;1.1015803387728516;0.4166638156149559;0.37832455579813223;-0.4068326000636205;-0.36932402788099383;1.092710364677254;1.000126207488721;10.000518946259877;0.41679224095318046;-0.43522801421968293;-0.43522799187153915;0.38141751320598727;0.3661101932416968;0.5286887690554022;0.9999823058742302
91.340222;1.1015816335047155;0.41666440638019164;0.37832547420575235;-0.4068325998773085;-0.3693240283214225;1.0927120841210678;1.0001243032298164;10.000524716978918;0.4167926731281519;-0.43522801410368506;-0.4352279915812787;0.38141715317726216;0.3661098463983456;0.5286899335552331;0.9999822085489269
91.350222;1.1015829012552096;0.41666502183727855;0.37832636144087844;-0.4068325996931335;-0.36932402877811266;1.0927137505269402;1.0001223085005049;10.000530752578777;0.4167931073533109;-0.4352280139707294;-0.435227991294872;0.38141679476746043;0.36610947793413573;0.5286910491877828;0.999982163894026
91.360222;1.101584134040448;0.4166656614768467;0.3783272159099395;-0.4068325995116441;-0.3693240292494996;1.0927153606171516;1.0001202255265003;10.000537032389806;0.41679354162975174;-0.43522801382081927;-0.43522799101375303;0.38141643792564994;0.3661090897484617;0.5286921178891189;0.9999821717778145
91.370222;1.1015853235612802;0.4166663239846291;0.378328036124203;-0.406832599332734;-0.36932402973356987;1.0927169117785982;1.0001180569336048;10.000543515817576;0.41679397400824014;-0.4352280136541059;-0.4352279907392903;0.3814160828015688;0.36610868310456446;0.5286931411212916;0.9999822328759731
91.380222;1.1015864623099534;0.41666700731673967;0.3783288208259026;-0.40683259915541425;-0.36932403022783516;1.092718402641224;1.0001158058047532;10.000550154983806;0.4167944024081761;-0.43522801347093715;-0.4352279904726574;0.38141572947011376;0.3661082592740032;0.5286941195714248;0.9999823483793266
91.390222;1.1015875441581315;0.4166677086489017;0.3783295688324281;-0.4068325989778741;-0.3693240307293433;1.0927198331908403;1.000113475832064;10.000556903522357;0.41679482452484906;-0.43522801327187144;-0.4352279902148018;0.3814153777883183;0.3661078200567757;0.528695053871911;0.9999825191067228
91.400222;1.1015885640538046;0.41666842459894066;0.3783302785898922;-0.4068325987977392;-0.36932403123498414;1.0927212047769772;1.0001110711578767;10.000563721321134;0.41679523814771635;-0.4352280130576684;-0.4352279899664905;0.38141502735994387;0.36610736742205907;0.5286959456960635;0.9999827448446197
91.410222;1.1015895176084236;0.41666915210515454;0.3783309481697987;-0.40683259861251775;-0.3693240317419236;1.0927225196668844;1.0001085960584037;10.000570577405226;0.41679564158434385;-0.43522801282923884;-0.4352279897285009;0.3814146774211098;0.3661069027913619;0.5286967982259156;0.9999830250486432
91.420222;1.101590400471272;0.4166698889668856;0.37833157582600596;-0.40683259842003633;-0.36932403224756405;1.0927237799832121;1.00010605498964;10.000577450745203;0.4167960337624356;-0.43522801258746363;-0.4352279895017693;0.38141432697887484;0.3661064267620797;0.5286976156945261;0.9999833605113659
91.430222;1.1015912078106844;0.4166706333754012;0.3783321604329657;-0.40683259821859497;-0.3693240327491528;1.092724987063789;1.0001034523749246;10.000584325228457;0.41679641388430333;-0.43522801233295827;-0.4352279892872508;0.38141397509149566;0.36610593935448393;0.5286984024602116;0.999983753338263
91.440222;1.1015919346647338;0.4166713833519605;0.37833270153570636;-0.4068325980069477;-0.3693240332436006;1.092726142112797;1.000100791907728;10.00059118027244;0.41679678095551154;-0.43522801206595496;-0.4352279890858198;0.38141362069212276;0.36610544035429565;0.5286991624645051;0.9999842049375703
91.450222;1.101592576529595;0.41667213688364796;0.37833319908470403;-0.4068325977843178;-0.369324033727641;1.0927272469828528;1.0000980762491238;10.000597989976946;0.41679713372511645;-0.43522801178640524;-0.4352279888984215;0.3814132622858681;0.3661049294574881;0.5286998991384085;0.9999847146888425
91.460222;1.1015931296756198;0.416672892142511;0.3783336529862733;-0.40683259755031487;-0.3693240341982358;1.0927283032177115;1.000095307590971;10.000604730587833;0.41679747104175585;-0.4352280114943275;-0.43522798872611057;0.3814128980695363;0.36610440639809294;0.5287006152681198;0.9999852808144439
