time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.060222;1.1016108562809155;0.4166513063099418;0.3782306391876276;-0.40683257318915833;-0.3693240261459876;1.0927748514335327;0.9998655040267465;10.000587601389466;0.4168308816819302;-0.4352279859941668;-0.4352279773924521;0.3814178452987406;0.3660876950811491;0.5286836418635572;1.0000349711447853
93.070222;1.1016109430386396;0.41665207952386973;0.3782305680101161;-0.40683257268651696;-0.3693240263460177;1.0927757086271075;0.9998640953724028;10.00058036365934;0.4168306529219089;-0.4352279865779898;-0.4352279774138691;0.3814185435215291;0.3660891355615967;0.5286831287764637;1.0000328772416442
93.080222;1.1016109428953533;0.41665284426417565;0.37823049924829616;-0.4068325721850861;-0.36932402652867485;1.0927765239582665;0.9998627349044529;10.000572465800666;0.41683037910175574;-0.43522798718387357;-0.4352279774557306;0.3814192489281955;0.3660905764625321;0.5286826094507708;1.0000308313838213
93.090222;1.1016108563734868;0.4166535996327442;0.37823043374891663;-0.40683257168648423;-0.3693240266945791;1.0927772948838195;0.9998614246482213;10.000563929810298;0.4168300609031953;-0.4352279878115601;-0.4352279775173343;0.38141995927728656;0.3660920172421302;0.528682085684727;1.0000288380216578
93.100222;1.1016106829400778;0.4166543446332942;0.3782303726205678;-0.40683257119198085;-0.36932402684456694;1.092778020118856;0.9998601659676404;10.00055477715156;0.4168296992378913;-0.4352279884609567;-0.43522797759793025;0.3814206719873276;0.3660934569102585;0.5286815593403535;1.0000269011479037
93.110222;1.101610421588028;0.41665507852495026;0.37823031727489;-0.40683257070203716;-0.3693240269795921;1.0927786995641398;0.9998589601878615;10.00054502899455;0.41682929503834437;-0.4352279891323264;-0.43522797769695504;0.3814213845785212;0.36609489398614226;0.5286810319113828;1.0000250246089726
93.120222;1.1016100719388797;0.4166558008071356;0.37823026906283763;-0.40683257021638014;-0.3693240271006791;1.0927793339258887;0.9998578088092218;10.000534714709739;0.41682884940842596;-0.43522798982606764;-0.43522797781423955;0.38142209487608475;0.36609632647219953;0.5286805043538365;1.0000232132458282
93.130222;1.1016096354945781;0.4166565107083386;0.3782302287715887;-0.40683256973437215;-0.3693240272087659;1.0927799238771627;0.9998567133075655;10.00052387626176;0.41682836409596113;-0.43522799054224015;-0.43522797795013274;0.3814228009618599;0.3660977518711018;0.5286799771452435;1.0000214738092623
93.140222;1.1016091158493866;0.41665720681757984;0.3782301963990791;-0.4068325692552501;-0.3693240273046842;1.0927804696884582;0.9998556748188481;10.000512561016015;0.4168278417059196;-0.4352279912804119;-0.43522797810557534;0.3814235012011819;0.36609916743783494;0.5286794504826724;1.0000198142069359
93.150222;1.1016085177313066;0.41665788740110926;0.37823017145355486;-0.40683256877836194;-0.3693240273891971;1.092780971542614;0.9998546940625291;10.000500811909877;0.4168272858106408;-0.43522799203995743;-0.43522797828193793;0.38142419435921493;0.36610057052558853;0.5286789244964127;1.000018242062293
93.160222;1.1016078457381024;0.4166585510679303;0.37823015357735323;-0.4068325683033732;-0.36932402746297593;1.092781429234925;0.9998537719257515;10.000488667177256;0.4168267010459495;-0.4352279928201795;-0.4352279784806231;0.3814248794839387;0.366101958543557;0.5286783992067862;1.0000167640256064
93.170222;1.1016071035750996;0.41665919705275273;0.37823014295033164;-0.40683256783005345;-0.3693240275266928;1.0927818414529715;0.9998529101455041;10.000476173149732;0.4168260926732306;-0.4352279936201159;-0.435227978702791;0.3814255557289989;0.3661033286731462;0.5286778745140882;1.0000153857145107
93.180222;1.1016062936376563;0.4166598249487644;0.378230140399638;-0.406832567357879;-0.3693240275811958;1.0927822058634198;0.9998521111143305;10.000463394727472;0.4168254658619148;-0.4352279944386343;-0.43522797894931403;0.38142622250685193;0.36610467801950597;0.5286773506759724;1.0000141115719494
93.190222;1.1016054171127305;0.4166604342837515;0.3782301474142901;-0.40683256688599145;-0.3693240276274603;1.0927825201100339;0.9998513774542536;10.000450407722758;0.4168248254253259;-0.4352279952748849;-0.4352279792207077;0.38142687953475357;0.3661060041285081;0.5286768285044233;1.000012944770145
93.200222;1.1016044753493746;0.4166610243545047;0.37823016595226633;-0.4068325664135238;-0.36932402766628086;1.092782782408827;0.9998507125299668;10.000437283766155;0.41682417588235815;-0.4352279961285912;-0.4352279795169911;0.38142752629751087;0.366107305237429;0.5286763084602482;1.000011887623302
93.210222;1.1016034711270526;0.41666159451527185;0.3782301982201214;-0.40683256593989814;-0.36932402769800654;1.0927829904379562;0.9998501208836129;10.000424086536848;0.4168235213428108;-0.4352279969998063;-0.4352279798376883;0.38142816162349213;0.36610858018967385;0.5286757896593742;1.0000109421041978
93.220222;1.1016024081483415;0.41666214455963346;0.37823024659578125;-0.40683256546474106;-0.3693240277225965;1.092783139983642;0.999849607399257;10.000410878290905;0.41682286538844504;-0.4352279978883312;-0.4352279801819851;0.381428783909586;0.3661098284080029;0.5286752701749673;1.000010109851694
93.230222;1.1016012899195868;0.4166626746204897;0.3782303133476555;-0.40683256498768317;-0.36932402773993134;1.092783225396679;0.999849176247835;10.00039772400258;0.41682221119351415;-0.4352279987934565;-0.4352279805488006;0.38142939131760567;0.3661110500132731;0.5286747480994323;1.0000093918271074
93.240222;1.1016001194749276;0.416663184791364;0.37823040024614735;-0.406832564508537;-0.3693240277500646;1.0927832407346154;0.9998488305030316;10.000384689302116;0.41682156159382655;-0.4352279997142356;-0.43522798093676585;0.38142998173955744;0.366112245768964;0.5286742220171224;1.000008787952735
93.250222;1.101598899308599;0.4166636751073178;0.3782305086138656;-0.4068325640276212;-0.36932402775332857;1.0927831800193162;0.9998485720525094;10.000371836906746;0.41682091901630697;-0.43522800064983586;-0.43522798134436014;0.38143055308631296;0.3661134166929363;0.5286736907522394;1.0000082967153985
93.260222;1.1015976309112885;0.41666414580757816;0.37823063967970155;-0.4068325635457238;-0.3693240277502961;1.0927830374495886;0.9998484016990243;10.00035922039325;0.41682028547209893;-0.43522800159965475;-0.4352279817701362;0.3814311037178086;0.3661145635492246;0.528673153099984;1.0000079148256706
93.270222;1.1015963147399221;0.4166645972640845;0.37823079467759285;-0.40683256306370424;-0.36932402774157913;1.092782807885502;0.9998483196444853;10.000346874469924;0.41681966271824356;-0.43522800256327343;-0.4352279822127794;0.3814316326354902;0.3661156865035198;0.5286726079121641;1.0000076374694142
93.280222;1.101594950882523;0.41666502958468105;0.378230974649834;-0.4068325625820555;-0.3693240277277368;1.0927824863874034;0.999848325736631;10.00033481448762;0.41681905252802504;-0.43522800354030006;-0.4352279826710324;0.3814321396108782;0.36611678517978347;0.5286720542917689;1.00000745951152
93.290222;1.1015935396947603;0.4166654424620214;0.3782311801961127;-0.4068325621007413;-0.36932402770940903;1.0927820675006004;0.9998484191181464;10.000323046730276;0.4168184567116563;-0.4352280045300788;-0.435227983143687;0.3814326252354885;0.36611785910834416;0.5286714917140356;1.0000073768218074
93.300222;1.1015920821109324;0.4166658353886932;0.3782314112650278;-0.4068325616194248;-0.36932402768742717;1.0927815458845387;0.9998485982151772;10.000311571967488;0.416817876724649;-0.4352280055313936;-0.43522798362978043;0.38143309071339704;0.36611890808471653;0.5286709203071089;1.000007386302617
93.310222;1.1015905794859107;0.4166662079276051;0.37823166709567885;-0.40683256113781197;-0.3693240276627279;1.092780917305997;0.9998488611884804;10.000300383640672;0.4168173133582083;-0.43522800654239213;-0.4352279841288407;0.38143353743806213;0.3661199321151398;0.5286703412658993;1.0000074845871467
93.320222;1.1015890331936542;0.4166665598306966;0.37823194626234913;-0.40683256065577295;-0.36932402763603045;1.0927801783805555;0.9998492061668982;10.000289475031344;0.4168167668695196;-0.43522800756087654;-0.4352279846409415;0.3814339665110652;0.36612093124166967;0.5286697569876444;1.000007667268937
93.330222;1.1015874445653921;0.4166668910475259;0.3782322467159186;-0.40683256017333713;-0.3693240276075073;1.09277932577399;0.9998496311851842;10.000278852686776;0.4168162371951452;-0.4352280085847794;-0.43522798516664085;0.38143437850452333;0.36612190547971374;0.5286691708198225;1.0000079297683382
93.340222;1.101585814947901;0.4166672016780284;0.37823256603137795;-0.40683255969080784;-0.3693240275769086;1.092778356109491;0.9998501339347239;10.000268544368023;0.41681572387287064;-0.4352280096124074;-0.4352279857067683;0.3814347735532885;0.3661228547718227;0.5286685865565104;1.0000082682697837
93.350222;1.1015841454889006;0.41666749175880013;0.37823290178925273;-0.4068325592088542;-0.3693240275441054;1.0927772664661546;0.9998507116503575;10.000258592429532;0.4168152258185729;-0.43522801064239736;-0.43522798626200954;0.3814351516262398;0.36612377892987963;0.5286680077643099;1.000008679249821
93.360222;1.1015824370118081;0.41666776106066555;0.3782332517262109;-0.4068325587283308;-0.36932402750941085;1.0927760552094419;0.9998513611322738;10.000249039156884;0.4168147412376219;-0.4352280116736626;-0.43522798683276104;0.38143551286672195;0.3661246776221306;0.5286674373118054;1.0000091582851625
93.370222;1.1015806905045011;0.4166680091873399;0.3782336137571786;-0.406832558250029;-0.3693240274734345;1.0927747227420124;0.99985207865667;10.000239922091838;0.41681426751074224;-0.4352280127053894;-0.4352279874194458;0.38143585763680876;0.3661255505496857;0.5286668773472482;1.0000096993608467
93.380222;1.1015789077561773;0.41666823575301315;0.3782339860522736;-0.40683255777462707;-0.369324027436967;1.0927732714940712;0.9998528601028478;10.000231276312078;0.4168138009842349;-0.43522801373704695;-0.4352279880227585;0.38143618617817227;0.3661263978895828;0.5286663293170482;1.0000102952604506
93.390222;1.1015770912527774;0.4166684404145153;0.3782343670523524;-0.4068325573027206;-0.36932402740110526;1.0927717051106771;0.9998537014626059;10.000223133881118;0.41681333717813096;-0.43522801476844486;-0.43522798864356316;0.38143649847241695;0.36612722054385716;0.5286657937887972;1.000010938599218
93.400222;1.101575243670058;0.41666862288997225;0.3782347553669673;-0.40683255683475633;-0.36932402736719855;1.0927700269552734;0.9998545993963223;10.000215526332028;0.41681287150651314;-0.43522801579964565;-0.43522798928273937;0.38143679445650563;0.3661280198204701;0.5286652704095003;1.0000116224820872
93.410222;1.1015733677049149;0.41666878303121235;0.37823514978804473;-0.406832556370988;-0.3693240273365161;1.0927682389929645;0.9998555513792851;10.000208485040744;0.41681239998901015;-0.43522801683067386;-0.43522798994119305;0.3814370741253432;0.36612879704111917;0.5286647583668546;1.0000123407328538
93.420222;1.1015714659832176;0.4166689208729753;0.3782355494800318;-0.40683255591165945;-0.36932402731001385;1.0927663422902556;0.9998565553814516;10.000202029570039;0.4168119195811739;-0.43522801786132015;-0.435227990619843;0.38143733734737123;0.36612955345716536;0.5286642572477105;1.0000130882021294
93.430222;1.101569540759734;0.4166690365803083;0.3782359538738931;-0.4068325554572394;-0.3693240272883146;1.0927643379980088;0.9998576094997161;10.000196158184968;0.41681142807738664;-0.4352280188911016;-0.43522799131936457;0.3814375837191003;0.3661302901327598;0.5286637675986581;1.0000138608519233
93.440222;1.1015675940165652;0.4166691303301337;0.3782363621521164;-0.4068325550084271;-0.3693240272718132;1.0927622276450324;0.9998587114614167;10.00019085514092;0.4168109238019316;-0.43522801991927057;-0.4352279920399234;0.3814378127500245;0.36613100764186923;0.5286632907195334;1.0000146552384237
93.450222;1.1015656279751058;0.41666920240597716;0.3782367729103863;-0.4068325545660508;-0.36932402726087;1.0927600131936457;0.9998598579184355;10.000186104141099;0.41681040518000145;-0.43522802094487306;-0.4352279927812183;0.381438024192918;0.3661317058827824;0.5286628281828969;1.0000154678800515
93.460222;1.1015636452286914;0.4166692536371901;0.37823718427302155;-0.4068325541310122;-0.3693240272558995;1.092757697326668;0.9998610442766236;10.000181896288517;0.4168098704015273;-0.43522802196679744;-0.43522799354269537;0.38143821822794544;0.3661323842032348;0.5286623818176345;1.00001629493983
93.470222;1.1015616488938909;0.4166692856189035;0.3782375940933801;-0.4068325537042226;-0.3693240272572602;1.092755284003005;0.9998622651864048;10.00017823469473;0.41680931767970025;-0.4352280229838118;-0.43522799432373177;0.3814383953718943;0.36613304163080146;0.5286619538712263;1.0000171321526825
93.480222;1.1015596434377937;0.41666930034960015;0.3782380000015567;-0.4068325532865382;-0.3693240272651821;1.092752778391688;0.9998635152717775;10.000175137504506;0.4168087457814679;-0.43522802399467525;-0.43522799512371557;0.38143855617756256;0.36613367691762483;0.5286615468560647;1.0000179749465186
93.490222;1.1015576350326393;0.4166692999843204;0.3782383995228028;-0.40683255287878267;-0.3693240272798554;1.092750185978034;0.9998647904603684;10.000172637127736;0.4168081541310548;-0.43522802499828694;-0.4352279959418768;0.38143870114839484;0.36613428846739177;0.5286611635425394;1.0000188185664407
93.500222;1.101555630460741;0.4166692871840725;0.37823879036681607;-0.40683255248175776;-0.36932402730149766;1.0927475122716257;0.9998660894706074;10.000170772804292;0.41680754259604735;-0.43522802599379073;-0.4352279967769775;0.3814388309013297;0.3661348743557904;0.5286608071002561;1.000019658264742
93.510222;1.1015536359021902;0.4166692654227584;0.37823917064862994;-0.40683255209612373;-0.36932402733024783;1.0927447633521776;0.999867413966918;10.0001695790906;0.41680691128931385;-0.4352280269807086;-0.4352279976272026;0.38143894610246104;0.3661354325006458;0.5286604807538272;1.0000204897743057
93.520222;1.101551656839912;0.41666923869241645;0.37823953884438966;-0.40683255172224514;-0.3693240273659689;1.0927419460350172;0.9998687674917327;10.000169080147517;0.41680626059874226;-0.4352280279591031;-0.4352279984903104;0.38143904718994986;0.3661359608859743;0.5286601871653547;1.0000213095246584
93.530222;1.1015496982290376;0.4166692110824677;0.3782398936553998;-0.40683255136012997;-0.36932402740823483;1.0927390672924675;0.9998701543084946;10.000169294285085;0.41680559146315;-0.43522802892945706;-0.4352279993637966;0.3814391343075652;0.3661364576097084;0.5286599282548;1.0000221144982098
93.540222;1.1015477642308193;0.4166691866702751;0.3782402340348634;-0.4068325510095566;-0.3693240274565673;1.092736134119598;0.9998715786940829;10.000170240223769;0.41680490547424626;-0.4352280298922411;-0.4352280002450287;0.3814392075978938;0.36613692077908216;0.5286597057063964;1.000022902347556
93.550222;1.1015458581812385;0.41666916936184717;0.37824055927255884;-0.40683255067032426;-0.3693240275105147;1.0927331542250514;0.9998730450052662;10.00017193641775;0.4168042046513205;-0.4352280308476276;-0.43522800113143273;0.3814392675580306;0.366137348470088;0.5286595215559537;1.0000236714945565
93.560222;1.1015439826812947;0.4166691625510571;0.3782408690552057;-0.40683255034238164;-0.3693240275694002;1.0927301358693513;0.9998745575453727;10.000174397493623;0.4168034912820782;-0.4352280317955946;-0.43522800202064693;0.38143931514235574;0.36613773878049505;0.5286593780778891;1.0000244207497708
93.570222;1.1015421391456586;0.41666916901644907;0.3782411636207802;-0.4068325500257969;-0.3693240276322138;1.0927270866862822;0.9998761191604859;10.000177632753758;0.41680276788822895;-0.4352280327362309;-0.43522800291065744;0.381439351680746;0.3661380900555654;0.5286592772194147;1.000025148952598
93.580222;1.1015403278109113;0.41666919124903157;0.3782414440578677;-0.4068325497206624;-0.36932402769793693;1.092724013551582;0.9998777303237991;10.00018164522301;0.4168020370128897;-0.43522803366992263;-0.4352280037997733;0.38143937882003515;0.3661384010733888;0.5286592204025685;1.0000258553218564
93.590222;1.1015385489484322;0.416669231791099;0.3782417125243786;-0.4068325494269823;-0.36932402776589823;1.0927209235442286;0.9998793900622388;10.00018643290101;0.4168013010530481;-0.4352280345973503;-0.4352280046862488;0.3814393985032125;0.36613867087578433;0.5286592087740875;1.0000265403019128
93.600222;1.1015368038142896;0.4166692930406715;0.3782419719853644;-0.4068325491446194;-0.36932402783571977;1.092717824009097;0.9998810971643716;10.000191992231208;0.416800562372894;-0.43522803551947414;-0.43522800556795205;0.3814394128523867;0.3661388986766958;0.5286592432896927;1.0000272056940194
93.610222;1.1015350942660551;0.41666937667470505;0.37824222550969955;-0.4068325488732642;-0.3693240279070695;1.092714721866311;0.9998828505019536;10.000198320341932;0.4167998232811536;-0.43522803643746455;-0.43522800644237813;0.38143942394114294;0.3661390840715999;0.5286593244561212;1.0000278533828042
93.620222;1.1015334216950246;0.4166694833272503;0.3782424754993332;-0.406832548612429;-0.3693240279796924;1.0927116233722425;0.9998846489221392;10.000205419069612;0.4167990857868144;-0.435228037352443;-0.4352280073066896;0.38143943360475996;0.36613922707533775;0.5286594522184902;1.0000284837801383
93.630222;1.1015317862646354;0.4166696128203261;0.37824272318844365;-0.4068325483616595;-0.3693240280535122;1.0927085338112124;0.9998864913072608;10.000213298431607;0.41679835154839245;-0.43522803826525946;-0.43522800815772283;0.3814394433714022;0.36613932789697295;0.5286596262843989;1.0000290954923992
93.640222;1.1015301874466967;0.41666976460342015;0.37824296864938;-0.4068325481207298;-0.36932402812851944;1.0927054574131325;0.9998883767278235;10.000221968784942;0.41679762196522774;-0.435228039176487;-0.435228008992266;0.38143945444928334;0.3661393868146142;0.5286598465168385;1.000029685964969
93.650222;1.101528625393636;0.41666993789100715;0.3782432111730077;-0.4068325478894633;-0.3693240282048364;1.0927023985727675;0.9998903041834706;10.000231428387481;0.41679689815178594;-0.4352280400863954;-0.4352280098075409;0.3814394678389176;0.36613940424191455;0.5286601129512163;1.0000302518780806
93.660222;1.101527101106375;0.4166701316603167;0.3782434496697811;-0.40683254766755994;-0.3693240282828899;1.0926993633249173;0.999892271946552;10.00024166105373;0.4167961810000612;-0.4352280409948456;-0.4352280106014458;0.3814394845931498;0.3661393807942092;0.5286604255646615;1.0000307890678888
93.670222;1.1015256154763218;0.4166703448737156;0.378243682866968;-0.4068325474546757;-0.36932402836324374;1.092696359299778;0.9998942771446772;10.000252637429412;0.4167954714030205;-0.4352280419013768;-0.43522801137244793;0.3814395058191383;0.3661393173789887;0.5286607839845152;1.0000312929836566
93.680222;1.1015241690775899;0.4166705765863478;0.3782439092937474;-0.4068325472505023;-0.36932402844637924;1.092693394252102;0.9998963162325237;10.000264311326339;0.41679477025965833;-0.43522804280544264;-0.43522801211945705;0.3814395324151477;0.3661392154104884;0.5286611871423206;1.00003176008011
93.690222;1.1015227625439803;0.416670825736876;0.37824412727180784;-0.40683254705490485;-0.3693240285326355;1.092690474869714;0.9998983860185146;10.000276621224021;0.41679407831024545;-0.43522804370646523;-0.43522801284179224;0.3814395650811355;0.3661390768736073;0.5286616332236784;1.0000321886998178
93.700222;1.1015213961309276;0.41667109105894345;0.37824433511686734;-0.4068325468680617;-0.36932402862216646;1.0926876064506066;0.9999004838195853;10.000289502805973;0.41679339615641203;-0.43522804460369174;-0.43522801353906754;0.3814396045005867;0.3661389039846935;0.5286621201921909;1.000032578599855
93.710222;1.101520069462052;0.4166713712633337;0.3782445313519249;-0.4068325466903754;-0.3693240287150644;1.0926847926817562;0.9999026063099383;10.00030289792882;0.4167927243759594;-0.4352280454960814;-0.435228014211066;0.38143965128483925;0.3661386988219049;0.5286626464580735;1.0000329303887032
93.720222;1.1015187829246607;0.4166716653073588;0.37824471467989035;-0.40683254652229633;-0.36932402881152926;1.0926820360272032;0.9999047487528633;10.000316750449626;0.4167920635283768;-0.4352280463823289;-0.43522801485772944;0.38143970589188386;0.366138463361949;0.5286632110633176;1.0000332456375887
93.730222;1.101517538505786;0.41667197265344286;0.37824488386124405;-0.4068325463642034;-0.3693240289117459;1.0926793390544718;0.9999069060430593;10.000331000768616;0.4167914140443885;-0.4352280472610412;-0.43522801547899465;0.38143976864824686;0.3661381996564395;0.5286638133164389;1.0000335268817329
93.740222;1.1015163381866224;0.41667229329983235;0.37824503760716394;-0.40683254621642206;-0.3693240290156722;1.0926767051406219;0.9999090742026492;10.000345586726809;0.41679077598018216;-0.4352280481309327;-0.4352280160744276;0.38143983958750083;0.36613790972840066;0.5286644523062191;1.0000337771830203
93.750222;1.1015151823331446;0.4166726274069273;0.3782451745172116;-0.4068325460793811;-0.36932402912307816;1.0926741381600134;0.9999112505487315;10.00036044455991;0.41679014873545756;-0.43522804899082757;-0.43522801664313837;0.3814399182875112;0.36613759536083407;0.5286651267199088;1.0000339996953878
93.760222;1.1015140698714019;0.4166729749051576;0.3782452931622164;-0.40683254595362345;-0.3693240292337295;1.0926716422446536;0.9999134331497261;10.000375508642023;0.4167895311459941;-0.43522804983961355;-0.4352280171839718;0.38144000409958556;0.36613725814748327;0.5286658349491998;1.000034197376525
93.770222;1.1015129987176377;0.41667333564709924;0.37824539215079866;-0.40683254583967937;-0.3693240293474512;1.0926692215803473;0.9999156205768399;10.00039071261005;0.41678892192713224;-0.435228050676391;-0.4352280176955235;0.38144009647470983;0.3661368996732206;0.5286665752578771;1.0000343727618284
93.780222;1.1015119655833165;0.4166737098215269;0.37824547004206077;-0.4068325457381547;-0.36932402946417364;1.0926668800136667;0.9999178120833563;10.00040598994594;0.41678831984958464;-0.4352280515006315;-0.43522801817611456;0.38144019489435343;0.36613652145752085;0.5286673459926818;1.0000345278503497
93.790222;1.1015109659485636;0.4166740978953281;0.3782455253883846;-0.4068325456500027;-0.36932402958408656;1.092664621058953;0.9999200080872365;10.000421271503162;0.41678772366272476;-0.43522805231211553;-0.43522801862410515;0.3814402985401745;0.36613612474627355;0.5286681457025019;1.0000346643663487
93.800222;1.101509994356895;0.4166745000941945;0.3782455570139421;-0.4068325455765389;-0.36932402970764694;1.092662448100273;0.9999222103750359;10.000436480669796;0.4167871322555802;-0.4352280531106698;-0.43522801903832264;0.3814404062352642;0.36613571044322824;0.5286689729530838;1.0000347844529491
93.810222;1.1015090444420514;0.4166749159414279;0.37824556414383453;-0.406832545519015;-0.3693240298354245;1.0926603642402508;0.9999244220092723;10.000451532768466;0.41678654485634575;-0.4352280538958567;-0.4352280194181437;0.3814405168452555;0.36613527914895216;0.5286698261109554;1.0000348913879045
93.820222;1.1015081090427523;0.41667534412520174;0.37824554625155765;-0.40683254547812076;-0.3693240299680975;1.092658372078921;0.9999266472286914;10.000466342379928;0.4167859609062802;-0.43522805466691017;-0.43522801976331366;0.3814406297279226;0.36613483121038304;0.5286707036229594;1.0000349897785492
93.830222;1.1015071811138235;0.41667578279979345;0.3782455028950486;-0.4068325454538622;-0.36932403010653925;1.0926564734564093;0.999928890816156;10.00048083596523;0.41678537986994557;-0.43522805542299187;-0.4352280200738523;0.381440744865418;0.3661343668431839;0.5286716044880667;1.0000350850018531
93.840222;1.1015062544651966;0.41667623026998035;0.37824543366136143;-0.4068325454458563;-0.3693240302517004;1.0926546688877081;0.9999311570855451;10.000494963849102;0.41678480124321665;-0.4352280561634055;-0.43522802035008046;0.3814408628211474;0.366133886424008;0.5286725280589908;1.0000351825025389
93.850222;1.1015053236520964;0.41667668553091275;0.37824533818172645;-0.40683254545369985;-0.369324030404256;1.0926529569771513;0.9999334493165016;10.000508699159822;0.41678422470508514;-0.4352280568874708;-0.4352280205926419;0.3814409846703002;0.36613339084657504;0.5286734733478071;1.0000352876716727
93.860222;1.101504383914078;0.4166771482154489;0.378245216133317;-0.4068325454771095;-0.3693240305643188;1.0926513344457602;0.9999357698063194;10.00052202381162;0.4167836502619015;-0.43522805759426186;-0.4352280208024226;0.38144111182161655;0.3661328815442727;0.528674438552923;1.0000354061889545
93.870222;1.101503431119364;0.4166776183161966;0.37824506717045303;-0.4068325455158891;-0.3693240307314964;1.0926497968802877;0.9999381201617045;10.000534916217637;0.41678307813568194;-0.4352280582826317;-0.43522802098035285;0.38144124563586923;0.36613236022886253;0.5286754209777309;1.000035544466846
93.880222;1.1015024612698878;0.41667809615494716;0.37824489092055436;-0.40683254556988885;-0.36932403090516136;1.0926483394956734;0.9999405013247914;10.00054734762542;0.41678250854252913;-0.43522805895148126;-0.435228021127294;0.3814413869998897;0.3661318287620822;0.528676417347086;1.0000357097277324
93.890222;1.1015014700995098;0.41667858246168793;0.37824468707324604;-0.4068325456389975;-0.36932403108460227;1.0926469576481312;0.9999429137682273;10.000559285534427;0.41678194169994154;-0.4352280595998927;-0.4352280212440951;0.3814415363189809;0.36613128893305036;0.52867742419168;1.0000359094122964
93.900222;1.1015004533041617;0.4166790782829678;0.3782444553744795;-0.40683254572321675;-0.36932403126888486;1.0926456470344892;0.9999453583102573;10.000570697690963;0.41678137786593783;-0.43522806022715643;-0.4352280213316173;0.3814416939140311;0.3661307419992357;0.5286784379752038;1.0000361507701108
93.910222;1.1014994071291169;0.41667958466945476;0.3782441954892086;-0.4068325458227254;-0.36932403145666576;1.0926444028931157;0.9999478364082175;10.00058155391353;0.4167808171760339;-0.4352280608329304;-0.43522802139070893;0.38144186028177685;0.36613018850676077;0.5286794553134391;1.000036441199601
93.920222;1.1014983284576525;0.4166801023455186;0.3782439069081789;-0.4068325459377868;-0.3693240316464081;1.0926432190064344;0.9999503495174777;10.000591828283186;0.4167802594073823;-0.435228061417372;-0.4352280214222584;0.38144203598128007;0.36612962842097985;0.5286804734185786;1.0000367883591363
93.930222;1.1014972143978206;0.41668063158282753;0.378243589124967;-0.40683254606866726;-0.3693240318368711;1.092642088291437;0.9999528980992831;10.000601497141265;0.4167797039701738;-0.4352280619809303;-0.4352280214272998;0.3814422214108493;0.3661290612653297;0.5286814903579564;1.0000371996211403
93.940222;1.1014960618423806;0.41668117229441365;0.3782432419920165;-0.40683254621559994;-0.3693240320274067;1.0926410044418362;0.9999554803327659;10.000610533000412;0.41677915023552586;-0.4352280625239518;-0.4352280214070263;0.38144241687900887;0.3661284863052242;0.5286825050112937;1.0000376819102976
93.950222;1.101494867270385;0.4166817242319923;0.3782428658103607;-0.40683254637866983;-0.3693240322179468;1.0926399628046324;0.9999580920719537;10.000618905412127;0.41677859781301163;-0.43522806304659994;-0.4352280213626681;0.3814426228238334;0.36612790266354045;0.5286835169731332;1.0000382424174845
93.960222;1.1014936275455165;0.41668228704733185;0.3782424610939297;-0.4068325465577734;-0.369324032408764;1.0926389603234719;0.9999607288142542;10.000626590319143;0.41677804663658;-0.43522806354908256;-0.4352280212954028;0.38144283978736004;0.36612730924344256;0.5286845263741163;1.0000388889159473
93.970222;1.1014923411183501;0.4166828601750354;0.37824202836362336;-0.40683254675256075;-0.36932403260024216;1.0926379953823966;0.9999633869803007;10.000633575176161;0.4167774971740116;-0.43522806403177666;-0.43522802120629556;0.38144306830992214;0.36612670465310043;0.5286855334501008;1.0000396286628082
93.980222;1.101491007853435;0.41668344278673447;0.3782415680587789;-0.4068325469622062;-0.3693240327929386;1.0926370672133734;0.9999660634200827;10.000639852577859;0.41677695060684544;-0.4352280644951404;-0.435228021096203;0.3814433088567269;0.36612608725684065;0.5286865380790732;1.0000404669367333
93.990222;1.1014896280938147;0.41668403384769115;0.37824108043017707;-0.40683254718541917;-0.3693240329877215;1.092636174577678;0.9999687548368579;10.00064541299994;0.41677640864659365;-0.43522806493944394;-0.43522802096574953;0.38144356155133974;0.3661254554386741;0.5286875396615922;1.0000414064432774
94.000222;1.1014882027370623;0.4166846321263965;0.3782405654702858;-0.4068325474208542;-0.369324033185606;1.092635314940493;0.9999714576184565;10.000650245955494;0.41677587333226657;-0.43522806536439296;-0.4352280208153062;0.38144382596102916;0.36612480804255026;0.5286885373500495;1.000042447624004
94.010222;1.1014867339369163;0.4166852363101077;0.3782400231856561;-0.4068325476674355;-0.36932403338739256;1.0926344848554017;0.9999741675763193;10.000654340939999;0.4167753471062781;-0.4352280657689299;-0.4352280206448602;0.3814441012844602;0.3661241445361873;0.5286895303445776;1.000043589410565
94.020222;1.1014852252327458;0.41668584533263464;0.3782394541430385;-0.4068325479243088;-0.36932403359335764;1.0926336810883115;0.9999768795648809;10.000657681902586;0.41677483278025845;-0.4352280661514569;-0.43522802045381037;0.3814443865765392;0.3661234647560029;0.5286905181606497;1.0000448299303093
94.030222;1.101483681261623;0.4166864585521297;0.3782388596517198;-0.40683254819058073;-0.3693240338031477;1.09263290158943;0.9999795874535389;10.00066024456672;0.41677433328720637;-0.4352280665103387;-0.43522802024081486;0.38144468065877873;0.3661227686852262;0.5286915008092604;1.0000461670496101
94.040222;1.1014821073737548;0.4166870756069865;0.37823824142324936;-0.4068325484651384;-0.36932403401601877;1.09263214530852;0.9999822848525722;10.000662002229435;0.4167738516095679;-0.4352280668442528;-0.43522802000394717;0.38144498196830334;0.3661220565229663;0.5286924787535602;1.0000475989007525
94.050222;1.1014805090134694;0.4166876962224401;0.3782376012439936;-0.4068325487467181;-0.3693240342312765;1.0926314109687594;0.9999849658497735;10.000662932222573;0.4167733907840679;-0.4352280671522818;-0.4352280197411431;0.3814452884885256;0.36612132884477844;0.5286934527325744;1.0000491241738907
94.060222;1.1014788915059226;0.4166883200353335;0.37823694101466154;-0.4068325490340886;-0.3693240344486018;1.092630696206338;0.9999876248344898;10.000663020573393;0.41677295363969846;-0.43522806743404696;-0.4352280194506054;0.38144559765988095;0.3661205866651708;0.5286944234305166;1.0000507416521809
94.070222;1.1014772602928473;0.4166889464236831;0.3782362630071041;-0.40683254932617735;-0.36932403466815494;1.092629998237646;0.99999025605314;10.000662268920777;0.41677254254362067;-0.4352280676899126;-0.4352280191310068;0.38144590640345954;0.366119831561329;0.528695390962559;1.0000524492969713
94.080222;1.1014756206407437;0.41668957461991546;0.3782355699469101;-0.4068325496221588;-0.36932403489049026;1.0926293155421538;0.9999928540431243;10.00066069794839;0.4167721594949407;-0.43522806792094204;-0.43522801878147993;0.3814462113739846;0.3661190658903903;0.5286963546309624;1.0000542440466684
94.090222;1.101473977251878;0.4166902039842406;0.3782348647462623;-0.40683254992149265;-0.36932403511634654;1.092628648917432;0.9999954147996101;10.000658345380916;0.41677180617162013;-0.4352280681286519;-0.43522801840144765;0.3814465092748351;0.3661182927067539;0.5286973133150957;1.0000561224659263
94.100222;1.10147233475457;0.4166908340141965;0.37823415022696283;-0.4068325502239754;-0.3693240353464772;1.092628001423342;0.9999979362676753;10.000655265362756;0.4167714835301184;-0.43522806831495126;-0.43522801799049887;0.3814467970273674;0.36611751526936026;0.5286982660722094;1.0000580813866629
94.110222;1.1014706984313514;0.41669146423318765;0.37823342927428966;-0.406832550529903;-0.3693240355816148;1.0926273778140514;1.0000004174267467;10.000651526081736;0.41677119144602554;-0.43522806848215195;-0.435228017548516;0.3814470717544838;0.36611673660127514;0.5286992121613839;1.0000601181746438
94.120222;1.1014690741756195;0.4166920940589559;0.3782327052501022;-0.40683255084010805;-0.3693240358224615;1.09262678349212;1.0000028575936335;10.000647203088878;0.4167709288892848;-0.43522806863282093;-0.4352280170758974;0.38144733076029985;0.3661159593694741;0.5287001505518909;1.0000622304110702
94.130222;1.1014674679744885;0.4166927225455117;0.3782319820554936;-0.4068325511557004;-0.36932403606961756;1.0926262231598984;1.0000052570755242;10.000642374851628;0.41677069428018293;-0.43522806876971765;-0.4352280165734921;0.3814475717026072;0.36611518589932734;0.5287010797443165;1.0000644150236773
94.140222;1.1014658854515755;0.4166933483383035;0.3782312636532708;-0.40683255147766983;-0.3693240363234604;1.0926257004088658;1.0000076174586938;10.00063711828875;0.4167704857074316;-0.4352280688957814;-0.43522801604229516;0.3814477928773631;0.3661144181797998;0.5287019980655655;1.0000666678116241
94.150222;1.1014643317903932;0.4166939700249495;0.3782305535004131;-0.4068325518066467;-0.3693240365839991;1.0926252185811605;1.00000994061774;10.000631501557605;0.41677030117178576;-0.4352280690138373;-0.43522801548326423;0.381447993329544;0.36611365789842665;0.5287029039911585;1.0000689837042316
94.160222;1.101462812497568;0.4166945864448378;0.3782298544369303;-0.40683255214302594;-0.36932403685087817;1.092624781436982;1.000012227731024;10.000625581320651;0.4167701388688434;-0.435228069126233;-0.43522801489728374;0.3814481726624698;0.36611290661896356;0.5287037963125235;1.000071357089041
94.170222;1.1014613344812128;0.4166951965871987;0.37822916906518583;-0.40683255248714284;-0.36932403712367545;1.0926243929675887;1.0000144791178225;10.000619407007958;0.41676999723941277;-0.4352280692347657;-0.4352280142851349;0.3814483307354348;0.36611216600874985;0.5287046741060193;1.000073781959529
94.180222;1.1014599064364317;0.41669579937523504;0.3782284999683722;-0.40683255283923864;-0.3693240374021675;1.092624056880294;1.0000166945988982;10.000613029185423;0.41676987480089167;-0.43522806934063796;-0.43522801364751706;0.38144846741569893;0.36611143785310135;0.528705536412359;1.0000762517021413
94.190222;1.101458537996388;0.4166963937352489;0.37822784944087134;-0.40683255319946304;-0.3693240376861161;1.0926237760950683;1.0000188737813132;10.000606506784715;0.41676977011790206;-0.43522806944426773;-0.43522801298516955;0.3814485823365113;0.36611072385950594;0.5287063816786289;1.0000787585788842
94.200222;1.1014572381415557;0.4166969787684618;0.37822721938270804;-0.4068325535678312;-0.36932403797485946;1.0926235525279333;1.0000210161997296;10.000599908485635;0.4167696818805484;-0.43522806954532384;-0.43522801229894814;0.3814486747626397;0.3661100253469231;0.5287072074828153;1.000081293818561
94.210222;1.1014560149661625;0.41669755372193856;0.37822661158003623;-0.4068325539439972;-0.36932403826737353;1.092623387423695;1.0000231214557749;10.000593310466355;0.41676960888419795;-0.43522806964297456;-0.43522801158972313;0.3814487437798838;0.36610934293289543;0.5287080109074627;1.0000838485514405
94.220222;1.1014548771229515;0.41669811780811433;0.3782260278206177;-0.4068325543271339;-0.36932403856268886;1.0926232819070671;1.0000251890110303;10.00058679393943;0.41676955013576267;-0.4352280697360739;-0.43522801085824336;0.3814487885374509;0.36610867656972174;0.5287087890033614;1.0000864148213495
94.230222;1.1014538340967537;0.416698670227739;0.37822546973274357;-0.40683255471595214;-0.3693240388600032;1.0926232365129582;1.000027217874171;10.000580443994684;0.4167695051333629;-0.4352280698233592;-0.43522801010522566;0.38144880815516935;0.3661080260340915;0.5287095387687205;1.0000889861398494
94.240222;1.1014528947178726;0.4166992103977528;0.378224938589574;-0.40683255510884114;-0.36932403915847145;1.092623249688917;1.0000292068267238;10.000574346240791;0.416769473915691;-0.43522806990362484;-0.4352280093316583;0.3814488017034073;0.36610739142711934;0.5287102569362916;1.0000915575001186
94.250222;1.1014520661541383;0.41669973787359504;0.37822443542958345;-0.4068325555042124;-0.36932403945709763;1.0926233172106576;1.0000311549128715;10.00056857584576;0.41676945674057153;-0.4352280699757919;-0.4352280085390103;0.3814487684904885;0.36610677322505125;0.5287109402171632;1.0000941253187159
94.260222;1.1014513536281216;0.41670025219602463;0.3782239615627237;-0.4068325559006786;-0.3693240397547073;1.0926234331842706;1.0000330614410828;10.000563186424209;0.41676945364880325;-0.43522807003897873;-0.43522800772910786;0.3814487080637574;0.36610617194933015;0.5287115858854116;1.0000966874464774
94.270222;1.10145076037725;0.4167007532237545;0.3782235187219529;-0.4068325562968841;-0.36932404004995223;1.0926235915269928;1.000034925090464;10.000558211821712;0.4167694641881258;-0.43522807009243386;-0.43522800690381463;0.38144862006627345;0.3661055879610976;0.5287121919476772;1.000099242591921
94.280222;1.1014502879665127;0.4167012414773812;0.3782231085918144;-0.40683255669127927;-0.36932404034160143;1.0926237869767326;1.000036742789862;10.000553678524593;0.41676948745455705;-0.4352280701352007;-0.43522800606478423;0.3814485043730882;0.36610502155285213;0.5287127568451592;1.000101789417425
94.290222;1.1014499363934362;0.4167017179048394;0.37822273247125504;-0.4068325570820217;-0.36932404062892277;1.0926240150270645;1.0000385094701234;10.000549614462765;0.4167695223152286;-0.4352280701658709;-0.4352280052133082;0.38144836099325924;0.36610447302669513;0.5287132792247434;1.0001043263982685
94.300222;1.101449704582371;0.41670218323645564;0.3782223913286506;-0.4068325574671365;-0.3693240409116607;1.0926242708000373;1.0000402187635098;10.000546051337357;0.4167695676085066;-0.4352280701828384;-0.43522800435027864;0.38144818979184675;0.3661039426660922;0.5287137578442334;1.000106852429929
94.310222;1.1014495914931082;0.41670263756983306;0.3782220857333202;-0.40683255784498135;-0.3693240411896454;1.0926245479786392;1.0000418642318882;10.000543028319049;0.4167696224361757;-0.43522807018483456;-0.4352280034763752;0.3814479906844713;0.3661034307072664;0.5287141915134387;1.0001093667536234
94.320222;1.101449596144102;0.4167030806465152;0.3782218155804122;-0.4068325582146436;-0.3693240414624671;1.0926248391303148;1.0000434405681804;10.000540595059734;0.4167696865470087;-0.43522807017116594;-0.43522800259231986;0.3814477640544711;0.3661029373182583;0.528714579262829;1.000111867958382
94.330222;1.1014497165836359;0.41670351238490233;0.3782215800396796;-0.4068325585758984;-0.36932404172943384;1.092625137241378;1.0000449439823542;10.00053880727952;0.4167697605676216;-0.43522807014160314;-0.4352280016990137;0.381447510826804;0.3661024627347938;0.5287149205276443;1.0001143538727237
94.340222;1.101449949967724;0.41670393308142584;0.3782213778859443;-0.40683255892888964;-0.3693240419897297;1.092625437040307;1.0000463716033383;10.000537715991014;0.41676984598569017;-0.4352280700962657;-0.4352280007975366;0.3814472321671512;0.3661020075465561;0.5287152151147178;1.000116822226419
94.350222;1.1014502939367086;0.4167043431948651;0.3782212079961691;-0.4068325592738088;-0.3693240422427442;1.0926257357581601;1.0000477207416836;10.000537360014487;0.416769944797729;-0.43522807003567665;-0.4352279998890587;0.3814469293051434;0.3661015726517001;0.5287154633914357;1.0001192703818211
94.360222;1.101450746906147;0.4167047429781517;0.3782210697687339;-0.4068325596105968;-0.3693240424883625;1.0926260334803521;1.0000489889101112;10.000537772341447;0.4167700588589476;-0.4352280699609124;-0.43522799897487796;0.38144660386605866;0.3661011588020126;0.5287156666911325;1.0001216948865874
94.370222;1.1014513070517222;0.41670513257524483;0.37822096334696204;-0.40683255993884204;-0.36932404272690406;1.0926263325155354;1.0000501742302637;10.000538991691322;0.41677018945893585;-0.43522806987343304;-0.4352279980565393;0.3814462581268104;0.3661007663699344;0.528715827398897;1.0001240919600067
94.380222;1.1014519719944575;0.4167055125141756;0.3782208895542721;-0.4068325602579783;-0.36932404295893356;1.0926266362299124;1.0000512754021371;10.000541060123261;0.4167703375157051;-0.43522806977449596;-0.4352279971356607;0.38144589466400514;0.36610039550765355;0.5287159487311857;1.0001264580049232
94.390222;1.1014527390109878;0.41670588372578754;0.37822084954190804;-0.40683256056741435;-0.36932404318520073;1.0926269485258095;1.0000522914343812;10.000544009011149;0.41677050395517196;-0.4352280696648383;-0.43522799621367114;0.3814455158419735;0.3661000462060151;0.5287160344893547;1.0001287897234115
94.400222;1.101453604964196;0.4167062471225371;0.37822084427908936;-0.4068325608664733;-0.369324043406607;1.0926272737014795;1.0000532216082794;10.000547849722418;0.4167706897652736;-0.43522806954490256;-0.4352279952919681;0.38144512353712456;0.3660997181984857;0.5287160888089498;1.0001310843431837
94.410222;1.1014545662915012;0.4167066034593799;0.37822087402385285;-0.40683256115453;-0.3693240436240648;1.0926276158206871;1.0000540654689438;10.000552573076465;0.41677089589383565;-0.4352280694150608;-0.4352279943722392;0.3814447190374893;0.3660994111608128;0.5287161159056949;1.00013333955687
94.420222;1.1014556188057074;0.4167069534334011;0.37822093812198887;-0.4068325614313047;-0.36932404383816286;1.0926279778189172;1.0000548224299013;10.000558150344958;0.4167711232200549;-0.43522806927565055;-0.43522799345644914;0.3814443030577779;0.36609912513587184;0.5287161199507512;1.0001355529937666
94.430222;1.101456757482038;0.4167072976720286;0.37822103533050433;-0.40683256169683235;-0.3693240440489618;1.0926283611966692;1.0000554912504511;10.000564532811401;0.416771372466371;-0.43522806912709594;-0.4352279925465821;0.38144387592160595;0.3660988605804428;0.5287161049597712;1.0001377222551004
94.440222;1.1014579770072344;0.41670763663404803;0.3782211643367505;-0.4068325619512605;-0.3693240442562005;1.0926287661582295;1.0000560701487313;10.000571656602729;0.4167716440295914;-0.43522806896999766;-0.4352279916444205;0.3814434379035021;0.36609861806233335;0.5287160745327908;1.0001398456799506
94.450222;1.101459272514394;0.41670797043188573;0.3782213240695833;-0.40683256219486413;-0.36932404445956923;1.0926291917786857;1.000056557506128;10.000579452715098;0.4167719379986365;-0.43522806880491477;-0.4352279907513927;0.38144298960127637;0.3660983981792861;0.5287160316955373;1.000141922663809
94.460222;1.1014606395893476;0.4167082985825024;0.3782215136222072;-0.4068325624280201;-0.3693240446587264;1.0926296368100537;1.0000569523557958;10.000587853382022;0.4167722543904607;-0.4352280686321054;-0.43522798986842487;0.38144253214074464;0.36609820163968165;0.528715978913519;1.0001439530228582
94.470222;1.101462073962892;0.4167086200012337;0.3782217320177477;-0.40683256265102696;-0.3693240448531914;1.0926301005214996;1.0000572547783586;10.000596797956295;0.41677259330047267;-0.43522806845159123;-0.43522798899590565;0.38144206693251137;0.36609802911698736;0.5287159180745471;1.0001459361707539
94.480222;1.101463571501545;0.4167089334570576;0.3782219781008453;-0.4068325628641033;-0.36932404504243566;1.0926305824047793;1.0000574665884725;10.000606240363153;0.41677295486113464;-0.4352280682633112;-0.43522798813392755;0.3814415951787469;0.36609788089267525;0.5287158503448904;1.0001478711110887
94.490222;1.1014651279906786;0.41670923804566806;0.3782222504157844;-0.4068325630674828;-0.36932404522607304;1.0926310817144755;1.0000575912525462;10.00061614892863;0.4167733390861178;-0.43522806806707404;-0.43522798728264483;0.3814411178208743;0.36609775659094;0.5287157759450547;1.000149757029122
94.500222;1.1014667387072112;0.4167095331711234;0.378222547058135;-0.40683256326131134;-0.36932404540382063;1.092631597702459;1.0000576325055646;10.000626500603964;0.41677374568771147;-0.43522806786248297;-0.4352279864424706;0.3814406360183573;0.3660976553294658;0.5287156942579861;1.0001515932611391
94.510222;1.1014683988757343;0.4167098181968775;0.3782228657969859;-0.40683256344552404;-0.3693240455754418;1.0926321301809339;1.0000575934312788;10.000637276713022;0.41677417400327216;-0.4352280676490284;-0.4352279856140308;0.3814401515575542;0.366097575990379;0.5287156043271152;1.0001533786400785
94.520222;1.101470104444484;0.41671009220238303;0.37822320448780805;-0.4068325636199281;-0.36932404574083605;1.0926326803690953;1.0000574772637707;10.000648457524836;0.4167746230650758;-0.43522806742629455;-0.43522798479795083;0.3814396667736992;0.3660975170795932;0.5287155051925823;1.000155111357885
94.530222;1.1014718520623101;0.4167103540904835;0.3782235613966696;-0.4068325637843034;-0.3693240459000002;1.0926332517428614;1.0000572882424597;10.000660015956257;0.4167750917013195;-0.43522806719402896;-0.43522798399468765;0.38143918421363604;0.36609747650143654;0.5287153959151909;1.000156789594594
94.540222;1.1014736389729023;0.4167106029737277;0.3782239351819532;-0.40683256393841727;-0.3693240460528318;1.0926338494442605;1.0000570309652987;10.000671917313497;0.41677557847319147;-0.43522806695201854;-0.4352279832044548;0.3814387063828373;0.3660974517031339;0.5287152753107163;1.0001584123227494
94.550222;1.1014754632670014;0.4167108384833421;0.37822432468347617;-0.4068325640820283;-0.3693240461990301;1.0926344777758599;1.0000567094348176;10.000684125745558;0.41677608150791357;-0.43522806670001896;-0.43522798242712185;0.3814382355401525;0.3660974399609218;0.5287151415699761;1.000159979899195
94.560222;1.1014773240102267;0.4167110607273033;0.3782247287469463;-0.40683256421473485;-0.369324046338078;1.0926351382395083;1.0000563268598108;10.000696610430849;0.4167765985084353;-0.4352280664378135;-0.4352279816622358;0.3814377736246822;0.36609743856122995;0.5287149924262864;1.0001614942113233
94.570222;1.1014792211186981;0.4167112700395746;0.37822514619066866;-0.40683256433576015;-0.3693240464691408;1.0926358298701346;1.0000558854137016;10.0007093444696;0.4167771269066559;-0.4352280661653451;-0.43522798090925136;0.38143732233584093;0.3660974449653368;0.5287148259619231;1.0001629582046485
94.580222;1.101481154841546;0.4167114668201358;0.3782255758985723;-0.4068325644441257;-0.3693240465910446;1.0926365503371016;1.0000553858487198;10.000722296188169;0.4167776639760561;-0.4352280658828537;-0.4352279801677797;0.3814368831101987;0.3660974570170645;0.5287146412576831;1.0001643748192122
94.590222;1.1014831244635752;0.4167116514377973;0.37822601696055613;-0.4068325645391364;-0.36932404670244406;1.092637296453191;1.0000548280080417;10.000735421880409;0.41677820686361444;-0.43522806559092436;-0.4352279794376796;0.38143645704013845;0.3660974730573149;0.5287144383113197;1.0001657459420263
94.600222;1.10148512671081;0.41671182405201473;0.37822646873103144;-0.4068325646205605;-0.3693240468019493;1.0926380643505011;1.0000542119830609;10.000748666616984;0.41677875260562824;-0.43522806529036095;-0.43522797871888136;0.38143604477928666;0.3660974918833467;0.5287142176313547;1.0001670723625138
94.610222;1.101487155437732;0.41671198450427044;0.3782269306063365;-0.40683256468841805;-0.3693240468881413;1.092638849246454;1.000053538803785;10.000761968710417;0.41677929819478704;-0.43522806498194766;-0.435227978011106;0.3814356463415776;0.3660975127781325;0.5287139800807548;1.0001683543631263
94.620222;1.1014892026696006;0.4167121322688914;0.378227401637369;-0.4068325647428905;-0.36932404695960924;1.0926396447653859;1.0000528105662723;10.000775265003805;0.4167798407360766;-0.4352280646663056;-0.43522797731382806;0.38143526103771747;0.3660975356076802;0.5287137269978028;1.000169591987622
94.630222;1.101491259476068;0.41671226632155445;0.3782278803948936;-0.40683256478450586;-0.3693240470148829;1.092640442920274;1.0000520304465204;10.000788495826187;0.4167803776715574;-0.4352280643440439;-0.43522797662653406;0.38143488780058094;0.36609756058478965;0.5287134602104593;1.0001707852210289
94.640222;1.10149331632362;0.4167123850258675;0.3782283652725774;-0.40683256481416935;-0.36932404705238453;1.0926412350100656;1.0000512025235815;10.000801604205027;0.41678090689381303;-0.43522806401592806;-0.4352279759490166;0.381434525679901;0.3660975877829987;0.5287131816847037;1.0001719342565518
