time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.650222;1.101495364058793;0.41671248628828633;0.37822885493222985;-0.406832564832919;-0.36932404707063227;1.092642012344874;1.0000503310750526;10.000814531664808;0.4167814268720118;-0.43522806368264444;-0.43522797528148577;0.38143417411945996;0.36609761684825054;0.528712893314049;1.0001730396092334
94.660222;1.101497395008895;0.4167125679916341;0.3782293483626216;-0.406832564841745;-0.36932404706843125;1.0926427663963258;1.0000494200201926;10.000827221226425;0.41678193680764414;-0.43522806334450426;-0.4352279746244727;0.3814338329775783;0.36609764691508906;0.5287125973503759;1.00017410209655
94.670222;1.101499402400907;0.416712628477391;0.3782298444305357;-0.4068325648416851;-0.3693240470447874;1.0926434888516268;1.0000484727133019;10.00083962434955;0.416782436413333;-0.4352280630016531;-0.4352279739785876;0.38143350247941243;0.36609767677722876;0.5287122967792977;1.0001751227894258
94.680222;1.101501378821939;0.4167126668315508;0.378230341410335;-0.4068325648339776;-0.36932404699872395;1.092644171672131;1.0000474913245003;10.00085169976675;0.4167829254015699;-0.435228062654475;-0.4352279733443247;0.38143318301426554;0.36609770540430014;0.5287119948668902;1.0001761032136085
94.690222;1.1015033162303074;0.4167126828001558;0.3782308370369432;-0.40683256481988345;-0.36932404692932785;1.0926448070619983;1.0000464763981944;10.000863408060512;0.4167834031972592;-0.43522806230372335;-0.4352279727220318;0.3814328746721208;0.36609773229419185;0.5287116943403303;1.0001770458173993
94.700222;1.1015052079418701;0.41671267631726644;0.37823132905605644;-0.40683256480035707;-0.36932404683607123;1.0926453875680466;1.0000454269032626;10.000874713792674;0.4167838690658332;-0.43522806195040714;-0.4352279721119311;0.3814325769774371;0.36609775729026567;0.5287113972004241;1.0001779542909601
94.710222;1.1015070500850628;0.4167126468771182;0.37823181568560954;-0.40683256477609836;-0.36932404671904373;1.0926459062570844;1.0000443402989023;10.000885593633319;0.41678432226641476;-0.43522806159549166;-0.435227971514197;0.38143228912588034;0.36609778028780726;0.5287111051300354;1.0001788333467279
94.720222;1.1015088407410543;0.4167125931905695;0.3782322956926259;-0.40683256474784757;-0.3693240465788781;1.09264635695173;1.0000432132491115;10.00089603754111;0.41678476179324786;-0.43522806123965047;-0.4352279709290681;0.381432010315372;0.3660978011387433;0.528710819671901;1.000179688197881
94.730222;1.1015105780460126;0.416712513358201;0.3782327684061158;-0.4068325647164366;-0.36932404641669425;1.092646734653529;1.0000420427445482;10.000906038432635;0.4167851859588675;-0.43522806088340005;-0.43522797035687255;0.38143173994810553;0.36609781953804094;0.5287105420882201;1.0001805243527535
94.740222;1.1015122586648667;0.4167124053308097;0.37823323379926077;-0.40683256468257095;-0.36932404623431114;1.0926470357326965;1.0000408266348457;10.000915583439825;0.416785592308062;-0.43522806052740215;-0.435227969798133;0.38143147776271025;0.3660978348995973;0.5287102734860654;1.0001813473238266
94.750222;1.1015138773933342;0.41671226732064803;0.37823369231664833;-0.40683256464661094;-0.36932404603433605;1.0926472575130173;1.0000395640200355;10.000924657741916;0.41678597789718447;-0.435228060172486;-0.43522796925374596;0.38143122372488447;0.3660978464370362;0.5287100153686118;1.0001821617758686
94.760222;1.1015154284366986;0.41671209797423564;0.37823414438953706;-0.40683256460859996;-0.3693240458198364;1.0926473976522002;1.000038255762367;10.00093325477756;0.4167863397851142;-0.43522805981932217;-0.43522796872486946;0.38143097771645723;0.36609785332161016;0.5287097698192214;1.0001829711912154
94.770222;1.1015169069066735;0.41671189627460986;0.37823459001787785;-0.40683256456850775;-0.3693240455939839;1.0926474540089859;1.0000369046972175;10.000941382259954;0.4167866754187507;-0.43522805946810594;-0.4352279682125387;0.3814307393679139;0.36609785478590723;0.5287095387496104;1.0001837788465588
94.780222;1.1015183090949174;0.4167116612470953;0.37823502876887216;-0.40683256452642524;-0.3693240453598942;1.092647424788455;1.0000355156775662;10.000949063081524;0.4167869824567317;-0.43522805911864293;-0.4352279677173278;0.381430508233973;0.3660978503845229;0.5287093230154718;1.0001845890571548
94.790222;1.1015196321163805;0.41671139163094545;0.37823546018954907;-0.4068325644826118;-0.3693240451204935;1.0926473083925474;1.0000340951434106;10.00095633327183;0.41678725847162695;-0.4352280587706936;-0.43522796723922547;0.3814302842740124;0.36609784027915915;0.528709122239186;1.000185407421969
94.800222;1.10152087361488;0.416711085849437;0.37823588406703434;-0.40683256443747695;-0.3693240448784418;1.092647103564554;1.0000326499001144;10.000963234026445;0.4167875012109483;-0.43522805842415385;-0.43522796677773107;0.3814300682372809;0.3660978250659172;0.5287089352272766;1.0001862400870434
94.810222;1.101522031703382;0.41671074243355827;0.3782363001331257;-0.40683256439160165;-0.3693240446361626;1.0926468104518117;1.0000311862592337;10.000969798559408;0.4167877088589548;-0.43522805807909043;-0.4352279663320807;0.38142986152021574;0.36609780528143976;0.5287087605235157;1.000187093026412
94.820222;1.1015231051308165;0.41671036048058663;0.3782367076824995;-0.40683256434578535;-0.3693240443959811;1.0926464316539242;1.0000297100394395;10.000976042263062;0.4167878798700547;-0.43522805773588136;-0.4352279659014179;0.38142966570369635;0.36609778108608826;0.5287085966744078;1.0001879718787772
94.830222;1.1015240932809167;0.4167099397604857;0.37823710559033835;-0.4068325643009788;-0.3693240441602992;1.092645972099536;1.000028226523882;10.00098196690326;0.4167880128292587;-0.43522805739528203;-0.4352279654847366;0.3814294821218664;0.366097752337442;0.5287084420423827;1.0001888817296092
94.840222;1.101524996228178;0.41670948058044266;0.37823749265849244;-0.4068325642581545;-0.3693240439315603;1.0926454382558883;1.0000267405758942;10.000987577857545;0.416788106412657;-0.43522805705818185;-0.43522796508075656;0.38142931142000797;0.3660977189713529;0.5287082945176382;1.000189826493487
94.850222;1.1015258155953982;0.4167089835324504;0.3782378679225809;-0.4068325642182908;-0.3693240437120066;1.0926448375688576;1.0000252572053188;10.000992893249785;0.4167881593997286;-0.4352280567253166;-0.4352279646880326;0.3814291533026907;0.36609768122019654;0.5287081516528462;1.000190808446792
94.860222;1.101526555322489;0.41670844920918343;0.3782382305821372;-0.40683256418244534;-0.3693240435034461;1.0926441779291616;1.0000237814815456;10.000997935093691;0.4167881708408293;-0.43522805639710666;-0.4352279643052635;0.3814290067772484;0.36609763946610124;0.5287080112344968;1.0001918282692843
94.870222;1.1015272209209082;0.41670787812934407;0.37823857971759656;-0.4068325641517468;-0.3693240433071655;1.0926434670254583;1.0000223176479008;10.001002720491174;0.41678814019752586;-0.4352280560734937;-0.4352279639316108;0.38142887061103753;0.3660975941516358;0.528707871835675;1.000192885301898
94.880222;1.101527818250098;0.41670727086185877;0.3782389142661205;-0.4068325641271768;-0.3693240431239957;1.0926427119979685;1.000020868947264;10.00100726556764;0.41678806746901437;-0.435228055753929;-0.4352279635667775;0.3814287435750423;0.3660975458391288;0.5287077328345384;1.0001939776440532
94.890222;1.1015283533220708;0.4167066281105132;0.3782392333145648;-0.40683256410920315;-0.3693240429544106;1.0926419196020993;1.0000194381832752;10.001011591302515;0.4167879532652015;-0.43522805543762433;-0.43522796321066504;0.3814286243968716;0.36609749513109974;0.5287075939732968;1.000195102182481
94.900222;1.101528832524207;0.4167059508612649;0.3782395363166909;-0.4068325640975286;-0.36932404279859166;1.0926410963721545;1.0000180274871637;10.001015714039227;0.41678779854340514;-0.43522805512372414;-0.43522796286298493;0.3814285117006195;0.3660974425028278;0.5287074551674213;1.0001962550184325
94.910222;1.1015292626204034;0.4167052406394371;0.3782398230724918;-0.40683256409121243;-0.36932404265655405;1.0926402478843407;1.000016637801526;10.001019626540536;0.4167876042486423;-0.4352280548112897;-0.43522796252333773;0.3814284041776703;0.36609738822927707;0.528707316501309;1.0001974323039555
94.920222;1.101529650409478;0.41670449945592997;0.3782400936392027;-0.4068325640890494;-0.36932404252836265;1.092639377466154;1.000015269448408;10.001023296182447;0.4167873711828068;-0.4352280544994153;-0.43522796219154075;0.3814283007738673;0.3660973324184207;0.5287071778976736;1.0001986302697792
94.930222;1.101530001663281;0.41670372948353374;0.3782403482614406;-0.40683256408981694;-0.3693240424142004;1.092638486029564;1.0000139233466767;10.001026684276741;0.41678710007238395;-0.4352280541874557;-0.4352279618677044;0.38142820068752076;0.3660972751650842;0.5287070389107417;1.0001998439863329
94.940222;1.1015303203025324;0.4167029329922713;0.37824058732604454;-0.40683256409232266;-0.36932404231421884;1.0926375735168878;1.0000126017073137;10.001029762120048;0.41678679186874107;-0.435228053875018;-0.4352279615520754;0.38142810332482346;0.3660972166836978;0.5287068991586362;1.000201066824563
94.950222;1.1015306089617458;0.41670211237048704;0.37824081130353215;-0.4068325640954762;-0.3693240422284022;1.092636640375031;1.0000113076568056;10.001032510614952;0.41678644802896453;-0.43522805356178557;-0.4352279612449795;0.38142800826879275;0.3660971572269282;0.5287067587946306;1.000202291494486
94.960222;1.10153087029673;0.416701269905866;0.37824102069710297;-0.4068325640984412;-0.3693240421565349;1.0926356878325543;1.0000100445676567;10.001034912743581;0.41678607042117993;-0.43522805324758496;-0.4352279609469375;0.38142791516124147;0.3660970969512803;0.5287066181183605;1.0002035108220229
94.970222;1.101531107933505;0.4167004077956324;0.37824121605183175;-0.4068325641007443;-0.3693240420982555;1.0926347174703872;1.0000088160489113;10.001036948771302;0.41678566114512916;-0.43522805293272265;-0.43522796065878105;0.3814278235956633;0.3660970358492247;0.528706476731295;1.000204717704132
94.980222;1.1015313264059312;0.41669952845920544;0.3782413979920417;-0.4068325641022843;-0.36932404205314606;1.092633730915499;1.0000076261801794;10.00103859725601;0.41678522247612704;-0.43522805261808606;-0.4352279603816779;0.38142773319680656;0.3660969736146952;0.528706333294686;1.0002059055096464
94.990222;1.1015315300292117;0.41669863450413647;0.3782415673093283;-0.40683256410325813;-0.3693240420207084;1.0926327299098406;1.000006479066726;10.00103984056698;0.41678475655599073;-0.4352280523047192;-0.43522796011706505;0.38142764381186245;0.3660969095406816;0.528706185779842;1.0002070688323923
95.000222;1.1015317218257392;0.4166977283788863;0.37824172498542913;-0.4068325641040698;-0.3693240420002342;1.0926317162560573;1.0000053778503024;10.001040667794678;0.41678426496349613;-0.4352280519933819;-0.4352279598665754;0.3814275555336062;0.3660968427166994;0.5287060315139154;1.0002082035150652
95.010222;1.1015319032905249;0.4166968121528966;0.378241872036045;-0.4068325641053343;-0.3693240419907736;1.0926306911360963;1.00000432421424;10.001041071089512;0.4167837488681436;-0.43522805168461254;-0.43522795963206273;0.3814274684004612;0.3660967723337798;0.5287058671044923;1.0002093058542574
95.020222;1.1015320742549592;0.4166958874351757;0.3782420093743784;-0.40683256410796537;-0.36932404199124796;1.0926296546316514;1.0000033183836459;10.00104104129118;0.4167832095330156;-0.4352280513789551;-0.4352279594154476;0.381427382083798;0.36609669766494624;0.5287056887890966;1.0002103721480775
95.030222;1.1015322326564536;0.41669495540236956;0.37824213776349536;-0.40683256411319596;-0.36932404200052255;1.0926286061151695;1.000002359021142;10.001040570526593;0.4167826483815873;-0.43522805107683477;-0.4352279592182571;0.38142729604194536;0.3660966178426143;0.5287054929764715;1.0002113993708157
95.040222;1.1015323749498358;0.4166940170729743;0.3782422577145374;-0.40683256412251034;-0.3693240420173635;1.0926275443322222;1.0000014434139692;10.001039659540266;0.4167820669218065;-0.43522805077825866;-0.43522795904140893;0.3814272099949839;0.3660965318582501;0.5287052762949578;1.0002123858947622
95.050222;1.1015324970444522;0.4166930737915638;0.3782423693286336;-0.4068325641375575;-0.3693240420404339;1.0926264668459906;1.0000005681410882;10.001038320862975;0.4167814669556701;-0.43522805048276747;-0.4352279588854809;0.3814271241571235;0.36609643878264314;0.5287050353934467;1.0002133312118207
95.060222;1.1015325952061397;0.4166921274680216;0.37824247223152524;-0.4068325641600538;-0.3693240420685236;1.0926253705036058;0.9999997296581777;10.001036577671513;0.4167808506119369;-0.435228050189664;-0.435227958751017;0.38142703904210923;0.36609633779221906;0.5287047670567803;1.000214235102656
95.070222;1.101532666486702;0.41669118034506614;0.3782425658139175;-0.4068325641917097;-0.36932404210092695;1.0926242526198835;0.9999989246455836;10.001034464933797;0.4167802201207993;-0.435228049898242;-0.4352279586386202;0.3814269551525435;0.3660962279565171;0.5287044684177532;1.0002150967239274
95.080222;1.1015327081520117;0.41669023477027595;0.3782426496153229;-0.4068325642340829;-0.3693240421375121;1.0926231112681248;0.9999981502843471;10.001032031764783;0.4167795776771008;-0.4352280496077711;-0.4352279585489005;0.3814268730012904;0.36609610825733824;0.5287041369484615;1.0002159137742088
95.090222;1.1015327166869378;0.41668929332561305;0.3782427233060373;-0.4068325642883763;-0.3693240421783514;1.0926219453524364;0.999997404367912;10.001029337132136;0.4167789253247573;-0.43522804931737147;-0.43522795848231444;0.3814267932038746;0.36609597781717945;0.5287037705062628;1.0002166823042808
95.100222;1.1015326877775078;0.41668835906490115;0.37824278635296876;-0.40683256435550974;-0.3693240422233855;1.0926207547744742;0.999996685330084;10.001026434486066;0.4167782648171254;-0.43522804902608764;-0.43522795843902384;0.38142671605607553;0.3660958359396666;0.5287033676278028;1.0002173972574555
95.110222;1.1015326172568338;0.4166874354540972;0.3782428378296888;-0.40683256443625254;-0.36932404227248833;1.092619539832459;0.9999959919107658;10.001023352445094;0.4167775974868275;-0.43522804873301724;-0.43522795841884077;0.3814266411010667;0.36609568213574345;0.5287029277719798;1.0002180529588627
95.120222;1.1015325020402342;0.41668652593370736;0.37824287635421694;-0.40683256453101635;-0.3693240423257548;1.092618300650622;0.9999953219799653;10.001020090031489;0.41677692412011913;-0.43522804843737123;-0.4352279584212069;0.38142656734066255;0.36609551635322524;0.5287024511813878;1.0002186434136822
95.130222;1.1015323404112616;0.4166856334585231;0.3782429002102232;-0.4068325646396576;-0.3693240423835526;1.0926170373678687;0.9999946719589737;10.001016631126994;0.41677624481067554;-0.4352280481385904;-0.4352279584453249;0.3814264936817784;0.3660953390415831;0.5287019382390028;1.0002191629427988
95.140222;1.1015321314724622;0.4166847604310061;0.37824290772384234;-0.4068325647615887;-0.3693240424462011;1.092615750432075;0.9999940380255755;10.001012957067482;0.41677555865978205;-0.43522804783640334;-0.4352279584904537;0.3814264191968099;0.36609515078000265;0.528701388758576;1.000219606806267
95.150222;1.1015318744597236;0.4166839089136533;0.37824289750064316;-0.4068325648960373;-0.3693240425135937;1.092614440731102;0.9999934173964067;10.0010090445049;0.4167748636901629;-0.43522804753077987;-0.4352279585560755;0.38142634316453206;0.36609495176913676;0.5287008020618286;1.00021997118998
95.160222;1.1015315686292857;0.4166830805718038;0.37824286828608344;-0.4068325650423484;-0.369324042585155;1.0926131096072154;0.9999928083831663;10.001004860224231;0.41677415742524615;-0.4352280472218482;-0.43522795864181696;0.3814262648060903;0.3660947415684436;0.5287001778379657;1.000220252987023
95.170222;1.1015312133711364;0.41668227641331157;0.37824281880781807;-0.406832565200218;-0.3693240426601526;1.0926117588226043;0.999992209978715;10.00100036442148;0.4167734376475181;-0.43522804690973715;-0.4352279587474423;0.3814261829684544;0.36609451919839076;0.5286995167259702;1.000220449718187
95.180222;1.1015308080959694;0.4166814968927088;0.37824274802983227;-0.4068325653696383;-0.3693240427379665;1.0926103907120563;0.9999916218427954;10.000995519893308;0.416772702759724;-0.4352280465944331;-0.4352279588730608;0.38142609611618117;0.3660942835641843;0.5286988201418336;1.0002205592863447
95.190222;1.10153035217991;0.41668074228012003;0.3782426556959266;-0.4068325655505318;-0.3693240428180584;1.0926090083864215;0.9999910447764189;10.000990299574893;0.4167719519009973;-0.4352280462758216;-0.43522795901922295;0.38142600251651604;0.3660940338531828;0.5286980900294058;1.0002205795379495
95.200222;1.1015298452876428;0.41668001294503454;0.3782425425929288;-0.40683256574242566;-0.3693240428997162;1.0926076155761804;0.9999904811781881;10.000984689943813;0.4167711850663602;-0.4352280459538883;-0.4352279591868037;0.38142590040184987;0.3660937696010594;0.5286973289195923;1.0002205078791784
95.210222;1.1015292877568448;0.4166793094724645;0.37824241024186434;-0.4068325659444869;-0.36932404298174654;1.0926062159954606;0.9999899352048256;10.000978693193767;0.41677040314787706;-0.4352280456287278;-0.4352279593768047;0.38142578808430067;0.3660934906204757;0.5286965399396119;1.00022034151572
95.220222;1.1015286807097837;0.41667863249350445;0.3782422605207844;-0.40683256615591706;-0.36932404306234246;1.0926048130046246;0.9999894127028667;10.000972326262096;0.4167696076801744;-0.43522804530017695;-0.43522795959007227;0.3814256639327177;0.3660931968304534;0.5286957264859158;1.0002200785153115
95.230222;1.1015280258664446;0.4166779824618412;0.37824209563300365;-0.4068325663763789;-0.36932404313921524;1.0926034099243762;0.9999889206217955;10.000965613511834;0.4167688003564116;-0.43522804496760303;-0.4352279598270946;0.38142552623773474;0.36609288793126005;0.5286948914735832;1.0002197184466273
95.240222;1.1015273251629547;0.41667735975540826;0.3782419179801556;-0.4068325666060336;-0.3693240432097308;1.0926020098436662;0.9999884656082123;10.000958581973999;0.416767982691777;-0.43522804463020104;-0.43522796008801284;0.38142537325492576;0.3660925633185666;0.5286940366106778;1.0002192615556245
95.250222;1.1015265805907208;0.41667676496528927;0.37824172979920656;-0.40683256684519187;-0.3693240432709913;1.0926006151462289;0.9999880527698242;10.000951264145515;0.4167671559052693;-0.43522804428726564;-0.4352279603726722;0.38142520342791975;0.36609222233968663;0.5286931624778186;1.0002187077996867
95.260222;1.101525794322466;0.4166761989325974;0.37824153300420704;-0.4068325670939661;-0.3693240433200742;1.0925992282609023;0.9999876860968665;10.00094369820117;0.4167663208495788;-0.43522804393814507;-0.4352279606806177;0.38142501559920344;0.3660918645972855;0.5286922691132295;1.0002180573455701
95.270222;1.1015249689695081;0.41667566245313437;0.37824132932032684;-0.40683256735221596;-0.36932404335432034;1.0925978526461877;0.9999873696706122;10.000935922154415;0.41676547803938274;-0.4352280435822782;-0.43522796101112865;0.3814248092698524;0.3660914901344998;0.5286913562784825;1.0002173115171358
95.280222;1.1015241081148446;0.41667515605923394;0.37824112041903685;-0.40683256761977815;-0.3693240433714967;1.0925964922746352;0.9999871076395832;10.000927972176227;0.4167646276996072;-0.4352280432193491;-0.4352279613633124;0.38142458484011377;0.366091099376551;0.5286904235292161;1.0002164730355712
95.290222;1.101523216346704;0.4166746799494056;0.3782409077705332;-0.4068325678966114;-0.36932404336978025;1.0925951504612212;0.9999869034347181;10.00091988773924;0.416763769612916;-0.4352280428492357;-0.4352279617361793;0.3814243434883579;0.36609069298116387;0.5286894704564207;1.0002155461864441
95.300222;1.10152229825488;0.41667423384218594;0.3782406923620238;-0.40683256818254165;-0.3693240433475961;1.0925938296704059;0.9999867594653282;10.000911713471767;0.41676290301375246;-0.4352280424718082;-0.435227962128693;0.38142408673302997;0.3660902718976508;0.5286884968851606;1.0002145364069888
95.310222;1.1015213576344849;0.41667381696055644;0.3782404746467404;-0.4068325684768929;-0.3693240433035818;1.0925925323244707;0.9999866768509481;10.000903495483659;0.4167620269386892;-0.4352280420869309;-0.4352279625398482;0.38142381605922365;0.36608983753494545;0.5286875029067741;1.0002134485797345
95.320222;1.1015203975716987;0.41667342835103793;0.37824025473756745;-0.40683256877836826;-0.3693240432367825;1.0925912615377213;0.9999866552032812;10.000895275680085;0.41676114074535847;-0.43522804169481355;-0.43522796296881266;0.38142353267073276;0.3660893917344822;0.5286864890252337;1.0002122858642684
95.330222;1.1015194211051749;0.41667306732802334;0.3782400326638066;-0.4068325690850783;-0.3693240431466807;1.0925900211382842;0.9999866931312985;10.000887082861896;0.4167602442560665;-0.43522804129637505;-0.4352279634150087;0.3814232374837457;0.3660889364990768;0.5286854564264029;1.0002110500247223
95.340222;1.1015184323841938;0.41667273372133284;0.37823980850827627;-0.40683256939463724;-0.36932404303280464;1.092588814937361;0.9999867887603788;10.000878926262404;0.41675933766331424;-0.4352280408932189;-0.4352279638779389;0.3814229314408402;0.36608847375601616;0.5286844070683187;1.0002097418761005
95.350222;1.1015174372966232;0.41667242775893737;0.3782395823683253;-0.4068325697044252;-0.36932404289438653;1.0925876459605266;0.9999869396647375;10.000870798639367;0.41675842158186405;-0.4352280404872042;-0.43522796435684435;0.3814226157300851;0.366088005320601;0.5286833436254947;1.0002083614998682
95.360222;1.101516442595798;0.4166721498022368;0.37823935420651966;-0.40683257001193895;-0.3693240427305288;1.0925865167036046;0.9999871431210898;10.000862687579948;0.4167574972729468;-0.4352280400799005;-0.4352279648505514;0.3814222918975514;0.36608753289681845;0.5286822693323845;1.0002069086185827
95.370222;1.1015154547297277;0.41667190040363794;0.37823912362307616;-0.4068325703151757;-0.36932404254059253;1.092585429914133;0.999987397054373;10.000854585218216;0.4167565669451805;-0.4352280396722904;-0.4352279653576899;0.3814219621372515;0.3660870580044151;0.5286811876213554;1.0002053826218154
95.380222;1.1015144796389449;0.4166716806749405;0.37823888970339514;-0.40683257061293426;-0.36932404232438004;1.0925843887080227;0.999987700870593;10.000846483395856;0.4167556338978959;-0.43522803926483733;-0.4352279658769716;0.3814216295157786;0.3660865819723032;0.5286801019379519;1.0002037823910714
95.390222;1.1015135229832678;0.41667149238733786;0.37823865106259386;-0.40683257090469294;-0.3693240420820606;1.0925833959120952;0.9999880553702291;10.000838365930093;0.416754702274892;-0.43522803885772676;-0.4352279664073038;0.3814212978076351;0.36608610606857955;0.5286790157879985;1.000202106928557
95.400222;1.101512590020346;0.4166713375897369;0.37823840598602326;-0.4068325711902083;-0.36932404181401274;1.0925824532484747;0.9999884613884088;10.00083021663866;0.4167537766870052;-0.4352280384511003;-0.43522796694788285;0.381420970898295;0.3660856314646369;0.528677932406043;1.0002003561635158
95.410222;1.1015116849545488;0.41667121814830577;0.37823815261988625;-0.40683257146945184;-0.36932404152079157;1.0925815611471041;0.99998891782988;10.000822027274706;0.4167528618394118;-0.4352280380451767;-0.4352279674981202;0.3814206521155491;0.36608515892124593;0.5286768542918586;1.0001985308045638
95.420222;1.1015108100284217;0.41667113547830475;0.3782378891153119;-0.4068325717428387;-0.36932404120320145;1.092580719259883;0.9999894202765153;10.00081379330883;0.4167519620574466;-0.43522803764033335;-0.4352279680572822;0.3814203439754346;0.36608468866300375;0.528675783277319;1.000196632242746
95.430222;1.1015099652497384;0.4166710904288788;0.37823761364039604;-0.4068325720111497;-0.3693240408623631;1.092579926780499;0.9999899610166634;10.000805512305513;0.4167510810468586;-0.43522803723734144;-0.4352279686243473;0.3814200482871946;0.36608422062052315;0.5286747209322523;1.0001946631873546
95.440222;1.1015091490718447;0.41667108325671565;0.37823732458406883;-0.406832572275258;-0.3693240404998013;1.0925791822547488;0.9999905307570981;10.000797188304647;0.4167502219907799;-0.4352280368374806;-0.43522796919830253;0.381419766333601;0.3660837547153537;0.5286736690068161;1.000192628042129
95.450222;1.1015083589423984;0.41667111361823655;0.3782370210180229;-0.40683257253614186;-0.36932404011755754;1.0925784836948982;0.9999911206489959;10.00078883173753;0.4167493876502929;-0.4352280364422936;-0.43522796977840383;0.3814194991066656;0.36608329089166397;0.5286726297089993;1.000190532578161
95.460222;1.1015075912805468;0.41667240351132273;0.3782378129555679;-0.40683251941496135;-0.36932399125963383;1.0925778291129722;0.9999917226927815;10.000780452690071;0.4167485804322411;-0.4352280360534083;-0.4352279703642219;0.3814192476525689;0.3660828287839677;0.5286716054050254;1.0001883832148406
95.470222;1.1015068417664708;0.41667250651899707;0.3782374808680286;-0.4068325196728712;-0.3693239908458804;1.0925772166678867;0.9999923289615285;10.00077205772843;0.41674780247887977;-0.43522803567259616;-0.4352279709556461;0.3814190133043737;0.3660823674792936;0.5286705979981234;1.0001861862790629
95.480222;1.1015061063107208;0.4166726447693697;0.37823713553673616;-0.4068325199307231;-0.36932399042049796;1.09257664470879;0.9999929313948968;10.000763656953648;0.416747055625775;-0.4352280353016892;-0.43522797155282233;0.3814187975958414;0.36608190581999794;0.5286696087613619;1.0001839476554024
95.490222;1.1015053824350538;0.41667281758826485;0.37823677761754776;-0.4068325201889846;-0.3693239899863634;1.092576112136846;0.9999935220971997;10.000755272801221;0.4167463412132978;-0.435228034942302;-0.435227972156048;0.3814186021121437;0.3660814428272153;0.5286686385329316;1.0001816727840493
95.500222;1.1015046702364446;0.416673024150761;0.3782364078903017;-0.4068325204480268;-0.3693239895465257;1.0925756181339628;0.9999940930455378;10.000746939925856;0.4167456600857019;-0.43522803459561266;-0.4352279727657576;0.38141842842674945;0.36608097787788546;0.5286676878495701;1.0001793663243796
95.510222;1.1015039718695954;0.4166732634501747;0.37823602733561346;-0.40683252070835113;-0.369323989103818;1.092575161285669;0.9999946353361607;10.00073869570416;0.4167450129926467;-0.4352280342622713;-0.4352279733824771;0.38141827799910993;0.3660805107629489;0.5286667573150396;1.0001770314764868
95.520222;1.1015032902194428;0.4166735341893191;0.3782356368411744;-0.40683252097041483;-0.36932398866061444;1.092574739012467;0.9999951391840363;10.00073057008245;0.4167444009816987;-0.4352280339424137;-0.4352279740066038;0.3814181521531481;0.3660800416294319;0.5286658481307596;1.0001746699767011
95.530222;1.1015026283883553;0.41667383483222786;0.3782352370032214;-0.4068325212345136;-0.36932398821909673;1.0925743471816285;0.9999955948711023;10.000722581854088;0.4167438252773082;-0.4352280336358459;-0.43522797463819857;0.3814180521199537;0.3660795706623857;0.5286649621980041;1.000172283065235
95.540222;1.1015019899911054;0.416674163940084;0.3782348281210602;-0.4068325215009891;-0.3693239877815296;1.0925739806204091;0.9999959934306539;10.000714741068453;0.41674328687755025;-0.4352280333423038;-0.43522797527696744;0.38141797880617573;0.3660790975545945;0.5286641017630463;1.0001698724773804
95.550222;1.1015013789726025;0.4166745205409189;0.37823441014747383;-0.4068325217703676;-0.3693239873501062;1.0925736351363595;0.9999963269581372;10.000707053964883;0.4167427863796254;-0.43522803306149876;-0.43522797592238427;0.3814179324143846;0.3660786212526862;0.52866326896696;1.0001674404973102
95.560222;1.101500798572132;0.416674904301062;0.37823398279218706;-0.4068325220432633;-0.3693239869266548;1.0925733087568792;0.9999965890201331;10.0006995250792;0.416742324093919;-0.43522803279292743;-0.435227976573942;0.3814179123760168;0.36607814035162306;0.5286624656351214;1.0001649894156768
95.570222;1.1015002504832214;0.4166753154270414;0.37823354594237996;-0.4068325223202925;-0.3693239865126146;1.0925730005184322;0.9999967742944745;10.000692159588493;0.41674190023794044;-0.43522803253576064;-0.4352279772315201;0.3814179175936714;0.36607765368238987;0.5286616932400684;1.0001625217303864
95.580222;1.1014997349605495;0.4166757543937198;0.3782330999509465;-0.40683252260209873;-0.369323986109196;1.0925727087827621;0.9999968773822144;10.000684972864551;0.41674151497166584;-0.43522803228901635;-0.43522797789556017;0.3814179467631206;0.3660771604417615;0.5286609527129138;1.0001600407752127
95.590222;1.1014992518422555;0.4166762215763871;0.3782326454026162;-0.40683252288933874;-0.36932398571742303;1.0925724311854708;0.9999968923526633;10.00067799803751;0.41674116811697937;-0.4352280320518716;-0.4352279785667474;0.3814179986456227;0.36607665998965233;0.528660244289527;1.0001575503269018
95.600222;1.1014988021145662;0.4166767167897733;0.37823218268613296;-0.4068325231824638;-0.36932398533808963;1.0925721653927858;0.99999681318428;10.000671281900214;0.41674085881195283;-0.43522803182374353;-0.4352279792455048;0.38141807210313805;0.3660761518025695;0.5286595677725695;1.0001550536539126
95.610222;1.1014983885243657;0.41667723891009323;0.3782317118535112;-0.4068325234814541;-0.36932398497186086;1.092571909125638;0.9999966338766106;10.000664874744446;0.41674058567532635;-0.4352280316040419;-0.43522797993181056;0.3814181658213757;0.3660756353633528;0.5286589230619868;1.0001525529501611
95.620222;1.1014980141390844;0.41667778582375586;0.378231232843318;-0.4068325237858331;-0.36932398461941335;1.0925716596508037;0.999996348403714;10.000658820764894;0.41674034741181554;-0.43522803139205557;-0.4352279806253274;0.3814182780752533;0.3660751097366907;0.5286583104428675;1.0001500496159623
95.630222;1.1014976804067431;0.41667835473452874;0.37823074592240213;-0.40683252409493464;-0.36932398428135754;1.0925714135172937;0.9999959510830261;10.000653154053776;0.41674014305982604;-0.43522803118725617;-0.4352279813255102;0.3814184068885525;0.366074573459349;0.5286577303764759;1.0001475454567375
95.640222;1.10149738672251;0.41667894272930694;0.37823025211987493;-0.40683252440822343;-0.369323983957998;1.0925711669003513;0.9999954371787265;10.000647903353583;0.41673997180785805;-0.4352280309896134;-0.4352279820315627;0.38141855022804455;0.36607402492710256;0.5286571832691994;1.0001450434490493
95.650222;1.10149713118771;0.41667954728624657;0.3782297534550244;-0.40683252472545756;-0.36932398364916;1.092570916474178;0.9999948037233725;10.000643099155704;0.41673983306635337;-0.4352280307994982;-0.4352279827424397;0.3814187058625243;0.3660734627340814;0.5286566696209121;1.0001425475626704
95.660222;1.1014969113377846;0.4166801662835221;0.378229252780519;-0.4068325250464968;-0.36932398335423383;1.0925706596626354;0.9999940497863796;10.00063877584453;0.41673972675332;-0.43522803061728804;-0.4352279834570185;0.3814188712694304;0.3660728859578178;0.5286561899808255;1.0001400622541392
95.670222;1.1014967245609715;0.41668079778483974;0.3782287531818783;-0.40683252537109205;-0.3693239830724422;1.0925703938305233;0.9999931756706083;10.000634968892504;0.41673965318479383;-0.43522803044318176;-0.4352279841741868;0.381419043933516;0.3660722943857686;0.5286557443281782;1.0001375917273012
95.680222;1.1014965683554205;0.4166814401799338;0.3782282574147416;-0.40683252569902706;-0.3693239828030883;1.092570116010591;0.9999921820886598;10.000631711182349;0.4167396126877266;-0.4352280302775231;-0.43522798489269093;0.38141922179181764;0.3660716883282775;0.5286553314461708;1.0001351392547955
95.690222;1.1014964403734717;0.4166820922574805;0.378227767841897;-0.40683252603035863;-0.3693239825455368;1.0925698235863261;0.9999910698162706;10.000629030432915;0.4167396053352771;-0.4352280301210812;-0.4352279856111814;0.38141940339715236;0.36607106828485203;0.5286549489007776;1.0001327070207178
95.700222;1.1014963380690566;0.4166827528053859;0.3782272866213042;-0.4068325263654925;-0.3693239822991156;1.0925695146115126;0.9999898395881072;10.000626944624884;0.4167396307042807;-0.4352280299747629;-0.4352279863286995;0.38141958777545854;0.366070434961182;0.5286545936933746;1.0001302966332297
95.710222;1.1014962584066403;0.41668342040555434;0.37822681584990164;-0.40683252670506165;-0.36932398206316436;1.0925691879116244;0.9999884922157444;10.000625457318892;0.4167396878887388;-0.4352280298392906;-0.43522798704495336;0.38141977430052926;0.36606978936959295;0.5286542629869592;1.0001279098298776
95.720222;1.1014961983956333;0.41668409364348064;0.37822635769519386;-0.40683252704956385;-0.36932398183696297;1.0925688434702328;0.9999870285108585;10.000624558585027;0.4167397760254494;-0.4352280297151655;-0.4352279877599794;0.3814199626024164;0.36606913255666335;0.5286539541652627;1.000125548822191
95.730222;1.1014961559631997;0.4166847711993025;0.37822591437639475;-0.4068325273990179;-0.3693239816195248;1.0925684825409907;0.9999854489303528;10.00062422985638;0.4167398945699353;-0.4352280296024621;-0.43522798847370214;0.3814201524270513;0.3660684653299007;0.5286536644099602;1.0001232165738139
95.740222;1.101496130274535;0.41668545180894145;0.37822548788379584;-0.4068325277529765;-0.36932398140963146;1.0925681077249707;0.9999837538526194;10.00062444996546;0.41674004291215844;-0.4352280295006296;-0.4352279891857483;0.381420343424247;0.3660677885648677;0.5286533906387684;1.000120917058534
95.750222;1.1014961212135406;0.41668613425014495;0.37822507977271413;-0.40683252811070775;-0.3693239812059464;1.09256772293562;0.9999819447387438;10.00062520395725;0.41674021999892435;-0.43522802940873473;-0.4352279898953402;0.38142053477219134;0.3660671037141089;0.5286531300382474;1.0001186548976613
95.760222;1.1014961281617284;0.4166868171752536;0.3782246913051272;-0.40683252847120377;-0.36932398100689556;1.0925673324612049;0.9999800250126002;10.000626489697014;0.4167404243297491;-0.43522802932587384;-0.4352279906011968;0.38142072503436936;0.36606641280490093;0.5286528806633397;1.0001164345395932
95.770222;1.101496149233484;0.41668749888432527;0.37822432371726855;-0.4068325288330395;-0.36932398081054846;1.0925669398221833;0.9999779998393036;10.000628311419364;0.4167406541257391;-0.4352280292513763;-0.4352279913016756;0.38142091249484034;0.36606571801644194;0.5286526416399298;1.0001142598667234
95.780222;1.1014961819743587;0.4166881774636063;0.3782239782105875;-0.4068325291942915;-0.369323980614681;1.0925665472539894;0.9999758752918313;10.000630664256;0.4167409073905424;-0.4352280291847076;-0.43522799199514944;0.3814210954244806;0.3660650214001716;0.528652413065445;1.0001121344218666
95.790222;1.1014962246363227;0.4166888511869282;0.378223655691225;-0.40683252955270405;-0.36932398041694114;1.092566155766372;0.9999736575817013;10.000633527085508;0.41674118185727865;-0.43522802912530817;-0.4352279926802009;0.38142127199418735;0.3660643249427349;0.5286521959070415;1.0001100616073837
95.800222;1.101496276847067;0.4166895185662433;0.37822335675979635;-0.40683252990608415;-0.3693239802150908;1.0925657658214465;0.9999713522507712;10.00063686929581;0.4167414751712442;-0.4352280290726942;-0.43522799335552165;0.38142144022614016;0.36606363058093105;0.528651991824274;1.000108044455521
95.810222;1.1014963394640773;0.41669017810110887;0.37822308199469257;-0.4068325302526284;-0.36932398000715627;1.0925653782436298;0.999968963233117;10.000640660380112;0.41674178531621003;-0.43522802902661706;-0.43522799401979617;0.38142159828603434;0.3660629399103737;0.5286518029284957;1.0001060853805146
95.820222;1.1014964136049095;0.4166908282048946;0.37822283199011586;-0.4068325305908691;-0.36932397979136433;1.0925649950540879;0.9999664926486442;10.0006448716573;0.41674211092760305;-0.43522802898686785;-0.43522799467177575;0.3814217448558038;0.3660622540329829;0.5286516318446386;1.0001041866078468
95.830222;1.101496499651281;0.41669146729061945;0.37822260710990585;-0.4068325309193587;-0.3693239795661499;1.0925646201778612;0.9999639415362469;10.000649471464905;0.4167424513407102;-0.4352280289529168;-0.4352279953105164;0.38142187923962817;0.36606157379201115;0.5286514817807605;1.0001023510049645
95.840222;1.1014965972744888;0.416692093866315;0.37822240733474044;-0.40683253123652097;-0.3693239793304625;1.0925642590858895;0.99996131057025;10.000654420610557;0.4167428064092174;-0.4352280289238644;-0.43522799593546174;0.38142200129518605;0.36606090008875697;0.5286513559866725;1.0001005822044597
95.850222;1.1014967064298642;0.41669270661143815;0.37822223225988816;-0.4068325315407119;-0.3693239790840277;1.0925639172102268;0.9999586005802483;10.000659673569906;0.41674317623464674;-0.43522802889861567;-0.43522799654623845;0.3814221112989469;0.36606023408896;0.5286512569669526;1.0000988838314935
95.860222;1.1014968284397038;0.41669330438265045;0.378222081231469;-0.4068325318302473;-0.3693239788270699;1.0925635987436657;0.9999558132166984;10.000665187733402;0.41674356097746024;-0.43522802887596546;-0.4352279971425522;0.38142220961793494;0.3660595771986572;0.528651185992403;1.0000972587415728
95.870222;1.1014969656531366;0.41669388616593706;0.3782219536373255;-0.4068325321034971;-0.3693239785596858;1.0925633067312426;0.9999529515077976;10.000670933661528;0.41674396074264336;-0.43522802885469236;-0.43522799772442194;0.3814222963704996;0.3660589308511604;0.5286511428349362;1.0000957089459053
95.880222;1.1014971197581662;0.4166944510950785;0.37822184920061364;-0.4068325323590972;-0.3693239782816151;1.0925630438231833;0.9999500198139377;10.00067689423668;0.41674437550678506;-0.43522802883374306;-0.4352279982923192;0.38142237136479;0.3660582963856382;0.5286511259948474;1.0000942360685372
95.890222;1.1014972908681753;0.41669499861267717;0.3782217681380288;-0.4068325325959536;-0.36932397799261196;1.0925628129063643;0.9999470234274903;10.000683050105625;0.41674480517718326;-0.43522802881231926;-0.43522799884685676;0.381422434096054;0.3660576752665941;0.5286511335370266;1.000092841707682
95.900222;1.1014974780766755;0.4166955285739718;0.37822171122061715;-0.40683253281309006;-0.3693239776927502;1.0925626176331686;0.9999439683437051;10.00068936574247;0.41674524969533056;-0.43522802878977174;-0.4352279993884506;0.3814224835903946;0.36605706962933837;0.5286511635183958;1.0000915274167679
95.910222;1.1014976801912122;0.41669604116176406;0.3782216797289965;-0.4068325330096467;-0.3693239773822847;1.0925624630044302;0.9999408610636598;10.000695788959918;0.4167457089449947;-0.4352280287654631;-0.4352279999173333;0.38142251829510787;0.36605648250267603;0.5286512135837678;1.0000902949445243
95.920222;1.1014978956136285;0.41669653683026553;0.3782216751469191;-0.4068325331848575;-0.3693239770614746;1.092562355352117;0.9999377083875401;10.00070225853939;0.4167461826630728;-0.4352280287388745;-0.43522800043354676;0.3814225362667595;0.36605591728783377;0.5286512806700313;1.0000891468572775
95.930222;1.1014981219483082;0.41669701626670763;0.3782216988180577;-0.4068325333378751;-0.3693239767306061;1.0925623014988723;0.9999345171148996;10.000708714052932;0.4167466706181992;-0.4352280287099614;-0.4352280009366511;0.38142253560404327;0.36605537702890845;0.5286513613206454;1.0000880862605912
95.940222;1.1014983562033303;0.4166974801616711;0.37822175195139346;-0.4068325334676855;-0.3693239763900408;1.0925623080715747;0.9999312939572506;10.000715107460286;0.4167471726928029;-0.43522802867923854;-0.43522800142567625;0.3814225147919192;0.36605486407826404;0.5286514523080691;1.0000871155383573
95.950222;1.1014985953331877;0.4166979289847163;0.3782218357686522;-0.4068325335731125;-0.36932397604013184;1.0925623817469423;0.99992804634625;10.00072140928291;0.4167476887155766;-0.43522802864726995;-0.4352280018995661;0.38142247276169605;0.3660543802918137;0.5286515513314983;1.0000862354052347
95.960222;1.1014988366792495;0.4166983630164613;0.3782219515116756;-0.406832533652834;-0.36932397568107267;1.0925625295967971;0.9999247829966047;10.000727604446034;0.4167482184648255;-0.4352280286141009;-0.4352280023575288;0.3814224087577749;0.3660539273784062;0.5286516575149112;1.0000854445761032
95.970222;1.1014990779952691;0.41669878236094604;0.3782221005469503;-0.40683253370561756;-0.36932397531303307;1.0925627582821464;0.9999215129296982;10.000733685397039;0.4167487619379071;-0.4352280285792817;-0.4352280027990322;0.3814223222224117;0.3660535069081788;0.5286517712441906;1.0000847401592339
95.980222;1.1014993170418423;0.41669918680847196;0.37822228457118595;-0.4068325337307068;-0.3693239749365271;1.0925630726534798;0.9999182441411071;10.000739648044275;0.41674931953919747;-0.4352280285423375;-0.4352280032237246;0.38142221266089466;0.36605312017878716;0.5286518934733335;1.0000841189139502
95.990222;1.1014995510902565;0.4166995759728645;0.37822250548069597;-0.4068325337280287;-0.36932397455248706;1.092563474890625;0.999914983407096;10.000745486411933;0.4167498919060023;-0.43522802850309783;-0.4352280036313042;0.381422079395912;0.36605276838636375;0.528652025258792;1.00008357832302
96.000222;1.1014997767625274;0.41669994962417517;0.37822276502717767;-0.4068325336981588;-0.3693239741620415;1.0925639643916263;0.9999117366584312;10.000751188865634;0.416750479307259;-0.43522802846167963;-0.43522800402125983;0.381421921534462;0.36605245287162874;0.528652167767613;1.0000831169557
96.010222;1.1014999908373235;0.4167003077902522;0.37822306467287814;-0.4068325336421074;-0.36932397376643966;1.092564538027382;0.9999085088859766;10.000756746291975;0.416751080948821;-0.4352280284183764;-0.43522800439272485;0.3814217380845139;0.36605217505887794;0.5286523223065326;1.0000827346307208
96.020222;1.1015001915850813;0.4167006508523519;0.37822340554770145;-0.40683253356096044;-0.36932397336718586;1.0925651902026534;0.9999053041456303;10.000762165524439;0.41675169503610765;-0.4352280283735876;-0.4352280047446138;0.3814215278240761;0.36605193631841115;0.5286524901924371;1.0000824323368056
96.030222;1.1015003791166569;0.416700979741188;0.37822378840377885;-0.4068325334555577;-0.36932397296608666;1.0925659129896177;0.9999021262567865;10.000767468229277;0.41675231963914455;-0.43522802832765034;-0.4352280050757915;0.38142128925332597;0.3660517380387269;0.5286526727178188;1.00008221184414
96.040222;1.101500554608593;0.41670129574611453;0.3782242137130622;-0.40683253332651126;-0.36932397256505084;1.092566696747794;0.9998989793251101;10.000772680280667;0.41675295312109367;-0.4352280282805989;-0.4352280053851462;0.3814210209769294;0.366051581664489;0.5286528711331832;1.0000820749765662
96.050222;1.1015007195911108;0.4167016000144933;0.37822468185039265;-0.40683253317450996;-0.3693239721657189;1.0925675311907783;0.9998958673933027;10.000777830604996;0.41675359383063865;-0.43522802823202567;-0.4352280056716912;0.3814207222345698;0.366051468442892;0.5286530865037803;1.0000820226687148
96.060222;1.1015008756440874;0.41670189343932323;0.37822519321179193;-0.40683253300046074;-0.3693239717691897;1.0925684073553343;0.9998927937373392;10.000782952155854;0.4167542399569601;-0.4352280281810436;-0.43522800593465094;0.381420393218639;0.3660513991027612;0.5286533195724686;1.0000820548297562
96.070222;1.1015010241961993;0.4167021769751119;0.3782257483535621;-0.40683253280535764;-0.3693239713760926;1.0925693198512245;0.9998897606371238;10.000788074260445;0.4167548896453279;-0.4352280281263945;-0.435228006173583;0.3814200349005282;0.3660513738383163;0.528653570691119;1.0000821710614305
96.080222;1.101501166802007;0.4167024517044207;0.37822634807099964;-0.4068325325901807;-0.369323970986856;1.092570267032586;0.9998867694890753;10.000793216317314;0.41675554082853167;-0.435228028066722;-0.43522800638852666;0.3814196484753727;0.3660513925535477;0.5286538399018881;1.0000823707785371
96.090222;1.1015013059106298;0.4167027184242785;0.37822699321586395;-0.40683253235581707;-0.36932397060192146;1.092571248414014;0.9998838204390224;10.000798391268825;0.41675619078367643;-0.4352280280007487;-0.4352280065798479;0.38141923501255404;0.3660514549900311;0.5286541268853219;1.0000826527762872
96.100222;1.101501444779787;0.4167029773617862;0.3782276844352697;-0.4068325321027837;-0.36932397022187974;1.0925722620164968;0.9998809122747035;10.000803611556902;0.4167568359539723;-0.4352280279273012;-0.43522800674791673;0.38141879558394043;0.3660515606923048;0.5286544305978496;1.0000830157695468
96.110222;1.101501586052809;0.4167032284156499;0.3782284219496227;-0.40683253183100265;-0.3693239698474401;1.0925733042012018;0.9998780435020985;10.000808885214603;0.41675747231063354;-0.4352280278453922;-0.4352280068930023;0.38141833152930366;0.3660517090830186;0.5286547491452566;1.0000834596133827
96.120222;1.1015017303897823;0.41670347152619913;0.37822920535194055;-0.40683253154005483;-0.3693239694792383;1.0925743709237743;0.99987521298588;10.000814211305554;0.4167580959118776;-0.4352280277542007;-0.4352280070151666;0.38141784455089717;0.36605189952098155;0.5286550800501352;1.0000839852929075
96.130222;1.1015018764020197;0.41670370672599033;0.37823003355907275;-0.40683253122971436;-0.3693239691177252;1.0925754584577707;0.999872419568837;10.000819591155715;0.4167587033432557;-0.43522802765284413;-0.43522800711403387;0.38141733665965794;0.36605213111434476;0.528655420687947;1.0000845931840499
96.140222;1.1015020219096499;0.4167039339017377;0.37823090479868066;-0.40683253090018817;-0.369323968763233;1.0925765637738738;0.9998696624287167;10.00082503994816;0.41675929198342354;-0.43522802754028345;-0.4352280071887729;0.38141680984451615;0.3660524026340144;0.5286557687952175;1.0000852816025214
96.150222;1.101502165167896;0.4167041527153961;0.37823181664351113;-0.4068325305519622;-0.3693239684161777;1.092577684531775;0.9998669418720857;10.000830577202638;0.416759860011524;-0.43522802741543176;-0.4352280072383753;0.38141626557041197;0.3660527126232332;0.528656122863649;1.0000860473565845
96.160222;1.1015023046676533;0.41670436287349055;0.3782327663296551;-0.4068325301856435;-0.36932396807721385;1.092578818089105;0.9998642588692683;10.000836207146405;0.4167604062285474;-0.43522802727727267;-0.43522800726203253;0.3814157048370988;0.3660530592791184;0.5286564822383475;1.0000868873595228
96.170222;1.10150243826725;0.41670456438752707;0.3782337509363335;-0.4068325298020205;-0.36932396774702375;1.0925799603579702;0.9998616139410184;10.0008419158645;0.4167609298343747;-0.4352280271250276;-0.4352280072594196;0.3814151287985224;0.3660534403181631;0.5286568466700275;1.0000877999645754
96.180222;1.101502563024572;0.4167047576265312;0.37823476720732885;-0.4068325294021921;-0.3693239674259105;1.0925811053707912;0.9998590072888859;10.000847689710737;0.41676143024159223;-0.43522802695841445;-0.43522800723062244;0.3814145389743064;0.36605385326425927;0.5286572154674717;1.0000887852388038
96.190222;1.1015026754796746;0.41670494324539753;0.37823581162476994;-0.40683252898755723;-0.3693239671136886;1.0925822456602898;0.9998564397937796;10.000853527661068;0.4167619070450998;-0.4352280267777897;-0.43522800717574817;0.3814139368719914;0.36605429577543813;0.5286575869752379;1.0000898438443682
96.200222;1.101502771893877;0.4167051220811075;0.3782368807205468;-0.40683252855971563;-0.3693239668098559;1.0925833737372133;0.9998539129515367;10.000859431041173;0.41676236010474776;-0.4352280265840001;-0.4352280070946891;0.3814133238140131;0.3660547655942345;0.528657958707816;1.0000909761908283
96.210222;1.101502848356112;0.4167052950927436;0.37823797111602425;-0.40683252812042126;-0.36932396651380384;1.0925844837076693;0.9998514281063586;10.000865391615678;0.4167627896388628;-0.4352280263781112;-0.4352280069872835;0.3814127012411676;0.36605526039975245;0.5286583279300171;1.0000921830603648
96.220222;1.1015029004220394;0.4167054633694987;0.37823907947039975;-0.40683252767146044;-0.36932396622499425;1.09258557128641;0.9998489864060865;10.000871393828655;0.41676319618783997;-0.4352280261612149;-0.4352280068535826;0.3814120710924556;0.3660557778814431;0.5286586922261375;1.0000934660798322
96.230222;1.1015029226013417;0.41670562823137436;0.3782402027035068;-0.40683252721438384;-0.36932396594303896;1.0925866328398883;0.9998465890784329;10.00087742191223;0.41676358041439204;-0.4352280259342962;-0.43522800669383377;0.3814114359992152;0.36605631590955806;0.5286590496335942;1.0000948268059302
