time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.240222;1.1015029083755836;0.4167057913493745;0.3782413383287486;-0.4068325267504123;-0.36932396566779113;1.0925876650688775;0.9998442371154881;10.00088346487254;0.4167639431008311;-0.4352280256981601;-0.4352280065082248;0.38141079913824394;0.36605687247976176;0.5286593987367393;1.0000962655209316
96.250222;1.1015028507912132;0.4167059546549395;0.37824248453081466;-0.40683252628064925;-0.36932396539946655;1.0925886650784866;0.9998419303891635;10.000889515161058;0.416764285346349;-0.43522802545343964;-0.43522800629676534;0.3814101638094453;0.3660574454614138;0.5286597390421449;1.0000977809075136
96.260222;1.101502743471366;0.4167061201305418;0.37824363999345395;-0.40683252580638285;-0.3693239651385778;1.0925896300765594;0.999839667030412;10.000895563589129;0.4167646085046491;-0.4352280252006071;-0.43522800605938583;0.3814095331120449;0.36605803256349334;0.5286600709735055;1.0000993705363004
96.270222;1.1015025814039165;0.41670628983401475;0.37824480374110886;-0.4068325253292821;-0.3693239648858631;1.0925905569433063;0.9998374438506167;10.00090160325433;0.41676491381626235;-0.43522802493991936;-0.4352280057959761;0.3814089098043463;0.3660586315181022;0.5286603954322644;1.000101031782794
96.280222;1.1015023608038297;0.4167064660654566;0.3782459750345921;-0.4068325248513035;-0.36932396464241324;1.0925914422785525;0.999835257554703;10.00090763637941;0.4167652021311816;-0.43522802467141164;-0.4352280055062043;0.3814082962711943;0.36605924018266445;0.5286607135246645;1.000102762747026
96.290222;1.1015020786384218;0.4167066514075625;0.3782471532834802;-0.40683252437441647;-0.3693239644095334;1.0925922831117538;0.9998331056358415;10.000913669612222;0.4167654740255866;-0.43522802439499136;-0.43522800518941773;0.3814076947532624;0.36605985667867;0.5286610265198608;1.0001045623906721
96.300222;1.1015017327399443;0.4167068486692717;0.3782483379902579;-0.406832523900444;-0.36932396418813135;1.0925930778931556;0.999830986666695;10.00091970631474;0.4167657301753058;-0.43522802411037564;-0.43522800484496943;0.38140710782404275;0.36606047952602533;0.5286613360214304;1.000106429522482
96.310222;1.1015013226512258;0.4167070608374467;0.37824952863060707;-0.40683252343107557;-0.36932396397824274;1.092593826780315;0.9998289009963123;10.000925746568328;0.4167659714994763;-0.4352280238168868;-0.43522800447271126;0.381406538623386;0.3660611074891187;0.5286616441792366;1.000108361584471
96.320222;1.1015008503529229;0.41670729094032766;0.37825072457298814;-0.4068325229679688;-0.36932396377903604;1.0925945304951366;0.9998268516013965;10.000931789971983;0.4167661989224876;-0.4352280235134057;-0.43522800407329326;0.38140599045210133;0.3660617393688851;0.5286619536794909;1.0001103545459669
96.330222;1.1015003196187172;0.41670754166730206;0.3782519251289027;-0.406832522512746;-0.3693239635890068;1.0925951889986347;0.9998248437862067;10.000937837350644;0.416766413287222;-0.4352280231985834;-0.4352280036482924;0.3814054661488116;0.36606237389868446;0.5286622677328564;1.000112403774883
96.340222;1.1014997344454842;0.41670781500913856;0.3782531293982011;-0.4068325220668047;-0.36932396340628687;1.0925958015571962;0.9998228841231314;10.00094389027879;0.4167666156522226;-0.43522802287129486;-0.4352280032001138;0.3814049680380001;0.3660630095507825;0.5286625900245725;1.0001145046318451
96.350222;1.1014990981513546;0.41670811227699583;0.3782543359160502;-0.4068325216311098;-0.3693239632290771;1.0925963672611865;0.9998209797775839;10.000949946559526;0.4167668073402925;-0.4352280225310623;-0.43522800273151785;0.381404498389949;0.36606364443034256;0.5286629241973366;1.0001166518537006
96.360222;1.1014984132912908;0.4167084343980164;0.3782555426240986;-0.4068325212060819;-0.36932396305584636;1.0925968848957273;0.9998191383959703;10.000955996341391;0.4167669895227516;-0.4352280221780493;-0.4352280022451068;0.38140405951108275;0.3660642764218323;0.5286632730712523;1.0001188383359145
96.370222;1.101497681710204;0.4167087822233211;0.37825674725626185;-0.4068325207916495;-0.3693239628852593;1.092597353139288;0.9998173681547347;10.000962020829993;0.4167671630842332;-0.43522802181272274;-0.4352280017432966;0.38140365341255184;0.3660649033994189;0.5286636384117831;1.0001210550708262
96.380222;1.1014969049946932;0.4167091566382778;0.37825794769065774;-0.4068325203875456;-0.3693239627161993;1.0925977712934303;0.999815677472638;10.00096798802305;0.41676732889190277;-0.43522802143558414;-0.43522800122859373;0.3814032818517765;0.3660655235021568;0.5286640214493022;1.0001232922399068
96.390222;1.1014960855771327;0.41670955845488206;0.37825914194880633;-0.40683251999368203;-0.3693239625479049;1.0925981392779596;0.9998140743126697;10.000973849212974;0.41676748772559835;-0.4352280210470937;-0.43522800070362533;0.38140294656378726;0.36606613541544647;0.5286644233857897;1.0001255399214246
96.400222;1.1014952273518386;0.4167099882551112;0.37826032801666215;-0.4068325196102884;-0.3693239623800664;1.0925984570911387;0.9998125653508191;10.000979544939517;0.41676763996457206;-0.4352280206476319;-0.4352280001708899;0.3814026490696369;0.3660667382631548;0.5286648453638629;1.000127788225844
96.410222;1.1014943351905429;0.4167104460838084;0.3782615038544477;-0.4068325192378078;-0.36932396221294506;1.0925987250753029;0.9998111554188218;10.000985013693278;0.4167677856089461;-0.4352280202374508;-0.43522799963251296;0.3814023904281803;0.3660673311811673;0.5286652883032272;1.00013002745514
96.420222;1.1014934145379829;0.41671093095207695;0.37826266759410015;-0.4068325188767638;-0.36932396204741835;1.0925989447621298;0.9998098478337888;10.000990194471132;0.41676792447762917;-0.4352280198166838;-0.4352279990902299;0.38140217126136433;0.36606791313562864;0.5286657529889406;1.0001322482823112
96.430222;1.1014924709301666;0.4167114406390857;0.37826381763654116;-0.40683251852776986;-0.3693239618846694;1.0925991192375475;0.9998086451119143;10.000995028929033;0.41676805635317116;-0.4352280193853566;-0.43522799854559724;0.38140199179619705;0.3660684830824305;0.5286662401918722;1.0001344420218625
96.440222;1.1014915083839527;0.4167119721134209;0.3782649526152773;-0.40683251819177646;-0.36932396172574183;1.0925992529564965;0.9998075487385728;10.000999464465387;0.4167681809598434;-0.4352280189433671;-0.435227998000154;0.38140185201257465;0.36606904009431823;0.528666750591551;1.000136600962825
96.450222;1.101490528161646;0.4167125223254919;0.3782660713701317;-0.40683251787031316;-0.369323961571422;1.0925993509884806;0.9998065583707602;10.001003452187899;0.4167682977720384;-0.43522801849050546;-0.43522799745540675;0.3814017519800412;0.3660695834153993;0.5286672845076088;1.0001387183539971
96.460222;1.101489529257294;0.41671308889065983;0.3782671730901648;-0.4068325175652894;-0.36932396142240215;1.0925994178589227;0.9998056719366888;10.001006947144196;0.4167684062828982;-0.4352280180265486;-0.43522799691274694;0.3814016919900703;0.3660701126156699;0.5286678415778394;1.0001407885144418
96.470222;1.1014885093951292;0.4167136702959275;0.3782682576921751;-0.40683251727841285;-0.36932396127947237;1.09259945702089;0.9998048865357456;10.001009915653523;0.41676850666044224;-0.43522801755135343;-0.43522799637341086;0.38140167245313905;0.36607062759220305;0.5286684205676025;1.000142807264148
96.480222;1.1014874654736226;0.4167142656769478;0.3782693259823379;-0.4068325170107285;-0.3693239611435978;1.0925994714212512;0.9998041992170458;10.001012336460022;0.41676859975221875;-0.4352280170648242;-0.4352279958385712;0.38140169378891325;0.366071128413481;0.5286690194127751;1.000144771509544
96.490222;1.101486393999666;0.4167148745015093;0.3782703793032981;-0.40683251676252485;-0.3693239610157961;1.0925994642144432;0.9998036075961193;10.001014192909183;0.41676868656738025;-0.43522801656692045;-0.43522799530952805;0.3814017561936478;0.3660716155158528;0.5286696355043954;1.0001466784276964
96.500222;1.1014852922750453;0.41671549651137224;0.3782714190394609;-0.4068325165335066;-0.36932396089700675;1.0925994388783273;0.9998031100635918;10.001015468320006;0.41676876814355646;-0.4352280160578087;-0.4352279947877819;0.3814018593025175;0.3660720899644737;0.5286702660291653;1.0001485253934868
96.510222;1.1014841592826596;0.4167161320740461;0.3782724461833945;-0.4068325163230334;-0.3693239607881376;1.0925993995390384;0.9998027050301869;10.001016146293836;0.41676884560263106;-0.43522801553787593;-0.43522799427477704;0.38140200210016906;0.36607255316219767;0.5286709081396663;1.000150309657811
96.520222;1.101482995006082;0.4167167824773333;0.37827346102954035;-0.40683251613025795;-0.3693239606900378;1.0925993514737384;0.9998023892823025;10.001016211188391;0.4167689198668189;-0.435228015007538;-0.43522799377152416;0.38140218319387326;0.36607300651302527;0.5286715588501275;1.000152027904619
96.530222;1.1014817993462458;0.41671744948334993;0.37827446327445224;-0.40683251595426445;-0.36932396060325107;1.09259930081351;0.9998021564583153;10.001015647184014;0.41676899138157164;-0.43522801446697235;-0.4352279932785471;0.3814024009774983;0.3660734515014638;0.5286722148383557;1.000153676826958
96.540222;1.1014805716163396;0.41671813438704686;0.37827545232938936;-0.4068325157942914;-0.3693239605278996;1.092599254145041;0.9998019975604816;10.00101443479617;0.4167690602030425;-0.4352280139159955;-0.4352279927961255;0.38140265340939833;0.36607388970853183;0.5286728725151346;1.0001552534268354
96.550222;1.1014793100994196;0.41671883747569727;0.378276427420158;-0.406832515649846;-0.3693239604637978;1.092599218235652;0.9998019035414202;10.001012549165639;0.41676912621300094;-0.4352280133543978;-0.4352279923245509;0.38140293790528595;0.3660743225723678;0.5286735282149219;1.0001567542695922
96.560222;1.1014780121143548;0.4167195581055312;0.3782773876304907;-0.406832515520712;-0.3693239604105417;1.0925991992181476;0.9998018673518883;10.001009965299156;0.4167691891824217;-0.43522801278243545;-0.43522799186431854;0.3814032516333565;0.3660747511684696;0.528674178276787;1.0001581749789699
96.570222;1.1014766751154303;0.4167202949381593;0.37827833210002715;-0.40683251540697035;-0.3693239603676832;1.0925992022383773;0.9998018839669779;10.001006665309477;0.41676924861803677;-0.4352280122008933;-0.4352279914161365;0.3814035918895784;0.36607517615952523;0.5286748192155696;1.0001595103046805
96.580222;1.1014752977556952;0.41672104600062165;0.37827926019670166;-0.4068325153089007;-0.3693239603350732;1.0925992318052542;0.9998019491726466;10.001002642655479;0.4167693035239777;-0.43522801161082925;-0.43522799098068815;0.38140395622927675;0.366075597887808;0.5286754480215651;1.0001607541221378
96.590222;1.1014738802675654;0.41672180865522845;0.3782801714168867;-0.40683251522683056;-0.3693239603130647;1.0925992915133769;0.9998020584002755;10.000997904787084;0.4167693522864417;-0.4352280110133896;-0.435227990558477;0.38140434226039255;0.3660760164715825;0.5286760623721356;1.0001618996499175
96.600222;1.1014724247423877;0.4167225799361728;0.37828106513908244;-0.4068325151612046;-0.369323960302435;1.0925993832669751;0.9998022065460457;10.000992470436053;0.4167693928081591;-0.4352280104097562;-0.43522799014991215;0.38140474746113473;0.3660764317905478;0.5286766607024189;1.000162940507057
96.610222;1.1014709352618952;0.4167233571663654;0.37828194060599535;-0.40683251511274127;-0.36932396030418896;1.0925995070577588;0.9998023887206013;10.000986360702568;0.41676942292311653;-0.435228009801084;-0.4352279897552652;0.38140516953821396;0.366076843297792;0.5286772422937777;1.0001638719118533
96.620222;1.1014694174572714;0.4167241380604617;0.3782827971018126;-0.40683251508239215;-0.36932396031945675;1.0925996617657667;0.9998026009969332;10.000979595602574;0.41676944086084844;-0.4352280091883547;-0.4352279893745019;0.3814056070152463;0.366077249870386;0.528677807366293;1.00016469086845
96.630222;1.1014678776035685;0.41672492046293697;0.3782836341219611;-0.4068325150711287;-0.3693239603495517;1.0925998462315643;0.9998028407848154;10.00097219824098;0.41676944552033357;-0.4352280085722987;-0.4352279890073661;0.38140605914375525;0.3660776499817094;0.5286783568839798;1.0001653953852325
96.640222;1.101466321799016;0.416725702527149;0.3782844514425949;-0.4068325150797399;-0.3693239603960144;1.0926000591690486;0.9998031072617972;10.000964194963002;0.41676943670780864;-0.4352280079534586;-0.43522798865364737;0.38140652516951323;0.3660780420312144;0.5286788920198403;1.0001659837472725
96.650222;1.1014647558486648;0.41672648301880516;0.37828524896082627;-0.40683251510877555;-0.3693239604604671;1.0926002984647416;0.999803401646759;10.000955610455588;0.41676941528789246;-0.43522800733225575;-0.4352279883133834;0.3814070039510155;0.3660784246154762;0.5286794137345913;1.0001664544363134
96.660222;1.1014631855915018;0.4167272610754193;0.3782860264319159;-0.4068325151585851;-0.36932396054439426;1.0926005610833855;0.9998037265014044;10.000946466298531;0.41676938287037485;-0.4352280067090125;-0.4352279879869005;0.3814074941706695;0.36607879671697446;0.5286799226693778;1.0001668063479001
96.670222;1.1014616173685103;0.41672803570282074;0.3782867833215933;-0.4068325152293197;-0.3693239606490905;1.0926008430479202;0.9998040844689373;10.000936782487406;0.41676934114189396;-0.43522800608396084;-0.43522798767468346;0.3814079945497344;0.3660791577132546;0.5286804191233646;1.0001670391644664
96.680222;1.1014600587172294;0.41672880553254116;0.37828751874435096;-0.4068325153208917;-0.3693239607756753;1.0926011393324269;0.9998044775955004;10.000926579103213;0.41676929134183044;-0.4352280054573078;-0.4352279873771853;0.38140850386246344;0.3660795072055091;0.5286809031473565;1.0001671536670629
96.690222;1.1014585186906185;0.4167295688319991;0.37828823141114776;-0.4068325154330215;-0.3693239609249116;1.092601444103508;0.9998049071304727;10.000915881338823;0.4167692341067527;-0.43522800482943275;-0.4352279870947057;0.38140902088817924;0.3660798449004584;0.5286813747096888;1.0001671512068262
96.700222;1.1014570072410013;0.41673032358760426;0.3782889196540574;-0.40683251556541883;-0.3693239610969376;1.092601751193514;0.9998053734748119;10.000904724114823;0.4167691694842405;-0.4352280042010024;-0.4352279868274482;0.3814095444282673;0.36608017067638804;0.5286818337776499;1.0001670329349615
96.710222;1.1014555337839864;0.4167310676169553;0.37828958166681237;-0.40683251571787243;-0.369323961291237;1.092602054954965;0.9998058768070885;10.00089315030557;0.41676909697377956;-0.4352280035727263;-0.43522798657562545;0.38141007349696704;0.36608048467938387;0.5286822803575432;1.000166799800073
96.720222;1.1014541055932228;0.4167317987575114;0.3782902158628071;-0.40683251589014086;-0.36932396150685437;1.092602350908193;0.9998064181366958;10.00088120931473;0.4167690157775124;-0.4352280029451247;-0.4352279863394171;0.38141060759694734;0.3660807871951452;0.528682714400189;1.0001664526407243
96.730222;1.1014527272449832;0.41673251518916266;0.3782908211407697;-0.4068325160819077;-0.36932396174258464;1.092602635562549;0.9998069995614874;10.000868960220986;0.4167689252238916;-0.43522800231886055;-0.43522798611899094;0.38141114684639593;0.36608107814841334;0.5286831357156723;1.000165992147657
96.740222;1.1014514019035373;0.4167332156627384;0.37829139704144094;-0.40683251629291534;-0.3693239619970655;1.0926029064111358;0.9998076234112055;10.000856471029458;0.4167688249691287;-0.4352280016951252;-0.43522798591464046;0.3814116918366568;0.3660813565495667;0.5286835442937411;1.0001654190531133
96.750222;1.101450133425283;0.41673389933044924;0.37829194370003616;-0.40683251652299884;-0.3693239622688855;1.0926031621700905;0.9998082916744353;10.000843810441465;0.41676871480437666;-0.43522800107533405;-0.4352279857267226;0.3814122433258867;0.3660816204415422;0.528683940764912;1.0001647341393956
96.760222;1.1014489272410541;0.41673456536629505;0.37829246152635876;-0.40683251677179827;-0.3693239625566307;1.0926034021922335;0.9998090065759259;10.000831041440744;0.4167685942717756;-0.43522800046057725;-0.43522798555545794;0.38141280208370326;0.3660818673019804;0.5286843264468472;1.0001639383738146
96.770222;1.101447789792408;0.41673521287706167;0.3782929508548697;-0.40683251703842016;-0.3693239628587121;1.092603625445561;0.9998097710448364;10.000818224899266;0.4167684624156677;-0.4352279998515567;-0.43522798540093316;0.38141336902233774;0.36608209455170154;0.5286847029560559;1.0001630334726108
96.780222;1.101446727779324;0.41673584107708106;0.37829341175851156;-0.40683251732152115;-0.3693239631730557;1.0926038301484136;0.9998105884492072;10.000805426702295;0.41676831790883845;-0.43522799924891314;-0.4352279852632479;0.38141394524581756;0.3660823000263045;0.5286850717314391;1.0001620221727552
96.790222;1.1014457473065982;0.4167364493277906;0.37829384405006145;-0.40683251761969746;-0.36932396349695434;1.092604014151723;0.9998114620006558;10.000792719108128;0.41676815944072815;-0.4352279986534167;-0.4352279851424647;0.38141453173835577;0.36608248208067534;0.5286854339794294;1.0001609084034797
96.800222;1.1014448530602767;0.4167370371747092;0.3782942474800015;-0.4068325179317073;-0.36932396382727095;1.0926041753075768;0.9998123936829758;10.000780178167021;0.4167679859798146;-0.43522799806574913;-0.43522798503840276;0.3814151290343059;0.36608263921720186;0.5286857909715788;1.0001596978411902
96.810222;1.101444048459256;0.41673760447355723;0.378294622007608;-0.4068325182564653;-0.36932396416073215;1.0926043110435033;0.9998133834953626;10.000767878847544;0.4167677968459579;-0.43522799748618096;-0.43522798495057385;0.38141573730696876;0.36608276985397914;0.5286861439617365;1.0001583979480146
96.820222;1.1014433364343656;0.4167381512978432;0.37829496785780087;-0.40683251859293085;-0.3693239644940452;1.0926044173902878;0.9998144297995382;10.00075588676653;0.4167675919265204;-0.4352279969145667;-0.4352279848782676;0.38141635662124046;0.3660828725627434;0.5286864937595926;1.0001570171167624
96.830222;1.1014427199212602;0.4167386775542454;0.37829528524840955;-0.4068325189399703;-0.36932396482392127;1.0926044888634487;0.9998155294621066;10.000744250276016;0.4167673718838515;-0.43522799635064785;-0.4352279848206482;0.3814169867993391;0.3660829464125346;0.5286868405365549;1.0001555637474828
96.840222;1.1014422017806536;0.41673918252040637;0.37829557415984993;-0.40683251929630254;-0.3693239651471048;1.092604519528095;0.9998166769669798;10.000732997208305;0.41676713790870407;-0.4352279957943286;-0.4352279847768414;0.3814176271339982;0.3660829910551159;0.5286871838805467;1.0001540458367582
96.850222;1.1014417841762096;0.4167396648138514;0.3782958344804422;-0.4068325196604655;-0.36932396546041607;1.0926045039415109;0.9998178640690889;10.00072213805127;0.4167668913998013;-0.4352279952456557;-0.43522798474609076;0.38141827644678794;0.3660830063945937;0.5286875228834097;1.0001524713148149
96.860222;1.1014414678291673;0.41674012286211415;0.3782960662421436;-0.4068325200308821;-0.36932396576070803;1.0926044374958925;0.999819081026914;10.000711674578955;0.4167666339687872;-0.43522799470467427;-0.43522798472791624;0.3814189333145315;0.36608299210522766;0.5286878563659535;1.0001508483268329
96.870222;1.1014412517448466;0.41674055517030495;0.37829626962465196;-0.40683252040615214;-0.3693239660448564;1.092604316500777;0.999820317992976;10.000701607927546;0.4167663674796387;-0.4352279941714997;-0.4352279847221611;0.38141959619069504;0.36608294744782144;0.5286881833502726;1.0001491846386381
96.880222;1.1014411338813568;0.4167409602215585;0.37829644484289693;-0.40683252078512844;-0.36932396630999814;1.0926041377698983;0.9998215652207022;10.000691938374274;0.4167660939962997;-0.43522799364655146;-0.4352279847289698;0.381420263381331;0.36608287132818956;0.528688503177337;1.000147487449711
96.890222;1.1014411124836359;0.4167413365504751;0.37829659206633076;-0.4068325211665765;-0.3693239665537283;1.0926038979669597;0.9998228131482417;10.000682659843843;0.41676581565260074;-0.4352279931306541;-0.43522798474852636;0.38142093289341417;0.36608276235915865;0.5286888150474686;1.0001457639945683
96.900222;1.1014411874801515;0.4167416832111145;0.3782967113828234;-0.4068325215490956;-0.3693239667740356;1.0926035936642764;0.9998240534798424;10.000673760271019;0.41676553447074255;-0.43522799262488837;-0.43522798478060165;0.38142160240373785;0.36608261901243416;0.5286891181041032;1.0001440210315842
96.910222;1.1014413614681808;0.41674200034977044;0.3782968027739846;-0.40683252193157765;-0.3693239669691793;1.0926032222093556;0.9998252799140133;10.000665227616523;0.41676525224572175;-0.43522799213037694;-0.43522798482449426;0.38142226951801883;0.36608243992187056;0.5286894121145356;1.0001422634447967
96.920222;1.1014416394290367;0.41674228939113667;0.37829686607246177;-0.40683252231351325;-0.3693239671375349;1.0926027827514035;0.9998264873536963;10.00065705412984;0.4167649704264747;-0.43522799164817383;-0.4352279848794302;0.38142293218915013;0.3660822241432603;0.5286896973748634;1.000140494255669
96.930222;1.1014420274173191;0.4167425524728494;0.3782969010396156;-0.4068325226947787;-0.3693239672774113;1.092602276723913;0.99982767075813;10.000649236064085;0.41676469004035993;-0.4352279911792064;-0.4352279849449056;0.3814235890397089;0.3660819712328273;0.5286899740476496;1.0001387159676396
96.940222;1.101442531548208;0.4167427915401258;0.3782969075763548;-0.40683252307541046;-0.36932396738717754;1.0926017072134298;0.999828825066023;10.000641769032017;0.41676441179212775;-0.43522799072429585;-0.4352279850206966;0.3814242392991262;0.36608168119609164;0.528690242090537;1.0001369313961732
96.950222;1.101443157305839;0.4167430079971179;0.37829688587121807;-0.40683252345555815;-0.3693239674658424;1.092601077526832;0.9998299460711539;10.000634643284446;0.416764136251436;-0.43522799028427595;-0.4352279851066151;0.3814248823761209;0.36608135445609347;0.5286905014639945;1.0001351437043409
96.960222;1.1014439086033119;0.4167432029998328;0.37829683643964623;-0.40683252383520213;-0.3693239675135434;1.092600390050732;0.9998310309444369;10.000627843157316;0.4167638640731702;-0.43522798986004396;-0.43522798520231104;0.38142551750292303;0.366080991878399;0.5286907519835683;1.0001333565312296
96.970222;1.1014447872159006;0.416743377820881;0.378296760099735;-0.4068325242138506;-0.3693239675314206;1.0925996459120313;0.9998320776829405;10.000621347743488;0.41676359626235504;-0.4352279894524336;-0.4352279853073179;0.381426143703194;0.366080594709481;0.5286909932240993;1.0001315742962178
96.980222;1.1014457932167734;0.4167435340132246;0.3782966580433419;-0.40683252459079094;-0.3693239675210858;1.0925988451784534;0.9998330841413267;10.000615129942329;0.4167633344188246;-0.43522798906206506;-0.435227985421214;0.3814267597588495;0.36608016441539437;0.5286912246727231;1.0001298018901825
96.990222;1.1014469258248;0.4167436734653993;0.3782965319413093;-0.4068325249655817;-0.36932396748417307;1.0925979876144378;0.9998340476478262;10.000609159322307;0.41676308075987584;-0.4352279886893976;-0.4352279855437265;0.38142736405943994;0.3660797026017193;0.5286914457211008;1.0001280437917057
97.000222;1.1014481839029817;0.4167437983514081;0.378296383834942;-0.4068325253382251;-0.3693239674221561;1.0925970736958395;0.9998349655541531;10.00060340854126;0.41676283770099504;-0.4352279883349807;-0.435227985674645;0.38142795477580727;0.36607921106662306;0.5286916555749321;1.0001263039983237
97.010222;1.1014495659663417;0.41674391074096545;0.37829621599300395;-0.4068325257091266;-0.3693239673363822;1.0925961049725275;0.9998358361916326;10.000597853790937;0.41676260717102304;-0.4352279879996784;-0.4352279858134816;0.3814285302791699;0.36607869182575553;0.5286918534993693;1.0001245870814408
97.020222;1.1014510702703888;0.4167440120174069;0.3782960307624829;-0.40683252607907033;-0.36932396722817284;1.0925950837653091;0.9998366596742568;10.000592471394416;0.41676239016678474;-0.4352279876846292;-0.43522798595930995;0.3814290892389005;0.36607814704309394;0.5286920392448013;1.0001228989217492
97.030222;1.1014526954946031;0.4167441026196637;0.3782958302214788;-0.4068325264492116;-0.36932396709882287;1.092594012736283;0.9998374383019664;10.000587239743233;0.41676218687850314;-0.43522798739093527;-0.4352279861110114;0.38142963033756794;0.36607757899465476;0.5286922130952711;1.0001212462203108
97.040222;1.1014544413530831;0.4167441821852588;0.3782956158383533;-0.4068325268210562;-0.3693239669495381;1.0925928945467605;0.9998381760524973;10.000582143649327;0.4167619972111616;-0.4352279871193665;-0.43522798626740317;0.38143015195275337;0.3660769901441572;0.5286923754338559;1.0001196353149027
97.050222;1.1014563082069138;0.4167442497574983;0.3782953883677702;-0.406832527196272;-0.36932396678156276;1.0925917320377898;0.9998388773142755;10.000577173428695;0.416761821088303;-0.43522798687038733;-0.4352279864271814;0.3814306520943703;0.3660763832326217;0.5286925262861758;1.0001180712804758
97.060222;1.10145829611168;0.4167443038599732;0.3782951479542284;-0.4068325275763987;-0.36932396659644734;1.0925905287897861;0.999839545968442;10.000572320602958;0.4167616583161413;-0.43522798664440576;-0.43522798658905076;0.38143112867240503;0.3660757612023741;0.5286926653649041;1.0001165575554458
97.070222;1.101460404597888;0.4167443426061075;0.37829489429033036;-0.40683252796293334;-0.36932396639605464;1.0925892889062734;0.9998401851770365;10.00056757492728;0.4167615083580817;-0.4352279864418693;-0.4352279867518038;0.38143157990650745;0.3660751269165664;0.5286927924180713;1.0001150961624998
97.080222;1.101462633110014;0.4167443640285096;0.37829462670757574;-0.4068325283576447;-0.3693239661823166;1.0925880159902495;0.9998407976185504;10.000562920436625;0.4167613702247982;-0.4352279862631624;-0.43522798691408165;0.38143200450022374;0.36607448290822175;0.5286929071816037;1.0001136885744148
97.090222;1.1014649808562604;0.4167443665214517;0.3782943441550959;-0.40683252876240455;-0.36932396595713224;1.0925867122735096;0.9998413860476055;10.00055832961806;0.4167612425948007;-0.4352279861085583;-0.435227987074267;0.38143240137140877;0.3660738315024288;0.5286930090289466;1.000112335972876
97.100222;1.1014674461366754;0.4167443490373792;0.37829404512065945;-0.40683252917874385;-0.369323965722448;1.0925853777879635;0.9998419537613105;10.000553759845872;0.4167611241180669;-0.4352279859782813;-0.43522798723074907;0.381432769254861;0.36607317530554995;0.5286930969243852;1.0001110384946565
97.110222;1.1014700261372978;0.41674431078507285;0.37829372771529834;-0.4068325296077848;-0.3693239654803044;1.0925840098261947;0.9998425043986072;10.000549155092548;0.4167610135861469;-0.43522798587246986;-0.4352279873819798;0.3814331067089181;0.366072517548768;0.5286931696501066;1.0001097951606326
97.120222;1.1014727169212686;0.41674425099666124;0.3782933900405406;-0.40683253005025033;-0.369323965232735;1.0925826039390532;0.99984304092301;10.000544454455149;0.41676090998980775;-0.4352279857910366;-0.43522798752627134;0.3814334126370267;0.3660718618993618;0.528693225906965;1.0001086046441274
97.130222;1.1014755129617952;0.41674416910840145;0.3782930306012578;-0.40683253050627727;-0.36932396498164644;1.0925811561233632;0.9998435649073172;10.000539605706622;0.4167608125477968;-0.4352279857337155;-0.43522798766181203;0.38143368677910694;0.36607121187944225;0.5286932643416846;1.0001074652426638
97.140222;1.1014784066815946;0.4167440647772806;0.3782926484828002;-0.40683253097561806;-0.3693239647288375;1.0925796640100118;0.9998440770222289;10.000534577168693;0.416760720484027;-0.4352279857003132;-0.4352279877867577;0.3814339296123951;0.3660705702808228;0.5286932836481979;1.0001063740824274
97.150222;1.101481388395441;0.41674393785380437;0.3782922433969216;-0.4068325314582225;-0.36932396447597066;1.0925781259284955;0.9998445774948069;10.000529358360186;0.41676063260153134;-0.4352279856909381;-0.43522798789927747;0.38143414198578623;0.36606993897562495;0.5286932825371262;1.0001053269004332
97.160222;1.1014844465196685;0.41674378856818495;0.3782918156936506;-0.4068325319543737;-0.36932396422438907;1.0925765398877167;0.999845065754919;10.000523949818719;0.41676054712756894;-0.43522798570602683;-0.4352279879976443;0.381434325081289;0.3660693191070072;0.5286932594667278;1.0001043186585918
97.170222;1.1014875680810199;0.4167436172967533;0.3782913660958943;-0.40683253246424816;-0.36932396397508493;1.0925749045117035;0.9998455405090676;10.000518354594867;0.4167604620323914;-0.43522798574619903;-0.43522798808026725;0.3814344805332313;0.3660687113489003;0.5286932123269082;1.0001033446534924
97.180222;1.1014907396405824;0.41674342404870635;0.378290895327742;-0.4068325329874874;-0.36932396372895665;1.0925732204749428;0.9998460008637944;10.000512571762819;0.4167603752959218;-0.43522798581221456;-0.43522798814585095;0.38143461035728926;0.36606811623431174;0.5286931385234798;1.0001024020156004
97.190222;1.101493948247121;0.41674320857683855;0.3782904042188125;-0.4068325335230811;-0.3693239634870708;1.092571490946728;0.9998464471797638;10.000506590418377;0.4167602849084149;-0.4352279859049907;-0.4352279881937428;0.38143471670042733;0.36606753433761613;0.5286930355582745;1.0001014904831913
97.200222;1.1014971816634134;0.4167429709125858;0.3782898941105113;-0.40683253406946696;-0.36932396325063405;1.092569721436066;0.9998468805901771;10.000500392526403;0.4167601890330069;-0.43522798602539764;-0.4352279882239194;0.38143480152057047;0.36606696608754824;0.5286929014245026;1.0001006113026545
97.210222;1.1015004280230352;0.41674271148037617;0.37828936681146574;-0.40683253462473085;-0.36932396302073683;1.092567918996956;0.9998473020472992;10.000493957938307;0.4167600861455141;-0.43522798617390673;-0.4352279882365024;0.3814348665201961;0.3660664117728703;0.5286927345179084;1.000099765365139
97.220222;1.1015036756858987;0.41674243079581347;0.378288824071073;-0.4068325351867557;-0.36932396279813123;1.0925660912841837;0.9998477122434686;10.000487266319732;0.41675997486637145;-0.4352279863504116;-0.4352279882313818;0.3814349134502455;0.3660658719307569;0.5286925336104215;1.0000989522324506
97.230222;1.1015069135005686;0.41674212936411376;0.3782882670807651;-0.40683253575318906;-0.3693239625831439;1.0925642463840406;0.9998481123350365;10.000480303251303;0.4167598539006261;-0.4352279865543633;-0.4352279882081604;0.38143494429287905;0.36606534757595444;0.5286922980958931;1.0000981699755425
97.240222;1.1015101310292759;0.4167418079886936;0.3782876962945326;-0.406832536321391;-0.3693239623756668;1.0925623927353654;0.9998485040396109;10.000473064593821;0.4167597222464194;-0.43522798678492164;-0.43522798816624636;0.3814349609574018;0.36606484018043034;0.5286920281161753;1.0000974154331495
97.250222;1.1015133182840582;0.4167414680236208;0.37828711170959795;-0.40683253688857957;-0.3693239621752635;1.0925605381086458;0.9998488888644689;10.000465554351322;0.4167595793182942;-0.4352279870408388;-0.43522798810502417;0.3814349647340733;0.3660643516499004;0.5286917245855068;1.000096685104129
97.260222;1.1015164654410767;0.4167411112028669;0.3782865133153997;-0.406832537452121;-0.36932396198141254;1.0925586883152043;0.9998492678061286;10.000457783312477;0.41675942479369543;-0.4352279873203443;-0.4352279880241036;0.3814349561493715;0.36606388424912417;0.5286913892744275;1.0000959760530488
97.270222;1.1015195629338053;0.41674073930789984;0.3782859011628652;-0.4068325380097348;-0.36932396179360993;1.0925568473836218;0.9998496416217727;10.000449768602252;0.41675925832312744;-0.4352279876213223;-0.43522798792365663;0.3814349354783332;0.3660634403457962;0.5286910245759325;1.0000952855532985
97.280222;1.1015226011896904;0.41674035403517606;0.3782852751284114;-0.40683253855940715;-0.3693239616112127;1.0925550188327438;0.9998500108800559;10.000441532287159;0.4167590793258497;-0.4352279879415484;-0.43522798780456007;0.38143490342932024;0.36606302218502385;0.5286906328655901;1.0000946095649856
97.290222;1.1015255697033703;0.41673995710827727;0.3782846347510619;-0.40683253909906025;-0.3693239614334035;1.0925532060323428;0.9998503757089662;10.000433102534602;0.4167588871333004;-0.43522798827875375;-0.43522798766810644;0.38143486146384464;0.36606263187349686;0.5286902158883685;1.0000939421925377
97.300222;1.1015284565603887;0.41673955051013517;0.37828397926223484;-0.4068325396264272;-0.3693239612594977;1.0925514117468682;0.99985073572117;10.00042451472091;0.41675868150979445;-0.4352279886306585;-0.43522798751569286;0.38143481159386167;0.366062271366177;0.5286897745559653;1.0000932771627586
97.310222;1.101531249307272;0.4167391366260347;0.3782833078852839;-0.40683254013938586;-0.36932396108930904;1.0925496381446562;0.9998510904872021;10.000415808115266;0.41675846299457464;-0.43522798899501863;-0.43522798734884816;0.38143475593607146;0.36606194239135015;0.5286893092286729;1.000092609042941
97.320222;1.1015339363419299;0.41673871800877493;0.37828262029530074;-0.40683254063629637;-0.3693239609231958;1.092547887587564;0.9998514399811013;10.000407020404461;0.4167582327175819;-0.43522798936958484;-0.43522798716936534;0.38143469642502564;0.3660616463472868;0.5286888201541898;1.0000919329497993
97.330222;1.101536507625591;0.4167382968586015;0.37828191697578173;-0.40683254111595996;-0.3693239607618293;1.0925461634042941;0.9998517845091738;10.0003981828879;0.41675799207477604;-0.43522798975201243;-0.4352279869792486;0.3814346347545046;0.3660613841446371;0.5286883076731559;1.0000912443452283
97.340222;1.101538954798961;0.41673787475366686;0.3782811993777626;-0.4068325415774231;-0.369323960605985;1.0925444694135487;0.9998521248068192;10.000389319893063;0.41675774255914044;-0.43522799013979124;-0.43522798678044805;0.3814345724177806;0.3660611562217054;0.5286877720752237;1.0000905396566893
97.350222;1.1015412711711765;0.41673745278494817;0.37828046974588303;-0.4068325420200784;-0.3693239604564183;1.0925428089294775;0.9998524625348741;10.000380454077646;0.4167574855645649;-0.4352279905303069;-0.435227986574621;0.38143451072839946;0.3660609627801448;0.5286872134473414;1.000089817070036
97.360222;1.1015434519025165;0.41673703174092214;0.37827973059772235;-0.4068325424440099;-0.3693239603138537;1.0925411849844917;0.9998528003854134;10.000371612625026;0.41675722206641447;-0.43522799092104103;-0.43522798636317744;0.381434450784779;0.3660608040032731;0.528686631927878;1.0000890767687518
97.370222;1.1015454947267773;0.41673661216708324;0.3782789841510753;-0.4068325428499625;-0.3693239601791246;1.0925396011460475;0.9998531415140495;10.00036283118472;0.4167569524447745;-0.43522799130972456;-0.43522798614757296;0.38143439343621743;0.3660606801640999;0.5286860282359487;1.0000883202791477
97.380222;1.1015474006641133;0.41673619438992043;0.3782782320169675;-0.4068325432389083;-0.36932396005331636;1.0925380618323512;0.9998534887440932;10.00035415483627;0.4167566766146076;-0.43522799169449616;-0.435227985929519;0.38143433923426723;0.3660605915638868;0.5286854040293338;1.0000875494573833
97.390222;1.1015491736170484;0.41673577843287773;0.3782774753473869;-0.40683254361180504;-0.3693239599378449;1.092536572441908;0.9998538443642901;10.000345630042867;0.41675639426189587;-0.4352279920740901;-0.43522798571083626;0.3814342883858204;0.36606053845837166;0.5286847618573902;1.0000867658734642
97.400222;1.1015508189201035;0.4167353638615184;0.37827671530436346;-0.4068325439696242;-0.36932395983448746;1.0925351389881148;0.9998542109124305;10.000337288854118;0.4167561050672598;-0.43522799244782767;-0.4352279854931735;0.38143424079904475;0.36606052108177456;0.5286841048498077;1.000085970584052
97.410222;1.1015523421113513;0.41673494984727855;0.37827595354033344;-0.4068325443133509;-0.36932395974526205;1.0925337668902024;0.9998545918471192;10.000329142827002;0.4167558088522628;-0.43522799281534696;-0.4352279852779076;0.38143419618298274;0.36606053933668586;0.528683436266314;1.0000851640378643
97.420222;1.1015537485724378;0.4167345353304201;0.37827519233365187;-0.40683254464399504;-0.3693239596720198;1.0925324600296313;0.9998549909800106;10.000321193781812;0.41675550543300616;-0.4352279931761885;-0.43522798506622407;0.38143415413771714;0.36606059234380794;0.5286827589981994;1.0000843462938862
97.430222;1.1015550436080577;0.4167341191356077;0.3782744341509502;-0.40683254496269106;-0.3693239596159677;1.0925312209879745;0.9998554115745119;10.000313447728077;0.4167551944392811;-0.43522799352964353;-0.4352279848593984;0.38143411416389705;0.3660606785759682;0.5286820753504146;1.0000835174432214
97.440222;1.1015562326036403;0.41673370018239747;0.3782736811170516;-0.40683254527075097;-0.36932395957758246;1.0925300520100665;0.9998558563862763;10.000305919345099;0.41675487543071005;-0.4352279938751091;-0.43522798465913737;0.38143407563192133;0.36606079628681143;0.5286813870970585;1.0000826779952123
97.450222;1.10155732088565;0.4167332775164672;0.37827293495811876;-0.40683254556961873;-0.36932395955689945;1.0925289554693147;0.999856327946751;10.000298627394098;0.4167545480751978;-0.43522799421235986;-0.4352279844675679;0.3814340378522871;0.3660609437983953;0.5286806954926314;1.0000818291712832
97.460222;1.1015583128073587;0.4167328501329882;0.3782721972418859;-0.40683254586075623;-0.36932395955379355;1.0925279329721527;0.9998568283778403;10.00029159048522;0.4167542123095928;-0.43522799454134226;-0.4352279842868677;0.3814340001534198;0.36606111981857714;0.5286800012389496;1.0000809724286517
97.470222;1.1015592105796306;0.41673241715845577;0.37827146948035667;-0.40683254614550635;-0.36932395956810926;1.0925269838857958;0.9998573592366514;10.00028482613008;0.4167538685352937;-0.43522799486195274;-0.435227984118989;0.38143396186444806;0.36606132368586225;0.5286793044348752;1.000080108393433
97.480222;1.1015600142902617;0.4167319782799724;0.37827075295439916;-0.4068325464249651;-0.36932395959962316;1.0925261049602395;0.9998579214259091;10.000278346301622;0.4167535176037898;-0.43522799517410704;-0.4352279839656782;0.3814339222129639;0.3660615553067169;0.5286786046254311;1.000079236789401
97.490222;1.1015607237161826;0.41673153386895995;0.3782700485301893;-0.40683254669985724;-0.3693239596478471;1.0925252914901327;0.9998585151392613;10.000272148027312;0.41675316053537714;-0.43522799547788277;-0.43522798382850064;0.38143388021217994;0.36606181480711225;0.5286779012934564;1.0000783574826333
97.500222;1.101561340407072;0.4167310847754768;0.378269356781617;-0.4068325469705891;-0.36932395971199516;1.092524538961242;0.9998591401060094;10.000266207471647;0.4167527983326495;-0.43522799577354293;-0.4352279837087921;0.38143383468374337;0.36606210202590944;0.5286771945647535;1.0000774709525515
97.510222;1.1015618684397306;0.41673063199828997;0.3782686783527532;-0.40683254723750567;-0.3693239597913629;1.0925238438625042;0.9998597959524692;10.00026048214642;0.4167524319626033;-0.4352279960614192;-0.43522798360771764;0.3814337844363456;0.36606241605832657;0.5286764855552033;1.0000765776700846
97.520222;1.101562314181423;0.4167301765289262;0.37826801418419365;-0.4068325475011104;-0.36932395988568906;1.0925232035225938;0.9998604825593812;10.000254916445341;0.4167520622731399;-0.4352279963416628;-0.4352279835261738;0.3814337284737153;0.36606275496598734;0.5286757761124617;1.0000756780887339
97.530222;1.1015626857203011;0.416729719594139;0.37826736541509715;-0.40683254776222005;-0.36932395999512696;1.0925226157659098;0.999861200380345;10.00024944839267;0.4167516901013104;-0.43522799661405054;-0.4352279834644893;0.3814336660636268;0.3660631157895446;0.5286750681112738;1.0000747740599254
97.540222;1.1015629918770309;0.4167292628567858;0.3782667332515675;-0.40683254802200675;-0.3693239601201252;1.0925220785212564;0.9998619505927953;10.000244014903094;0.41675131664989007;-0.43522799687811486;-0.43522798342230545;0.3814335966935042;0.3660634950216214;0.5286743630085707;1.0000738695035225
97.550222;1.1015632405989215;0.41672880793964867;0.3782661188985087;-0.40683254828177906;-0.369323960261449;1.0925215892862055;0.9998627347331727;10.000238554588611;0.4167509435387394;-0.43522799713346727;-0.43522798339873536;0.3814335200846126;0.366063889098146;0.5286736619002388;1.000072968978609
97.560222;1.101563437678464;0.41672835562331767;0.3782655233761388;-0.40683254854267875;-0.36932396042015814;1.0925211447900942;0.9998635537466464;10.000233016493267;0.4167505724398711;-0.4352279973799105;-0.4352279833928503;0.3814334362445091;0.3660642944641197;0.5286729655502768;1.0000720760596509
97.570222;1.1015635871874796;0.4167279056677624;0.3782649474262045;-0.40683254880551906;-0.36932396059741296;1.092520740972426;0.9998644079486307;10.000227370103003;0.41675020478072566;-0.4352279976172793;-0.43522798340433383;0.38143334534674805;0.3660647075876012;0.5286722743338931;1.000071192765471
97.580222;1.1015636926205725;0.41672745717439424;0.3782643915509129;-0.4068325490707818;-0.3693239607941308;1.092520373459325;0.9998652983998764;10.000221601451676;0.4167498417243045;-0.4352279978453392;-0.435227983433791;0.38143324749657564;0.3660651252292656;0.5286715883206023;1.0000703195843546
97.590222;1.1015637572533727;0.41672700873751456;0.37826385584646643;-0.4068325493388738;-0.3693239610106968;1.092520038402552;0.9998662274259772;10.00021569893615;0.4167494843246405;-0.4352279980638788;-0.43522798348247616;0.3814331427165512;0.3660655447263487;0.5286709073311705;1.0000694563169357
97.600222;1.1015637845238793;0.4167265583967381;0.37826333976355553;-0.4068325496105196;-0.36932396124704353;1.0925197326846117;0.9998671975148721;10.000209643301263;0.41674913353332976;-0.43522799827272524;-0.43522798355176856;0.38143303097191994;0.36606596404180247;0.5286702306798716;1.0000686031399046
97.610222;1.1015637787859007;0.416726103851075;0.37826284207561767;-0.40683254988678524;-0.3693239615029639;1.092519453474163;0.9998682102953048;10.000203405601159;0.41674878996098713;-0.4352279984716246;-0.43522798364278853;0.38143291193997275;0.36606638159233523;0.528669556736195;1.00006776072112
97.620222;1.1015637449603053;0.4167256429757022;0.3782623609589086;-0.40683255016875464;-0.3693239617783342;1.0925191982079487;0.999869266074798;10.000196948921705;0.416748453788937;-0.43522799866028594;-0.4352279837562133;0.3814327849160661;0.36606679606781645;0.5286688829950219;1.0000669299914309
97.630222;1.1015636869950047;0.41672517422405203;0.3782618941864309;-0.40683255045737615;-0.36932396207317747;1.0925189647897968;0.9998703635736943;10.000190229720017;0.41674812480817497;-0.4352279988385749;-0.43522798389250306;0.3814326489413173;0.3660672063419824;0.5286682068354228;1.0000661120775463
97.640222;1.1015636071167971;0.4167246966691172;0.37826143938481394;-0.40683255075350966;-0.3693239623874306;1.092518751154935;0.9998715003760402;10.000183199068859;0.4167478023073076;-0.4352279990065626;-0.43522798405244756;0.38143250278253193;0.36606761140921723;0.5286675261285538;1.000065307786538
97.650222;1.1015635066737879;0.416724209879929;0.37826099401897295;-0.4068325510580147;-0.36932396272053386;1.0925185547221197;0.9998726738491287;10.000175808752973;0.41674748507075005;-0.4352279991644063;-0.4352279842371282;0.3814323450558389;0.36606801036637315;0.5286668393086024;1.0000645166275088
97.660222;1.1015633872054447;0.4167237137468065;0.3782605552326617;-0.4068325513718521;-0.369323963071296;1.0925183723178817;0.999873881261028;10.000168020670682;0.41674717157964025;-0.4352279993122056;-0.4352279844471806;0.38143217452000305;0.3660684024106241;0.5286661455298654;1.0000637360672062
97.670222;1.1015632505766226;0.41672320826011644;0.3782601201008317;-0.4068325516959799;-0.3693239634381056;1.0925181999942997;0.9998751192325109;10.00015981208523;0.41674686014694984;-0.43522799944997326;-0.43522798468236173;0.38143199000520356;0.3660687868117884;0.5286654451086769;1.000062961599772
97.680222;1.1015630986047087;0.4167226933365038;0.37825968616735467;-0.406832552031054;-0.36932396381918314;1.0925180327527781;0.9998763838102869;10.000151178341735;0.4167465489844467;-0.4352279995777222;-0.4352279849417554;0.3814317903059842;0.3660691629174381;0.5286647397209489;1.0000621876922333
97.690222;1.1015629328804988;0.4167221686930961;0.3782592516568318;-0.40683255237720845;-0.3693239642126514;1.0925178650879148;0.9998776708638896;10.000142137486337;0.41674623614205286;-0.43522799969549564;-0.43522798522407535;0.38143157449676274;0.36606953010314014;0.5286640320864973;1.0000614089384305
97.700222;1.1015627546312512;0.4167216338733474;0.3782588154086299;-0.40683255273405183;-0.36932396461654987;1.0925176922499107;0.9998789757704218;10.000132729942475;0.4167459191867299;-0.43522799980337146;-0.43522798552778263;0.38143134224131076;0.36606988773371096;0.5286633252891313;1.0000606206811433
97.710222;1.10156256453881;0.41672108842459554;0.37825837686543773;-0.40683255310100397;-0.3693239650290143;1.0925175110114922;0.9998802931311844;10.00012300955219;0.416745594910654;-0.4352279999016139;-0.43522798585111167;0.38143109358432303;0.36607023536238437;0.5286626220205461;1.0000598191776182
97.720222;1.1015623629003366;0.41672053184008495;0.3782579359313796;-0.40683255347776426;-0.36932396544850543;1.0925173193851887;0.9998816172900561;10.00011303592577;0.41674525934060475;-0.4352279999907776;-0.43522798619210873;0.38143082852494486;0.3660705729979335;0.5286619241830848;1.0000590016117596
97.730222;1.1015621500383197;0.41671996328449445;0.3782574926730905;-0.40683255386447664;-0.3693239658737941;1.092517116225741;0.9998829431456207;10.000102873477525;0.4167449079815215;-0.43522800007150325;-0.43522798654876793;0.3814305470062573;0.36607090121211655;0.5286612331842175;1.0000581660442573
97.740222;1.1015619263693865;0.41671938162345695;0.3782570472160519;-0.40683255426165793;-0.3693239663036612;1.0925169013577727;0.9998842668995183;10.000092591206004;0.41674453622753777;-0.43522800014429075;-0.43522798691915815;0.38143024911337037;0.36607122099158534;0.5286605504475351;1.0000573112897346
97.750222;1.101561692115067;0.4167187857464202;0.3782565996937262;-0.40683255467011753;-0.3693239667367327;1.0925166756147542;0.9998855863169424;10.000082258007332;0.4167441397928182;-0.4352280002095451;-0.43522798730131895;0.38142993508894196;0.3660715332626903;0.5286598773255481;1.0000564366468698
97.760222;1.1015614471508854;0.41671817469579525;0.3782561500353724;-0.4068325550909298;-0.36932396717165233;1.0925164405991434;0.9998869001271836;10.00007193747684;0.41674371491493367;-0.43522800026769004;-0.43522798769306786;0.38142960539172827;0.36607183850173575;0.5286592146834375;1.000055541911627
97.770222;1.101561190893609;0.4167175475820958;0.3782556979951389;-0.4068325555254904;-0.3693239676071465;1.092516198530349;0.9998882073237992;10.000061686859777;0.41674325833853737;-0.43522800031915954;-0.43522798809196417;0.38142926085694245;0.3660721368891503;0.5286585628218263;1.0000546277290328
97.780222;1.1015609218046005;0.4167169034260768;0.3782552435883372;-0.40683255597541695;-0.3693239680418798;1.0925159523587202;0.9998895071139368;10.000051554686658;0.4167427672998338;-0.4352280003643486;-0.43522798849535704;0.3814289027193764;0.3660724288176465;0.5286579215439517;1.0000536955416324
97.790222;1.1015606368921749;0.4167162409205832;0.3782547873794204;-0.406832556442128;-0.3693239684743763;1.0925157060533957;0.9998907987677582;10.000041575703628;0.41674223967048907;-0.43522800040366766;-0.4352279889004397;0.38142853237552005;0.36607271529134305;0.5286572902143671;1.000052747417662
97.800222;1.1015603318094045;0.4167155585798098;0.37825433028557975;-0.4068325569263623;-0.3693239689030172;1.0925154646079729;0.9998920808960992;10.000031772972537;0.4167416740522453;-0.4352280004377563;-0.4352279893042799;0.38142815105315875;0.36607299789469233;0.5286566682213607;1.000051786433724
97.810222;1.1015600012720166;0.41671485544762127;0.3782538733113381;-0.4068325574279029;-0.36932396932610023;1.0925152337558908;0.999893351235014;10.000022168637798;0.4167410694825315;-0.43522800046769156;-0.4352279897038607;0.3814277598620313;0.3660732783928446;0.5286560556485416;1.0000508166901307
97.820222;1.1015596393806326;0.4167141316819475;0.37825341768204707;-0.4068325579456987;-0.3693239697419417;1.0925150194715858;0.999894607228848;10.000012790268745;0.4167404250628088;-0.43522800049496135;-0.43522799009628826;0.38142736014605955;0.3660735583756685;0.5286554534012863;1.0000498421755215
