time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.830222;1.101559240028161;0.4167133885898428;0.3782529652348615;-0.40683255847841865;-0.3693239701490228;1.092514826940105;0.999895846659902;10.000003665058781;0.4167397399980455;-0.4352280005212046;-0.4352279904790428;0.3814269534281032;0.36607383912945735;0.5286548628960727;1.0000488656566358
97.840222;1.101558797442054;0.4167126282669153;0.378252518518652;-0.40683255902504095;-0.36932397054623195;1.0925146599031628;0.9998970682486711;9.999994810244026;0.41673901390158546;-0.4352280005479757;-0.43522799084997166;0.38142654102254475;0.3660741216483061;0.5286542859567812;1.0000478886692137
97.850222;1.1015583067443426;0.4167118530771347;0.37825208039894276;-0.4068325595850891;-0.36932397093298247;1.0925145213365381;0.9998982721034947;9.999986228697907;0.41673824692760864;-0.43522800057673866;-0.4352279912070726;0.3814261240576921;0.3660744068478392;0.5286537249056495;1.000046912551792
97.860222;1.1015577643706052;0.4167110651781973;0.3782516535922011;-0.4068325601586303;-0.3693239713090605;1.0925144142318601;0.9998994593451774;9.999977910426054;0.41673743956297976;-0.4352280006090061;-0.4352279915483747;0.3814257038034841;0.3660746957960776;0.5286531824581889;1.0000459401549187
97.870222;1.1015571677377505;0.4167102664328154;0.37825124056466963;-0.40683256074623914;-0.36932397167437936;1.0925143413067362;0.9999006309835596;9.999969839670701;0.4167365924280515;-0.4352280006464503;-0.4352279918721381;0.3814252815219765;0.36607498952292433;0.5286526612599363;1.0000449767446804
97.880222;1.1015565144228205;0.41670945859339165;0.37825084366151035;-0.4068325613488305;-0.3693239720287115;1.0925143042177974;0.9999017871822331;9.99996200404059;0.41673570636700824;-0.43522800069088124;-0.4352279921770643;0.3814248578917119;0.36607528870738726;0.5286521633440812;1.0000440291219626
97.890222;1.1015558022405907;0.4167086431277731;0.37825046519845607;-0.406832561967362;-0.3693239723714873;1.0925143032065812;0.9999029277928826;9.999954398742945;0.4167347826262781;-0.4352280007440848;-0.4352279924621166;0.3814244328585584;0.36607559378067517;0.5286516899480169;1.0000431046104576
97.900222;1.1015550303958488;0.41670782077155255;0.3782501075796649;-0.4068325626025946;-0.3693239727018706;1.092514337499547;0.9999040540021942;9.999947024790144;0.41673382292498745;-0.4352280008076122;-0.43522799272629525;0.38142400615751815;0.3660759052139441;0.5286512416943787;1.0000422107728046
97.910222;1.1015542002619763;0.4167069912349075;0.3782497733894987;-0.40683256325483347;-0.3693239730190808;1.0925144060568437;0.999905169937368;9.999939885568386;0.41673282941645934;-0.4352280008825358;-0.4352279929687028;0.3814235778848985;0.3660762237183637;0.5286508189801212;1.0000413549454115
97.920222;1.1015533147816086;0.4167061531769156;0.3782494652190463;-0.4068325639236101;-0.3693239733226581;1.0925145079458811;0.9999062826043819;9.999932987085355;0.41673180466281495;-0.4352280009692735;-0.4352279931886351;0.38142314845879466;0.3660765503196333;0.5286504222367676;1.0000405438860736
97.930222;1.101552377293051;0.4167053045702585;0.3782491852362145;-0.4068325646077099;-0.36932397361246516;1.0925146420922223;0.9999073998534243;9.999926340253243;0.41673075157530737;-0.4352280010677164;-0.4352279933854467;0.3814227181529941;0.3660768860915952;0.5286500515725387;1.0000397836453732
97.940222;1.1015513909087211;0.41670444326031025;0.3782489347721051;-0.40683256530564493;-0.36932397388858823;1.0925148072277557;0.999908528050651;9.999919960275985;0.41672967311194925;-0.43522800117746496;-0.4352279935582911;0.38142228705192127;0.36607723175406526;0.528649706346143;1.0000390789286624
97.950222;1.101550358021895;0.41670356736358155;0.3782487141811813;-0.4068325660159959;-0.3693239741512625;1.0925150027551627;0.9999096708739061;9.99991386783317;0.41672857190838936;-0.4352280012977658;-0.43522799370600446;0.38142185549329893;0.36607758761326586;0.5286493855279784;1.0000384325942393
97.960222;1.1015492796749444;0.41670267550089585;0.3782485230163613;-0.4068325667373465;-0.3693239744007458;1.0925152295522373;0.9999108292008752;9.999908090502721;0.4167274503082712;-0.43522800142731843;-0.435227993827107;0.38142142439553656;0.36607795370263807;0.5286490883078133;1.000037846219413
97.970222;1.1015481560754543;0.41670176693413075;0.3782483603895577;-0.40683256746813556;-0.3693239746371992;1.092515489533708;0.9999120018148699;9.999902658054868;0.4167263107973297;-0.43522800156441915;-0.43522799391984107;0.3814209953019418;0.3660783298646157;0.5286488140176636;1.0000373210538271
97.980222;1.1015469883789395;0.4167008414347031;0.37824822536225355;-0.4068325682066192;-0.36932397486067836;1.092515784417326;0.9999131865986102;9.999897599998908;0.4167251562183963;-0.43522800170732334;-0.4352279939823877;0.38142057012975744;0.3660787158672169;0.5286485616674296;1.0000368582147403
97.990222;1.1015457797442691;0.41669989902211313;0.3782481172237188;-0.4068325689508936;-0.3693239750712557;1.092516115159513;0.999914381420874;9.999892944625042;0.4167239896630428;-0.4352280018542846;-0.4352279940130181;0.38142015072041396;0.3660791114552965;0.5286483299363087;1.0000364582461596
98.000222;1.101544534621936;0.41669894001786034;0.3782480355399314;-0.40683256969900095;-0.36932397526911576;1.0925164825189304;0.999915584466434;9.999888711489929;0.4167228144552939;-0.4352280020033178;-0.43522799400993933;0.381419738728064;0.3660795161389412;0.5286481174751678;1.0000361206684747
98.010222;1.1015432572736297;0.4166979652349142;0.37824797999211207;-0.4068325704491074;-0.3693239754544859;1.0925168875579234;0.9999167945840819;9.999884908730577;0.41672163403850904;-0.4352280021521965;-0.43522799397115464;0.38141933600011974;0.36607992879173035;0.5286479228203094;1.0000358437047812
98.020222;1.1015419509901558;0.41669697603960737;0.3782479500968783;-0.40683257119963717;-0.36932397562758806;1.0925173317841943;0.9999180113895418;9.999881539727381;0.4167204516745946;-0.43522800229866115;-0.4352279938945645;0.38141894476309457;0.36608034742499707;0.5286477440756366;1.0000356246061097
98.030222;1.101540618439617;0.4166959744264824;0.37824794497788905;-0.4068325719493618;-0.3693239757887763;1.0925178175345893;0.9999192343062031;9.99987860517604;0.4167192703841471;-0.435228002440531;-0.43522799377819743;0.38141856727521994;0.36608076957688085;0.5286475790087847;1.0000354609127144
98.040222;1.101539262195739;0.4166949628633816;0.378247963393851;-0.4068325726974073;-0.3693239759386779;1.092518347828606;0.9999204614753523;9.999876096299712;0.4167180932589763;-0.43522800257574984;-0.4352279936203442;0.38141820547507976;0.3660811929853687;0.5286474253468723;1.0000353517802736
98.050222;1.101537884603138;0.4166939437192563;0.3782480038593124;-0.406832573443105;-0.36932397607816575;1.0925189254130274;0.9999216899036995;9.99987398954587;0.4167169237880719;-0.43522800270252854;-0.4352279934195001;0.38141786101896696;0.3660816156725656;0.5286472806136581;1.0000352977629825
98.060222;1.1015364873845463;0.41669291882019427;0.37824806478577755;-0.40683257418583857;-0.3693239762084;1.0925195520307556;0.9999229160614274;9.99987225492902;0.4167157657207446;-0.4352280028195687;-0.43522799317436317;0.3814175356113425;0.36608203555681196;0.5286471417477661;1.0000352991726198
98.070222;1.1015350719024415;0.41669188961446585;0.3782481449225615;-0.40683257492495634;-0.36932397633096686;1.092520228021572;0.9999241358832179;9.999870875092851;0.41671462267636583;-0.4352280029261231;-0.4352279928839933;0.38141723121684934;0.36608245042008625;0.5286470053758208;1.0000353552359844
98.080222;1.1015336398133682;0.4166908576092494;0.37824824365579085;-0.4068325756596842;-0.3693239764477069;1.0925209521729617;0.9999253448413049;9.99986985592733;0.41671349802552454;-0.4352280030218043;-0.4352279925479599;0.3814169497869888;0.36608285819754643;0.5286468688543885;1.000035464783392
98.090222;1.1015321931099993;0.41668982452556386;0.37824836049028376;-0.4068325763892516;-0.3693239765603423;1.0925217222233687;0.9999265387256856;9.999869221557807;0.41671239481604455;-0.43522800310636095;-0.43522799216643376;0.3814166929195712;0.36608325709493106;0.5286467309804788;1.000035626837595
98.100222;1.1015307340603158;0.41668879227582545;0.3782484943891971;-0.4068325771133458;-0.36932397667036815;1.0925225354926418;0.9999277145650419;9.999869005069037;0.41671131554750773;-0.435228003179561;-0.4352279917401703;0.3814164619459835;0.36608364565107704;0.5286465916574908;1.00003584033247
98.110222;1.1015292657196993;0.41668776287438913;0.37824864392365415;-0.4068325778324387;-0.36932397677914097;1.0925233889790678;0.999928870890328;9.999869243345229;0.41671026208991907;-0.435228003241062;-0.43522799127036516;0.3814162580964052;0.3660840228532291;0.5286464511322491;1.0000361035127194
98.120222;1.1015277920904298;0.41668673808850437;0.3782488077625592;-0.40683257854751087;-0.3693239768878062;1.0925242793171401;0.9999300071617243;9.999869974224268;0.41670923584140596;-0.4352280032901525;-0.4352279907584415;0.3814160824003789;0.3660843880414499;0.5286463093541818;1.000036413201955
98.130222;1.1015263175592411;0.4166857191807825;0.37824898467634716;-0.40683257925951655;-0.3693239769970845;1.0925252031427133;0.9999311229039209;9.999871228814206;0.4167082379874512;-0.43522800332561384;-0.4352279902057594;0.38141593544170854;0.3660847407779171;0.5286461656121552;1.0000367643001646
98.140222;1.101524846407951;0.41668470698778537;0.37824917315326634;-0.4068325799692741;-0.3693239771073179;1.0925261577236347;0.9999322170221112;9.999873018719372;0.4167072696578882;-0.4352280033460034;-0.4352279896133966;0.3814158172230659;0.3660850808660534;0.5286460187981699;1.000037150328421
98.150222;1.1015233826739712;0.4166837020560998;0.37824937116897955;-0.40683258067769307;-0.3693239772188928;1.0925271413165962;0.9999332875189986;9.999875333858128;0.416706331999073;-0.4352280033500556;-0.4352279889821939;0.38141572732734624;0.3660854081790813;0.5286458678607275;1.0000375649048587
98.160222;1.101521930165212;0.4166827048303045;0.37824957641774826;-0.4068325813857851;-0.3693239773325405;1.0925281530386726;0.9999343321487003;9.999878156324515;0.41670542630560153;-0.43522800333675415;-0.4352279883128826;0.38141566516826325;0.3660857223238018;0.5286457116010551;1.0000380029540554
98.170222;1.101520492353189;0.4166817158500343;0.3782497868118889;-0.40683258209440004;-0.3693239774493035;1.0925291922550326;0.9999353495304217;9.999881472531529;0.41670455407047186;-0.4352280033052186;-0.4352279876060237;0.3814156301705699;0.36608602258609585;0.5286455483364007;1.0000384607447783
98.180222;1.101519072079473;0.4166807357796758;0.3782500007249993;-0.4068325828040058;-0.36932397757051516;1.0925302576991018;0.9999363390884906;9.999885272998348;0.41670371677952706;-0.43522800325473315;-0.4352279868619681;0.3814156219588694;0.3660863083214212;0.5286453762844804;1.0000389352052703
98.190222;1.101517671626209;0.41667976547288055;0.378250216824174;-0.4068325835146656;-0.3693239776977352;1.0925313471831006;0.9999372999937719;9.99988954321706;0.4167029154434567;-0.43522800318484745;-0.4352279860811402;0.38141564038088493;0.3660865794086383;0.5286451944217543;1.000039423639406
98.200222;1.1015162931834288;0.41667880617541286;0.37825043389301255;-0.40683258422615254;-0.3693239778324383;1.0925324580299076;0.9999382310248505;9.999894253234784;0.41670215013044787;-0.4352280030953193;-0.4352279852644538;0.38141568531836534;0.3660868363598185;0.5286450030514622;1.000039923720015
98.210222;1.101514939125679;0.4166778594895798;0.3782506508602556;-0.4068325849381637;-0.3693239779757777;1.0925335870792385;0.9999391313782188;9.999899355922244;0.416701419999907;-0.43522800298594344;-0.4352279844135222;0.381415756507086;0.36608708020043307;0.5286448034747534;1.000040433082076
98.220222;1.1015136117205948;0.41667692697392694;0.3782508668790733;-0.40683258565063213;-0.3693239781286672;1.0925347301156905;0.9999400006756289;9.999904793132313;0.4167007239051597;-0.4352280028564572;-0.4352279835305968;0.38141585342994827;0.36608731233187236;0.5286445971332618;1.0000409489555255
98.230222;1.1015123123239365;0.4166760098225451;0.3782510813791517;-0.4068325863639542;-0.3693239782919955;1.09253588210696;0.9999408380622161;9.999910501943807;0.41670006096112716;-0.43522800270652207;-0.435227982618286;0.38141597521061965;0.36608753444519315;0.5286443852773324;1.0000414678004033
98.240222;1.1015110410838422;0.41667510874534536;0.3782512939889875;-0.4068325870789522;-0.3693239784667352;1.0925370383761588;0.9999416416151603;9.999916420565649;0.4166994306097311;-0.4352280025356918;-0.4352279816791544;0.38141612043881434;0.3660877484408875;0.5286441692060767;1.0000419847629203
98.250222;1.101509797688312;0.41667422384163855;0.37825150441119204;-0.40683258779668036;-0.369323978653846;1.0925381949929025;0.999942408394407;9.999922492205336;0.41669883245333966;-0.4352280023435516;-0.4352279807155665;0.3814162871668594;0.36608795635128877;0.5286439503142529;1.0000424942333188
98.260222;1.101508582457176;0.41667335472219674;0.378251712653718;-0.4068325885181782;-0.36932397885400414;1.0925393482243981;0.9999431349403848;9.999928665932664;0.41669826620154515;-0.4352280021301328;-0.43522797972995747;0.38141647330479944;0.3660881603956127;0.5286437298017963;1.0000429914064317
98.270222;1.1015073971849991;0.4166725010619056;0.37825191947893594;-0.40683258924414706;-0.36932397906744624;1.0925404945733594;0.9999438178907705;9.99993490170473;0.41669773150791595;-0.4352280018960762;-0.43522797872518976;0.38141667702885546;0.36608836289456553;0.5286435085685399;1.0000434729993724
98.280222;1.1015062449883843;0.4166716632448578;0.37825212641624345;-0.40683258997471866;-0.36932397929411065;1.0925416312876373;0.9999444541629435;9.999941176723436;0.4166972276603936;-0.43522800164229963;-0.4352279777046024;0.381416896836701;0.3660885657663698;0.5286432875813308;1.0000439368477065
98.290222;1.1015051293458755;0.41667084265482934;0.3782523352545442;-0.4068325907095155;-0.36932397953383417;1.0925427565543082;0.9999450410033164;9.99994748449283;0.4166967534978314;-0.43522800136977724;-0.43522797667173035;0.38141713128576205;0.36608877014117375;0.5286430683014236;1.0000443813754833
98.300222;1.1015040538346532;0.4166700412992362;0.37825254771330313;-0.4068325914478644;-0.36932397978650616;1.0925438698772694;0.9999455766531176;9.999953830596901;0.4166963075255114;-0.43522800107963483;-0.43522797563011123;0.38141737867085274;0.36608897653784267;0.5286428527558673;1.0000448056224878
98.310222;1.1015030224484181;0.41666926114244207;0.3782527656658795;-0.40683259218895823;-0.36932398005225264;1.0925449721810636;0.9999460608886437;9.999960227610096;0.41669588809449853;-0.43522800077308665;-0.4352279745833875;0.3814176370128412;0.36608918519232764;0.5286426432472138;1.0000452097179153
98.320222;1.1015020393457666;0.41666850389830223;0.378252991271427;-0.40683259293198776;-0.3693239803314963;1.0925460646450678;0.9999464943986628;9.999966687457206;0.41669549363670244;-0.4352280004511953;-0.43522797353532866;0.38141790432301886;0.366089396192869;0.5286424420016116;1.0000455951514176
98.330222;1.1015011084505881;0.41666777116086023;0.37825322657967597;-0.40683259367615227;-0.36932398062483707;1.0925471475197117;0.9999468778547703;9.9999732168529;0.41669512279012466;-0.43522800011487756;-0.43522797248952083;0.38141817880463513;0.36608960954006486;0.5286422512197058;1.0000459646493072
98.340222;1.1015002337911635;0.4166670642725168;0.37825347317496694;-0.406832594420465;-0.369323980932916;1.0925482201669932;0.9999472120013997;9.999979816391987;0.416694774437206;-0.43522799976511967;-0.43522797144897585;0.3814184588145294;0.3660898250975116;0.5286420733051642;1.0000463215959612
98.350222;1.1014994201108697;0.4166663839231458;0.3782537321741328;-0.4068325951635517;-0.3693239812562892;1.0925492813902382;0.9999474984989383;9.999986481182438;0.41669444775143694;-0.4352279994031163;-0.4352279704160462;0.3814187426766157;0.36609004226097974;0.5286419108426215;1.000046669042361
98.360222;1.1014986724373557;0.41666572977314015;0.3782540042532741;-0.40683259590352555;-0.36932398159524776;1.0925503290957084;0.9999477405087983;9.999993209254844;0.4166941421097395;-0.4352279990302986;-0.43522796939263525;0.3814190286697195;0.36609025955718105;0.528641766491527;1.000047009172561
98.370222;1.1014979946759729;0.41666510028323045;0.3782542896408734;-0.4068325966380116;-0.36932398194970645;1.092551360038931;0.9999479426543604;10.000000014156456;0.41669385683240495;-0.4352279986481176;-0.4352279683803853;0.3814193150903381;0.3660904746111812;0.5286416428547798;1.0000473437596424
98.380222;1.1014973891441753;0.41666449296623304;0.37825458817815;-0.4068325973644454;-0.36932398231930075;1.0925523706921865;0.9999481102653333;10.000006926405774;0.4166935910874381;-0.43522799825765407;-0.4352279673807636;0.38141960009629444;0.36609068450005827;0.5286415424713794;1.0000476748355844
98.390222;1.1014968573841222;0.4166639047724274;0.3782548994527604;-0.4068325980803286;-0.3693239827035935;1.0925533584425833;0.9999482482012252;10.00001398345202;0.4166933441929947;-0.435227997859546;-0.43522796639512573;0.38141988171724267;0.3660908861098017;0.5286414679900331;1.000048004973885
98.400222;1.1014964006060557;0.41666333210323825;0.37825522298316544;-0.4068325987831754;-0.3693239831021581;1.0925543219052825;0.9999483599562666;10.000021220120626;0.41669311593564107;-0.43522799745423135;-0.4352279654247964;0.3814201582909063;0.3660910764315814;0.5286414220437897;1.0000483372866176
98.410222;1.1014960194385217;0.4166627709533069;0.37825555830944124;-0.40683259947032363;-0.36932398351458073;1.0925552605737605;0.9999484474103321;10.000028661713783;0.4166929064723505;-0.43522799704212795;-0.4352279644711519;0.3814204288906469;0.36609125305317586;0.5286414069915837;1.0000486749765576
98.420222;1.1014957137960035;0.4166622175984638;0.3782559050964903;-0.40683260013883193;-0.3693239839406825;1.0925561748003243;0.9999485112689007;10.000036320448475;0.416692715962338;-0.43522799662363076;-0.43522796353555887;0.3814206933801395;0.3660914145331051;0.5286414250098163;1.000049020630232
98.430222;1.101495483320063;0.41666166918364006;0.37825626331613443;-0.4068326007856345;-0.3693239843808121;1.0925570663663653;0.9999485518328448;10.000044200147498;0.4166925443163223;-0.43522799619899555;-0.43522796261918345;0.38142095215410354;0.3660915601419997;0.5286414782380014;1.0000493759959908
98.440222;1.1014953281369602;0.4166611237194181;0.3782566331394126;-0.40683260140781785;-0.3693239848357668;1.092557938514506;0.999948569736849;10.000052303070218;0.41669239120031915;-0.43522799576837634;-0.43522796172296835;0.38142120591467593;0.36609168930944314;0.5286415686727249;1.0000497422948758
98.450222;1.1014952493784587;0.4166605795282335;0.37825701460697453;-0.4068326020026944;-0.3693239853063785;1.0925587951806384;0.9999485665165263;10.00006063061764;0.41669225620876194;-0.4352279953320513;-0.435227960847797;0.3814214555640256;0.36609180122443186;0.5286416978699626;1.0000501204045755
98.460222;1.1014952494204526;0.4166600345356253;0.3782574075106357;-0.4068326025678289;-0.3693239857931569;1.0925596403884803;0.9999485446990386;10.000069181122967;0.41669213911555275;-0.4352279948904515;-0.4352279599945207;0.3814217019147133;0.3660918945865683;0.5286418666306267;1.0000505104726636
98.470222;1.1014953315729272;0.416659485993888;0.3782578114606159;-0.40683260310119174;-0.3693239862962693;1.0925604777643876;0.9999485074171471;10.000077947500765;0.4166920400190843;-0.43522799444387705;-0.4352279591638982;0.38142194541441016;0.3660919677617804;0.5286420750866926;1.0000509113522773
98.480222;1.1014954993981085;0.41665893067801907;0.3782582259113653;-0.406832603601164;-0.36932398681584;1.0925613098844273;0.9999484577564138;10.000086915056775;0.416691959164507;-0.435227993992259;-0.4352279583566848;0.38142218627317914;0.3660920194387045;0.5286423231367965;1.0000513207402053
98.490222;1.1014957567907635;0.4166583651968214;0.3782586500176935;-0.4068326040663659;-0.36932398735215205;1.0925621377840917;0.9999483980536122;10.000096063919337;0.41669189667966317;-0.43522799353521985;-0.43522795757371485;0.3814224246622494;0.36609204917923976;0.5286426105562685;1.000051735942783
98.500222;1.1014961080633625;0.4166577862741099;0.3782590823896471;-0.4068326044956024;-0.3693239879055658;1.0925629611238643;0.9999483297512468;10.000105373388465;0.4166918526266369;-0.4352279930722114;-0.4352279568158073;0.38142266065330915;0.36609205734828976;0.5286429366954527;1.0000521544543053
98.510222;1.1014965567713428;0.4166571909982665;0.37825952104650473;-0.4068326048878748;-0.36932398847642717;1.0925637790487508;0.9999482540757718;10.000114821093486;0.4166918270603302;-0.4352279926024536;-0.4352279560835567;0.3814228941970479;0.3660920446477389;0.5286433002459229;1.0000525741652566
98.520222;1.101497104525287;0.41665657693840774;0.37825996355375713;-0.40683260524230314;-0.3693239890648957;1.092564590677264;0.9999481729223283;10.000124382309556;0.4166918198029787;-0.43522799212495733;-0.4352279553771872;0.38142312527799616;0.3660920118234272;0.5286436993912375;1.0000529933921287
98.530222;1.1014977504386567;0.4166559420209906;0.37826040707047376;-0.40683260555807876;-0.3693239896706143;1.092565394836522;0.9999480888756603;10.000134038738821;0.41669183052773573;-0.4352279916389018;-0.43522795469670766;0.38142335403067656;0.36609195962065444;0.5286441323737896;1.000053410865618
98.540222;1.1014984908893142;0.41665528440784805;0.37826084843118246;-0.4068326058345381;-0.3693239902925714;1.09256619027684;0.9999480041691535;10.000143789356063;0.4166918592322919;-0.43522799114387106;-0.4352279540422814;0.3814235807999835;0.3660918887199755;0.5286445981739212;1.0000538258444598
98.550222;1.1014993201518328;0.41665460263245874;0.37826128435011996;-0.40683260607125604;-0.3693239909293315;1.0925669767158017;0.9999479202148914;10.00015364674448;0.4166919063496399;-0.43522799063951007;-0.435227953414393;0.3814238060300907;0.36609179971486305;0.5286450968192445;1.0000542380222759
98.560222;1.1015002312781577;0.416653895768681;0.3782617115379159;-0.4068326062680257;-0.3693239915794905;1.0925677556894313;0.9999478387506978;10.00016362018787;0.4166919724707638;-0.43522799012498836;-0.43522795281373955;0.3814240299212967;0.3660916931146142;0.5286456289890383;1.0000546467487432
98.570222;1.1015012164924896;0.41665316328708035;0.37826212681446264;-0.4068326064247676;-0.3693239922419311;1.092568530430693;0.9999477631936445;10.00017370094665;0.41669205815656335;-0.43522798959878134;-0.43522795224108757;0.3814242523195532;0.36609156925809777;0.5286461951731378;1.000055050115089
98.580222;1.101502267946927;0.4166524047140299;0.3782625273775904;-0.40683260654155623;-0.36932399291563267;1.09256930448143;0.9999476985201474;10.000183858699506;0.4166921638432693;-0.435227989058854;-0.435227951697248;0.38142447298375043;0.3660914283757937;0.5286467949652885;1.000055444949436
98.590222;1.1015033788839619;0.41665161961742836;0.3782629111316582;-0.4068326066187449;-0.36932399359946155;1.0925700798754772;0.9999476501005236;10.000194049021067;0.4166922897910429;-0.43522798850315475;-0.4352279511831762;0.381424691783048;0.3660912708550239;0.5286474266933405;1.0000558278284153
98.600222;1.101504544030104;0.41665080799336385;0.37826327691150063;-0.4068326066571321;-0.36932399429213125;1.092570856523851;0.999947622950969;10.000204225636097;0.416692436218534;-0.43522798793018486;-0.4352279506999424;0.38142490866949214;0.3660910975316389;0.528648087457186;1.000056195948059
98.610222;1.1015057593378397;0.41664997040947077;0.37826362443721206;-0.4068326066581359;-0.3693239949920162;1.0925716328008677;0.9999476214385715;10.00021435076616;0.416692603508358;-0.4352279873393012;-0.43522795024844785;0.3814251236465329;0.3660909099036904;0.5286487735639801;1.0000565470149114
98.620222;1.101507022086716;0.41664910765949476;0.3782639539739364;-0.4068326066236696;-0.3693239956969497;1.0925724059571513;0.9999476489831841;10.00022440118009;0.41669279233526896;-0.4352279867305899;-0.43522794982915725;0.3814253367872375;0.3660907099870333;0.5286494809841084;1.0000568790413906
98.630222;1.1015083304533142;0.4166482205458778;0.37826426593249196;-0.406832606555746;-0.3693239964044517;1.0925731723861565;0.9999477080283864;10.000234368628263;0.41669300363762823;-0.43522798610445257;-0.4352279494419754;0.3814255482989308;0.36609049977788855;0.5286502055843018;1.0000571906824114
98.640222;1.101509681743584;0.41664731010957223;0.37826456076892084;-0.4068326064563209;-0.3693239971122944;1.0925739284036897;0.9999478003325074;10.000244253467491;0.4166932382844928;-0.43522798546137914;-0.4352279490862169;0.38142575866735756;0.36609028080181083;0.5286509433640816;1.0000574813699732
98.650222;1.1015110710224605;0.4166463779028771;0.3782648391490003;-0.40683260632747337;-0.3693239978188908;1.092574670465331;0.9999479274092152;10.000254057053493;0.4166934968172378;-0.43522798480210356;-0.4352279487606538;0.3814259686698144;0.3660900540780597;0.5286516908273453;1.0000577512009696
98.660222;1.1015124912087695;0.4166454259938139;0.3782651019921278;-0.4068326061716139;-0.3693239985232955;1.0925753943788052;0.9999480910881007;10.000263782694281;0.4166937796977195;-0.43522798412761016;-0.435227948463614;0.3814261791587001;0.366089820506812;0.5286524451029384;1.000058000811043
98.670222;1.101513933685559;0.41664445676236456;0.3782653504467408;-0.4068326059914878;-0.3693239992250018;1.0925760952584835;0.9999482940707711;10.000273444138289;0.41669408767104915;-0.4352279834387603;-0.43522794819316113;0.38142639081095375;0.36608958138296605;0.5286532036860098;1.0000582307425865
98.680222;1.1015153890760787;0.41664347275749436;0.3782655859157254;-0.4068326057898746;-0.3693239999237152;1.0925767687292929;0.9999485399961076;10.000283069377254;0.4166944217654614;-0.43522798273603325;-0.43522794794737185;0.38142660394325906;0.3660893384966213;0.528653964252979;1.0000584407572757
98.690222;1.1015168483065987;0.4166424766693867;0.37826580992590303;-0.40683260556913997;-0.36932400061918;1.0925774114914488;0.9999488328192969;10.000292694535243;0.416694782962083;-0.4352279820196045;-0.43522794772452555;0.38142681843792847;0.36608909377045934;0.5286547245796085;1.0000586299498264
98.700222;1.1015183030699494;0.41664147109160443;0.37826602397006975;-0.40683260533095733;-0.36932400131103366;1.0925780206223026;0.999949176182377;10.000302357305387;0.4166951718884301;-0.4352279812894752;-0.43522794752307903;0.38142703378988346;0.36608884894646426;0.5286554824505354;1.0000587974828665
98.710222;1.1015197455618067;0.4166404582090583;0.3782662294674311;-0.40683260507637387;-0.3693240019986808;1.092578593486129;0.9999495732959011;10.000312095024023;0.416695588822;-0.43522798054563655;-0.43522794734158804;0.3814272491794879;0.3660886055701964;0.5286562357671628;1.0000589433745295
98.720222;1.1015211688230107;0.416639439916346;0.37826642765203045;-0.4068326048060876;-0.36932400268133214;1.0925791285868225;0.9999500269064813;10.000321940160168;0.4166960337925689;-0.4352279797884383;-0.4352279471786271;0.38142746348905726;0.3660883650309251;0.5286569826578111;1.0000590688071629
98.730222;1.101522567767644;0.4166384181391787;0.378266619377542;-0.4068326045206318;-0.36932400335817644;1.0925796256962048;0.9999505390807155;10.000331912108077;0.4166965065299093;-0.43522797901881755;-0.4352279470326043;0.38142767523354326;0.36608812847852135;0.5286577214533038;1.0000591756509443
98.740222;1.1015239392787488;0.4166373948795415;0.37826680509007077;-0.40683260422038253;-0.36932400402848053;1.0925800852165526;0.9999511111402357;10.000342012886968;0.4166970064450354;-0.4352279782381288;-0.4352279469015946;0.3814278825727978;0.3660878967660212;0.5286584508561206;1.000059265551881
98.750222;1.1015252809037588;0.41663637211499677;0.3782669850624924;-0.4068326039054708;-0.3693240046916677;1.0925805078707276;0.9999517437462149;10.000352230117173;0.4166975327772442;-0.43522797744794917;-0.435227946783424;0.3814280835720016;0.3660876705448935;0.5286591702810741;1.0000593395374475
98.760222;1.1015265901075324;0.4166353518159743;0.3782671595412727;-0.40683260357567447;-0.3693240053475038;1.0925808946347229;0.99995243715978;10.00036254486244;0.41669808465803115;-0.4352279766501462;-0.4352279466759723;0.3814282764858232;0.366087450400224;0.5286598799057909;1.000059398285952
98.770222;1.1015278654302219;0.41663433606391603;0.3782673287084768;-0.40683260323048304;-0.36932400599622245;1.0925812464059395;0.9999531917002267;10.000372940512618;0.4166986609617241;-0.43522797584697653;-0.43522794657748776;0.3814284597518404;0.3660872369063479;0.5286605804403635;1.000059442015564
98.780222;1.1015291074453393;0.4166333271362532;0.3782674928299493;-0.40683260286932443;-0.3693240066384621;1.0925815638066827;0.9999540082003593;10.000383407998894;0.4166992602056514;-0.4352279750408484;-0.43522794648676855;0.3814286317224301;0.3660870305620031;0.5286612731174635;1.0000594699110779
98.790222;1.1015303177291917;0.41663232754658025;0.37826765246030736;-0.4068326024916868;-0.36932400727507536;1.0925818471756814;0.9999548883559278;10.000393946946442;0.4166998805485767;-0.4352279742339271;-0.4352279464031587;0.38142879048803435;0.36608683152623117;0.5286619596501991;1.0000594799963898
98.800222;1.101531497431587;0.4166313399933988;0.37826780840772967;-0.40683260209725997;-0.3693240079067597;1.0925820963617299;0.9999558346627473;10.000404563364302;0.4167005196565355;-0.4352279734281337;-0.4352279463263844;0.3814289340910075;0.3660866393476236;0.5286626415870495;1.0000594698132437
98.810222;1.1015326465601778;0.4166303670127397;0.3782679615886391;-0.4068326016862876;-0.36932400853378683;1.0925823108327049;0.9999568501709697;10.000415258572687;0.4167011746551319;-0.4352279726254361;-0.4352279462563422;0.38142906086493644;0.3660864531019261;0.5286633196815901;1.000059437321906
98.820222;1.101533763729184;0.4166294105656167;0.37826811280207184;-0.40683260125971604;-0.3693240091562054;1.09258249002839;0.9999579384006657;10.000426016803866;0.4167018425102111;-0.435227971827849;-0.4352279461931324;0.38142916939859206;0.3660862718318767;0.5286639939821317;1.0000593810241118
98.830222;1.1015348469168305;0.41662847187054836;0.37826826241509787;-0.406832600818876;-0.36932400977405666;1.0925826330842194;0.9999591030424574;10.000436806547569;0.4167025204861184;-0.4352279710370849;-0.4352279461373873;0.38142925818699713;0.3660860948007906;0.5286646641979046;1.0000592997174915
98.840222;1.1015358946385434;0.4166275512498747;0.3782684102289345;-0.40683260036519364;-0.36932401038727886;1.0925827381751108;0.9999603474466626;10.000447589085818;0.41670320605152195;-0.4352279702543258;-0.43522794609044724;0.38142932539083313;0.36608592146398383;0.5286653300441261;1.00005919272808
98.850222;1.1015369057327404;0.416626648132944;0.3782685556163561;-0.4068325999002932;-0.369324010995699;1.0925828023653246;0.999961674264822;10.000458326470733;0.416703896355108;-0.43522796948039805;-0.43522794605418524;0.381429368934256;0.3660857513172313;0.5286659917769453;1.000059059989649
98.860222;1.1015378783041874;0.4166257615511775;0.37826869758407433;-0.4068325994259999;-0.36932401159906747;1.092582821930627;0.9999630853415177;10.000468991281204;0.4167045880525463;-0.4352279687161095;-0.4352279460306934;0.38142938680558314;0.366085583620385;0.528666650699421;1.0000589015896824
98.870222;1.101538809675586;0.4166248907065733;0.3782688346757108;-0.4068325989438279;-0.3693240121968248;1.0925827928306808;0.999964581592067;10.00047956534083;0.4167052776379786;-0.4352279679623482;-0.4352279460220357;0.38142937720373843;0.3660854171195659;0.528667309197946;1.0000587172928113
98.880222;1.1015396971749756;0.41662403513786306;0.37826896511025565;-0.4068325984544794;-0.369324012788004;1.0925827116273144;0.9999661626661779;10.000490024689935;0.4167059616416247;-0.4352279672200261;-0.43522794603018056;0.3814293385874076;0.36608525012969734;0.5286679702279025;1.0000585065293024
98.890222;1.1015405388051158;0.41662319454411795;0.37826908726294517;-0.4068325979579885;-0.36932401337160436;1.0925825763035557;0.9999678270159179;10.000500334354149;0.4167066364894667;-0.4352279664901569;-0.4352279460569503;0.3814292699234253;0.3660850810207522;0.5286686367499392;1.000058268695368
98.900222;1.1015413336194846;0.41662236856041135;0.37826920013511367;-0.4068325974542641;-0.3693240139468855;1.092582386303915;0.9999695724704999;10.000510459055032;0.4167072984293238;-0.4352279657739041;-0.435227946103815;0.38142917091670864;0.36608490863102766;0.5286693114758313;1.0000580031681097
98.910222;1.101542081635789;0.41662155659537947;0.3782693033234249;-0.40683259694334695;-0.36932401451316244;1.0925821424453037;0.9999713963793748;10.000520373280732;0.4167079436868405;-0.435227965072345;-0.4352279461717584;0.38142904200938027;0.36608473227264754;0.5286699965778041;1.0000577094005412
98.920222;1.1015427830172195;0.41662075770389934;0.37826939641894225;-0.40683259642524416;-0.3693240150696197;1.092581846865615;0.9999732954484521;10.000530061304461;0.4167085686284809;-0.4352279643861407;-0.4352279462613166;0.38142888437004324;0.3660845515733207;0.5286706934718552;1.000057387230305
98.930222;1.1015434368880168;0.4166199706489186;0.3782694785894829;-0.406832595899739;-0.36932401561553196;1.092581502929604;0.9999752660255992;10.000539512695736;0.4167091698561062;-0.43522796371549405;-0.4352279463725949;0.38142869982521543;0.36608436643302167;0.5286714031264713;1.0000570366916548
98.940222;1.101544040980886;0.41661919416816;0.37826954875375707;-0.4068325953665383;-0.36932401615044247;1.0925811155471206;0.9999773043543531;10.000548722816724;0.41670974450016635;-0.43522796306043965;-0.4352279465052813;0.38142849051025124;0.36608417691830714;0.5286721265874049;1.0000566578758046
98.950222;1.1015445924640375;0.4166184272584874;0.37826960591676306;-0.4068325948256682;-0.3693240166740075;1.092580691724685;0.9999794061408095;10.000557695397731;0.41671029071016674;-0.4352279624212241;-0.43522794665876957;0.38142825848853;0.36608398292510186;0.5286728652552204;1.0000562517314526
98.960222;1.1015450882447309;0.4166176693645777;0.3782696494855633;-0.4068325942776337;-0.36932401718583213;1.0925802408359908;0.9999815660013397;10.000566439515694;0.41671080782288034;-0.4352279617985814;-0.4352279468323338;0.38142800564012247;0.36608378390003166;0.5286736206509736;1.0000558211570305
98.970222;1.1015455238349956;0.4166169204096946;0.3782696794540646;-0.40683259372328007;-0.36932401768557765;1.0925797741585697;0.9999837777972009;10.000574963557332;0.41671129607862784;-0.43522796119375473;-0.4352279470252781;0.3814277337566204;0.3660835787895807;0.5286743939066453;1.0000553711761433
98.980222;1.1015458928867992;0.4166161807185218;0.3782696962060031;-0.40683259316371434;-0.36932401817305355;1.09257930351813;0.9999860356966223;10.000583272898023;0.4167117563556523;-0.4352279606082842;-0.4352279472370292;0.3814274446278455;0.3660833660559401;0.5286751858606089;1.00005490834011
98.990222;1.1015461887578049;0.416615450885771;0.3782697001834992;-0.4068325926002156;-0.3693240186479529;1.0925788395414253;0.9999883346061874;10.000591370311588;0.4167121900804096;-0.43522796004375836;-0.43522794746732557;0.3814271399925295;0.3660831439711896;0.528675997826591;1.0000544404214242
99.000222;1.101546406356888;0.416614731572384;0.37826969175586805;-0.40683259203385325;-0.36932401910966595;1.092578390301511;0.9999906694854014;10.000599251354997;0.41671259902754126;-0.43522795950159215;-0.43522794771664;0.3814268215554441;0.3660829112090305;0.5286768320754618;1.0000539758818803
99.010222;1.1015465428469198;0.4166140233331596;0.3782696712244144;-0.4068325914651035;-0.3693240195575069;1.0925779610885658;0.9999930344336693;10.000606896403413;0.41671298494392217;-0.43522795898279387;-0.43522794798635606;0.381426491236776;0.3660826669832083;0.5286776913510693;1.0000535225276175
99.020222;1.101546597601894;0.41661332667932993;0.37826963882459985;-0.40683259089387797;-0.3693240199908139;1.0925775552485055;0.9999954222171957;10.000614268965782;0.41671334930572457;-0.43522795848772566;-0.43522794827826006;0.3814261513760171;0.3660824106204661;0.5286785778164046;1.0000530868935746
99.030222;1.1015465721224493;0.41661264231016387;0.37826959476089517;-0.4068325903198147;-0.3693240204087195;1.0925771756166782;0.9999978241703837;10.000621322135741;0.4167136933212878;-0.4352279580160256;-0.43522794859389974;0.3814258045989203;0.3660821413365361;0.5286794924679209;1.000052674866007
99.040222;1.1015464701111104;0.41661197113061155;0.3782695393735604;-0.40683258974256875;-0.36932402081015947;1.0925768262223987;1.0000002305859692;10.000628007739012;0.416714018040357;-0.43522795756688776;-0.4352279489345545;0.38142545328117067;0.3660818584066168;0.5286804353094698;1.000052292242053
99.050222;1.1015462972294774;0.41661131400123574;0.3782694732475346;-0.4068325891619252;-0.3693240211941734;1.0925765129738665;1.0000026318690756;10.000634281519813;0.4167143245826451;-0.4352279571395055;-0.43522794930153375;0.3814250989212851;0.36608156126439767;0.5286814057937398;1.000051944692712
99.060222;1.1015460601870066;0.41661067153191733;0.3782693969409779;-0.40683258857764426;-0.36932402156003946;1.092576242588911;1.0000050197408505;10.000640103161581;0.416714614290034;-0.435227956733271;-0.43522794969610423;0.3814247420999893;0.3660812494345351;0.528682403180325;1.0000516373136807
99.070222;1.1015457658596581;0.41661004410318325;0.3782693106366333;-0.40683258798925537;-0.3693240219073976;1.0925760212127116;1.0000073876247801;10.000645436723934;0.4167148885273866;-0.43522795634762046;-0.43522795011919113;0.38142438307122584;0.36608092274492887;0.528683426596787;1.0000513739957282
99.080222;1.1015454208703617;0.4166094321517003;0.3782692142791373;-0.40683258739598205;-0.36932402223652494;1.0925758536832342;1.0000097301430104;10.000650250187759;0.416715148484038;-0.4352279559817131;-0.4352279505712638;0.38142402230809325;0.36608058186139064;0.5286844747971838;1.0000511568501114
99.090222;1.1015450310275885;0.41660883648771885;0.3782691080009316;-0.406832586796852;-0.3693240225483877;1.0925757430084801;1.0000120420540102;10.00065450966763;0.41671539533279395;-0.43522795563424377;-0.4352279510522466;0.38142366067022776;0.3660802285649571;0.5286855458894786;1.000050985933971
99.100222;1.1015446009030065;0.41660825829282483;0.37826899237916695;-0.4068325861909087;-0.3693240228444934;1.0925756902139407;1.0000143177704695;10.000658178451603;0.4167156304507307;-0.4352279553035548;-0.4352279515614037;0.3814232991973127;0.36607986541258053;0.5286866371521984;1.0000508595826136
99.110222;1.1015441340327703;0.416607698842801;0.3782688684666752;-0.40683258557724605;-0.36932402312673485;1.0925756950102996;1.0000165519716944;10.000661225601322;0.41671585548367557;-0.4352279549878565;-0.435227952097386;0.3814229386658433;0.36607949494130054;0.5286877450513207;1.0000507753834549
99.120222;1.1015436328976695;0.41660715939560555;0.3782687376121575;-0.406832584954926;-0.3693240233970614;1.0925757567680066;1.0000187397496652;10.000663631383778;0.4167160723787923;-0.43522795468535214;-0.4352279526584784;0.3814225793447729;0.36607911903407764;0.5286888654483112;1.0000507310693094
99.130222;1.101543098751865;0.4166066414957954;0.3782686012255007;-0.4068325843230626;-0.36932402365712613;1.0925758751769048;1.0000208756854956;10.000665388473825;0.4167162833780443;-0.4352279543943318;-0.43522795324302066;0.3814222211000473;0.3660787389343433;0.5286899937386347;1.000050724361184
99.140222;1.1015425325902257;0.41660614725373357;0.3782684608314961;-0.4068325836809562;-0.3693240239082563;1.0925760504831212;1.0000229536911724;10.00066650566292;0.4167164909798102;-0.4352279541132571;-0.4352279538496827;0.3814218635862899;0.36607835541193984;0.5286911248977231;1.0000507522181006
99.150222;1.101541936597136;0.41660567903587725;0.37826831835427754;-0.40683258302803593;-0.3693240241516148;1.0925762829498764;1.0000249685601859;10.000667009680496;0.416716697837491;-0.4352279538406842;-0.4352279544773496;0.38142150635703004;0.36607796861480923;0.5286922534530857;1.0000508106625372
99.160222;1.1015413139057666;0.41660523871051813;0.37826817606265145;-0.4068325823637445;-0.3693240243882146;1.0925765717262064;1.0000269176250582;10.000666940953062;0.4167169064010689;-0.4352279535749923;-0.4352279551248914;0.38142114895018325;0.3660775781589132;0.5286933735784635;1.000050894758493
99.170222;1.101540667140822;0.41660482703594054;0.3782680360679298;-0.40683258168757247;-0.3693240246187632;1.092576914565725;1.0000288004710167;10.000666344594933;0.4167171184276205;-0.4352279533141827;-0.4352279557909706;0.3814207911816801;0.36607718369281206;0.5286944796752713;1.0000509982686063
99.180222;1.101539998184847;0.4166044435799924;0.3782678999182676;-0.406832580999045;-0.36932402484355553;1.0925773087527664;1.0000306169342859;10.000665261818895;0.41671733479819456;-0.43522795305596934;-0.4352279564739539;0.381420433439254;0.3660767853562223;0.5286955670923384;1.0000511142410673
99.190222;1.1015393090213057;0.416604087178223;0.3782677684386324;-0.4068325802974937;-0.36932402506249407;1.0925777516812893;1.0000323656166887;10.000663726390044;0.41671755582547504;-0.43522795279793247;-0.435227957172081;0.381421076373413;0.3660763838783223;0.5286973539100327;1.0000512367949919
99.200222;1.1015386019338589;0.4166037565799673;0.3782676417683704;-0.40683257958193236;-0.36932402527511454;1.092578240320648;1.0000340440094966;10.000661763446741;0.4167177816898651;-0.4352279525374776;-0.4352279578836361;0.3814207202106183;0.36607598044634715;0.5286983949989629;1.0000513622794527
99.210222;1.1015378789656907;0.4166034507980679;0.37826751974624734;-0.4068325788511837;-0.3693240254805967;1.092578770453128;1.0000356494694367;10.000659388384141;0.4167180126271299;-0.4352279522717648;-0.43522795860687535;0.38142036453205486;0.36607557631694765;0.5286994106403698;1.0000514889062075
99.220222;1.101537141516747;0.41660316907406864;0.37826740250529145;-0.4068325781039514;-0.3693240256779047;1.092579336609412;1.0000371798418186;10.00065660816049;0.41671824904192367;-0.4352279519978494;-0.435227959339925;0.3814200087127368;0.3660751723212183;0.5287004003909698;1.0000516156387504
99.230222;1.1015363906325906;0.41660291084865625;0.3782672909078197;-0.4068325773388758;-0.3693240258660916;1.092579932923585;1.000038633154542;10.000653427308128;0.41671849168082076;-0.4352279517129685;-0.4352279600808483;0.3814196526070113;0.36607476872181266;0.5287013640634756;1.0000517408968363
99.240222;1.1015356274257615;0.41660267594575395;0.37826718638675416;-0.4068325765547817;-0.36932402604458486;1.0925805543912852;1.000040007429347;10.000649855347012;0.41671874159250116;-0.43522795141468745;-0.43522796082785303;0.3814192969862821;0.36607436550954453;0.5287023011834288;1.0000518616817802
99.250222;1.1015348526984714;0.4166024646575856;0.3782670903135532;-0.40683257575086246;-0.36932402621323396;1.0925811976139743;1.0000413013556075;10.000645906784516;0.4167189999386189;-0.43522795110074247;-0.4352279615793927;0.3814189434023372;0.36607396276418397;0.5287032106892743;1.0000519742821918
99.260222;1.1015340661104365;0.41660227744371786;0.3782670037334552;-0.4068325749266487;-0.36932402637214023;1.092581860471817;1.0000425148208478;10.000641595603328;0.41671926797441844;-0.43522795076878346;-0.43522796233392436;0.381418593817549;0.3660735608263962;0.5287040907392716;1.000052076227951
99.270222;1.1015332658409465;0.41660211460386004;0.37826692761362923;-0.4068325740819738;-0.3693240265215705;1.092582540977802;1.0000436487657378;10.00063693800184;0.4167195469928056;-0.43522795041632906;-0.4352279630896643;0.3814182505042074;0.36607316028629155;0.5287049387370945;1.0000521673923628
99.280222;1.1015324489237597;0.41660197652202174;0.37826686295795203;-0.4068325732169713;-0.3693240266621089;1.0925832364027197;1.000044704639455;10.00063196492689;0.4167198380822394;-0.435227950040954;-0.4352279638446612;0.3814179160457882;0.3660727618761254;0.5287057517296471;1.000052249078974
99.290222;1.1015316115420144;0.41660186425923035;0.3782668107036541;-0.40683257233199;-0.3693240267948017;1.092583943522726;1.0000456836068072;10.000626731478997;0.4167201420393795;-0.4352279496404993;-0.435227964596927;0.38141759313879176;0.36607236632889817;0.5287065267273477;1.0000523221110587
99.300222;1.101530749004486;0.41660177976233925;0.3782667717492335;-0.40683257142744056;-0.36932402692107325;1.0925846597105393;1.0000465859125782;10.000621313792893;0.41672045942405955;-0.43522794921317925;-0.4352279653445571;0.38141728420395715;0.36607197414542925;0.528707260716886;1.0000523859705377
99.310222;1.1015298561616822;0.41660172560797765;0.37826674701697477;-0.4068325705037269;-0.36932402704257644;1.0925853837020911;1.0000474108883188;10.000615799178057;0.4167207904938302;-0.43522794875759585;-0.4352279660859494;0.38141699108643473;0.36607158533792783;0.5287079508272153;1.0000524394273318
99.320222;1.1015289283948442;0.4166017045987426;0.37826673739210825;-0.40683256956135183;-0.36932402716118823;1.09258611489159;1.0000481575074402;10.000610282130141;0.4167211351672997;-0.4352279482726235;-0.43522796681999176;0.3814167151257492;0.3660711994575226;0.5287085947806812;1.0000524809910207
99.330222;1.1015279622368443;0.41660171936453955;0.37826674352008705;-0.40683256860105615;-0.3693240272789844;1.092586851904627;1.000048824926647;10.000604861576466;0.41672149311112516;-0.43522794775730067;-0.43522796754611726;0.3814164574083161;0.36607081597928454;0.5287091911296473;1.0000525088799528
99.340222;1.101526955102755;0.41660177204973065;0.37826676541932597;-0.40683256762383635;-0.36932402739794334;1.0925875923573145;1.0000494128877522;10.000599628070056;0.41672186369007863;-0.4352279472110057;-0.4352279682641906;0.38141621884750404;0.3660704348059171;0.5287097392457545;1.0000525212639084
99.350222;1.1015259045226435;0.4166018641269074;0.3782668023632362;-0.40683256663088535;-0.36932402751960275;1.0925883338608111;1.0000499221521923;10.000594647026507;0.4167222458111875;-0.43522794663374004;-0.43522796897431953;0.3814160000839249;0.36607005660351194;0.5287102394212874;1.0000525162331535
99.360222;1.1015248075778152;0.41660199638896217;0.3782668532735737;-0.40683256562353864;-0.36932402764500033;1.0925890749355056;1.000050354741141;10.000589950752977;0.4167226381315589;-0.43522794602614073;-0.43522796967679206;0.38141580131845726;0.36606968280348146;0.5287106928672054;1.000052491407274
99.370222;1.1015236611332158;0.41660216902393066;0.37826691708170995;-0.4068325646031605;-0.36932402777486684;1.0925898151844549;1.0000507138554446;10.000585544762707;0.4167230397123615;-0.43522794538929793;-0.4352279703721543;0.3814156220888667;0.3660693153484699;0.528711101301284;1.000052443787781
99.380222;1.101522462890462;0.416602381647188;0.3782669928384014;-0.4068325635709332;-0.3693240279098378;1.0925905548491177;1.0000510036454144;10.00058142087744;0.41672345043728665;-0.43522794472463483;-0.4352279710613049;0.3814154612648458;0.36606895636275527;0.5287114664111606;1.0000523697976813
99.390222;1.1015212120585232;0.4166026335062624;0.37826707986275865;-0.4068325625277152;-0.369324028050513;1.0925912943376463;1.000051228796263;10.00057756496302;0.4167238707225644;-0.43522794403385084;-0.4352279717455932;0.381415317416538;0.3660686080063129;0.5287117897227709;1.0000522653084807
99.400222;1.1015199086726999;0.4166029238613935;0.3782671779421653;-0.40683256147415847;-0.3693240281974211;1.0925920341755666;1.0000513939649571;10.000573960492114;0.4167243009352981;-0.43522794331893677;-0.43522797242684536;0.3814151891482445;0.3660682726351876;0.5287120730084856;1.0000521259786581
99.410222;1.1015185530088911;0.4166032520354739;0.3782672872197608;-0.40683256041103416;-0.36932402835094325;1.0925927749310214;1.000051503518915;10.0005705913351;0.4167247412029065;-0.43522794258231773;-0.4352279731071375;0.38141507519298307;0.36606795294163946;0.5287123186232167;1.0000519481271384
