time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.420222;1.1015171464162443;0.4166036171578122;0.3782674077696661;-0.4068325593394278;-0.36932402851115076;1.0925935168464307;1.0000515619392258;10.000567442021502;0.4167251917770406;-0.4352279418269519;-0.43522797378845507;0.38141497442399896;0.36606765170877603;0.5287125293613194;1.0000517292802193
99.430222;1.1015156919130438;0.4166040180905213;0.37826753944511055;-0.4068325582605953;-0.369324028677755;1.0925942595104017;1.0000515745414351;10.00056450157422;0.41672565333483874;-0.43522794105626195;-0.43522797447248274;0.38141488583052374;0.3660673713293382;0.5287127081910118;1.0000514677172267
99.440222;1.1015141933897556;0.4166044533983887;0.37826768210166434;-0.4068325571757735;-0.36932402885022325;1.0925950015470836;1.0000515474470635;10.000561771806876;0.41672612665059344;-0.43522794027395795;-0.4352279751604557;0.38141480846955383;0.3660671135522195;0.5287128580197019;1.0000511617323213
99.450222;1.1015126551129837;0.41660492120142134;0.3782678356096313;-0.40683255608620733;-0.3693240290277824;1.0925957404182096;1.0000514864743983;10.0005592687616;0.4167266119106484;-0.4352279394838539;-0.4352279758530783;0.381414741475452;0.36606687955877054;0.5287129814472341;1.0000508094450864
99.460222;1.1015110820381102;0.41660541919594996;0.37826799950163187;-0.4068325549931807;-0.3693240292094677;1.0925964726488002;1.0000513961561428;10.000557015140235;0.41672710832310556;-0.4352279386899035;-0.43522797655064505;0.38141468411681834;0.3660666701924538;0.5287130806709784;1.000050409365359
99.470222;1.1015094793219353;0.41660594465690054;0.37826817265501006;-0.40683255389794554;-0.369324029394389;1.0925971944202848;1.0000512796164953;10.000555031857607;0.41672761447359663;-0.43522793789639663;-0.43522797725318113;0.3814146357010587;0.36606648622747123;0.5287131575511973;1.0000499610281834
99.480222;1.1015078512925425;0.4166064942065959;0.3782683532812034;-0.40683255280170816;-0.36932402958182053;1.0925979021431629;1.000051138915676;10.000553334337509;0.41672812912485024;-0.43522793710782987;-0.43522797796047413;0.38141459522140003;0.36606632836060293;0.5287132138848838;1.0000494647881422
99.490222;1.1015062013839707;0.4166070640213435;0.3782685393202297;-0.4068325517056014;-0.3693240297710137;1.092598592433148;1.0000509756846105;10.000551936675913;0.4167286516792138;-0.43522793632843776;-0.4352279786721363;0.3814145611836961;0.3660661967968745;0.5287132519696418;1.0000489216584503
99.500222;1.1015045326945105;0.416607650592651;0.37826872912210463;-0.4068325506105874;-0.36932402996111763;1.0925992615999416;1.0000507919397683;10.000550860411046;0.416729182146033;-0.4352279355619006;-0.4352279793876356;0.38141453203679654;0.3660660909325682;0.5287132750087857;1.0000483339572737
99.510222;1.1015028480740612;0.4166082511519244;0.37826892185728267;-0.4068325495174429;-0.36932403015126203;1.092599905376062;1.0000505906634825;10.00055013590188;0.41672972096570293;-0.43522793481138217;-0.43522798010624736;0.38141450668731786;0.36606600941263007;0.528713286874464;1.0000477053859564
99.520222;1.1015011495980227;0.4166088636828504;0.37826911731653623;-0.4068325484267846;-0.36932403034051964;1.0926005191750712;1.0000503756397647;10.000549793922005;0.416730268748402;-0.4352279340796322;-0.43522798082718545;0.38141448456610066;0.3660659503264548;0.5287132915233868;1.0000470399676622
99.530222;1.1014994379983087;0.41660948685588634;0.37826931548276166;-0.4068325473390573;-0.3693240305277745;1.0926010990539834;1.0000501505423216;10.00054985947524;0.41673082581226084;-0.43522793336898985;-0.435227981549914;0.38141446552710573;0.36606591146045037;0.5287132927697692;1.0000463412745864
99.540222;1.1014977128867969;0.41661011978594537;0.37826951627625294;-0.406832546254565;-0.36932403071162595;1.0926016429583056;1.0000499182230944;10.00055035594079;0.41673139186069125;-0.4352279326813039;-0.43522798227420634;0.38141444978884775;0.36606589058669076;0.5287132943995184;1.0000456130703599
99.550222;1.1014959736561696;0.4166107617963351;0.37826971952557076;-0.4068325451735127;-0.3693240308902842;1.0926021511116397;1.000049680622527;10.00055131333826;0.41673196615849595;-0.435227932017856;-0.4352279829998765;0.38141443779593653;0.3660658858243554;0.5287133000242173;1.0000448605571772
99.560222;1.1014942199656859;0.41661141234608795;0.37826992509798674;-0.406832544096003;-0.3693240310616142;1.092602625769625;1.00004943866806;10.00055276547512;0.41673254792023817;-0.43522793137945953;-0.4352279837265532;0.3814144299763608;0.3660658960945057;0.5287133129378991;1.0000440903460814
99.570222;1.1014924516960252;0.4166120710315105;0.37827013301730417;-0.40683254302213795;-0.3693240312235115;1.0926030710705992;1.0000491919729;10.000554735774708;0.4167331365167573;-0.4352279307668311;-0.4352279844535741;0.3814144265385274;0.36606592112964376;0.5287133363317139;1.0000433090030914
99.580222;1.1014906689935167;0.4166127377188602;0.37827034346332183;-0.4068325419522458;-0.3693240313744122;1.0926034927529549;1.0000489385362916;10.000557228913452;0.41673373151555415;-0.43522793018093997;-0.43522798517994454;0.3814144274897415;0.36606596070766206;0.528713373218507;1.0000425220983356
99.590222;1.1014888724176508;0.4166134127165635;0.37827055670171883;-0.4068325408869824;-0.3693240315135547;1.0926038976202357;1.0000486747800805;10.000560232208768;0.41673433261449094;-0.4352279296230197;-0.43522798590441736;0.3814144328505749;0.36606601385936716;0.5287134260268317;1.0000417345888746
99.600222;1.1014870628479163;0.41661409662926957;0.378270772915807;-0.40683253982721695;-0.36932403164075106;1.0926042926706439;1.000048396599902;10.00056371667635;0.41673493951764373;-0.43522792909434843;-0.43522798662555373;0.3814144428259629;0.3660660787677188;0.528713496522962;1.000040951369395
99.610222;1.1014852408772149;0.41661478988030853;0.3782709920095517;-0.4068325387737861;-0.36932403175590317;1.092604684163691;1.0000481009327138;10.000567636584769;0.41673555198733303;-0.4352279285960298;-0.43522798734169066;0.38141445772444166;0.3660661530044554;0.5287135860275649;1.000040177286803
99.620222;1.1014834061263956;0.4166154923914929;0.37827121364972877;-0.406832537727275;-0.36932403185873264;1.0926050775881913;1.0000477859721297;10.00057193616665;0.41673616985179923;-0.4352279281290637;-0.43522798805102353;0.3814144777322095;0.3660662336888373;0.5287136955878216;1.0000394170287512
99.630222;1.101481557381397;0.41661620363945884;0.37827143752024733;-0.40683253668812347;-0.36932403194876695;1.092605478225242;1.0000474494738323;10.000576563167412;0.41673679255394874;-0.43522792769473057;-0.4352279887518354;0.3814145028358262;0.36606631771199255;0.5287138259857029;1.0000386749282912
99.640222;1.1014796932052295;0.41661692290342994;0.37827166358291914;-0.40683253565702726;-0.36932403202541225;1.0926058911557472;1.0000470873768357;10.000581474273686;0.4167374186706089;-0.4352279272947855;-0.4352279894425395;0.381414532825497;0.3660664020648768;0.5287139776635629;1.0000379544633413
99.650222;1.1014778120750468;0.41661764958023434;0.37827189227643837;-0.4068325346351934;-0.36932403208815656;1.0926063210072448;1.000046695031618;10.000586626413748;0.41673804601299896;-0.43522792693136;-0.43522799012154323;0.3814145672514694;0.36606648421938026;0.5287141507835161;1.0000372577259105
99.660222;1.1014759121838404;0.41661838330175055;0.3782721244324826;-0.4068325336242268;-0.36932403213689574;1.0926067719677146;1.0000462695882437;10.000591968146837;0.41673867225256783;-0.43522792660686466;-0.4352279907873695;0.38141460542308914;0.3660665624311771;0.5287143454657733;1.0000365851483373
99.670222;1.1014739912410427;0.41661912363207615;0.3782723608885103;-0.4068325326257748;-0.3693240321721149;1.092607247797125;1.0000458107574053;10.000597439909107;0.41673929561123957;-0.4352279263238148;-0.43522799143899826;0.38141464628999405;0.36606663562653613;0.5287145620996077;1.0000359356114512
99.680222;1.1014720464160124;0.4166198696524378;0.37827260215238145;-0.4068325316411885;-0.36932403219474785;1.09260775162583;1.0000453202734445;10.000602976510425;0.4167399150420863;-0.4352279260845686;-0.4352279920760277;0.38141468831698605;0.3660667028702425;0.5287148016119031;1.0000353069512193
99.690222;1.1014700747137718;0.4166206197608501;0.3782728482013128;-0.40683253067138486;-0.36932403220591253;1.0926082854403738;1.000044801231416;10.000608510211794;0.4167405297065499;-0.4352279258910337;-0.43522799269848955;0.3814147298818595;0.3660667629208901;0.5287150655514418;1.00003469644648
99.700222;1.101468073531052;0.41662137167711705;0.3782730984029545;-0.4068325297168741;-0.369324032206694;1.092608849778992;1.0000442573064745;10.000613977632687;0.4167411381784533;-0.4352279257443069;-0.4352279933064822;0.3814147700704159;0.36606681436670035;0.528715355922826;1.0000341007971925
99.710222;1.1014660411327932;0.4166221226139467;0.37827335165098674;-0.40683252877784554;-0.36932403219798754;1.092609444016831;1.0000436924411562;10.000619326761537;0.41674173806261716;-0.4352279256445588;-0.4352279938999872;0.38141480922592197;0.3660668562016244;0.5287156749017082;1.0000335158402942
99.720222;1.1014639771014016;0.4166228695893052;0.37827360653423947;-0.40683252785425045;-0.36932403218056137;1.0926100667484866;1.0000431109938759;10.000624518395961;0.4167423264329705;-0.4352279255912718;-0.43522799447893024;0.3814148488987525;0.36606688818261557;0.5287160245824084;1.0000329367868337
99.730222;1.1014618823787015;0.41662360988583025;0.3782738614479561;-0.40683252694583816;-0.36932403215526494;1.0926107160125362;1.0000425173815457;10.000629521191208;0.4167429007213767;-0.4352279255834498;-0.43522799504335624;0.3814148912301525;0.36606691060943897;0.5287164065618304;1.0000323589310796
99.740222;1.1014597588812625;0.4166243414976709;0.37827411485851803;-0.4068325260521969;-0.3693240321229829;1.0926113891167253;1.000041915495182;10.00063430588758;0.4167434592571165;-0.43522792561965595;-0.4352279955936734;0.38141493816582905;0.3660669238564062;0.5287168213306058;1.0000317780492964
99.750222;1.101457609398406;0.41662506310211733;0.378274365590322;-0.4068325251729444;-0.3693240320843358;1.0926120823679548;1.0000413083509232;10.000638843718788;0.4167440009876667;-0.4352279256980384;-0.4352279961306321;0.38141499103170684;0.3660669282261188;0.5287172680223466;1.0000311905303048
99.760222;1.1014554376257313;0.41662577359848985;0.378274612833455;-0.40683252430795613;-0.36932403203947495;1.0926127914669541;1.0000406978952805;10.000643106923215;0.4167445248353393;-0.43522792581643094;-0.43522799665492723;0.3814150506544556;0.36606692413408665;0.5287177446969796;1.0000305936738694
99.770222;1.101453247551091;0.416626471848896;0.37827485609864536;-0.4068325234573072;-0.36932403198811975;1.0926135118698375;1.0000400853184561;10.000647071387732;0.4167450296141683;-0.435227925972481;-0.4352279971668783;0.3814151177922133;0.3660669122577075;0.5287182487865505;1.000029985717191
99.780222;1.101451042767656;0.416627156759378;0.37827509537470144;-0.4068325226210163;-0.36932403192971996;1.0926142383983823;1.0000394716007464;10.000650722942112;0.4167455144015328;-0.43522792616369704;-0.4352279976663456;0.3814151935595281;0.36606689349670746;0.5287187774824448;1.000029365221926
99.790222;1.101448826600415;0.41662782735462184;0.3782753312035306;-0.4068325217990155;-0.3693240318635502;1.0926149651480415;1.0000388578854236;10.000654059749944;0.4167459787171382;-0.4352279263873884;-0.435227998152791;0.3814152795357837;0.3660668686153644;0.5287193279092105;1.000028730565388
99.800222;1.101446602782321;0.4166284826676943;0.3782755644692793;-0.40683252099133127;-0.3693240317888078;1.092615686578124;1.0000382458154435;10.000657085063725;0.41674642259483957;-0.4352279266407072;-0.43522799862559125;0.3814153774159615;0.3660668377592049;0.5287198970986486;1.0000280798088532
99.810222;1.1014443764808584;0.41662912155480664;0.378275796135396;-0.4068325201980667;-0.36932403170483913;1.0926163981636905;1.0000376376406874;10.000659800287595;0.41674684659023375;-0.4352279269208736;-0.4352279990844;0.38141548852881585;0.36606680043064616;0.5287204819785111;1.0000274105231504
99.820222;1.1014421548724092;0.4166297427466549;0.37827602704030316;-0.4068325194192092;-0.36932403161126737;1.0926170953785792;1.0000370363089393;10.000662210032399;0.4167472515791232;-0.4352279272253232;-0.43522799952919905;0.3814156135638059;0.3660667559905638;0.5287210793155265;1.000026720068324
99.830222;1.1014399462216669;0.41663034515680053;0.3782762576755938;-0.40683251865462167;-0.3693240315078972;1.0926177732351614;1.0000364456537227;10.000664331689384;0.4167476385904065;-0.4352279275517268;-0.43522799996010064;0.38141575248567067;0.36606670413874215;0.5287216855667001;1.00002600647538
99.840222;1.1014377585769801;0.41663092817458536;0.37827648813198883;-0.4068325179041844;-0.3693240313946323;1.0926184276452484;1.0000358700226006;10.000666195987977;0.41674800871117307;-0.4352279278978974;-0.4352280003770821;0.38141590464969244;0.36606664494876257;0.5287222968467195;1.000025269284251
99.850222;1.101435599300304;0.4166314918212004;0.3782767183242785;-0.40683251716791774;-0.3693240312715533;1.0926190567433793;1.0000353133569686;10.000667840743494;0.41674836305479174;-0.4352279282615019;-0.4352280007797913;0.3814160691619867;0.3660665785413119;0.5287229093288723;1.0000245100655325
99.860222;1.1014334750701924;0.4166320367056148;0.3782769481248162;-0.40683251644611146;-0.3693240311389858;1.092619660614975;1.0000347785655468;10.0006693058617;0.41674870290979293;-0.4352279286397884;-0.43522800116756993;0.38141624528071905;0.3660665048472667;0.5287235200294856;1.0000237322518648
99.870222;1.1014313919567065;0.4166325639547234;0.37827717729199306;-0.4068325157394212;-0.36932403099742533;1.0926202397967164;1.0000342675808962;10.000670629947814;0.41674902972599337;-0.43522792902965024;-0.4352280015396211;0.3814164326889922;0.36606642369571096;0.5287241270738048;1.0000229402162282
99.880222;1.1014293552269023;0.41663307526227833;0.3782774055531881;-0.40683251504888335;-0.36932403084743004;1.0926207943815196;1.0000337813268176;10.000671846416585;0.41674934473138153;-0.4352279294281172;-0.43522800189518857;0.38141663161984135;0.36606633499646773;0.5287247290265449;1.0000221385085364
99.890222;1.1014273687845;0.4166335725559891;0.37827763273681525;-0.4068325143759368;-0.3693240306895317;1.0926213244737988;1.0000333193092223;10.000672981254146;0.41674964857393354;-0.43522792983286135;-0.4352280022336844;0.3814168427038988;0.36606623889185824;0.5287253241475837;1.0000213321991651
99.900222;1.1014254350307726;0.41663405713171225;0.3782778585394355;-0.40683251372240475;-0.3693240305242451;1.092621830251508;1.0000328800011633;10.000674052922843;0.4167499413390454;-0.4352279302421673;-0.43522800255467825;0.3814170664582149;0.3660661358278449;0.5287259103188493;1.000020527550834
99.910222;1.1014235555230196;0.41663452917731386;0.3782780820776165;-0.40683251309023555;-0.36932403035231076;1.092622310924113;1.000032461842;10.000675071746956;0.41675022279321583;-0.43522793065442794;-0.43522800285787755;0.38141730268905194;0.3660660263628413;0.5287264855028556;1.0000197314856782
99.920222;1.1014217318178507;0.4166349882148427;0.37827830178504457;-0.4068325124811527;-0.3693240301749466;1.092622764189524;1.0000320632212276;10.000676037580849;0.4167504925590068;-0.4352279310676153;-0.43522800314327964;0.38141755027711066;0.36606591093031693;0.5287270482656505;1.0000189505028494
99.930222;1.1014199661627693;0.41663543365006384;0.3782785158081492;-0.4068325118965601;-0.36932402999388697;1.0926231869886018;1.0000316819602464;10.000676937578472;0.41675075021691393;-0.43522793147913674;-0.43522800341125034;0.3814178074475658;0.3660657898179271;0.5287275980131146;1.000018190257421
99.940222;1.1014182618768276;0.4166358648031778;0.37827872246309785;-0.4068325113376587;-0.36932402981130497;1.0926235769184331;1.0000313159674372;10.0006777535621;0.4167509953579751;-0.43522793188619663;-0.4352280036622936;0.38141807214555634;0.3660656632236944;0.5287281348030196;1.000017455426684
99.950222;1.1014166231740365;0.4166362808618488;0.3782789205047435;-0.4068325108055195;-0.36932402962962074;1.0926239333691858;1.0000309644094163;10.000678476391451;0.41675122766417283;-0.43522793228625045;-0.435228003896846;0.38141834230703003;0.3660655314159366;0.5287286590516159;1.000016749794803
99.960222;1.1014150543809045;0.4166366810474243;0.3782791093297357;-0.40683251030097894;-0.3693240294511448;1.0926242578977672;1.0000306277198385;10.00067910701261;0.4167514471398814;-0.43522793267707044;-0.4352280041154076;0.38141861597850546;0.3660653950088109;0.5287291713465507;1.0000160769723792
99.970222;1.1014135588852347;0.4166370647426011;0.37827928916141174;-0.40683250982444763;-0.36932402927778735;1.0926245537669248;1.0000303066860097;10.000679645685821;0.4167516543107458;-0.4352279330565247;-0.435228004318748;0.38141889111584776;0.3660652550216398;0.5287296721527971;1.0000154408924342
99.980222;1.101412138967061;0.41663743142299026;0.378279461090289;-0.4068325093758258;-0.36932402911110596;1.0926248248078765;1.0000300019482966;10.000680088885254;0.4167518501100083;-0.43522793342249866;-0.43522800450793186;0.381419165354311;0.3660651127293242;0.5287301615810952;1.000014845104448
99.990222;1.1014107964925146;0.41663778067378116;0.37827962663766096;-0.40683250895456136;-0.3693240289525313;1.0926250745438535;1.0000297141169388;10.000680436216687;0.4167520354887689;-0.4352279337729863;-0.4352280046841863;0.38141943616214136;0.36606496957803175;0.5287306394198722;1.0000142915500991
99.99998;1.1014095330217077;0.4166381124448994;0.37827978694610165;-0.40683250855982367;-0.36932402880337056;1.0926253058404118;1.0000294437560266;10.000680696894756;0.4167522111541793;-0.4352279341062163;-0.43522800484867463;0.38141970105193623;0.36606482711580274;0.5287311051803724;1.0000137800367273
99.99998;1.1014083493174782;0.41663842695896497;0.37827994238032386;-0.4068325081906817;-0.3693240286645969;1.0926255206394366;1.0000291908214745;10.00068089007924;0.41675237758362926;-0.43522793442090496;-0.4352280050023767;0.3814199576287345;0.3660646869175627;0.5287315580742024;1.0000133085249745
99.999981;1.1014072449402106;0.41663872416834397;0.37828009274307633;-0.40683250784611397;-0.36932402853667884;1.0926257200414813;1.0000289541649936;10.000681040574388;0.4167525351172966;-0.4352279347164962;-0.4352280051461231;0.38142020376408464;0.36606455059741244;0.5287319969383381;1.0000128737905594
99.999982;1.101406217956648;0.4166390036212752;0.3782802375721249;-0.40683250752493716;-0.36932402841950374;1.0926259043548059;1.000028732042088;10.000681172454584;0.4167526841285763;-0.43522793499307344;-0.4352280052805945;0.3814204378103754;0.3660644197098658;0.5287324200212504;1.000012472252718
99.999984;1.1014052649117658;0.41663926493137793;0.3782803762098726;-0.4068325072258895;-0.3693240283124601;1.092626073139129;1.0000285232533221;10.000681302568958;0.4167528251279637;-0.4352279352510087;-0.4352280054063783;0.38142065863861047;0.36606429545037844;0.5287328249347009;1.0000121005616285
99.999988;1.101404381205649;0.4166395081777321;0.37828050780652867;-0.4068325069477647;-0.3693240282146489;1.0926262263464737;1.0000283275714004;10.000681438269345;0.41675295852408506;-0.4352279354907757;-0.4352280055240803;0.38142086564514976;0.3660641784845729;0.5287332091107075;1.000011755733853
99.999996;1.1014035618152649;0.41663973397818516;0.3782806315691986;-0.40683250668936327;-0.3693240281250099;1.0926263654316866;1.0000281450471595;10.000681580034344;0.41675308431160996;-0.4352279357130919;-0.4352280056341937;0.38142105874888027;0.36606406905879235;0.5287335704722316;1.0000114352231206
100.0;1.1014028019777777;0.41663994336579036;0.37828074710482307;-0.4068325064494507;-0.36932402804244935;1.0926264927364517;1.0000279753295744;10.00068172364186;0.41675320217044876;-0.43522793591903713;-0.43522800573693904;0.3814212382862434;0.3660639671486548;0.5287339079277517;1.0000111371444325
