time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444855079346438;0.8333655971496077;0.7977629825674549;-4.7553174485021027e-07;-3.870821375777928e-07;10.000935166179882;0.8338012149680528;0.014005978139941963;0.797692148136507;-0.01571052132190434;1.0454028183088853;0.7979020178650604
0.0;1.0444854238265828;0.8333657386519868;0.7977633702531682;-4.753021519909375e-07;-3.870878977851321e-07;10.000934591156204;0.8338007868520269;0.01400597839540005;0.7976926220805187;-0.01571052493109321;1.0454022009051889;0.7979019575295256
1e-06;1.0444853349175944;0.8333658928703324;0.7977637859999187;-4.7505615758874243e-07;-3.8709304607269506e-07;10.000933978857391;0.8338003267151393;0.014005978668815394;0.7976931305417782;-0.01571052882001325;1.0454015365952274;0.7979018930666072
2e-06;1.0444852426870994;0.8333660619306348;0.7977642308609872;-4.74793883878605e-07;-3.870968606729679e-07;10.000933323784382;0.8337998335509174;0.014005978960012664;0.7976936730344633;-0.01571053300362311;1.0454008247737363;0.7979018248568972
4e-06;1.0444851492590637;0.8333662472438016;0.7977647071960549;-4.7451547851679047e-07;-3.870989986359898e-07;10.000932616666802;0.8337993065575269;0.01400597926891736;0.797694248318018;-0.01571053749064065;1.0454000663881227;0.7979017522048458
8e-06;1.0444841027607772;0.8333656884152155;0.7977652186983039;-2.343644922085912e-07;-1.5744961202896606e-07;10.00093185142338;0.8337987451878657;0.014005979595398758;0.7976948546868428;-0.01570954228233706;1.0453992627355195;0.7979016531375528
1.6e-05;1.0444837102799218;0.8333660166480369;0.7977661037139647;-2.1018336411484153e-06;-1.9457484258737446e-06;10.000931027869902;0.8337981492378991;0.014005979938821073;0.7976954899119509;-0.015708547374069706;1.0453974143133764;0.7979015445166596
3.2e-05;1.044482663875716;0.8333650830255531;0.7977663070027001;-4.424142593225539e-06;-4.169547696664418e-06;10.00093014724494;0.8337975185973798;0.014005980297790476;0.7976961515327508;-0.01570655275822685;1.0453965202414546;0.797901404028402
6.4e-05;1.044481614216532;0.833364515026024;0.7977668926980805;-7.853244382159873e-06;-7.453058845966702e-06;10.000929206912613;0.8337968526630082;0.014005980670292033;0.7976968374121906;-0.015703558425680428;1.045393578418964;0.7979012291941029
0.000128;1.0444783511016373;0.8333624893074467;0.7977678071366611;-1.6339651730851633e-05;-1.5578735445567248e-05;10.000928200750245;0.8337961502429859;0.014005981054119388;0.7976975460119184;-0.015695564364494183;1.0453895865947695;0.7979009390119488
0.000256;1.0444722198795928;0.8333580739656276;0.7977686616742317;-3.144489358829726e-05;-3.0041787802902597e-05;10.000927121953236;0.833795410181981;0.01400598144730279;0.7976982764937333;-0.015680570558140806;1.0453815434520428;0.7979004923068016
0.000512;1.044459756578113;0.8333472777175936;0.797768283059472;-6.165820309425764e-05;-5.8970790801454884e-05;10.000925965416174;0.8337946318787112;0.014005981848305414;0.797699028701262;-0.015650576985172145;1.0453674489594236;0.7978997308724046
0.001024;1.0444361902415529;0.8333275090961113;0.7977678353918122;-0.00012121319347753771;-0.00011599580075060526;10.000924730916378;0.8337938155082381;0.014005982255981082;0.7976998027155533;-0.015593583619778665;1.0453423042922383;0.7978984207323674
0.002048;1.0443929855216625;0.833291597282182;0.7977669732358061;-0.00023248209715965643;-0.0002225442542224958;10.000923423284457;0.8337929621286252;0.014005982669403146;0.7977005982076899;-0.015487590432965544;1.045294111243357;0.7978961399795139
0.004096;1.0443174382852272;0.8332300338134346;0.7977662966656925;-0.00042209094784314633;-0.0004041299567607794;10.000922047602598;0.8337920735826454;0.01400598308772258;0.7977034141324661;-0.015305597394847555;1.0452128711850575;0.7978943895061089
0.006144;1.0442564211989485;0.8331821429204075;0.7977676483011401;-0.000576067123607326;-0.0005516099118555201;10.000920604316509;0.8337911523127941;0.01400598351016592;0.7977072488758359;-0.01516060447822698;1.0451475843327975;0.7978943610601499
0.008192;1.0442077201044422;0.8331483113425231;0.797773088399941;-0.0006976740002851393;-0.0006680987309364549;10.000919087109489;0.833790201298517;0.014005983936151016;0.7977141006419664;-0.015045611662451091;1.0450952498897372;0.7978979022299637
0.01024;1.0441697222559272;0.8331242238480949;0.7977797140945968;-0.0007914997249663303;-0.0007579833488981937;10.000917484436833;0.833789224079849;0.014005984365348997;0.7977229679442807;-0.014955618934247857;1.0450528671660573;0.7979039071852688
0.012288;1.0441399136072262;0.8331099678689015;0.7977895270728367;-0.0008652289871681963;-0.000828620177005982;10.00091578689893;0.8337882245031815;0.01400598479749272;0.7977338499077531;-0.014885626284212269;1.0450204367894118;0.7979122757814617
0.014336;1.0441154285909087;0.8331020916905331;0.7978014086102395;-0.000922159951085339;-0.0008831672503412674;10.000913992384149;0.8337872062202253;0.014005985232062968;0.7977457458230444;-0.014832633702234236;1.0449939609606433;0.7979219491237036
0.016384;1.0440975177994694;0.8331011852370243;0.7978149657555559;-0.0009643363143909367;-0.0009235789557058218;10.000912097688778;0.8337861727234838;0.014005985668242103;0.7977596542780874;-0.01479264117563533;1.044973442950857;0.7979338507202354
0.018432;1.0440833682869122;0.8331045937852571;0.7978298030375645;-0.0009961216591540863;-0.0009540358587980611;10.0009100856017;0.8337851280080703;0.014005986105102194;0.7977755730370517;-0.014763648693329976;1.0449578862629108;0.7979479420379034
0.02048;1.0440726248774133;0.8331130828565565;0.7978469227182098;-0.0010190736496187287;-0.0009760295261538617;10.000907923223942;0.833784076883706;0.014005986541652124;0.7977914997038926;-0.014741656252995018;1.0449452935109755;0.7979621490488222
0.024576;1.0440573037329581;0.8331327937055776;0.7978783080581034;-0.0010498860556556139;-0.0010055569298477623;10.000905572225644;0.8337830245368263;0.014005986976807659;0.7978234320195847;-0.01471466386056785;1.0449276658237727;0.7979922490185613
0.028672;1.0440485484012143;0.8331587687348526;0.7979106946898674;-0.0010637335970380985;-0.0010188289393522562;10.000903005729265;0.8337819758887556;0.014005987409504836;0.79785536739042;-0.014702671522128456;1.0449180033424827;0.7980226166163495
0.032768;1.04404324929147;0.8331854905342294;0.7979411767340515;-0.0010689988330170935;-0.0010238771542610773;10.000900222389042;0.8337809353374203;0.014005987838814342;0.7978863025277726;-0.014698679238211583;1.04491130596272;0.7980521261107483
0.036864;1.0440398008982887;0.8332123149193101;0.7979703668998337;-0.001070319958757389;-0.0010251456773287938;10.000897244281314;0.8337799069263346;0.014005988264037244;0.7979142338681515;-0.014699687002980577;1.0449065732694554;0.7980787264279153
0.04096;1.0440369496717503;0.8332371325337039;0.7979972059109064;-0.0010685658555233456;-0.0010234679617599162;10.000894102079577;0.8337788943881256;0.014005988684871247;0.7979401582592255;-0.014701694806451743;1.0449038039082852;0.7981033475360487
0.045056;1.0440346958494866;0.8332587752080952;0.7980205790130833;-0.0010677533542708274;-0.001022691526502611;10.00089082604245;0.8337779008901907;0.014005989101454008;0.7979620732431041;-0.014703702638525181;1.044899995867352;0.7981239745768401
0.053248;1.0440319827481659;0.8332935764884652;0.7980569441022385;-0.0010669093613220367;-0.0010218853329919152;10.000887448133241;0.8337769289170617;0.014005989514154684;0.7979989769405555;-0.014706710491158743;1.0448961476198;0.798159625131635
0.06144;1.0440283117204305;0.8333188315463862;0.7980849382223018;-0.0010674704241514434;-0.001022425876132752;10.000884003033612;0.8337759802806165;0.014005989923222733;0.7980248677230408;-0.014707718357598964;1.0448912582420706;0.7981842500840368
0.069632;1.0440243359168273;0.8333354067178849;0.7981048940383279;-0.0010715452783329961;-0.0010263324004600057;10.000880526174585;0.8337750560826434;0.01400599032857338;0.7980447437296895;-0.014705726232395817;1.0448863263444759;0.7982028318230548
0.079632;1.0440190516070107;0.8333487302509374;0.7981227806725124;-0.001076837467711801;-0.001031406243315817;10.000877057338233;0.8337741570133458;0.014005990730007672;0.798060602518214;-0.014700734113691572;1.044881349514997;0.7982173718129487
0.089632;1.0440153229341897;0.8333570658991903;0.7981347487425908;-0.0010829044390475177;-0.0010372206874449238;10.000873642079378;0.8337732840763238;0.014005991127650188;0.7980724411904419;-0.014695742003723299;1.0448753249073202;0.7982279266874377
0.099632;1.0440109462590157;0.8333619672427158;0.7981439757467536;-0.001088978409906628;-0.0010430424845355593;10.000870322281246;0.8337724390635745;0.014005991522085022;0.7980802567540763;-0.014689749904987415;1.0448702498724576;0.7982344783294572
0.109632;1.0440062278599156;0.833364022107721;0.7981507956675317;-0.0010954047717985334;-0.001049202182340087;10.000867125744715;0.8337716245165603;0.01400599191416284;0.7980860464831521;-0.014683757817140552;1.044865122155896;0.7982390440384314
0.119632;1.0440024289166816;0.8333656855473915;0.7981566015666173;-0.0011024210664783403;-0.001055926055068228;10.000864063510308;0.8337708434845257;0.014005992304792395;0.7980908083745499;-0.014676765738790449;1.0448589403074646;0.7982426038450406
0.129632;1.043998303045085;0.8333656045228591;0.7981610565895894;-0.001109440895742515;-0.001062653668137076;10.000861132843;0.8337700990455119;0.014005992694804372;0.7980945412420812;-0.014670773669239405;1.0448537039607282;0.798245192664056
0.139632;1.0439935068293442;0.8333649537525818;0.7981655542290089;-0.0011154586136586859;-0.0010684220993548846;10.000858321527456;0.8337693938198013;0.014005993084904026;0.7980982442313953;-0.014664781606199245;1.0448484134754963;0.7982477894485425
0.149632;1.0439893543597463;0.8333647716980417;0.7981700882366783;-0.0011224783342663228;-0.0010751497119761133;10.000855609181857;0.8337687302476396;0.014005993475762493;0.798100916667533;-0.014658789543731138;1.0448430696301603;0.7982493914896392
0.159632;1.0439852002944294;0.8333645377129523;0.7981746549030929;-0.0011294980069192417;-0.0010818773281420346;10.000852966093678;0.8337681111674289;0.014005993867991819;0.7981035583741052;-0.014651797472934365;1.0448376738493683;0.7982509772804007
0.169632;1.0439810519291965;0.8333642505201971;0.7981792488897479;-0.0011365176329485786;-0.0010886049479121827;10.000850355759837;0.8337675394083045;0.014005994261935786;0.7981061696246271;-0.014645805383743004;1.0448322286616385;0.798252580223865
0.179632;1.0439772177599513;0.8333637997249003;0.7981835328437985;-0.0011416700380858765;-0.0010935437066200628;10.000847744392004;0.8337670170635334;0.014005994657729613;0.7981087510197097;-0.014639813268076939;1.0448277377945825;0.798254178108197
0.189632;1.043973103743943;0.8333622903471339;0.7981871113835339;-0.0011490384913017094;-0.0011006055503566588;10.00084511191217;0.8337665456253767;0.014005995055610596;0.7981113038056473;-0.014633821122539005;1.0448222054679017;0.798255767039412
0.199632;1.043969970465103;0.8333625826700304;0.7981917697483887;-0.0011562991544474075;-0.0011075631764891484;10.000842453750256;0.8337661262212762;0.014005995456023603;0.7981138299333325;-0.014626828947062192;1.0448166355945474;0.798257325429046
0.209632;1.0439659148350342;0.8333616943232125;0.798196115106756;-0.001162212387636201;-0.0011132311535940252;10.000839772876173;0.833765759470147;0.01400599585953786;0.7981163314110332;-0.01462083674186481;1.0448110320853403;0.7982588876774709
0.219632;1.0439618936350707;0.8333599733480487;0.7981997565580504;-0.0011695807216556351;-0.0011202930085442969;10.000837072675475;0.833765445403869;0.014005996266703588;0.7981188094986693;-0.014614844507954935;1.0448053994760114;0.7982604344436467
0.229632;1.0439579090881048;0.8333589309351436;0.7982041454599931;-0.0011754938770943012;-0.001125960989851026;10.00083435311072;0.833765183353685;0.014005996677803109;0.79812126439045;-0.01460885225120321;1.0447997423829662;0.7982619657564334
0.239632;1.0439539622143867;0.8333581563457574;0.7982088912214975;-0.0011825132122424797;-0.0011326886239205179;10.000831605190275;0.8337649720777511;0.014005997092696431;0.798123695588367;-0.014602859986192753;1.0447940646426137;0.7982634819071897
0.249632;1.0439500530107808;0.8333558446007256;0.798212266925736;-0.0011887752010870758;-0.00113869083423653;10.000828805121799;0.8337648102225648;0.014005997510927091;0.7981261027425673;-0.014596867734657825;1.0447883694870286;0.798264983228496
0.259632;1.0439464824481013;0.8333551479046581;0.7982170633476532;-0.0011950335136519624;-0.001144689233097395;10.000825911967143;0.8337646961120297;0.014005997931871381;0.7981284864850783;-0.014590875517994477;1.0447826600627979;0.7982664703774712
0.269632;1.0439426501717817;0.8333537819444211;0.7982215530050951;-0.001200946509385146;-0.0011503572161787748;10.000822869597945;0.8337646269274014;0.014005998354790506;0.7981308488737086;-0.014583883353298764;1.044776939141345;0.798267925817347
0.279632;1.0439388591476786;0.8333512335570995;0.798225014936937;-0.0012072083824745967;-0.0011563594306280615;10.000819611973219;0.8337645983401158;0.014005998778899685;0.7981331934064547;-0.01457789125472405;1.0447722082518696;0.7982693864224981
0.289632;1.043935111742099;0.8333500674151909;0.7982299065763411;-0.0012142275062289936;-0.001163087065441325;10.000816069363028;0.8337646047074251;0.014005999203466948;0.7981355245851832;-0.014571899232528822;1.044766467311356;0.7982708340529346
0.299632;1.0439323636129676;0.8333492444600054;0.7982345031222857;-0.0012203816287504065;-0.0011689850682034771;10.000812174498462;0.8337646397258259;0.014005999627952083;0.7981378472100655;-0.014565907291936821;1.0447607153640999;0.7982722694909642
0.309632;1.0439287085780267;0.8333479460386507;0.7982394765782088;-0.0012274006829050372;-0.0011757127016390632;10.000807867295132;0.8337646973627223;0.014006000052190786;0.7981401659148939;-0.014559915435743356;1.04475495176565;0.7982736945115771
0.319632;1.0439254015941548;0.8333453773987309;0.7982431017500833;-0.0012329014883406784;-0.0011809856598980148;10.000803095667502;0.8337647722342302;0.014006000476341707;0.798142485120111;-0.014553923667687055;1.044749176693352;0.7982751114591161
0.329632;1.043921841436865;0.83334397465331;0.7982481656298367;-0.001239920472441524;-0.0011877132839688488;10.000797814369061;0.8337648594278542;0.014006000900583734;0.7981448089938595;-0.014547931992128508;1.0447433910259643;0.7982765227660884
0.339632;1.0439183295518382;0.8333421838250036;0.7982529413842714;-0.001245833236996673;-0.0011933812554095285;10.000791983738665;0.8337649545818281;0.014006001324973875;0.7981471411109456;-0.01454294040731282;1.0447385959327262;0.7982779490284013
0.349632;1.0439148663743552;0.8333407114502702;0.7982580969427678;-0.0012528521582340908;-0.0012001088692993496;10.00078556686776;0.8337650540763379;0.01400600174949399;0.798149484063139;-0.01453694889879536;1.0447327920027367;0.7982793560455298
0.359632;1.043911752987421;0.8333391096749009;0.7982629646359062;-0.0012580039367107068;-0.0012050475567318695;10.000778527192411;0.8337651548373106;0.01400600217406548;0.7981518391966536;-0.014530957443319283;1.0447269787465614;0.7982807638740023
0.369632;1.0439093419935925;0.8333380143154433;0.7982678762796014;-0.0012641579137051518;-0.0012109455363486193;10.000770829350614;0.8337652540156192;0.014006002598485615;0.7981552066426675;-0.014524966019944343;1.0447211555531413;0.7982831737486022
0.379632;1.043906027279516;0.8333365017107456;0.7982731679253527;-0.0012711767610147605;-0.0012176731220426252;10.000762442101761;0.8337653487632344;0.014006003022231263;0.798157585655589;-0.014518974616199123;1.0447153228729795;0.7982845876579315
0.389632;1.043902761932556;0.8333346424451504;0.7982781706694917;-0.001277089410016517;-0.0012233410493415382;10.000753344172441;0.8337654364883526;0.014006003444267156;0.7981599748244185;-0.014512983226355762;1.0447104816991994;0.798286007686161
0.399632;1.0438998446144925;0.8333333825489874;0.7982835543641027;-0.0012833472710018859;-0.0012293393244805974;10.000743533305918;0.8337655159247885;0.014006003863193759;0.798162372275338;-0.014506991847305226;1.044704632046294;0.7982874360471248
0.409632;1.0438966699293428;0.8333315476886404;0.7982886489741301;-0.0012892598745362237;-0.001235007223447075;10.00073302827243;0.8337655875856661;0.014006004277635143;0.7981657763037544;-0.014502000474424959;1.0446987722179464;0.7982898927822408
0.419632;1.0438935337038004;0.8333300823673;0.7982941249773451;-0.001296278617954318;-0.0012417347557977978;10.000721857743704;0.8337656524539343;0.014006004686425641;0.7981681861418912;-0.014496009098796383;1.0446928991266753;0.7982913446195051
0.429632;1.0438907310579406;0.8333285346630815;0.7982993153254379;-0.0013014302450323643;-0.0012466733346760414;10.000710048025692;0.8337657105989;0.014006005088545138;0.7981706020058036;-0.014490017707981442;1.0446880093152142;0.7982928135245468
0.439632;1.0438886082016268;0.8333275354818426;0.7983045507663026;-0.0013075841236630324;-0.0012525712418240632;10.000697623132034;0.8337657616339067;0.01400600548304016;0.7981740243308177;-0.014484026288966879;1.0446821001448174;0.7982953040684115
0.449632;1.043885553686888;0.8333261566133605;0.7983101658456438;-0.0013146028027776727;-0.0012592987376861791;10.000684612449895;0.8337658059522581;0.014006005869009207;0.7981764530656908;-0.014479034830508367;1.044676169981922;0.7982968394248868
0.459632;1.0438828192092762;0.8333258125804217;0.7983165511722017;-0.0013194054548493787;-0.0012639030207415314;10.000671050606938;0.8337658447086325;0.014006006245714403;0.7981798872403546;-0.014473043324636186;1.0446702175460707;0.7982993867556618
0.469632;1.0438798024708091;0.8333245103734811;0.7983222527230721;-0.0013264240857613942;-0.0012706304899069607;10.000656970740028;0.833765879193346;0.01400600661283681;0.7981823247288988;-0.01446705176767319;1.0446652417927935;0.7983009665572027
0.479632;1.0438768043226618;0.8333229030066566;0.798327661727924;-0.0013323365501301035;-0.0012762983056655147;10.000642401931222;0.8337659110473831;0.014006006970639598;0.7981847625550821;-0.01446206015889921;1.044659242149321;0.7983025971615897
0.489632;1.043874124617928;0.8333215833093146;0.7983331119913842;-0.0013374880614169951;-0.001281236793453354;10.000627370137117;0.8337659426832386;0.014006007319822515;0.7981881973800707;-0.014456068496276845;1.0446532184512265;0.7983052420211205
0.499632;1.0438721129471409;0.8333211811945459;0.7983389328489112;-0.0013447480042134484;-0.0012881942888008945;10.000611902049018;0.8337659769206949;0.014006007661205657;0.7981906256805246;-0.014451076774988263;1.0446471712857481;0.7983069376870549
0.509632;1.043869159766333;0.8333197219603249;0.7983444548960605;-0.0013506604163268552;-0.0012938620782645192;10.000596032707659;0.8337660163438636;0.014006007995595928;0.79819404388916;-0.01444508499198601;1.0446421028734711;0.7983096476903692
0.519632;1.043866517125383;0.8333196668943147;0.7983510694534086;-0.0013554629534334596;-0.0012984662755434883;10.000579808342088;0.8337660629471684;0.01400600832388845;0.7981964485885228;-0.014439093149845641;1.04463601694561;0.7983113909842857
0.529632;1.043863581632685;0.833318324511431;0.7983566509640132;-0.0013613753294700799;-0.0013041340513360975;10.000563278603634;0.8337661177321516;0.014006008647089627;0.7981988365124535;-0.01443410125660037;1.0446299170829387;0.7983131868262328
0.539632;1.0438619073146527;0.8333183967797184;0.7983625908675274;-0.0013678742843096982;-0.0013103621958003848;10.000546486386911;0.8337661807992558;0.014006008966134501;0.7982022044904468;-0.014428109324284602;1.0446248053172444;0.7983160006614693
0.549632;1.0438589844297732;0.8333171837818112;0.7983682138015428;-0.001373786631032889;-0.0013160299670492669;10.000529463360515;0.8337662523755621;0.014006009281706248;0.7982045495852705;-0.014423117366893992;1.0446186820252077;0.7983178706708305
0.559632;1.043856067292772;0.8333160381361945;0.7983738486306071;-0.0013796989622481587;-0.0013216977398381629;10.000512230354534;0.8337663333083707;0.014006009594279271;0.7982068690248064;-0.014417125399676078;1.0446125462259477;0.7983197619743123
0.569632;1.0438531556332489;0.8333149597704552;0.7983794878225574;-0.0013856112778977238;-0.0013273655161458817;10.000494803682752;0.8337664243826508;0.014006009904352084;0.7982101594159797;-0.014412133440111727;1.044607396371169;0.798322711685749
0.579632;1.0438515036190892;0.8333149503440368;0.7983851233294059;-0.0013910040776897933;-0.0013325340219603244;10.000477203953384;0.8337665257732049;0.014006010212626934;0.7982124161442752;-0.01440614150711038;1.044601232017875;0.798324684878023
0.589632;1.0438486025797542;0.8333140041244109;0.7983907435360565;-0.0013969163679025747;-0.0013382018086741322;10.000459454361465;0.8337666373024429;0.014006010519990354;0.7982146342969109;-0.014401149618420109;1.044595054561021;0.7983267180627158
0.599632;1.043845708780591;0.8333131213535245;0.7983963385046652;-0.0014028286414019084;-0.001343869603674746;10.000441572753553;0.833766758556074;0.01400601082732319;0.7982168100594922;-0.014396157788600443;1.0445898660253943;0.7983287932599634
0.609632;1.0438440798927255;0.8333133006294537;0.7984018979968766;-0.001408221417674923;-0.0013490381285439113;10.000423573955509;0.8337668884261903;0.014006011135392982;0.7982189409894969;-0.014390166025686232;1.0445836678606861;0.7983308912806121
0.619632;1.0438412107785948;0.8333125324492647;0.7984074097035726;-0.0014141336629788445;-0.0013547059433205273;10.00040547851196;0.8337670254003455;0.01400601144505337;0.7982210258404355;-0.014385174327364447;1.0445784609766866;0.7983330452794097
0.629632;1.043838359926119;0.8333118147682309;0.7984128647734979;-0.0014200458904189482;-0.0013603737716418045;10.000387318656028;0.8337671688541182;0.01400601175739923;0.7982230643681416;-0.01437918268342511;1.0445722458480189;0.7983352145258577
0.639632;1.0438364851042838;0.8333119049295507;0.7984182542906937;-0.0014261995753163381;-0.0013662717007955527;10.00036914021157;0.8337673194458771;0.014006012073642493;0.7982250568292328;-0.014374191083032142;1.0445670216764253;0.7983374284254349
0.649632;1.043833984287479;0.8333115194285895;0.798423573175505;-0.001431350837210118;-0.0013712101898567268;10.000350995929024;0.8337674780350416;0.014006012395077047;0.7982270040727046;-0.014369199520419;1.044560785814978;0.7983396609253954
0.659632;1.0438321675720925;0.8333113452736616;0.7984284781853077;-0.001436398416381491;-0.0013760485194917983;10.000332934870169;0.8337676447894418;0.01400601272308701;0.7982289081597486;-0.014363207998250922;1.0445555351876612;0.7983418862321376
0.669632;1.0438294324223627;0.8333107970225718;0.798433635525298;-0.001442310583622373;-0.001381716416894915;10.000314996081913;0.8337678192762199;0.014006013058847173;0.7982307719251845;-0.014358216526384701;1.0445492684976736;0.7983441342436466
0.679632;1.0438276901678427;0.8333110445477667;0.7984387068067866;-0.0014484642290161446;-0.001387614425748999;10.00029719981654;0.8337680005982967;0.014006013402890564;0.7982325977729492;-0.014353225114938004;1.0445429866501366;0.7983463830797167
0.689632;1.0438250384329233;0.8333094565679474;0.7984426304060279;-0.001454725281112948;-0.001393616638668428;10.000279535318636;0.833768187198565;0.014006013754904718;0.7982343873356953;-0.014348233769870865;1.0445376917122864;0.7983486303791814
0.699632;1.0438233911980468;0.8333094148285982;0.7984471877725486;-0.0014597728162318027;-0.001398455056070706;10.000261960015562;0.8337683769440251;0.014006014113796893;0.7982351418422818;-0.014342242495797467;1.0445323864243452;0.7983498561636083
0.709632;1.0438211499775878;0.8333092272604912;0.798451987225257;-0.0014649239586032163;-0.0014033936429669023;10.000244410710344;0.833768567548764;0.014006014477946438;0.7982368623010478;-0.014337251297809531;1.0445260743703004;0.7983520932795003
0.719632;1.043819628218856;0.8333092309695034;0.7984563544364415;-0.0014699714582091265;-0.0014082321000723973;10.000226814489663;0.833768757093602;0.014006014845659992;0.7982385494959079;-0.01433226017791821;1.0445207593468229;0.798354320605875
0.729632;1.04381722538082;0.833307733528546;0.7984598983281752;-0.0014762324054606666;-0.0014142343913668247;10.000209101976779;0.8337689443180821;0.014006015215603747;0.7982392040098591;-0.014327269132540931;1.0445144438793639;0.7983555350600027
0.739632;1.0438158524865095;0.8333077681698486;0.7984640669498126;-0.0014812798624385113;-0.001419072887606456;10.000191220921566;0.8337691281217317;0.014006015586943664;0.7982408263743039;-0.014322278155551807;1.0445091287595352;0.7983577338534539
0.749632;1.0438136037921422;0.8333074033081935;0.7984684683574232;-0.0014871918194720008;-0.0014247409322293804;10.00017313559161;0.8337693065825033;0.014006015959245752;0.7982424173807957;-0.014316287244005617;1.0445028143004667;0.798359897642229
0.759632;1.043812386432419;0.8333063563158334;0.7984713722550453;-0.00149258815824467;-0.0014299137425599845;10.000154817307275;0.8337694763200325;0.014006016332209745;0.7982429785677829;-0.014311296398661699;1.044497501629949;0.7983610612357553
0.769632;1.0438102919869092;0.833306014736963;0.7984755669434056;-0.0014985000503282722;-0.0014355818133739912;10.000136238245942;0.8337696326708007;0.014006016705334856;0.7982445125244942;-0.0143063056175415;1.0444911926569347;0.7983632052733296
0.779632;1.0438092265313337;0.8333060951321856;0.7984793239875413;-0.0015035474126088627;-0.0014404203678062273;10.00011737043998;0.833769770626062;0.014006017077705612;0.7982450225603904;-0.014301314891293885;1.0444858892996054;0.798364329521475
0.789632;1.0438072806638985;0.8333054218616524;0.7984829794132694;-0.0015083531852398983;-0.001445028823355465;10.000098193691796;0.8337698858694158;0.01400601744797785;0.7982465121531673;-0.014296324206568007;1.0444805928162844;0.7983664336929679
0.799632;1.0438066592484019;0.8333049975508091;0.7984858091452787;-0.0015140945428860446;-0.0014505318970756233;10.000078703562963;0.833769975172488;0.014006017814510285;0.7982479847668484;-0.014291333551953786;1.0444743032813422;0.7983685181163517
0.809632;1.0438058030394923;0.8333050886207585;0.7984892622991362;-0.0015191418292232355;-0.0014553704747324264;10.00005890563339;0.8337700359001073;0.014006018175540197;0.7982484440497617;-0.014286342915930747;1.044469019669814;0.7983695833681008
0.819632;1.0438040553650962;0.8333047642948362;0.7984929503403467;-0.0015250535492064565;-0.0014610385770100068;10.000038808243556;0.8337700653598527;0.014006018529308592;0.7982498940576175;-0.014281352278045497;1.044462740948792;0.7983716305298513
0.829632;1.043803319061851;0.8333037396831324;0.7984951452536355;-0.0015304497080276306;-0.0014662114537937212;10.000018427890854;0.8337700609028598;0.014006018874071026;0.7982503391102078;-0.014276361606654367;1.0444574674722367;0.7983726625732651
0.839632;1.0438026346727183;0.8333038118240079;0.7984983018867271;-0.0015354969134712712;-0.001471050048197153;9.999997796435501;0.8337700203445986;0.014006019208053909;0.7982517833118717;-0.014271370865051872;1.0444522019652618;0.7983746826558991
0.849632;1.043801041565829;0.8333034589887757;0.7985016956130876;-0.0015414085270818963;-0.0014767181588207755;9.999976961796564;0.8337699418682355;0.01400601952951482;0.7982532300322328;-0.014266380013963615;1.0444459500053636;0.7983766947869485
0.859632;1.043800439332011;0.8333035011085926;0.798504657166723;-0.00154645567747566;-0.0014815567559299185;9.999955987352697;0.8337698237780634;0.014006019836987973;0.7982536816681846;-0.01426138900817103;1.0444407196541727;0.7983777028282539
0.869632;1.0437989128187966;0.833301655633676;0.7985064628935176;-0.001551610119194049;-0.0014864995208130787;9.999934946606606;0.8337696648247227;0.014006020129599001;0.7982551397478325;-0.014256397796491276;1.0444355198890298;0.798379709280908
0.879632;1.0437986630112546;0.8333018954076035;0.7985092338986307;-0.0015558962924235198;-0.0014906086727038013;9.999913910128688;0.833769464911408;0.014006020407144071;0.7982566050533646;-0.01425140632769073;1.044429359110146;0.7983817161218272
0.889632;1.043798127638272;0.8333022169326298;0.7985122437739801;-0.0015620494003690173;-0.0014965068822770172;9.999892938723834;0.8337692253008372;0.014006020669821597;0.7982570777257274;-0.014246414555464368;1.0444242450579546;0.7983827251444497
0.899632;1.043796646860312;0.8333014005810697;0.7985148267800176;-0.0015668548281547;-0.001501115324698442;9.999872093347241;0.8337689477927018;0.01400602091797996;0.7982585575423332;-0.014241422440465144;1.0444191851630473;0.7983847380114576
0.909632;1.0437961213244136;0.8333013143300355;0.7985173172079317;-0.0015719018653335155;-0.0015059538789410675;9.999851446778573;0.8337686335400023;0.014006021152142382;0.7982600443733091;-0.014236429954426952;1.0444131863913877;0.798386756825789
0.919632;1.043795591847612;0.8333015439886733;0.7985200499692547;-0.0015780549026490661;-0.001511852047323797;9.999831078476664;0.833768282244708;0.014006021373033728;0.7982605386632652;-0.014232437085095051;1.0444082552353517;0.7983878011360974
0.929632;1.0437941004588855;0.8333006302881106;0.7985223562288742;-0.001582860252034724;-0.0015164604380234386;9.999811063513967;0.8337678918741687;0.014006021581399911;0.7982620414394916;-0.014227443836375822;1.044403397769545;0.7983898363376624
0.939632;1.0437938516728504;0.8333006869133325;0.7985245698896911;-0.0015871463021436057;-0.001520569483164502;9.999791473254673;0.8337674594436179;0.01400602177789932;0.7982635535938538;-0.014222450223512123;1.0443976195464648;0.7983918814045987
0.949632;1.0437932863092612;0.8333004717023603;0.7985266881816163;-0.0015921932659484872;-0.001525407960856435;9.999772379868222;0.833766982621902;0.014006021963222037;0.7982650752570976;-0.014217456267464217;1.0443929263140073;0.798393935890725
0.959632;1.043791747522338;0.8332998162499216;0.798529047587545;-0.0015981045538643627;-0.0015310759098313973;9.999753850478234;0.8337664605900792;0.014006022138118388;0.798266606117248;-0.01421246199233574;1.0443883250156458;0.7983959974758985
0.969632;1.0437911389244152;0.8332995459716978;0.7985309798999687;-0.0016031514802757523;-0.0015359143437174794;9.99973593811752;0.8337658937427674;0.01400602230322833;0.7982681462018779;-0.014208467424730548;1.0443838233863305;0.798398080664834
0.979632;1.0437908050213422;0.8332994918130688;0.7985328232935287;-0.001607437462389269;-0.0015400232896127383;9.999718685317816;0.8337652830260073;0.014006022458990746;0.7982696960605274;-0.014203472591872407;1.0443784286677393;0.7984001463515458
0.989632;1.0437891890591993;0.8332984110367464;0.7985345780626478;-0.0016122426714762909;-0.0015446315387302378;9.99970213483405;0.8337646295660334;0.014006022605635665;0.7982712562644317;-0.014198477520289394;1.0443741471704937;0.7984022083860458
0.999632;1.0437884991717976;0.8332984179345291;0.7985365824553493;-0.0016183955397270822;-0.0015505295338757116;9.999686331033514;0.8337639352268713;0.014006022743138504;0.7982718270609563;-0.014194482236633214;1.0443699848116204;0.7984032799284965
1.009632;1.0437877825362614;0.8332980558876971;0.7985381725800647;-0.0016234423903132066;-0.0015553678808907247;9.999671316929582;0.8337632035579524;0.014006022871261892;0.7982734084597484;-0.014189486765831651;1.0443659473691989;0.7984053195815421
1.019632;1.0437863874795377;0.8332971571210201;0.7985396896154279;-0.001627486588452941;-0.0015592465815340581;9.99965713659307;0.8337624398977111;0.014006022989653066;0.7982750005419229;-0.014184491125622862;1.0443610398202108;0.7984073396631634
1.029632;1.0437856200677835;0.8332967621229955;0.7985411352248394;-0.0016325333914309127;-0.0015640848795376381;9.999643832841686;0.8337616508470495;0.014006023097876854;0.798276604092467;-0.014180495323275635;1.044357265540864;0.7984093532118812
1.039632;1.0437848267561034;0.8332967014090165;0.7985428507649468;-0.001638686157591727;-0.0015699827788306952;9.999631443039835;0.8337608437814736;0.014006023195476995;0.7982782208520469;-0.014175499357805358;1.044353626364383;0.7984113215504943
1.049632;1.0437833530720908;0.8332957582500079;0.798544173814847;-0.0016427302597176385;-0.0015738613877497275;9.999620010036216;0.8337600264990653;0.014006023282094103;0.7982798528916928;-0.014170503228140426;1.0443501231153667;0.7984132606579795
1.059632;1.0437825029724241;0.8332964274229514;0.7985464976639192;-0.0016474280451356474;-0.0015783652940537167;9.999609597398981;0.8337592069088622;0.01400602335749406;0.7982815023051982;-0.014166506942036226;1.0443457557774676;0.7984151869222752
1.069632;1.0437816231348087;0.8332959809062437;0.7985477067769041;-0.0016524747370262817;-0.0015832034798446896;9.999600286707357;0.8337583925737564;0.0140060234215025;0.7982831715165591;-0.01416151051732291;1.044342523941614;0.798417062963758
1.079632;1.0437807144849125;0.833295528766664;0.7985488610138167;-0.0016575213999153416;-0.0015880416353221956;9.999592160232476;0.8337575903977863;0.014006023474058483;0.7982848630485218;-0.014157513976974914;1.044339428113941;0.7984189215307109
1.089632;1.0437791259214566;0.8332945559781086;0.7985499610231065;-0.0016615653594123452;-0.001591920102697845;9.999585289289973;0.8337568067491442;0.014006023515384118;0.7982865785789752;-0.014152517343561034;1.0443364703131155;0.7984207237872062
1.099632;1.0437781640505377;0.8332941053126652;0.7985510005528154;-0.0016666119554262287;-0.0015967581914414061;9.999579732045326;0.8337560474611918;0.014006023546042497;0.79828831820665;-0.014148520634130548;1.0443336528361693;0.7984225015588309
1.109632;1.0437771760122168;0.8332936627061952;0.7985519781122613;-0.0016716585188050386;-0.0016015962485909081;9.999575528744534;0.8337553172587387;0.014006023566880754;0.7982900806222821;-0.01414352385842255;1.0443309766938789;0.7984242161929617
1.119632;1.0437764624763635;0.8332934757372066;0.7985528913734982;-0.001675944117967777;-0.0016057047664620066;9.999572698271736;0.8337546190064273;0.014006023578993476;0.7982918639002229;-0.01413952702139372;1.0443274412259371;0.798425901149331
1.129632;1.0437744681852628;0.8332923058716967;0.7985537342515382;-0.001680748845623762;-0.0016103125937912035;9.999571245089141;0.8337539533612649;0.014006023583714852;0.7982936662070367;-0.014134530125153213;1.0443250446329195;0.7984275203445521
1.139632;1.0437734010554185;0.8332919221587656;0.7985545040163813;-0.0016857952955959998;-0.0016151505518070877;9.999571168756582;0.8337533191758959;0.014006023582525381;0.7982944866336111;-0.014130533169468674;1.0443227846032068;0.7984281097416887
1.149632;1.0437723062437174;0.8332926748097793;0.7985562583340541;-0.0016904927697052002;-0.0016196541601701839;9.999572466611053;0.8337527145210362;0.014006023576820362;0.7982963261782009;-0.014125536153996577;1.0443206585290432;0.798429635215499
1.159632;1.0437714831907527;0.8332925994001745;0.7985568782783389;-0.0016947782089812404;-0.0016237625323916914;9.999575130005093;0.8337521374109121;0.014006023567743282;0.7982981876667189;-0.014121539080019027;1.044318663276399;0.7984311351760358
1.169632;1.0437703293208902;0.833292324528998;0.7985574202771626;-0.001699824538031256;-0.0016286003880885288;9.999579140250924;0.8337515859199323;0.014006023556253275;0.7983000747476618;-0.014117541949162303;1.0443167949987155;0.7984325957152303
1.179632;1.043768192526493;0.833291336449331;0.7985578866229809;-0.0017046290317865305;-0.0016332080376859706;9.999584467237762;0.8337510584705266;0.0140060235432681;0.7983009912531687;-0.014112544763934882;1.0443150497408398;0.798433003602374
1.189632;1.043766982400229;0.8332911608419684;0.7985582773293046;-0.00170967527130153;-0.001638045822674273;9.999591066668792;0.8337505542266579;0.0140060235296303;0.7983029408382708;-0.014108547532479815;1.044313424517849;0.7984343981454751
1.199632;1.0437657483765794;0.8332910398342624;0.7985585944899984;-0.0017147214693238656;-0.0016428835714801648;9.999598875876497;0.8337500730681855;0.014006023515892592;0.7983049269548563;-0.0141035502714935;1.0443109171311393;0.798435747927551
1.209632;1.0437647942321913;0.8332897633910166;0.7985574477180318;-0.0017182496899114986;-0.0016462664523103205;9.999607815240735;0.8337496152787333;0.014006023502117191;0.7983059535582748;-0.014099553003193979;1.0443095248038248;0.7984360915220744
1.219632;1.0437635203325566;0.8332897599038074;0.7985576241788206;-0.001723295808986583;-0.0016511041253860121;9.99961779771834;0.8337491808542441;0.01400602348784045;0.7983080256467188;-0.014095555748256206;1.0443082437550688;0.7984374133110763
1.229632;1.043762229520013;0.8332898170416071;0.7985577342203846;-0.0017283418874722398;-0.0016559417620083299;9.999628739406559;0.8337487686119622;0.014006023472252495;0.7983091487628281;-0.014091558519647255;1.0443070700869177;0.7984377155378912
1.239632;1.04376092443082;0.8332895857117197;0.7985574471883501;-0.0017322819870896984;-0.0016597197428671509;9.99964056237418;0.8337483758818565;0.0140060234543681;0.7983113278071654;-0.014086561322898218;1.0443060006951923;0.7984389821027618
1.249632;1.043759608429647;0.8332897634625638;0.7985574363650797;-0.0017373279849504744;-0.001664557309219947;9.999653191914506;0.8337479989777753;0.014006023433009026;0.7983125662719807;-0.014082564161884364;1.0443050331688402;0.7984392504533944
1.259632;1.0437582852667187;0.8332896518551144;0.7985570384935113;-0.001741268006865965;-0.0016683352221458895;9.999666558945751;0.833747634244352;0.014006023406889412;0.7983148664040028;-0.014078567042312416;1.0443041647959999;0.7984405044390639
1.269632;1.0437569586871147;0.8332899473921083;0.798556928171267;-0.0017463139208668365;-0.0016731727223008445;9.999680604469148;0.8337472791494385;0.014006023374934342;0.7983162296303623;-0.014074569969727868;1.0443033918874771;0.7984407462194238
1.279632;1.0437559326592216;0.8332905406678641;0.7985567792356978;-0.0017505988608811447;-0.0016772806406103328;9.999695274278858;0.8337469326397297;0.01400602333647159;0.7983186568567691;-0.014069572947566455;1.0443027101160043;0.7984419598789557
1.289632;1.0437546073238821;0.8332894905454502;0.7985552019851543;-0.0017548877002104943;-0.0016813927868314419;9.999710511601325;0.8337465948833604;0.014006023291087038;0.79832014874682;-0.01406557598101886;1.0443021155359518;0.7984421832584445
1.299632;1.0437532844545827;0.833289597113728;0.7985546589479435;-0.0017588275604242115;-0.0016851705765851483;9.999726257182216;0.8337462669718986;0.014006023238344508;0.798321705759678;-0.01406157908353174;1.04430160547604;0.7984424009877479
1.309632;1.043751964498023;0.8332901005372618;0.7985544320617476;-0.0017638733046527282;-0.0016900079582028188;9.999742449353787;0.8337459508628993;0.01400602317767627;0.7983243277472016;-0.014057582275632119;1.0443011784344836;0.7984436150124894
1.319632;1.0437506482853824;0.8332903000412619;0.7985538597892253;-0.0017678130874167685;-0.0016937856959481498;9.999759023687371;0.8337456494879744;0.014006023108532432;0.7983260133919994;-0.014053585574371422;1.044300832997503;0.7984438268333357
1.329632;1.043749337559877;0.8332897853219674;0.7985525579247645;-0.001773207692374745;-0.0016989573589727162;9.999775917942078;0.8337453663169458;0.014006023030567015;0.7983277598853402;-0.014048588984354831;1.0443005668714298;0.7984440187390748
1.339632;1.043748035198126;0.83329006842092;0.798551982940599;-0.001777147403559006;-0.0017027350495285823;9.9997930796956;0.8337451041128753;0.014006022943707694;0.7983305628972409;-0.01404459249841946;1.0443003766083803;0.7984452251285056
1.349632;1.043746744826137;0.8332903899130213;0.7985514146273119;-0.0017810870831007645;-0.0017065127174164362;9.999810476121384;0.8337448637111022;0.014006022848194506;0.7983324169578709;-0.014040596104539638;1.0443002575183704;0.7984454282572309
1.359632;1.0437454696679054;0.833291095863071;0.7985511915451184;-0.001786132644422744;-0.0017113499808223184;9.999828100591008;0.8337446437253364;0.014006022744609985;0.7983343163106128;-0.014036599790970527;1.0443002035183369;0.7984456281154331
1.369632;1.0437442118077345;0.8332903803380173;0.7985495883514231;-0.0017904212054044826;-0.0017154619393407154;9.999845963179656;0.8337444413257994;0.014006022633874644;0.7983362556240612;-0.014032603548794913;1.0443012074039069;0.7984458250303668
1.379632;1.0437432733109513;0.8332910453413628;0.7985490618966383;-0.0017935998747243777;-0.0017185099720138364;9.999864071870155;0.8337442533996893;0.01400602251718686;0.7983392301245271;-0.014028607374574542;1.0443012616116;0.798447019039037
1.389632;1.0437420526890944;0.8332918507390042;0.7985488848952818;-0.0017986453515514108;-0.0017233471718552506;9.99988242414347;0.8337440775034399;0.014006022395827432;0.7983412354273909;-0.014024611269411557;1.0443013586108145;0.7984472105511492
1.399632;1.0437408501139829;0.8332923417153847;0.7985483914834514;-0.0018025848988342825;-0.0017271247370988438;9.999901008034989;0.8337439123839427;0.014006022270903794;0.7983432670181987;-0.014020615235194534;1.0443014904485988;0.7984473991872841
1.409632;1.0437396639619638;0.8332928680083798;0.7985479175998357;-0.0018065244234795913;-0.0017309022860918456;9.99991979942494;0.8337437576832643;0.014006022143216093;0.7983463193192848;-0.014016619275485953;1.0443016481296032;0.7984485839018562
1.419632;1.0437384917455552;0.8332926723921137;0.7985467393618426;-0.001811918764283193;-0.0017360737743873712;9.999938760256626;0.8337436132567836;0.014006022013309919;0.7983483856518153;-0.01401262339865389;1.0443018217710778;0.7984487636040272
1.429632;1.0437382836598188;0.8332940284797877;0.7985463073058323;-0.0018161001587299493;-0.0017400815001718875;9.9999578495123;0.8337434791551355;0.01400602188157764;0.7983504596152176;-0.014008627616714779;1.0443020017379132;0.7984489370001269
1.439632;1.0437371281420484;0.8332946556575127;0.7985458968652693;-0.0018200396165559012;-0.0017438590120683658;9.99997703549013;0.8337433561857953;0.01400602174816402;0.7983535358323018;-0.014004631941761667;1.0443021799814225;0.7984501036866573
1.449632;1.0437359741772003;0.8332953126301988;0.7985455072198991;-0.001823979050953878;-0.0017476365148952212;9.999996292459356;0.833743246250016;0.014006021612805558;0.7983556091856092;-0.014000636383107116;1.0443023506290763;0.7984502645124503
1.459632;1.0437348171706011;0.8332963457980374;0.7985454727085586;-0.0018290243517842864;-0.0017524736261568174;10.000015590175046;0.8337431523442629;0.014006021474871708;0.7983576742357384;-0.013996640945499099;1.044303509385155;0.7984504203954531
1.469632;1.0437339536086414;0.8332972961622154;0.798545126246252;-0.001832202811104468;-0.0017555215240953408;10.00003488949552;0.8337430783936897;0.014006021333546084;0.7983607254309658;-0.013992645628086083;1.04430365222404;0.7984515730695063
1.479632;1.0437327768848186;0.8332980246609871;0.7985447988067549;-0.0018361421721694113;-0.0017592990095172407;10.000054140003163;0.8337430283213106;0.01400602118812552;0.798362757273217;-0.013988650424675161;1.04430377467307;0.798451726028424
1.489632;1.0437315827148124;0.8332987674387631;0.7985444921004727;-0.0018400815094561972;-0.001763076493430411;10.000073277705631;0.833743004690909;0.014006021038245935;0.7983647643892402;-0.01398465532727652;1.04430387209204;0.7984518831968765
1.499632;1.0437303666880495;0.8332984108030854;0.7985431470139903;-0.0018443697652603683;-0.0017671883206099002;10.000092229675115;0.8337430087087915;0.014006020883688568;0.7983677417575177;-0.013981660329319823;1.0443039404116863;0.7984530656228834
1.509632;1.0437291261010135;0.8332995060515656;0.7985432175876932;-0.0018494149341456976;-0.0017720254194366883;10.000110924113004;0.833743041405297;0.014006020724176631;0.798369684936828;-0.01397766542435001;1.044303976988949;0.7984532411232395
1.519632;1.0437288129705367;0.8333010006777888;0.7985429749693473;-0.0018535961586950316;-0.0017760331198016243;10.00012929616307;0.8337431042677723;0.014006020559579434;0.7983725904738237;-0.013973670602994826;1.044304980908763;0.7984544288394696
1.529632;1.0437278191334007;0.8333019548980155;0.7985427550276414;-0.0018567744808299005;-0.00177908100137707;10.000147283584997;0.8337431991477423;0.014006020389990877;0.7983744563324803;-0.013969675849001325;1.0443049524037806;0.798454631683451
1.539632;1.0437264944831286;0.8333026379093248;0.7985425516580735;-0.0018607137061782068;-0.001782858487847949;10.000164820325406;0.8337433280686815;0.014006020215419832;0.7983772813551736;-0.013965681135562898;1.0443048923071567;0.7984558534568922
1.549632;1.0437251386064346;0.8333036337163636;0.7985426982877041;-0.0018657587826903252;-0.0017876955898083057;10.00018183917496;0.8337434930741107;0.014006020035582014;0.7983790640229318;-0.01396268642675989;1.0443048020738857;0.7984561174002064
1.559632;1.0437237509557538;0.8333053440546819;0.798543584037066;-0.0018693490238245673;-0.0017911387342546081;10.000198276506083;0.8337436961607694;0.014006019849993109;0.7983818021600584;-0.013958691682226578;1.0443046838568766;0.7984573940010385
1.569632;1.0437223313773152;0.8333059002067219;0.7985434226386616;-0.0018732881907558426;-0.0017949162307157275;10.000214070971237;0.8337439392811158;0.014006019658098877;0.7983834938243248;-0.013954696859978525;1.0443045402962912;0.7984577057108942
1.579632;1.0437211805839268;0.8333066444538512;0.7985432739129692;-0.0018764664156836178;-0.001797964114562967;10.000229165276995;0.8337442241633094;0.014006019459318578;0.7983861381195383;-0.013950701918728756;1.0443053740108887;0.7984590547678001
1.589632;1.0437206495142766;0.8333078488887506;0.7985431333306073;-0.0018806475428473515;-0.001801971847339546;10.00024351440829;0.8337445520499676;0.014006019253150806;0.7983877349535068;-0.013947706821452346;1.0443051870322357;0.7984594592706414
1.599632;1.043719129490289;0.8333082296172188;0.7985430046183273;-0.0018845866672714939;-0.0018057493656710112;10.00025708689627;0.8337449237786385;0.014006019039314768;0.7983902839832925;-0.01394371153734854;1.044304980524175;0.7984608823396261
1.609632;1.0437175702050272;0.8333085442025795;0.7985428900869826;-0.0018885257769837452;-0.001809526894663992;10.000269855212725;0.8337453397358799;0.014006018817667496;0.7983927839346275;-0.013939716042045903;1.0443047544781097;0.7984623386611942
1.619632;1.0437159669805889;0.833309138729071;0.798543127573847;-0.001893570728859781;-0.0018143640472400339;10.000281786207111;0.8337457993843163;0.014006018587889307;0.7983942326837105;-0.01393672031797266;1.0443055075437766;0.798462842914706
1.629632;1.0437146170940808;0.8333095547763638;0.7985430524198371;-0.0018967488822810253;-0.001817411971319157;10.00029283735536;0.8337463014034505;0.014006018349252662;0.7983966277652853;-0.0139327243534263;1.0443052379583155;0.7984643576916954
1.639632;1.0437129172119615;0.8333096548135702;0.7985429960893837;-0.0019006879480616221;-0.0018211895378839934;10.000302963232775;0.833746844438171;0.014006018100680567;0.7983979670209378;-0.01392872814093773;1.0443049448065111;0.7984648986002885
1.649632;1.0437121225025008;0.8333104391662064;0.7985429594609187;-0.0019048690216484016;-0.0018251973527415358;10.000312132482923;0.8337474271645269;0.014006017840968549;0.7984002487278498;-0.013925731677766343;1.0443046277298182;0.798466479775463
1.659632;1.0437103279753739;0.8333103834773858;0.7985429443460348;-0.00190880806861946;-0.0018289749528466084;10.000320338230168;0.833748047612223;0.014006017568922516;0.7984014713525313;-0.013921734966353305;1.044305285701205;0.798467062960393
1.669632;1.0437087921323216;0.8333115950421781;0.7985440132466193;-0.0019116372336205494;-0.0018316885739339968;10.00032758825398;0.8337487029118733;0.014006017283338475;0.7984036338602055;-0.01391873801146855;1.044304917149188;0.7984686792317398
1.679632;1.0437069185519345;0.8333113780546488;0.798544045013626;-0.0019155762626120888;-0.0018354662041681002;10.000333887880984;0.8337493899582874;0.014006016982976337;0.7984047362962271;-0.013914740816451365;1.0443045214311617;0.798469291065223
1.689632;1.0437059680926561;0.8333118423738195;0.7985441007051575;-0.0019197573227211155;-0.00183947408827583;10.000339236276416;0.8337501060582468;0.014006016666648496;0.7984067798444041;-0.013910743381178798;1.0443040993877524;0.7984709129890942
