time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
1.699632;1.0437040397060326;0.8333114681282282;0.7985441807612677;-0.0019236963442134751;-0.0018432517510547598;10.00034363443311;0.833750848780998;0.01400601633339453;0.7984077666333943;-0.013907745701148588;1.0443046523539576;0.7984715606617958
1.709632;1.0437020927121385;0.8333110190928738;0.7985442833671815;-0.0019276353614282539;-0.0018470294283225218;10.000347092927248;0.8337516154051146;0.014006015982718278;0.7984096995495336;-0.013903747769305617;1.0443041816768082;0.7984731978118214
1.719632;1.04370043353599;0.8333107407930073;0.7985444084133693;-0.0019308134482927098;-0.0018500774680935946;10.000349639265961;0.8337524027145816;0.014006015614766503;0.798410581753167;-0.013900749581406819;1.0443036895314075;0.7984738593280346
1.729632;1.043699419835466;0.8333109142981834;0.7985445499144048;-0.0019349945139878937;-0.0018540854116683063;10.000351326759095;0.8337532072160083;0.014006015230167278;0.798412416298232;-0.013896751139544012;1.0443041794651826;0.798475510380366
1.739632;1.0436974509963377;0.8333099161730574;0.7985443739190525;-0.0019378276920635168;-0.0018568035158523846;10.000352236551267;0.8337540251522068;0.01400601482964941;0.7984132063696003;-0.013893752449523258;1.0443036556905756;0.7984761867934361
1.749632;1.0436954855377847;0.8333092111467293;0.7985445457481058;-0.0019417667028873433;-0.0018605812381730833;10.000352464195542;0.8337548522618626;0.01400601441394275;0.7984139556055827;-0.013890753517042649;1.04430312200663;0.7984768723638992
1.759632;1.0436935270399637;0.8333084558945897;0.7985447276568194;-0.0019457057114879498;-0.0018643589681285005;10.000352100867214;0.8337556837398437;0.014006013983873722;0.7984156679157685;-0.01388675435016119;1.0443035816734816;0.7984785518382072
1.769632;1.0436925308893525;0.8333084165390486;0.7985449155097314;-0.0019498867907099687;-0.0018683669512408218;10.000351227625176;0.8337565143329514;0.014006013540283987;0.7984163469658921;-0.013883754962778477;1.0443030376087252;0.7984792634085718
1.779632;1.0436908900096336;0.8333078186524636;0.7985451085063598;-0.0019530648741829687;-0.0018714150285465564;10.000349920584513;0.8337573383949417;0.01400601308393569;0.7984169958548051;-0.013879755370421095;1.0443024919190884;0.7984799754959987
1.789632;1.0436889533496223;0.8333065960382121;0.798544965143026;-0.0019558980593507884;-0.0018741331616337837;10.000348254351257;0.8337581501010081;0.014006012615589127;0.7984176171293018;-0.013876755584978934;1.0443029455777446;0.7984807259283521
1.799632;1.0436879715391605;0.8333064562070552;0.7985451531941171;-0.0019600791519147824;-0.0018781411534275912;10.000346303045653;0.8337589435924946;0.014006012136170698;0.7984192128516219;-0.013872755614939988;1.044302398552217;0.7984824822829556
1.809632;1.0436860328356186;0.8333055354420708;0.7985453383894263;-0.001964018160445984;-0.0018819188931194462;10.000344135593489;0.8337597125347508;0.014006011646944577;0.7984197849202849;-0.013869755465305621;1.0443028500223357;0.798483281399973
1.819632;1.043685039954131;0.833303907982064;0.7985441251593817;-0.001967442386530154;-0.0018852016411878738;10.000341802648819;0.8337604498567913;0.014006011149564582;0.7984203357142042;-0.013866755135361697;1.0443022988108384;0.7984841068222969
1.829632;1.0436830816501894;0.8333029681656479;0.7985443020310625;-0.0019713813882933405;-0.0018889793730239434;10.00033933180283;0.833761148705507;0.014006010646001137;0.7984208683112812;-0.01386275461946922;1.0443017435692892;0.7984849416282891
1.839632;1.043681108702291;0.8333020280666759;0.7985444739678841;-0.0019753203806600734;-0.0018927570983256158;10.000336738777392;0.833761803733388;0.014006010138466548;0.7984213861398628;-0.01385975391010672;1.0443021823175906;0.7984858205364467
1.849632;1.0436800728710276;0.8333015049421311;0.7985443054062485;-0.001978395654366299;-0.0018957054662784452;10.000334039566368;0.8337624115087181;0.014006009629265246;0.7984218926097748;-0.01385675299948141;1.0443016123645898;0.7984867260001117
1.859632;1.0436783662763727;0.8333008216643777;0.7985444671908086;-0.0019815737047163247;-0.001898753500521332;10.000331253963093;0.8337629706629678;0.014006009120489387;0.7984233909515751;-0.01385275188119531;1.0443020311506106;0.7984886396345332
1.869632;1.0436772920683768;0.8333003221136985;0.7985442859376148;-0.0019846489702950868;-0.0019017018575515948;10.000328403847492;0.8337634820220179;0.014006008613907947;0.7984238842765303;-0.01384975055095588;1.044301436876011;0.7984895936647473
1.879632;1.043675240396501;0.8332994281335209;0.798544434163593;-0.0019885879240348647;-0.0019054795576329585;10.00032551232001;0.8337639478180674;0.014006008111328527;0.79842437555716;-0.013846749003865835;1.0443008288133624;0.7984905663500034
1.889632;1.0436731611977867;0.8332971002313597;0.7985431845663238;-0.001991770005396883;-0.0019085320180073691;10.000322606826352;0.833764370569706;0.01400600761497841;0.7984248672599472;-0.01384374723537149;1.044301207746943;0.7984915539112206
1.899632;1.0436720055785718;0.8332970113706184;0.7985433263436852;-0.001995951050286403;-0.001912539970454799;10.00031972017783;0.8337647524510162;0.014006007127367805;0.7984253611645613;-0.013839745250296779;1.044300575694998;0.7984925365271202
1.909632;1.0436698651550589;0.8332958376269094;0.79854313393058;-0.001998784152201902;-0.0019152580538850429;10.000316885910411;0.833765094923964;0.014006006650782814;0.7984258587011214;-0.013836743069330486;1.0443009350122545;0.7984935476051211
1.919632;1.043668646848812;0.833295451143135;0.7985429420225172;-0.0020018593668287986;-0.0019182063985390407;10.00031413920407;0.8337653987086167;0.014006006186913897;0.7984263612612691;-0.013833740724128062;1.0443002882363672;0.7984945699742614
1.929632;1.0436664432510263;0.8332946805680469;0.7985430874554679;-0.002005798232062147;-0.0019219840859057702;10.000311524585452;0.8337656640517036;0.014006005736879127;0.798426870352281;-0.013830738248637585;1.0443006388748746;0.7984956047475208
1.939632;1.0436651617542576;0.8332943512010965;0.7985429016736749;-0.002008873412353185;-0.0019249324350135634;10.000309094493247;0.8337658909118634;0.014006005301422835;0.7984273877670742;-0.013826735676332677;1.0442999916617892;0.798496635711712
1.949632;1.043662895627742;0.8332925336562435;0.7985419958453298;-0.002013161177774293;-0.0019290445023009176;10.00030689730086;0.8337660787796555;0.014006004880919052;0.7984279154665278;-0.01382373303999606;1.044300351710852;0.7984976986184186
1.959632;1.0436615538567617;0.8332922623183394;0.7985418197136331;-0.002016236315589208;-0.0019319928637248787;10.000304969787184;0.8337662265400947;0.014006004475187657;0.7984284552300835;-0.013820730369925361;1.04429972415974;0.7984987776400592
1.969632;1.0436592322355083;0.8332912559705398;0.7985416493030062;-0.0020190692826772207;-0.0019347109664696555;10.000303337533998;0.8337663328847106;0.014006004083503965;0.7984290087127841;-0.013817727693054277;1.044300114808834;0.7984998744824462
1.979632;1.0436578414276076;0.8332913826219254;0.7985418180399374;-0.002023250166516425;-0.0019387189502388647;10.000302015457867;0.8337663964859583;0.014006003705054471;0.7984295781453095;-0.013814725033360788;1.0442995300430191;0.798500991303085
1.989632;1.0436557774225814;0.8332906625651325;0.7985416605632517;-0.0020253221561467704;-0.0019407073691603154;10.000301008507757;0.8337664154089655;0.014006003339435493;0.7984301669413602;-0.013811722412713499;1.044299975660183;0.7985021312813079
1.999632;1.0436543466480592;0.8332904804379775;0.7985415081764842;-0.002028397203006216;-0.0019436557688009757;10.000300317103266;0.8337663865588519;0.01400600298664036;0.7984307792888728;-0.013808719851330302;1.0442994562020322;0.798503297945843
2.009632;1.043651943118428;0.8332887973260021;0.7985406415476455;-0.0020326848016203893;-0.0019477678895058546;10.000299945855549;0.8337663058097561;0.014006002646761431;0.7984314190200974;-0.013804717367295516;1.0442999753016684;0.7985044765086479
2.019632;1.0436504747138462;0.8332886458099941;0.7985405136165614;-0.0020357598027552428;-0.0019507163122318017;10.000299908934961;0.8337661686109074;0.014006002319744294;0.79843208903497;-0.013801714975796419;1.0443005361273332;0.7985057030622977
2.029632;1.0436480353763724;0.8332877444929675;0.7985404038697469;-0.002038592610265679;-0.001953434472538808;10.000300227602166;0.8337659704878471;0.014006002005184552;0.798432791539072;-0.013798712686559838;1.0443001412710047;0.7985069618824436
2.039632;1.0436465342185146;0.8332879625568405;0.7985406494436593;-0.0020427733458842105;-0.001957442518981155;10.000300926061797;0.8337657072253636;0.014006001702428215;0.7984335281694771;-0.013795710500004313;1.0443007921560525;0.7985082547079829
2.049632;1.0436440659405333;0.8332870801481675;0.7985405870324528;-0.0020456060973840793;-0.001960160696352481;10.000302033242406;0.8337653749369892;0.014006001411027527;0.7984342998135429;-0.013792708406763847;1.0443004887700837;0.7985095829760418
2.059632;1.043642538943545;0.8332869690978515;0.7985405542019051;-0.002048681004381896;-0.0019631091573838687;10.000303580943863;0.8337649705143595;0.014006001131071444;0.7984351066268813;-0.01378970639238537;1.0443012305730355;0.7985109479853644
2.069632;1.0436409991307456;0.833286869871609;0.798540555567385;-0.0020517558915589392;-0.0019660576266457715;10.000305593597929;0.833764492453055;0.014006000863158927;0.7984359483163727;-0.013786704445528278;1.0443010178233936;0.798512350934617
2.079632;1.043638491363783;0.8332863718419566;0.7985409299184696;-0.0020556943450078403;-0.0019698354276230564;10.000308090657516;0.8337639408627993;0.014006000608203988;0.7984368245445249;-0.013783702564997793;1.0443018515457385;0.7985137921103944
2.089632;1.0436372225018176;0.8332865424691606;0.7985410129273619;-0.002058008270874744;-0.001972054189900161;10.000311102549327;0.8337633165535789;0.014006000367253586;0.7984387354517527;-0.013780700760580382;1.0443017324328658;0.7985162700519861
2.099632;1.0436346827741279;0.8332857256522544;0.7985411399501952;-0.002060840906338372;-0.0019747723935890998;10.00031467248747;0.8337626204870286;0.014006000141402743;0.7984396820552624;-0.013777699051731027;1.0443026602355088;0.7985177824798538
2.109632;1.0436330801712683;0.833286035169538;0.7985416484182947;-0.0020650214928680448;-0.0019787804819355165;10.000318842885676;0.8337618536209326;0.014005999931784037;0.7984406661227051;-0.013774697467724376;1.0443036334618776;0.7985193266602668
2.119632;1.0436305065877625;0.8332852515134028;0.7985418720300412;-0.0020678540906718134;-0.0019814986875619812;10.000323644311221;0.8337610168736647;0.014005999739447585;0.7984416895930915;-0.013771696042674773;1.0443036490337925;0.7985209013906991
2.129632;1.0436288673320893;0.8332852449999285;0.7985421450276401;-0.00207092887988311;-0.001984447175257679;10.000329088696098;0.8337601116613246;0.014005999565181887;0.798442753956036;-0.013769694805701744;1.0443047021472487;0.7985225246557827
2.139632;1.0436262524504945;0.8332844924292349;0.7985424692209467;-0.002073761447170372;-0.001987165377821398;10.000335164987838;0.833759140421287;0.014005999409595266;0.7984438599224606;-0.013766693776160879;1.044304785887353;0.7985241641964963
2.149632;1.043624867997098;0.8332851048973207;0.7985431792073703;-0.00207718105554018;-0.001990443732958542;10.000341839136167;0.8337581061988103;0.014005999273403782;0.7984460074130794;-0.013763692964870759;1.0443058907756857;0.7985268397908919
2.159632;1.0436231574843242;0.8332851375967416;0.7985436011294685;-0.0020802558132246565;-0.001993392211583738;10.000349056711787;0.833757011725429;0.014005999157589877;0.7984471956211928;-0.013760692376539697;1.044307005215173;0.7985285536207636
2.169632;1.0436204681153762;0.8332844200571463;0.7985440684159683;-0.0020830883394713957;-0.001996110396501759;10.000356748155394;0.8337558590350218;0.014005999063358338;0.7984484233412105;-0.013757692015615327;1.0443071169385274;0.7985303058845191
2.179632;1.0436187071310057;0.8332844738428449;0.7985445757274167;-0.0020861630780406467;-0.0019990588594217457;10.00036483798154;0.8337546500001216;0.014005998991959662;0.7984496898950197;-0.013754691894222765;1.0443082145002174;0.7985320956158465
2.189632;1.0436159667647549;0.8332837771697466;0.798545119580855;-0.002088995579384071;-0.0020017770217779832;10.000373257600922;0.8337533873805594;0.014005998944408437;0.7984519958272389;-0.013751692032923769;1.0443082879192152;0.7985349211117739
2.199632;1.043614153411825;0.8332842014289006;0.7985460284974584;-0.0020931760561056444;-0.002005785060072314;10.000381956010152;0.8337520755729992;0.014005998921212433;0.7984533423766463;-0.013749692454568772;1.044309328638775;0.7985367986257966
2.209632;1.0436116602405006;0.83328487536353;0.7985476919371138;-0.002094898655192369;-0.002007439062170552;10.000390901012752;0.833750720243501;0.014005998922245369;0.7984547304545764;-0.013746693181537912;1.0443103294232294;0.7985386933201084
2.219632;1.0436097933157231;0.8332849732785883;0.7985483164259688;-0.002097973359209257;-0.0020103874682573268;10.000400076553358;0.8337493272379042;0.014005998946835494;0.7984561600444635;-0.013743694238460336;1.0443102842977916;0.7985406229842915
2.229632;1.0436079017276558;0.833285080565793;0.7985489600011126;-0.0021010480574508144;-0.0020133358587393207;10.000409484643285;0.8337479022579724;0.01400599899399691;0.7984576296524958;-0.013740695654412306;1.044311188353797;0.7985425879832452
2.239632;1.0436050343247858;0.8332844339151962;0.7985496181374567;-0.002103880502590957;-0.00201605393838511;10.000419147286575;0.8337464512924181;0.014005999062512481;0.7984591360929825;-0.013737697462462319;1.044312037779062;0.7985445876777837
2.249632;1.0436031015946603;0.8332845524396219;0.7985502833212706;-0.002106955187296271;-0.002019002295813316;10.000429100425501;0.8337449804623684;0.014005999150904287;0.7984616756122968;-0.013735699696571834;1.0443118301862122;0.7985476375139966
2.259632;1.0436011536952798;0.8332846721982716;0.7985509493522022;-0.002110029867396377;-0.0020219506372682956;10.000439382743886;0.833743495606589;0.01400599925751545;0.7984632454300844;-0.013732702386837194;1.0443125642359743;0.7985497012250214
2.269632;1.0435985416351063;0.8332842711348135;0.7985516123530095;-0.0021121013618529785;-0.0020239389145748792;10.000450028900566;0.8337420027792726;0.014005999380515045;0.7984648439224635;-0.013729705557218207;1.0443132385268061;0.7985517932520991
2.279632;1.043596573650955;0.8332843826062488;0.7985522621967281;-0.0021151760296673943;-0.0020268872253932087;10.0004610685929;0.8337405090382073;0.014005999517845808;0.7984664697877953;-0.01372670922581464;1.0443128509190718;0.798553910353121
2.289632;1.043594598858969;0.8332844834324007;0.7985528972158807;-0.002118250693199939;-0.0020298355246704263;10.000472526999935;0.8337390223815591;0.01400599966738583;0.7984681214444137;-0.013724713404559661;1.044313398609997;0.798556065698011
2.299632;1.0435916647475307;0.8332838085140143;0.7985535147436592;-0.002121083084437687;-0.0020325535136171244;10.00048442396921;0.8337375510786706;0.014005999827172847;0.7984697969631933;-0.013721718098575425;1.0443138786105635;0.7985582202176246
2.309632;1.0435896799140663;0.8332838769417896;0.7985541106000085;-0.002124157734870859;-0.0020355017936431073;10.00049676807873;0.833736102944042;0.014005999995472918;0.7984714943314795;-0.013718723306896434;1.0443142884825465;0.7985603863980425
2.319632;1.0435876929364656;0.833283926874724;0.7985546819030497;-0.0021272323791420907;-0.0020384500656901576;10.000509548444857;0.833734684566049;0.014006000170729867;0.7984732115728939;-0.013716729026431002;1.0443136271670994;0.7985625773127741
2.329632;1.043584753152041;0.833283197810528;0.7985552250731583;-0.0021300647386627643;-0.002041168027202011;10.00052273399831;0.8337333007669043;0.014006000351450384;0.7984749465461609;-0.013713735254447698;1.0443138951922961;0.7985647549250072
2.339632;1.0435830721056976;0.8332834544820262;0.7985557365752832;-0.0021323784417616462;-0.002043386520591617;10.000536279919654;0.8337319546155627;0.01400600053611562;0.7984766970194658;-0.013710741982168718;1.044314093997912;0.7985669328537576
2.349632;1.0435810980333438;0.833283451635241;0.7985562100123218;-0.0021354530604414217;-0.0020463347686195555;10.000550134222665;0.8337306476830156;0.014006000723194046;0.7984784610986273;-0.013708749186605149;1.0443142257938418;0.7985691248065958
2.359632;1.0435781826324468;0.8332826710988034;0.7985566460069822;-0.0021382853836248387;-0.0020490527033077744;10.000564240405671;0.8337293804882752;0.014006000911193433;0.7984802373475659;-0.013705756830038393;1.0443132944682574;0.7985712927703534
2.369632;1.0435762377216813;0.8332826359512004;0.7985570426320723;-0.0021413599837135;-0.0020520009360332878;10.00057853592128;0.8337281533739476;0.014006001098719146;0.7984820245642261;-0.013703764864219318;1.044313305553367;0.7985734667116612
2.379632;1.0435743141079774;0.8332825869015504;0.7985574003800754;-0.002144434576588868;-0.002054949161062522;10.00059295261048;0.8337269671768871;0.014006001284538765;0.7984838216153111;-0.013700773235085272;1.0443132646052313;0.7985756076479865
2.389632;1.0435724162258158;0.8332821764545952;0.7985573850598189;-0.002146403434823146;-0.0020568377814909585;10.000607421925983;0.8337258232687692;0.014006001467638144;0.7984856271990382;-0.013697781885972751;1.0443131759313797;0.7985777288216298
2.399632;1.04356959467372;0.8332813422575902;0.798557666369015;-0.002149235715129765;-0.0020595556824778956;10.000621878570463;0.8337247234314866;0.014006001647260732;0.7984874394390745;-0.013695790758973614;1.0443120425434655;0.7985798442638291
2.409632;1.0435677605404179;0.8332812561460279;0.7985579093271309;-0.002152310284774478;-0.0020625038858832286;10.00063626078809;0.8337236700746529;0.01400600182293719;0.7984892560140856;-0.013692799795854594;1.0443118664014548;0.7985819164773551
2.419632;1.0435659637937051;0.8332811540019724;0.7985581157249244;-0.0021553848461500972;-0.0020654520844216634;10.000650511668146;0.8337226669698461;0.014006001994524949;0.7984910748431656;-0.013690808938130794;1.0443116484802053;0.7985839763641716
2.429632;1.0435642078675262;0.8332795766625064;0.7985568934475626;-0.002157702632785016;-0.002067675083086476;10.000664579182272;0.8337217192373438;0.014006002162185442;0.7984928942415638;-0.01368781812814154;1.044311388941032;0.798585986694334
2.439632;1.0435624957875955;0.8332794293154973;0.798557032981461;-0.0021607771763565505;-0.0020706232775362823;10.000678411849115;0.8337208317376593;0.014006002326288524;0.7984937123233756;-0.013685827312098118;1.044311087111451;0.7985869795548508
2.449632;1.0435601776315002;0.8332787358211339;0.7985571458629197;-0.002162848472322862;-0.0020726113795614593;10.000691956814936;0.833720007815711;0.014006002487315896;0.7984955263874485;-0.013682836440721123;1.0443097410296909;0.798588918373448
2.459632;1.0435585614685012;0.8332781829530594;0.7985568963381969;-0.0021648172754805224;-0.0020744999774672357;10.000705165035747;0.8337192497223248;0.014006002645724542;0.7984973328855293;-0.013680845467746809;1.0443093472803469;0.7985908363109968
2.469632;1.0435569971793215;0.8332779498437116;0.7985569598476268;-0.0021678917888481373;-0.0020774481729819035;10.00071799687672;0.8337185593690699;0.014006002801827178;0.7984991279223954;-0.013677854350470899;1.0443089014184859;0.7985926992739695
2.479632;1.0435554865627745;0.8332776884688804;0.798557006600005;-0.0021709662946614687;-0.0020803963703676025;10.000730423706358;0.8337179381578936;0.014006002955892284;0.7985009077766162;-0.013675863051308022;1.0443083985362147;0.7985945429474713
2.489632;1.0435540298025028;0.8332770509171809;0.7985567073815973;-0.0021729350797046187;-0.002082284974285021;10.000742429548636;0.833717386309905;0.014006003108401858;0.7985016692323244;-0.013672871537958394;1.0443078337430902;0.7985953349016914
2.499632;1.0435516717213689;0.8332748686781074;0.7985556774559239;-0.0021761162030371384;-0.0020853372625648063;10.00075401131108;0.8337169027271601;0.014006003260068015;0.7985034098229863;-0.013670879781459862;1.0443072024339868;0.7985971103104076
2.509632;1.043550317048406;0.8332741765529982;0.7985553708497279;-0.0021780849806685813;-0.0020872258726282265;10.000765169850494;0.8337164855913387;0.01400600341151394;0.7985051280966855;-0.013667887752964868;1.0443055005306017;0.7985988362171382
2.519632;1.0435490092553552;0.8332738051969457;0.7985554011201217;-0.0021811594689873956;-0.002090174082765241;10.000775895442848;0.8337161330227333;0.01400600356311789;0.7985068235230184;-0.013665895423226326;1.0443047248248643;0.7986005489885768
2.529632;1.0435477456348072;0.833273405534721;0.7985554369839666;-0.002184233957859678;-0.002093122298835845;10.000786160472282;0.8337158431214793;0.014006003715242167;0.7985074953704522;-0.013663902766689906;1.044303872859266;0.7986012353477998
2.539632;1.0435465238804844;0.833272628695883;0.7985551473104425;-0.002186202741496689;-0.0020950109272884726;10.000795923924601;0.8337156134585476;0.014006003868398861;0.7985091413811553;-0.013660909766115678;1.0443029424641275;0.7986028826059285
2.549632;1.0435453415032323;0.8332721718099899;0.7985552046104561;-0.0021892772384555716;-0.002097959160065694;10.000805141796366;0.8337154408721942;0.014006004023075476;0.7985107578821451;-0.013658916413802022;1.044301931866429;0.7986045298420047
2.559632;1.0435441953458497;0.8332713351380676;0.7985549440475527;-0.0021912460362321497;-0.00209984781009675;10.000813771182075;0.8337153220787779;0.014006004179446634;0.7985123410483046;-0.013655922711004508;1.0443008401788039;0.7986061472940251
2.569632;1.043543082366103;0.8332708147154304;0.7985550382098926;-0.002194320548987802;-0.0021027960698885287;10.000821761726726;0.8337152544615193;0.014006004337290311;0.7985128879856672;-0.013653928666213731;1.044299667193297;0.7986067739200309
2.579632;1.0435410472451279;0.8332680450258366;0.7985537623700388;-0.0021963959739001635;-0.0021047888364593556;10.000829048344462;0.8337152363566636;0.014006004496243436;0.798514397220381;-0.013651934288921797;1.0442974126289717;0.7986083969341512
2.589632;1.0435399969405197;0.8332674580677676;0.7985539056683941;-0.002199470505414837;-0.00210773713387731;10.000835557934545;0.833715266807387;0.014006004656162651;0.7985158686340798;-0.013648939580953133;1.0442960760139581;0.7986100034454081
2.599632;1.0435389778531852;0.8332664923188523;0.7985537420164938;-0.0022014393487149483;-0.002109625858814023;10.000841220732394;0.8337153448568039;0.014006004817163666;0.7985173030091879;-0.01364694453298052;1.0442946573021916;0.798611631232872
2.609632;1.0435382908233126;0.8332660923504888;0.798553943042479;-0.0022037529854735077;-0.0021118444000957754;10.00084597375875;0.833715469009204;0.014006004979369477;0.7985187015543526;-0.013644949129931899;1.0442931572968546;0.7986132666381653
2.619632;1.0435373339525418;0.8332650798673434;0.7985538362298414;-0.0022057218571852814;-0.0021137331702409906;10.000849758965503;0.8337156376654876;0.01400600514276207;0.7985190655478407;-0.013641953361364464;1.0442915771624737;0.7986138957343385
2.629632;1.0435364087166723;0.8332643989809515;0.7985540921878415;-0.002208796440622799;-0.002116681558146371;10.000852527953192;0.8337158497655849;0.014006005307253709;0.7985203956986124;-0.013639957230159018;1.0442899175266795;0.798615554176762
2.639632;1.0435355160890487;0.8332633552458714;0.7985540423392468;-0.0022107653411116085;-0.0021185703767680423;10.00085425175301;0.8337161046031137;0.014006005472968056;0.7985216912216269;-0.01363796075557287;1.0442881785914546;0.7986172248652297
2.649632;1.0435346571920159;0.8332626500839712;0.7985543569135618;-0.0022138399502704188;-0.002121518813522754;10.0008549218825;0.8337164015151258;0.0140060056405373;0.7985229497014839;-0.013635963969084315;1.0442863611128903;0.7986189059049743
2.659632;1.043532878872876;0.8332608286253992;0.7985543704108237;-0.002215566502655974;-0.0021231773527789306;10.000854546216951;0.8337167400565769;0.014006005810988927;0.7985241681035209;-0.013632966905035019;1.0442844667595585;0.7986205775883835
2.669632;1.0435320875093212;0.8332601158001193;0.798554753789424;-0.002218641130323247;-0.0021261258380231574;10.000853150663183;0.8337171198388866;0.014006005985347316;0.7985253438006881;-0.013630969591757506;1.0442824977503402;0.7986222715901325
2.679632;1.043531327005956;0.83325905955253;0.7985548424834348;-0.0022206100764773215;-0.0021280147545849515;10.000850782754451;0.8337175395621631;0.014006006164361439;0.7985264748224137;-0.013628972049129016;1.044280456574911;0.7986239688097788
2.689632;1.0435305930474508;0.833258365369605;0.7985553094894131;-0.0022236847213276396;-0.0021309632888228914;10.00084750987916;0.833717996140978;0.01400600634833167;0.7985265597380945;-0.013626974292673405;1.0442783458984872;0.7986246675718709
2.699632;1.0435298792000807;0.8332573423652568;0.7985554907220029;-0.002225653685410042;-0.002132852255175752;10.000843409183586;0.8337184847125526;0.014006006536960717;0.7985275979745158;-0.013623976337425684;1.0442751685560896;0.798626348630282
2.709632;1.0435294785231761;0.8332565873753307;0.798555726864515;-0.0022268617382693013;-0.002134011433169189;10.000838556680364;0.833718999207151;0.014006006729438327;0.798528590410572;-0.013621978197974416;1.0442729273015012;0.7986280442177874
2.719632;1.0435287805694142;0.8332559679690057;0.7985563512334012;-0.0022299364050128714;-0.002136960043232472;10.000833028774336;0.833719532854859;0.01400600692485513;0.798529539099253;-0.013619979886463556;1.0442706244102908;0.79862973526844
2.729632;1.043528076959923;0.8332550304560373;0.7985566983311727;-0.0022319053929167514;-0.0021388490880914013;10.00082690805158;0.83372007827631;0.014006007122558183;0.7985304461266879;-0.01361798141012655;1.044268262262787;0.7986314201659497
2.739632;1.0435273569659187;0.8332544746748863;0.7985574377044419;-0.002234980071375925;-0.0021417977528227924;10.00082027785858;0.8337206273440317;0.014006007322085337;0.7985313128202586;-0.013615982769766607;1.044265844354329;0.7986330975425416
2.749632;1.0435266096117035;0.8332536056585683;0.7985579007851125;-0.0022369490719543776;-0.0021436868530593936;10.00081321266929;0.8337211713274234;0.014006007522909043;0.7985321397269305;-0.013613983959767696;1.0442633750731651;0.7986347654520298
2.759632;1.0435258254658426;0.833253125272009;0.7985587558936467;-0.0022400237594348803;-0.0021466355727898243;10.000805775230729;0.8337217014535441;0.0140060077243602;0.7985329272327032;-0.01361198497012141;1.0442608588391404;0.7986364211027684
2.769632;1.0435249968613867;0.8332523405994658;0.7985593327942954;-0.0022419927693577897;-0.002148524727448963;10.000798018991548;0.8337222095232307;0.014006007925768022;0.7985336764345821;-0.013608985791921926;1.044258299815568;0.7986380445563359
2.779632;1.0435244182200254;0.8332529546748028;0.7985610253111616;-0.0022428519013500087;-0.002149349669923785;10.000789989166552;0.833722688022969;0.014006008126694261;0.7985343894647948;-0.01360698642303485;1.0442557018085676;0.7986396672650232
2.789632;1.0435225285468135;0.8332518654828857;0.7985620427552786;-0.0022456841838994508;-0.00215206812816934;10.000781719754642;0.833723129826145;0.014006008327096201;0.7985350690197304;-0.013604986867758033;1.0442530677410953;0.7986412692153158
2.799632;1.0435215324262428;0.8332512504192509;0.7985627739045389;-0.002247653195792755;-0.0021539573594257454;10.000773232902931;0.8337235283150771;0.014006008527233759;0.7985347173349179;-0.013602987131350285;1.0442503990033318;0.79864184658559
2.809632;1.0435204747706897;0.8332507022222383;0.798563551616765;-0.0022496222073624668;-0.002155846615943484;10.000764540714655;0.8337238779679591;0.014006008727421925;0.7985353350614103;-0.01360098721624605;1.0442476952217183;0.7986433938361909
2.819632;1.0435193560263087;0.8332505744848837;0.7985647093472382;-0.002252696891575755;-0.002158795487710989;10.00075564471268;0.8337241748405213;0.014006008927884159;0.7985359209959084;-0.013598987123403473;1.0442449545266328;0.7986449045355337
2.829632;1.043518177907281;0.8332501741562639;0.798565578581801;-0.002254665900623999;-0.0021606847909714276;10.00074653924982;0.8337244169507304;0.01400600912871535;0.7985364729319778;-0.013596986854340432;1.044242174445863;0.798646371333493
2.839632;1.0435169433896656;0.8332498547286518;0.7985664942835718;-0.0022566349091668546;-0.0021625741145295464;10.000737215701765;0.8337246043433961;0.01400600932994288;0.7985369887291202;-0.013594986409247882;1.0442393533977383;0.7986477873535667
2.849632;1.0435156571097297;0.8332499686938354;0.7985677904216685;-0.002259709587454654;-0.0021655230462404064;10.000727655930543;0.8337247384272873;0.014006009531675785;0.7985374668977823;-0.01359298578471433;1.0442364917972136;0.7986491473971554
2.859632;1.0435146256929335;0.8332500634799453;0.7985687985351659;-0.0022609176733226063;-0.00216668256634401;10.000717824031955;0.8337248210756483;0.014006009734154605;0.798537906741745;-0.013590984974497712;1.0442335920179686;0.7986504482307688
2.869632;1.0435132523086115;0.8332500062613477;0.798569846868397;-0.0022628866800511824;-0.002168571931180136;10.000707669578523;0.8337248542266031;0.01400600993772508;0.7985373082124285;-0.013588983971666739;1.0442306576790117;0.798650687900893
2.879632;1.0435118419196436;0.8332500425687853;0.7985709350696368;-0.0022648556866782417;-0.002170461303604969;10.000697137705115;0.8337248400398779;0.014006010142973485;0.7985376713974475;-0.013586982771000759;1.0442276930630832;0.7986518641938355
2.889632;1.0435103981120193;0.8332505236454395;0.7985723956491496;-0.002267930359177981;-0.0021734102701670374;10.000686174346077;0.8337247810586423;0.01400601035085331;0.7985379962402507;-0.013584981371717934;1.0442247029572598;0.7986529753857425
2.899632;1.0435089250280125;0.8332507522987738;0.7985735586582937;-0.002269899365699526;-0.0021752996473459268;10.00067472469412;0.8337246799899123;0.01400601056234556;0.7985382833128017;-0.013582979781378792;1.044221692736424;0.7986540201281405
2.909632;1.0435074278588492;0.8332510766504587;0.7985747576970605;-0.0022718683729115023;-0.0021771890222549444;10.000662732707879;0.8337245393864491;0.014006010777858855;0.7985385347327622;-0.013580978019529913;1.0442186683594137;0.7986549978399373
2.919632;1.0435059129618103;0.8332514945120951;0.7985759913872379;-0.0022738373804359305;-0.0021790783920291675;10.000650142454345;0.8337243615732892;0.014006010997013508;0.7985377536994035;-0.013578976117017123;1.0442156358043087;0.7986549086756382
2.929632;1.0435053411046822;0.8332527633599449;0.7985772570473167;-0.0022760488321702872;-0.002181198102349675;10.00063689776329;0.8337241486946627;0.014006011218845931;0.7985379430783637;-0.01357697411033186;1.0442136001100528;0.7986557529252061
2.939632;1.043503812056011;0.8332533567749323;0.7985785532874408;-0.0022780178409509662;-0.002183087453249899;10.00062294356722;0.8337239027418751;0.01400601144209114;0.7985381046366833;-0.013574972034764392;1.0442105650863276;0.7986565323202077
2.949632;1.043502285889676;0.8332540300283555;0.7985798760014252;-0.0022799868486726507;-0.0021849767897253658;10.000608231145302;0.8337236254500323;0.014006011665359062;0.7985372392346848;-0.013572969921991987;1.0442075337801229;0.7986562498895969
2.959632;1.0435007688192246;0.8332547764683353;0.7985812210037835;-0.002281955855150254;-0.00218686610885698;10.000592722240366;0.8337233177086575;0.014006011887318403;0.7985373471834406;-0.013570967802746551;1.0442045086442897;0.7986569092600857
2.969632;1.0434992672797927;0.8332559376311872;0.7985829181773679;-0.002285030517956166;-0.0021898149973945515;10.000576384733817;0.83372297909611;0.01400601210709447;0.7985374283559971;-0.013568965708843398;1.0442014914235747;0.7986575153123641
2.979632;1.0434980887660465;0.833257049932354;0.7985842958659537;-0.0022862385989209067;-0.0021909744252799025;10.000559182594326;0.8337226087660602;0.014006012324609357;0.7985364823079267;-0.013566963671958091;1.0441984835483318;0.7986570738718337
2.989632;1.043496637260255;0.8332579686260537;0.7985856798292662;-0.002288207598577143;-0.0021928636774917816;10.000541071977237;0.8337222067426454;0.014006012540511524;0.7985365086693236;-0.013565961723310474;1.044195486631709;0.7986576080425232
2.999632;1.0434952186202013;0.8332578212991922;0.7985860086816531;-0.0022905255585181673;-0.0021950873291413705;10.000522008521449;0.8337217738262003;0.014006012755792911;0.7985365073827526;-0.013563959896206792;1.0441925022348364;0.7986580903566151
3.009632;1.043493836541242;0.8332588099057222;0.7985873984002385;-0.0022924945515260275;-0.002196976531059185;10.000501962333542;0.833721310866027;0.01400601297132558;0.7985354786042518;-0.01356195822640581;1.0441895308767446;0.7986575433129638
3.019632;1.0434924936165166;0.8332598196300302;0.7985887857081831;-0.002294463540530817;-0.002198865706163665;10.000480928726112;0.8337208187619232;0.01400601318752871;0.7985354227349677;-0.01355995674968605;1.0441865710845464;0.7986579701275205
3.029632;1.0434911916839793;0.8332608423617905;0.7985901661274636;-0.0022964325252255655;-0.0022007548535275096;10.000458924853879;0.833720298739887;0.01400601340435166;0.7985343408087856;-0.013557955499499062;1.0441846197179423;0.7986573725165356
3.039632;1.0434908857159721;0.833262632693875;0.7985915344595076;-0.0022986439753775547;-0.0022028743277412014;10.00043598402947;0.8337197524297084;0.014006013621517186;0.7985342350686068;-0.013555954504015824;1.0441816735615554;0.7986577503325207
3.049632;1.0434896688607673;0.8332633152198704;0.7985925530822051;-0.0022995073032587177;-0.0022037038294083653;10.000412155092942;0.8337191819591191;0.0140060138386956;0.7985341091446682;-0.013553953785450408;1.0441787306954307;0.7986581037343371
3.059632;1.0434884933664996;0.8332643457640865;0.7985938852893747;-0.0023014762782207453;-0.0022055928896195696;10.000387495366036;0.8337185898020055;0.014006014055452341;0.7985329677890547;-0.013552953362046328;1.044175790675659;0.7986574503704562
3.069632;1.0434873557690194;0.8332653737002154;0.7985951911087715;-0.0023034452498602873;-0.0022074819197436747;10.000362060124333;0.8337179781750813;0.014006014271207762;0.7985328168668137;-0.013550953246374422;1.0441728540409048;0.7986577570770779
3.079632;1.043486251421063;0.8332663975666176;0.7985964645681795;-0.0023054142189353013;-0.0022093709202202147;10.000335900730647;0.8337173486450169;0.014006014485406454;0.7985316632401439;-0.013548953440774022;1.0441699218526292;0.798657042626358
3.089632;1.043485176072053;0.8332674149062195;0.7985976995543226;-0.0023073831861633036;-0.0022112598921764904;10.000309070213008;0.8337167024326381;0.014006014697772006;0.7985315139257084;-0.013546953938205264;1.0441669952467054;0.7986573086858323
3.099632;1.0434841268030002;0.8332673168102879;0.798597831007655;-0.002309701115444063;-0.0022134832643587775;10.000281630344135;0.8337160408863097;0.014006014908383038;0.7985303754282926;-0.013544954729712927;1.0441650750233316;0.7986565578002628
3.109632;1.0434840554677047;0.8332690725362825;0.7985989736051505;-0.002311912564881767;-0.0022156025442873757;10.000253656849813;0.8337153657456582;0.014006015117458382;0.7985302539005268;-0.013543955809211148;1.0441621614502303;0.7986568092060577
3.119632;1.0434830537749715;0.8332700528038609;0.7986000668776351;-0.0023138815312075183;-0.0022174914439404047;10.00022523938516;0.8337146794264622;0.014006015325056277;0.7985301553983879;-0.013541957172264179;1.0441592543773066;0.798657032467904
3.129632;1.0434820751296494;0.8332710179874258;0.7986011092059412;-0.002315850496393661;-0.002219380324239122;10.000196472512531;0.8337139851156314;0.014006015530965202;0.7985290859023022;-0.013539958816017253;1.044156353535204;0.7986562491162051
3.139632;1.0434811203047474;0.8332716193587089;0.79860176629498;-0.002316713818850819;-0.0022202096001927196;10.00016744309536;0.8337132863467829;0.014006015734814845;0.7985290512280617;-0.013537960740000105;1.0441534589346886;0.7986564639766258
3.149632;1.043480191105143;0.8332725552972393;0.798602708221451;-0.0023186827815145717;-0.002222098449642884;10.000138228910497;0.8337125864645166;0.014006015936259664;0.7985280566339927;-0.013536962944214154;1.0441505710876375;0.7986556995112963
3.159632;1.0434792899351428;0.833273477180171;0.79860360239147;-0.0023206517419732337;-0.002223987287451029;10.00010890677465;0.8337118883629275;0.01400601613501646;0.7985281063074858;-0.01353496542874974;1.0441486903936112;0.7986559264327552
3.169632;1.0434793722587572;0.8332751457304306;0.7986044502384309;-0.0023228631966695197;-0.00222610647847321;10.000079553920195;0.8337111943271402;0.01400601633068795;0.7985272031039062;-0.013532968195031353;1.0441458166807682;0.7986551659818673
3.179632;1.0434785313736612;0.8332760379239396;0.7986052551896374;-0.0023248321538681914;-0.002227995302034747;10.000050244153554;0.8337105060157031;0.014006016522746806;0.7985273485720612;-0.013531971244812799;1.0441429497803518;0.7986554375567226
3.189632;1.0434777209878776;0.8332769129486101;0.7986060188154034;-0.0023268011067584635;-0.0022298841221278206;10.000021047690455;0.8337098248315653;0.014006016710876184;0.7985275433122239;-0.013529974577904258;1.0441400895642803;0.7986557090580336
3.199632;1.0434772426574397;0.8332780120441792;0.7986067458038281;-0.002328009134623275;-0.00223104306979628;9.999992030919561;0.8337091524899252;0.014006016895194023;0.7985267876444251;-0.013527978189469301;1.0441372352548701;0.7986549986774514
3.209632;1.0434764951738797;0.8332785005548053;0.7986071010948204;-0.002328872438867402;-0.002231872300975284;9.999963256165412;0.8337084912569729;0.014006017076025123;0.7985270818805772;-0.013525982068048018;1.0441353855543565;0.7986553075095358
3.219632;1.0434767335250137;0.8332800790182485;0.7986077592114973;-0.002331083875836997;-0.0022339914859191377;9.999934787589238;0.8337078436476483;0.014006017253517843;0.7985264257147743;-0.013524986197051801;1.0441325392486362;0.7986546548005151
3.229632;1.0434760504658172;0.8332808752661478;0.7986083917985005;-0.0023330527980147515;-0.0022358803088439344;9.999906698388713;0.8337072121305923;0.014006017427467817;0.7985268175926715;-0.013522990557540079;1.0441296954608605;0.7986550086893089
3.239632;1.0434753990748895;0.8332816482907757;0.7986090028977406;-0.002335021709249696;-0.0022377691350121695;9.999879068474309;0.8337065994497974;0.01400601759737022;0.7985272548060144;-0.013521995128471662;1.0441268541305382;0.7986554053658762
3.249632;1.0434747775242357;0.8332823956064;0.7986095966439466;-0.002336990608998203;-0.0022396579647884765;9.999851973734128;0.8337060091983735;0.01400601776260276;0.7985267339010206;-0.013519999885004208;1.044125016834069;0.7986548128541708
3.259632;1.0434741827132006;0.8332827653792362;0.7986098421795472;-0.0023378538667060012;-0.002240487211837005;9.999825474509716;0.8337054458539983;0.014006017922659734;0.7985272506331181;-0.013518004797516999;1.0441221869510187;0.7986552489231614
3.269632;1.0434745648880437;0.8332842139115137;0.7986104106453157;-0.002340065259535896;-0.002242606416609643;9.999799606903244;0.8337049142299187;0.01400601807741631;0.7985277995211464;-0.013517009832552782;1.0441193688491508;0.7986557314504203
3.279632;1.0434740133506066;0.8332848685333961;0.7986109710481394;-0.0023420341245003868;-0.002244495257792419;9.999774384190669;0.8337044190418973;0.014006018227333784;0.798527374021873;-0.013515014954216134;1.0441165670838937;0.7986552275314925
3.289632;1.0434734771066105;0.8332854883689187;0.7986115245424523;-0.002344002975028994;-0.0022463841026341305;9.99974980973567;0.8337039652230092;0.014006018373284045;0.7985279673475756;-0.013514020125904155;1.0441137864706775;0.7986557713653926
3.299632;1.0434729498000086;0.8332860714551931;0.7986120733419582;-0.002345971809850182;-0.0022482729508647194;9.999725887768976;0.833703558409001;0.01400601851605714;0.7985285731496056;-0.013512025312905799;1.044112032191449;0.7986563293789639
3.309632;1.0434724244982152;0.8332862673051552;0.7986122857014859;-0.0023468350019705377;-0.0022491022157610655;9.999702624061703;0.8337032044464896;0.014006018656092219;0.7985281861244297;-0.01351003048345034;1.0441093085930617;0.7986559176168075
3.319632;1.0434731497813545;0.8332877762368355;0.7986128344579527;-0.0023482854099234063;-0.0022504915560722207;9.99968002218999;0.8337029084607636;0.014006018793625251;0.7985288023528383;-0.013509035609843087;1.0441066178473803;0.7986565497511222
3.329632;1.043472611280046;0.8332882412503942;0.7986133847170926;-0.0023502541922925;-0.0022523804082209805;9.99965808354852;0.8337026747252259;0.014006018928984731;0.7985294187904677;-0.013507040672329176;1.0441039605930722;0.7986571872441973
3.339632;1.0434720587417725;0.8332886646863712;0.7986139403961433;-0.002352222953309428;-0.002254269259640688;9.999636810219881;0.8337025070071329;0.014006019062716264;0.7985290323000097;-0.013506045659289366;1.0441023375253844;0.7986568582744892
3.349632;1.0434714878640134;0.8332886969711941;0.798614169752;-0.002353086069583743;-0.002255098524129288;9.9996162020117;0.8337024086499365;0.014006019195485157;0.7985296392137694;-0.013504050559259531;1.0440997496968556;0.7986575230673787
3.359632;1.0434718486466885;0.8332897966002067;0.7986147436676707;-0.0023552973199868865;-0.0022572177446410816;9.999596249105341;0.8337023825082837;0.014006019327926644;0.7985302357241928;-0.013503055352583605;1.0440971978738218;0.79865821078492
3.369632;1.043471229788675;0.8332900919886445;0.7986153314115793;-0.002357266013188432;-0.0022591065898501556;9.999576931893815;0.8337024308359218;0.014006019460491478;0.7985298187254876;-0.013501060012232127;1.0440946822762776;0.7986578840078149
3.379632;1.0434705798076742;0.833289993496785;0.7986156000097612;-0.0023581290599172314;-0.002259935845990026;9.99955823138776;0.8337025550157496;0.01400601959335523;0.7985303868272126;-0.013500064512020168;1.0440932027771461;0.7986585732936218
3.389632;1.043469893560872;0.8332901965411795;0.7986162206295108;-0.0023600976998798882;-0.002261824682316691;9.999540138959318;0.8337027552228872;0.014006019726560013;0.7985309410814696;-0.013498068834772548;1.044090759134282;0.7986592424842881
3.399632;1.0434701210616246;0.8332911099499805;0.7986168609683171;-0.002362308853013203;-0.0022639438869304987;9.999522653487755;0.8337030302222005;0.014006019860225127;0.7985304846151063;-0.013497072977541125;1.0440883508937089;0.798658923404627
3.409632;1.043469353405359;0.8332908601945748;0.7986171907863109;-0.00236317181845474;-0.0022647731243243016;9.99950577294577;0.8337033777946664;0.01400601999448931;0.7985310211962513;-0.013495076952935328;1.0440869769423007;0.7986595800747995
3.419632;1.0434688448226688;0.8332911469089253;0.7986178831204623;-0.0023643794535078942;-0.002265932045312669;9.999489494102326;0.8337037958437881;0.014006020129190869;0.7985305540995629;-0.013494080786756086;1.0440846352879447;0.798659244659159
3.429632;1.0434679933171547;0.8332911348591624;0.7986186022385532;-0.002366347977015933;-0.002267820846584969;9.999473813904242;0.8337042830846092;0.014006020263644423;0.7985310860386312;-0.013492084512478351;1.0440823232500267;0.7986598810612665
3.439632;1.0434680532126148;0.833291477777238;0.7986190178441818;-0.0023674534050164412;-0.0022688804293922184;9.999458723872882;0.8337048387557362;0.014006020396766843;0.7985316194086761;-0.01349108816277645;1.04408003771527;0.798660521138381
3.449632;1.0434671168140524;0.8332913515715026;0.7986198016524337;-0.0023694218730587017;-0.0022707692080219974;9.999444206668986;0.8337054617980282;0.014006020527242516;0.798531156559917;-0.013489091762563929;1.044078775377677;0.7986601290712746
3.459632;1.043466138366719;0.8332911685892815;0.7986206178902897;-0.0023713903139004526;-0.0022726579738614723;9.999430240266085;0.8337061495521616;0.01400602065350886;0.7985317006868522;-0.013488095328555808;1.0440765330488126;0.7986607364285131
3.469632;1.0434651204376255;0.8332905810283001;0.7986211292561924;-0.0023722531173048828;-0.0022734871416479805;9.999416802560114;0.8337068967159693;0.014006020773924632;0.798531256676491;-0.013487098873108684;1.0440743081868955;0.7986603252091022
3.479632;1.0434650206283729;0.833291050147852;0.7986219999627366;-0.0023744640676831557;-0.0022756062577273172;9.999403872250877;0.8337076958968366;0.014006020887076632;0.7985318303989337;-0.013485102404085037;1.0440730994511827;0.7986608766826218
3.489632;1.043463936092672;0.8332903601250311;0.7986225585732538;-0.002375326831796078;-0.0022764353946708687;9.999391429846487;0.833708538697795;0.014006020991822278;0.7985314271424846;-0.01348410592102509;1.0440709064970364;0.7986604224830737
3.499632;1.0434628247748756;0.8332899748671205;0.7986234703603166;-0.002377295189687152;-0.002278324098273849;9.999379458981311;0.8337094158782763;0.01400602108722901;0.7985320512332986;-0.013482109418218449;1.0440687291786712;0.7986609256379191
3.509632;1.0434626442944568;0.8332899626557302;0.7986240638029815;-0.002378400483390076;-0.002279383580046504;9.999367943222936;0.8337103178148368;0.01400602117255184;0.798532706519065;-0.013481112892196044;1.0440675671652873;0.7986614175652652
3.519632;1.0434614914067717;0.8332895048433542;0.7986250075784935;-0.002380368813739877;-0.0022812722468732614;9.99935686666988;0.833711235711094;0.014006021247065023;0.7985323963041584;-0.013480116342315858;1.0440654194607921;0.798660880124925
3.529632;1.0434603243945595;0.8332886699451709;0.7986256304408448;-0.0023812315240226483;-0.0022821013100971137;9.999346224375246;0.8337121620408382;0.014006021309912102;0.7985331230006968;-0.013478119767531625;1.0440632833850454;0.7986612958087693
3.539632;1.0434601019794938;0.8332889227384551;0.7986265982258188;-0.002383442399949235;-0.002284220318462653;9.999336025696294;0.8337130901512847;0.014006021360056822;0.7985328883069199;-0.013477123167065615;1.0440621546201752;0.79866069882618
3.549632;1.0434589220027164;0.833288049435371;0.7986272400687378;-0.002384305097077146;-0.00228504934093571;9.99932628566242;0.833714013988197;0.014006021396164694;0.79853269349655;-0.013475126543624979;1.0440600286841226;0.7986600554994974
3.559632;1.0434577435324799;0.8332875146372657;0.7986282202502855;-0.0023862733961089286;-0.0022869379258697174;9.999317019314562;0.8337149281140556;0.014006021416594272;0.7985335389567891;-0.013474129903659923;1.0440579019408818;0.7986603997380414
3.569632;1.0434575261356052;0.833287387108481;0.7986288655042634;-0.002387378657376109;-0.0022879972888808133;9.999308241389247;0.8337158279297344;0.014006021419582128;0.7985334233350571;-0.013473133253090014;1.0440567715490774;0.7986597158692248
3.579632;1.0434566695181666;0.8332870918230765;0.7986298450840236;-0.002388586033302893;-0.0022891559258548686;9.999299965409962;0.8337167097689674;0.014006021403360798;0.7985343430926619;-0.01347113659389549;1.0440546354671032;0.7986599886250175
3.589632;1.0434564850256076;0.8332869743508632;0.798630481925158;-0.0023896912975648944;-0.0022902152473664385;9.999292200758314;0.8337175706818809;0.014006021366104827;0.7985342928605711;-0.013470139924675896;1.0440534926690404;0.7986592545782256
3.599632;1.043455373341026;0.8332861109177406;0.7986311111301096;-0.0023905539907597296;-0.002291044163904389;9.999284950889004;0.8337184084223218;0.014006021305891793;0.798535266799;-0.013469143241406597;1.0440513430448832;0.7986594991527798
3.609632;1.0434542960684692;0.8332856165878088;0.7986320635468975;-0.0023925222902455704;-0.0022929326418381565;9.999278218010001;0.8337192214300206;0.014006021220922373;0.7985352603171549;-0.013467146536179371;1.044049187421779;0.7986587080261871
3.619632;1.0434542149920034;0.8332855574481636;0.7986326666262376;-0.002393627571037034;-0.0022939918998635136;9.99927200838218;0.8337200082992281;0.014006021109920793;0.7985352708991228;-0.013466149795508588;1.0440480274294772;0.7986579166051591
3.629632;1.0434532297442107;0.8332847617019552;0.7986332530541835;-0.0023944902812716986;-0.002294820749810119;9.999266327328346;0.8337207675555265;0.014006020972308545;0.7985362974457405;-0.013465153000126157;1.044045864473752;0.7986581088995174
