time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
3.639632;1.043452298868302;0.8332843391370601;0.7986341531517275;-0.002396458599871331;-0.002296709158990341;9.999261169585402;0.8337214982307982;0.014006020807964538;0.7985363392965864;-0.013464156127399466;1.0440436990470785;0.7986572849457719
3.649632;1.0434523794684176;0.8332843523342852;0.7986346934221565;-0.002397563909823944;-0.002297768348192171;9.99925651931795;0.8337222004068329;0.01400602061685953;0.7985373962356604;-0.013462159156219474;1.0440425312137502;0.7986574263659137
3.659632;1.043451566903826;0.8332828713344677;0.7986344805104049;-0.0023998812139016915;-0.002299991153387168;9.999252358555143;0.8337228754133911;0.014006020398898455;0.7985374687877793;-0.013461162071456196;1.0440403613124374;0.7986565661952357
3.669632;1.0434517701570083;0.8332829306333204;0.7986349596778621;-0.0024009865470677252;-0.002301050296232364;9.999248669291399;0.8337235260190581;0.014006020154032283;0.798537557865187;-0.013460164864101332;1.04403919025924;0.7986556880035047
3.679632;1.0434510829842363;0.8332822509421853;0.7986354036666258;-0.0024018493054875356;-0.002301879029579135;9.999245428521245;0.8337241562679552;0.014006019882482006;0.7985386639968406;-0.013459167529200115;1.044037019374494;0.7986557942232366
3.689632;1.0434504598372032;0.8332815921758988;0.7986358089898492;-0.002402712075595992;-0.002302707741664035;9.999242608987174;0.8337247702213177;0.014006019584876132;0.7985387868642633;-0.013457170066221229;1.0440358499690565;0.798654872848123
3.699632;1.0434508552736903;0.8332820632889854;0.7986365076354746;-0.0024049230453017617;-0.0023048264058054746;9.999240187072084;0.8337253702655426;0.01400601926227351;0.7985399255315706;-0.013456172479443343;1.0440336829569703;0.798654963436019
3.709632;1.043450363343754;0.8332814441700648;0.7986368308839757;-0.0024057858426335455;-0.0023056550839452503;9.99923815262326;0.8337259568105999;0.014006018916083787;0.7985400790094473;-0.013455174774757234;1.0440315186198845;0.7986540561131139
3.719632;1.0434508938066003;0.8332816062246634;0.7986371110500392;-0.002406891248706481;-0.002306714138815988;9.99923651685939;0.8337265293998026;0.014006018547921892;0.798540246577663;-0.013454176955513111;1.0440303571386735;0.7986531566928295
3.729632;1.0434505434634018;0.8332813778709863;0.7986376839707685;-0.002408859673117377;-0.0023086023784784633;9.999235310635678;0.8337270876739286;0.01400601815957373;0.7985414276383347;-0.013452179019053202;1.044028199631318;0.7986532528452435
3.739632;1.0434512238953721;0.8332815845435608;0.7986378807666255;-0.0024099651150999153;-0.002309661419393493;9.999234574960093;0.8337276317757418;0.01400601775310137;0.7985416214181049;-0.013451180951644322;1.0440270480514169;0.7986523825693503
3.749632;1.0434510308201825;0.8332810550346959;0.7986380395192225;-0.0024108279781527254;-0.0023104900680132557;9.99923435711003;0.833728162450455;0.014006017330877555;0.7985428267884819;-0.013450182724706687;1.0440249037888225;0.7986525330628454
3.759632;1.043450918581475;0.8332809009416167;0.7986384963649293;-0.0024127964502092176;-0.00231237829853589;9.99923471267197;0.8337286805435793;0.014006016895420836;0.798543042218646;-0.013449184298948135;1.0440227668732767;0.7986517093123878
3.769632;1.043451838923558;0.8332811869321195;0.7986385833473597;-0.0024139019470063826;-0.00231343734030662;9.999235703811078;0.8337291862016091;0.014006016449233267;0.7985432662059987;-0.013448185634852432;1.044021636592114;0.7986509160162641
3.779632;1.0434518800859025;0.8332807421350852;0.7986386368156901;-0.0024147648610133503;-0.0023142659967870243;9.999237392234866;0.8337296788495332;0.014006015994858314;0.7985444981961242;-0.013446186701586777;1.0440195123236107;0.798651141571985
3.789632;1.043452942354462;0.833281091311581;0.79863865525242;-0.002415870395988403;-0.002315325052230251;9.999239829973613;0.833730157561215;0.014006015534978258;0.7985447391184427;-0.013445187478574129;1.0440183938104184;0.7986504264698006
3.799632;1.0434531094274795;0.8332810655892091;0.7986389741131905;-0.0024178389370952975;-0.0023172133079632446;9.999243055434174;0.8337306206902729;0.014006015072317607;0.7985459909814139;-0.013444187949681335;1.0440162812661886;0.7986507612718142
3.809632;1.0434542780931328;0.8332814934173769;0.7986389228962433;-0.002418944513155359;-0.002318272385161957;9.99924709937265;0.833731065467685;0.014006014609507306;0.7985462563690149;-0.01344318809752032;1.0440151752850333;0.7986501544074749
3.819632;1.043454530353343;0.833281206502018;0.7986388368911082;-0.0024198075043311874;-0.0023191010837541296;9.999251989824556;0.8337314883195791;0.014006014149148321;0.798547538920377;-0.013442187901927681;1.044013076512616;0.7986506135972751
3.829632;1.0434548102911243;0.8332813191045193;0.7986390492790852;-0.0024217761052931592;-0.0023209893791669785;9.99925775058938;0.8337318852019492;0.014006013693927396;0.798547844148209;-0.013441187338126813;1.044011985754443;0.7986501469693557
3.839632;1.0434560643047355;0.8332818980880979;0.7986388903916012;-0.002422881751803911;-0.0023220485032168967;9.999264401208974;0.8337322516583141;0.014006013246478701;0.7985491789457383;-0.013440186376139867;1.0440099040575683;0.7986507617454965
3.849632;1.0434566812554582;0.8332820161538984;0.7986386987497622;-0.002422983895302565;-0.0023221473283527505;9.9992719571894;0.8337325829404959;0.014006012809027796;0.7985495498021832;-0.013438184985570775;1.0440088319753302;0.7986504477501606
3.859632;1.0434579630625909;0.8332827118653714;0.7986384697591068;-0.002424089596353887;-0.002323206492876201;9.999280426664711;0.8337328743064275;0.014006012383230855;0.7985499614970804;-0.013437183140759226;1.044006769385861;0.7986502433909072
3.869632;1.0434583008929779;0.8332830560656186;0.798638542473637;-0.002426058298932725;-0.0023250948672419295;9.99928980640036;0.8337331212647687;0.014006011970472191;0.7985514172245922;-0.013436180820219122;1.0440047169397966;0.7986511356688808
3.879632;1.0434595998858291;0.8332838727892927;0.7986382479084053;-0.0024271640613091824;-0.0023261540803613382;9.999300077064813;0.8337333198438145;0.01400601157229089;0.79855191925281;-0.013435178000638943;1.0440036772666184;0.7986511280424864
3.889632;1.0434599513245417;0.8332839883791;0.7986379228512289;-0.002428027239181854;-0.002326982924568755;9.99931119808028;0.83373346715828;0.014006011190442773;0.798553469076791;-0.013434174651568627;1.0440016542031874;0.7986522218616252
3.899632;1.0434612615621128;0.8332849235961252;0.798637566194642;-0.0024291330676325285;-0.0023280421912123153;9.999323107878023;0.8337335613525241;0.014006010826634259;0.7985540673701954;-0.013433170738160744;1.0440006511009332;0.7986524172398147
3.909632;1.0434616230809588;0.8332851557357568;0.7986371786733916;-0.0024299963098157935;-0.0023288710885017876;9.999335734070202;0.8337336005784822;0.014006010482379296;0.7985557142183584;-0.013432166232060996;1.043998669815278;0.7986537127127536
3.919632;1.0434629437412113;0.8332865545739891;0.7986370923691649;-0.0024322077869791832;-0.0023309899891671183;9.999349006120703;0.8337335824082016;0.014006010159118013;0.7985564093619935;-0.013431161121216536;1.043997710876094;0.7986541070603278
3.929632;1.0434633172831802;0.8332868984670903;0.7986366387522181;-0.0024330710886987022;-0.0023318189375982324;9.999362860038774;0.8337335042117976;0.014006009858256731;0.7985581520699299;-0.013430155409700006;1.0439957741210968;0.7986555983816687
3.939632;1.0434636972997353;0.8332872946099615;0.7986361510583577;-0.0024339344176553704;-0.0023326479103984617;9.999377237113599;0.8337333639256915;0.014006009580944837;0.7985589405770704;-0.013429149110576178;1.0439948585845578;0.7986561853291562
3.949632;1.0434650353612411;0.8332885012376448;0.7986356288327621;-0.002435040397644059;-0.0023337073048516135;9.999392077650988;0.8337331606081292;0.01400600932775154;0.7985607718468175;-0.013428142240327467;1.0439929619926995;0.7986578656418677
3.959632;1.04346542004167;0.8332889946167288;0.7986350743587084;-0.002435903776883977;-0.002334536325086954;9.999407309263558;0.8337328944092463;0.014006009098456817;0.7985616420218382;-0.013427134816312674;1.043992080800737;0.798658636735163
3.969632;1.0434667525741914;0.8332906448759094;0.7986348221776164;-0.002438115385615614;-0.002336655346786982;9.999422842321227;0.8337325662589778;0.014006008892167793;0.7985635466719105;-0.013426126858135634;1.043990210804631;0.7986604944519629
3.979632;1.0434671184314832;0.8332912329330651;0.7986342065223695;-0.0024389788060686615;-0.0023374844106068614;9.999438579430846;0.8337321776189746;0.014006008707635194;0.7985644809334608;-0.013425118393159994;1.04398934804385;0.7986614344656295
3.989632;1.0434687182099154;0.8332928736700617;0.7986335646000678;-0.0024393239571817936;-0.0023378139593687513;9.999454429912102;0.833731730132224;0.014006008543402088;0.7985654401662257;-0.0134241094583082;1.0439874894908043;0.7986624517227202
3.999632;1.0434690352853635;0.8332935610128989;0.7986328956537682;-0.002440187411525605;-0.0023386430604968944;9.999470319296744;0.8337312250294373;0.014006008397839649;0.7985674203577;-0.01342310009541959;1.0439866334631145;0.7986645409235162
4.009632;1.0434702708329415;0.8332950592098248;0.7986322030650084;-0.0024412935129087122;-0.0023397025789236377;9.999486190324745;0.8337306626356862;0.014006008269205917;0.7985684178952756;-0.013422090347942539;1.0439847797702944;0.7986656968643046
4.019632;1.043470510600933;0.8332958448398112;0.7986314911279271;-0.002442156993686733;-0.0023405317130117736;9.99950200030855;0.8337300423897352;0.014006008155664832;0.7985704293721516;-0.013421080262094405;1.0439839290755013;0.7986679142750008
4.029632;1.0434716551083973;0.8332974372686252;0.7986307612092794;-0.002443263118977921;-0.0023415912622934713;9.999517722108033;0.833729363572193;0.01400600805530345;0.7985714517271227;-0.01342006988774097;1.0439820822947683;0.7986691899889411
4.039632;1.043471791143376;0.8332983122545766;0.7986300166343496;-0.0024441266158305203;-0.002342420423925571;9.999533346258367;0.8337286266492151;0.014006007966110928;0.7985734824568929;-0.013419059276554622;1.0439812411310923;0.7986715216487087
4.049632;1.0434728206405575;0.8332999899033338;0.7986292571395791;-0.002445232753571308;-0.002343479998935898;9.999548872323615;0.8337278340043962;0.01400600788599206;0.798574519438954;-0.013418048480316172;1.0439794086241585;0.798672907724658
4.059632;1.0434728316426027;0.8333012960658404;0.7986288191553539;-0.00244720182931419;-0.0023453687634018804;9.99956429116249;0.8337269890508061;0.014006007812999832;0.7985755606313896;-0.013417037551782859;1.0439785888254687;0.798674345447701
4.069632;1.0434737277703912;0.8333030532592005;0.7986280334559748;-0.002448307967733891;-0.002346428359442858;9.99957958003234;0.8337260951471792;0.014006007745521866;0.7985776044315995;-0.013416026545120184;1.0439777861875548;0.7986768310346458
4.079632;1.0434745526286127;0.8333048477345435;0.7986272368391371;-0.00244941410221977;-0.002347487964076564;9.999594711955654;0.8337251556732482;0.014006007682161382;0.7985786501933905;-0.013415015511985404;1.0439760049520057;0.79867836090607
4.089632;1.0434743498054633;0.8333059164258263;0.7986264318715397;-0.0024502775864038576;-0.002348317173798756;9.999609655664441;0.8337241743734206;0.01400600762154242;0.798579697749712;-0.013414004498407071;1.0439752487016858;0.7986799313145339
4.099632;1.0434750237563375;0.8333077791460828;0.7986256193532076;-0.002451383703413187;-0.0023493767931946443;9.999624367475532;0.8337231552701295;0.014006007562255927;0.7985817464746167;-0.013412993549192957;1.0439735199688074;0.7986825381748874
4.109632;1.0434746652971971;0.8333089125287517;0.798624803322355;-0.002452247163549262;-0.0023502060167003734;9.999638796401394;0.833722102555607;0.01400600750290124;0.7985827949106279;-0.013411982714347827;1.0439728196613611;0.7986841768677465
4.119632;1.0434751811899685;0.8333108370919221;0.7986239851500918;-0.0024533532550734547;-0.002351265650861925;9.999652898622946;0.8337210206076469;0.01400600744208162;0.7985838407449559;-0.013410972049005286;1.0439711468458408;0.7986858418281048
4.129632;1.0434746650185796;0.8333120292434025;0.7986231682590068;-0.002454216684092158;-0.002352094889136305;9.999666640334253;0.8337199137972701;0.01400600737832509;0.7985858812897163;-0.01340996160783609;1.0439704991481407;0.7986885280636415
4.139632;1.0434750254425358;0.8333140083058307;0.7986223526785492;-0.002455322743644934;-0.002353154539177795;9.99967998953403;0.8337187859628495;0.014006007310141125;0.7985869144099805;-0.013408951440581495;1.0439688737226875;0.7986902318938544
4.149632;1.0434743563533457;0.8333152494549293;0.7986215409008386;-0.0024561861360946568;-0.00235398379316098;9.999692915628748;0.8337176401419264;0.014006007236309709;0.7985879386016721;-0.0134079415917482;1.0439682684992084;0.7986919493181416
4.159632;1.0434745651452206;0.8333172717238387;0.7986207331377081;-0.0024572921595280464;-0.002355043460202499;9.999705396345352;0.8337164791208114;0.014006007156134684;0.7985889521734175;-0.013406932100497017;1.0439676825393007;0.7986936756830274
4.169632;1.0434746970974338;0.8333189633079054;0.798619598323188;-0.0024572925940494306;-0.0023550435570378193;9.999717417148448;0.8337153063319312;0.014006007069474469;0.7985909525378451;-0.013406922998413106;1.0439661154659576;0.7986964216795956
4.179632;1.0434737963920713;0.8333202605691818;0.7986188097018155;-0.0024581559264213446;-0.0023558728384549927;9.99972896695089;0.8337141261667222;0.014006006976684799;0.7985919359259548;-0.013405914308303802;1.043965567288368;0.7986981468445377
4.189632;1.0434737671601395;0.833322336880286;0.7986180351609485;-0.0024592618894448037;-0.002356932535010433;9.999740038712133;0.833712943807082;0.014006006878558932;0.798592897809952;-0.013404906045169708;1.0439640388042597;0.7986998602653693
4.199632;1.0434726981933624;0.8333236713724181;0.7986172791979191;-0.002460125177500398;-0.0023577618359692295;9.999750625399932;0.8337117653798758;0.014006006776128508;0.79859483392426;-0.01340389821724578;1.0439635316988098;0.7987025548499869
4.209632;1.0434724920858436;0.8333257859657395;0.7986165427547112;-0.002461231098375801;-0.0023588215519207935;9.999760706323263;0.8337105981454457;0.01400600667023361;0.7985957409977389;-0.013402890826043833;1.043963048040905;0.7987042248566751
4.219632;1.0434721902067396;0.8333279181458452;0.7986158277454946;-0.002462336998607868;-0.0023598812764619357;9.99977024237349;0.8337094498830836;0.014006006561064313;0.7985966167021815;-0.01340188386590532;1.0439615899981651;0.7987058647298354
4.229632;1.0434708338303438;0.8333293041826297;0.7986151350148587;-0.0024632002201578577;-0.0023607106022122378;9.999779190259448;0.8337083276111245;0.01400600644806015;0.7985974592360984;-0.013400877323825564;1.0439611600927914;0.7987074695217952
4.239632;1.0434703250416233;0.833331462820824;0.7986144625456303;-0.0024643060772902656;-0.0023617703406793983;9.999787515906396;0.8337072366494647;0.014006006330230695;0.7985992672828371;-0.013399871182202757;1.0439597612434968;0.7987100347919018
4.249632;1.043468751673029;0.8333328696954428;0.7986138107575677;-0.002465169253543464;-0.002362599677620107;9.999795193234833;0.8337061810612925;0.014006006206501552;0.7986000403544433;-0.013399865426245673;1.0439593968382994;0.798711573694043
4.259632;1.0434680172370818;0.8333350451261918;0.7986131778630312;-0.0024662750683013316;-0.00236365942588068;9.99980219997463;0.8337051649835536;0.014006006075846528;0.7986007788370503;-0.013398860051378981;1.0439590711826976;0.7987130481562322
4.269632;1.0434671662313377;0.8333361221346363;0.7986115052277183;-0.0024677298330198928;-0.002365053632403617;9.999808519011538;0.8337041931157643;0.014006005937365519;0.7986014835171162;-0.013397855064069049;1.0439577893490515;0.7987144693183019
4.279632;1.0434652445643768;0.8333372021976904;0.7986105784229683;-0.0024674873799818667;-0.00236482340119585;9.999814139757786;0.8337032702567836;0.014006005790410064;0.7986031552050196;-0.013396850476436652;1.0439575559392882;0.7987168301922046
4.289632;1.0434641595160041;0.8333393998432088;0.7986100051374576;-0.002468593133629423;-0.002365883158984599;9.99981905607062;0.8337024009546212;0.014006005634571918;0.7986037948619308;-0.013395846301294066;1.0439563735810877;0.798718124231303
4.299632;1.043462003672722;0.8333408442343373;0.79860945173944;-0.0024694562029193125;-0.0023667125109853517;9.999823261641419;0.8337015892720672;0.014006005469527792;0.7986044037958934;-0.013394842549087571;1.0439562423939688;0.7987193459108163
4.309632;1.0434606837816178;0.8333430571652406;0.798608915937913;-0.002470561915660682;-0.0023677722723141675;9.999826744670994;0.8337008384215283;0.014006005295031373;0.7986049835433578;-0.013394839224725515;1.043956160511366;0.7987205081819918
4.319632;1.0434592462927077;0.8333452780959167;0.7986083969168252;-0.0024716676083518397;-0.00236883203456047;9.999829486517315;0.8337001504535263;0.014006005110984677;0.7986065355607789;-0.013393836327469865;1.0439551245733703;0.7987225742926718
4.329632;1.0434567393035135;0.8333467462797733;0.7986078936492507;-0.002472530612886402;-0.0023696613883953683;9.999831465504966;0.8336995261744314;0.014006004917359796;0.7986070610613402;-0.013392833852454883;1.0439551299639982;0.7987235588274694
4.339632;1.043455374087221;0.8333492252735674;0.7986074058112963;-0.002472875346774818;-0.002369991198193642;9.999832662453692;0.8336989653573413;0.01400600471419106;0.7986075610422758;-0.013391831789388438;1.043954171275741;0.7987244602481446
4.349632;1.0434526444342191;0.8333503571722589;0.7986065957232438;-0.0024726327455248808;-0.0023697609693905403;9.999833063923427;0.8336984669870349;0.01400600450183755;0.7986090363079316;-0.013391830122099439;1.043954242801459;0.7987262945369857
4.359632;1.0434507610266877;0.8333526026384853;0.7986061330093153;-0.0024737383539253253;-0.002370820725744856;9.999832660617294;0.8336980292638081;0.014006004281166226;0.7986094877730975;-0.013390828831008958;1.0439543390149773;0.7987270273680104
4.369632;1.0434487714300462;0.833354849985002;0.7986056834710838;-0.002474843942905189;-0.002371880477984054;9.99983144760876;0.8336976495410849;0.014006004053323745;0.7986099169305174;-0.01338982789629106;1.0439534551855507;0.7987276733802244
4.379632;1.043445720928721;0.8333563361259768;0.7986052475622134;-0.0024757068415563453;-0.0023727098150027413;9.999829430137904;0.8336973245471773;0.014006003819394595;0.7986103256055584;-0.013388827300450018;1.0439535871848549;0.7987282303836504
4.389632;1.043443513752241;0.833358580337526;0.7986048247464004;-0.0024768123944379516;-0.00237376955706267;9.999826623817553;0.8336970510432848;0.014006003580320071;0.7986117152505756;-0.01338782702736942;1.0439537306872233;0.798729696774305
4.399632;1.0434411938171204;0.8333608186745761;0.798604417723129;-0.002477917931403155;-0.0023748292934312795;9.999823045184085;0.8336968267940453;0.014006003337014706;0.7986120869497693;-0.013387827059079581;1.0439528815685557;0.798730089549833
4.409632;1.0434378077122852;0.8333619375257981;0.7986036950422839;-0.002477675218735407;-0.002374599034077437;9.999818704825412;0.8336966511442457;0.01400600309052691;0.7986124419424652;-0.013386827375445652;1.0439530369878738;0.798730376615235
4.419632;1.0434352656325303;0.8333641525659996;0.7986033260356302;-0.0024787807246509823;-0.002375658756805294;9.999813611647534;0.8336965245334971;0.014006002842135414;0.7986137816392204;-0.013385827954406878;1.0439531953624468;0.7987315772084016
4.429632;1.0434316655082598;0.8333655892372598;0.7986029790996311;-0.0024796435393307894;-0.002376488059207199;9.999807784027084;0.8336964475653282;0.01400600259328301;0.7986141072419654;-0.013384828768660224;1.0439523556341939;0.798731694623005
4.439632;1.0434289217937418;0.83336776605781;0.7986026542609354;-0.002480749015039882;-0.002377547762876029;9.999801259396625;0.8336964201609582;0.014006002345563234;0.7986144198216951;-0.01338482978253515;1.0439525168604615;0.7987317487497343
4.449632;1.0434260895443233;0.8333699186795451;0.798602352773777;-0.002481854476154033;-0.0023786074548741774;9.999794095341452;0.8336964404475101;0.014006002100923006;0.7986157208065635;-0.013383830953494538;1.0439526779842965;0.798732709558397
4.459632;1.0434222244978928;0.8333712826371332;0.7986020749959583;-0.002482717242465318;-0.0023794367219646907;9.9997863589969;0.8336965041989584;0.014006001861731152;0.7986160119180191;-0.013382832236546145;1.043951837227471;0.7987325981214727
4.469632;1.0434192433676763;0.8333730278250897;0.7986014851600663;-0.0024827171158247913;-0.0023794368103849644;9.999778111345172;0.8336966056284443;0.014006001630527967;0.7986162946945912;-0.013382833586533202;1.043951991566746;0.7987324356252783
4.479632;1.043416201739148;0.8333750894280928;0.7986012540079951;-0.002483822530039031;-0.002380496464360277;9.999769399591296;0.8336967383405696;0.014006001409670035;0.7986175705820209;-0.01338183495729348;1.0439511376990434;0.7987331936423768
4.489632;1.043412155472371;0.8333763569382248;0.7986010490550641;-0.00248468524522892;-0.0023813256931357763;9.999760264563054;0.8336968957203504;0.014006001201080014;0.798617841368438;-0.013380836301903664;1.0439512739131658;0.7987328950969801
4.499632;1.0434090227315764;0.8333794579848586;0.7986019287313818;-0.002485441652465096;-0.002382050864673822;9.999750756198909;0.8336970714336371;0.014006001006190526;0.7986181093102691;-0.013380837576973566;1.0439514006783348;0.7987325633244833
4.509632;1.0434058620884725;0.8333814212432294;0.798601773538179;-0.002486547011858274;-0.0023831104829449834;9.99974093901221;0.8336972598869556;0.014006000825907614;0.7986183768006099;-0.01337983874856764;1.043950519834112;0.7987321722423524
4.519632;1.0434017317644866;0.8333822435191286;0.7986013075658077;-0.00248630411146067;-0.0023828800986704897;9.99973088254393;0.8336974560576181;0.014006000660535704;0.7986196457158046;-0.013378839795118691;1.0439506337030107;0.7987327457895979
4.529632;1.0433985494815543;0.8333841462091733;0.7986011962327498;-0.002487409429298266;-0.0023839396970041036;9.99972065640396;0.833697655147341;0.014006000509833846;0.7986199170329876;-0.013378840705744272;1.0439507447007035;0.7987323075786517
4.539632;1.043395370895578;0.833386021535148;0.7986011030004833;-0.002488514725631899;-0.0023849992878804977;9.99971034031174;0.8336978526061072;0.01400600037312498;0.7986201911506241;-0.013377841475268569;1.0439498554135838;0.7987318295511969
4.549632;1.0433912509612255;0.833387111154952;0.7986010254120938;-0.0024893773121056153;-0.0023858284585909608;9.999700033501583;0.8336980444528085;0.014006000249411392;0.7986214686226375;-0.013376842101169868;1.0439499688142195;0.7987323324792879
4.559632;1.0433884063679861;0.8333888331456916;0.798600627269096;-0.002488616091799307;-0.002385098499978013;9.999689852287682;0.8336982275848117;0.01400600013757339;0.798621750610152;-0.013376842585975823;1.0439500882031068;0.7987318358820154
4.569632;1.0433852898526066;0.8333906408129421;0.7986005721880493;-0.0024897213199397182;-0.0023861580796664165;9.999679921952227;0.8336983996978828;0.014006000036515113;0.7986220384658728;-0.01337584293899214;1.0439502168690173;0.7987313075201898
4.579632;1.0433812563290505;0.8333916676055937;0.7986005271717137;-0.002490583834529773;-0.0023869872438989203;9.999670366919696;0.8336985588092841;0.014005999945202198;0.7986233328717571;-0.013374843172645484;1.0439493575820167;0.7987317650238671
4.589632;1.0433782191464616;0.8333934356855749;0.7986004893381115;-0.002491689013148558;-0.0023880468261362774;9.99966130066323;0.8336987028365748;0.014005999862777398;0.7986236337816057;-0.013374843298735369;1.0439495120555737;0.7987312262000735
4.599632;1.0433752298943528;0.8333948358566189;0.7986001238544489;-0.002491688613580023;-0.002388046834978468;9.999652821352992;0.8336988295653608;0.014005999788696528;0.7986239414713691;-0.013373843330136439;1.0439496811240154;0.7987306581139791
4.609632;1.0433713395870297;0.8333958063274349;0.7986001002034208;-0.0024925510473802915;-0.0023888760102305294;9.999645013894856;0.8336989371613385;0.014005999722653307;0.7986242572755712;-0.01337284328473505;1.0439488657083738;0.7987300784536233
4.619632;1.0433684591195993;0.833397521181341;0.7986000831270462;-0.002493656145173421;-0.00238993560811301;9.999637952972668;0.8336990248494032;0.014005999664455003;0.7986255829267429;-0.013372843186219206;1.0439490670351552;0.7987305049067916
4.629632;1.0433656376829983;0.8333988714845738;0.7985997397900468;-0.002493655664379351;-0.002389935635516854;9.999631702961999;0.8336990928654487;0.01400599961403995;0.7986259196064431;-0.013371843062564118;1.0439492856002592;0.7987299050176427
4.639632;1.0433619244113554;0.8333997952161308;0.798599741451442;-0.002494518012782236;-0.002390764830372935;9.999626312616709;0.8336991419034078;0.014005999571480618;0.7986262679493549;-0.013370842943677455;1.0439485204211942;0.7987292953420431
4.649632;1.0433592293278944;0.833401466415468;0.7985997550876787;-0.002495623027515531;-0.002391824449431925;9.99962181038023;0.8336991731633042;0.014005999536883324;0.7986266284959906;-0.01337084285730643;1.0439487695535679;0.798728691600435
4.659632;1.0433566008787152;0.8334027763779868;0.7985994504222577;-0.0024956224660634264;-0.002391824498645116;9.999618208362438;0.8336991888706301;0.014005999510315654;0.7986270017899404;-0.013369842824029369;1.0439490309764548;0.7987280585884234
4.669632;1.0433540397937233;0.8334044238579702;0.7985994996116523;-0.0024967274294311484;-0.0023928841328731505;9.99961550772096;0.8336991921439144;0.014005999491850277;0.7986283881379759;-0.013369842853627242;1.0439493026035576;0.7987284279380251
4.679632;1.0433505920348611;0.8334052992115231;0.7985995719303801;-0.0024975896709509113;-0.002393713357786059;9.999613699032551;0.8336991860724767;0.0140059994815556;0.7986287874886595;-0.013368842944848462;1.043948581765111;0.798727765649593
4.689632;1.0433481642703488;0.8334065750210407;0.7985993352258841;-0.00249758903733383;-0.002393713432385051;9.999612765967578;0.8336991728744616;0.014005999479384756;0.7986291997874614;-0.013367843088739733;1.043948865385705;0.7987270888784164
4.699632;1.0433458028546843;0.8334081874925008;0.7985994633678526;-0.0024986939307836847;-0.002394773093714511;9.999612694962149;0.8336991537956833;0.014005999485263194;0.798629625436926;-0.01336784327463597;1.043949150887719;0.7987264159099413
4.709632;1.0433425543192731;0.8334090253828387;0.7985996266949144;-0.002499556103385171;-0.00239560234602607;9.999613480563852;0.8336991298035072;0.014005999499302594;0.7986300649892553;-0.013366843497300825;1.043948436923781;0.7987257149620838
4.719632;1.043340325551075;0.8334102601299883;0.7985994933808591;-0.0024995554070252226;-0.0023956024480794817;9.999615119688423;0.8336991022639074;0.014005999521684643;0.7986315182369252;-0.013366843760946668;1.0439487234295757;0.7987260205759581
4.729632;1.0433381618531714;0.8334118278444979;0.7985997374031217;-0.0025006602389140175;-0.002396662134478789;9.999617607638339;0.8336990730373381;0.014005999552274833;0.79863198376471;-0.01336584407735693;1.0439490112105771;0.7987253002551629
4.739632;1.0433360617889282;0.8334130301233672;0.7985996944748597;-0.002500659504022702;-0.0023966622496653807;9.999620947345887;0.8336990446666183;0.014005999590533797;0.7986324592466699;-0.013365844460650507;1.0439493016145498;0.7987245878619403
4.749632;1.0433330708510327;0.83341269799801;0.7985989793805154;-0.0025018705686450145;-0.002397825989025979;9.999625154651836;0.8336990205337574;0.014005999635856503;0.7986329420218656;-0.01336484492223047;1.043948596274303;0.7987238507349025
4.759632;1.0433310969924225;0.8334138657698404;0.7985990460827155;-0.002501869798118101;-0.002397826112216626;9.999630246655775;0.8336990040152172;0.014005999687828048;0.7986334296538851;-0.013364845468343949;1.0439488966846653;0.7987231236854013
4.769632;1.0433291892917436;0.83341536401364;0.7985995102018788;-0.0025029745576870786;-0.0023988858154232935;9.999636229021105;0.8336989976853009;0.014005999746164973;0.7986339202334546;-0.013363846100370383;1.043949204036786;0.7987223748821087
4.779632;1.0433273517743347;0.8334168427683759;0.7986000427422536;-0.0025040793012840877;-0.0023999455215192277;9.99964309347877;0.8336990038371079;0.014005999810605248;0.7986354120636765;-0.013362846814957731;1.043949519492248;0.7987226223228562
4.789632;1.043324635248425;0.8334171911444129;0.7986003145913266;-0.002503835778380378;-0.0023997152340823097;9.999650819858825;0.8336990249370148;0.01400599988091156;0.7986359030933559;-0.013362847603340498;1.0439488443546883;0.7987218839977668
4.799632;1.0433229515248763;0.8334186276743846;0.7986009970156505;-0.0025049404909480923;-0.0024007749452053004;9.999659379288431;0.8336990631106196;0.014005999956859088;0.7986363907401375;-0.01336184845213128;1.0439491800350018;0.7987211270133434
4.809632;1.0433213523593845;0.83341969176924;0.7986014247037175;-0.0025049396446169847;-0.002400775081619831;9.999668739141725;0.8336991199953139;0.0140060000380218;0.7986368717198877;-0.013361849347252134;1.0439495282165594;0.7987203852605167
4.819632;1.043319844358318;0.8334210793669572;0.7986022684527189;-0.0025060443316964913;-0.0024018347970349877;9.999678865873493;0.8336991975023884;0.014006000123653672;0.7986373417353094;-0.013360850279397417;1.0439498907280669;0.7987196252022775
4.829632;1.0433174803905907;0.8334213294461064;0.798602860715513;-0.0025058007553953703;-0.0024016045179655675;9.999689725179108;0.833699298282515;0.014006000212973465;0.7986377956620638;-0.013360851246531075;1.043949268862142;0.7987188794903208
4.839632;1.0433161723400626;0.8334226589016909;0.7986038691269576;-0.002506905419913913;-0.0024026642377795427;9.999701286700768;0.8336994251375238;0.014006000305413996;0.7986392278462648;-0.013359852253703515;1.0439496630852774;0.798719113050936
4.849632;1.0433149694754973;0.833423604582678;0.7986046256420898;-0.0025069045304064535;-0.0024026643826821023;9.999713531972064;0.8336995802901928;0.014006000400475848;0.7986396319914407;-0.01335985331187867;1.0439500730755955;0.7987183576970822
4.859632;1.043313873737793;0.8334248589020984;0.7986057995276166;-0.0025080091760841484;-0.0024037241057240084;9.999726456765789;0.8336997654599444;0.014006000497518312;0.7986400012290817;-0.013358854433774428;1.043950497512065;0.7987175774033032
4.869632;1.043311932623721;0.8334253058699859;0.7986070572830793;-0.00250887110254936;-0.0024045534090675193;9.999740062523982;0.8336999823598704;0.014006000595864716;0.7986403285238347;-0.013358855629957934;1.043949933996817;0.7987168030059738
4.879632;1.043311053710304;0.8334261119528917;0.7986080629555216;-0.002508870185614825;-0.0024045535567108396;9.999754339182775;0.8337002328202355;0.01400600069509723;0.7986406070921862;-0.013357856908679695;1.0439503795664937;0.7987159996071029
4.889632;1.0433102833374701;0.833427207921945;0.7986094852961213;-0.0025099748038322125;-0.0024056132808842026;9.999769252240252;0.833700518273803;0.014006000795254355;0.7986408308545179;-0.013357858275855708;1.043950831526198;0.7987152014726168
4.899632;1.0433096211810875;0.8334278905452721;0.7986106536410074;-0.0025099738716837755;-0.0024056134272358027;9.999784743256022;0.8337008391555092;0.014006000896834103;0.798640994914278;-0.013356859734277866;1.043951287747155;0.7987143776368255
4.909632;1.0433081126416972;0.8334280927423529;0.7986122354171722;-0.0025108357647611592;-0.002406442726259791;9.999800741110317;0.8337011947265599;0.014006001000545968;0.7986420959277712;-0.013356861283783956;1.04395074667264;0.7987145640521176
4.919632;1.0433076630658322;0.8334286351137878;0.7986135578768522;-0.0025108348216304906;-0.002406442865109164;9.999817174477549;0.8337015828763742;0.014006001106949011;0.7986421321003109;-0.013355862919903634;1.0439512075080775;0.798713729696178
4.929632;1.0433073161721065;0.8334294519258185;0.7986152875330501;-0.002511939415882463;-0.0024075025738089905;9.99983397709754;0.8337019998124201;0.014006001216275942;0.798642102697698;-0.013355864632032696;1.043951669626721;0.7987129101639371
4.939632;1.0433070689318313;0.8334298427103191;0.7986167513389832;-0.0025119384629071323;-0.0024075026972756653;9.999851088351493;0.8337024403079585;0.014006001328493344;0.7986420072610123;-0.013354866406214118;1.043952131586285;0.7987120750261516
4.949632;1.0433069183032055;0.8334305029278031;0.79861861345552;-0.0025130430467807004;-0.0024085623867997437;9.999868453812624;0.8337028984078552;0.014006001443460243;0.7986418448453794;-0.013354868229042123;1.0439525915267946;0.7987112610120005
4.959632;1.0433059076740716;0.8334299714930825;0.7986202012759;-0.0025127993681281855;-0.00240833206577612;9.9998860271419;0.8337033677928385;0.01400600156112097;0.7986426135311582;-0.01335387008705558;1.0439520485391427;0.7987114375585744
4.969632;1.0433059409800671;0.8334304667950223;0.7986221792641082;-0.0025139039386764196;-0.002409391729552935;9.999903774796113;0.8337038417735941;0.014006001681666921;0.7986423103158065;-0.013353871964753527;1.0439525034595871;0.7987106412899002
4.979632;1.0433060604179223;0.8334305299145335;0.7986238773266932;-0.002513902961603493;-0.0024093918021959606;9.999921676284456;0.8337043137284029;0.014006001805501616;0.7986419314895578;-0.013353873844524486;1.0439529588514838;0.7987098583721807
4.989632;1.0433062605570769;0.8334308601456146;0.7986259629517539;-0.002515007519591398;-0.002410451435908629;9.999939716502004;0.8337047778526532;0.014006001933021643;0.7986414732164416;-0.013352875707946374;1.0439534183540193;0.7987090750162281
4.999632;1.0433055807906497;0.83343000101324;0.7986277662305583;-0.0025147638147279723;-0.0024102210549729938;9.999957878119348;0.8337052291121563;0.014006002064508024;0.7986409319490341;-0.013352877538690962;1.0439528857249023;0.798708326755883
5.009632;1.0433059200146153;0.833430175322454;0.7986299523753826;-0.0025158683626891735;-0.0024112806570211606;9.999976132919514;0.8337056625977634;0.014006002200262064;0.7986413045111785;-0.013351879326479629;1.0439533640668412;0.7987085805949921
5.019632;1.043306316435473;0.8334299277550642;0.7986318498757189;-0.002515867368083331;-0.002411280666628039;9.999994433692445;0.8337060734464357;0.014006002340749193;0.7986405878662053;-0.013351881069361853;1.0439538549863219;0.7987078696066536
5.029632;1.0433067637240272;0.8334299598995916;0.7986341234071499;-0.002516971912033756;-0.002412340236208615;10.000012719635043;0.8337064572930996;0.014006002486522347;0.7986397792284723;-0.013350882771777902;1.0439543577506263;0.7987071592003131
5.039632;1.0433072576662656;0.833429576890776;0.7986360992422528;-0.002516970915409167;-0.0024123402126434157;10.000030933519088;0.8337068103269131;0.014006002638046683;0.7986388766718802;-0.01335088444033387;1.0439548691348624;0.7987064815949715
5.049632;1.0433068416562201;0.8334287179417241;0.7986384419445275;-0.0025178327388991114;-0.002413169325206374;10.000049033229391;0.8337071286774893;0.014006002795715435;0.7986378794790023;-0.013350886080528647;1.043954384072397;0.7987058183435084
5.059632;1.0433077212787447;0.8334284505200441;0.7986404778271927;-0.0025170708264794224;-0.0024124392894645896;10.000066990034943;0.8337074079953408;0.014006002959993772;0.7986377880692312;-0.013349887694767448;1.0439548969069576;0.7987061503807313
5.069632;1.0433083382304142;0.8334282255438575;0.7986428658345718;-0.0025181753711162914;-0.0024134987894219194;10.000084783104795;0.8337076441847421;0.014006003131261859;0.7986366037244041;-0.013349889283920965;1.043955402498766;0.798705509114845
5.079632;1.0433089908498137;0.83342758661946;0.7986449328844911;-0.00251817437933202;-0.0024134986946435137;10.000102399725392;0.833707834905601;0.014006003309416983;0.798635328413254;-0.01334889084984368;1.0439558959787747;0.7987048588331804
5.089632;1.043309675905857;0.8334272312382537;0.7986473425329498;-0.002519278930108456;-0.002414558156221275;10.000119842455593;0.8337079805722059;0.014006003493823417;0.7986339649570182;-0.013348892391834061;1.0439563718438922;0.7987042308800179
5.099632;1.043309435410728;0.833425700878925;0.798649422700833;-0.0025190352248599377;-0.002414327597275195;10.000137137069174;0.833708084037842;0.014006003683640576;0.798632516665579;-0.013348893901630942;1.0439558240489357;0.7987036065589858
5.109632;1.043310171170921;0.8334248670199145;0.7986515039680494;-0.0025190342484799817;-0.002414327442515602;10.000154328349394;0.8337081490276178;0.014006003878085033;0.7986309863158111;-0.01334789536444801;1.043956246738577;0.7987029675327872
5.119632;1.0433109233660451;0.8334243185074239;0.798653920240256;-0.002520138818189533;-0.0024153868439289934;10.000171465025687;0.8337081781555074;0.014006004076467682;0.7986303762061017;-0.01334789676338802;1.0439566348482292;0.798703345548104
5.129632;1.0433116852450446;0.8334233583541089;0.7986560026822794;-0.002520137860188578;-0.0024153866506337546;10.000188589885013;0.8337081717785207;0.014006004277995645;0.7986286894742572;-0.013346898081809357;1.0439569844254724;0.798702705333118
5.139632;1.043312449740046;0.8334226854029152;0.7986584212366559;-0.0025212424516286333;-0.0024164460155592185;10.000205734105263;0.8337081286505582;0.014006004481488213;0.7986269306813388;-0.01334689930469481;1.0439572920611508;0.7987020772987105
5.149632;1.0433122559180992;0.8334208410028258;0.7986605086481713;-0.002520998793696013;-0.002416215363488866;10.000222911855767;0.8337080480521002;0.014006004685365938;0.7986251050407092;-0.01334690042334008;1.0439575540763082;0.7987014415570758
5.159632;1.043313003884236;0.8334200442990288;0.798662933009623;-0.0025221034108060805;-0.0024172746980890775;10.000240128214449;0.8337079315569993;0.01400600488788917;0.7986232177902801;-0.013345901439188856;1.0439567666424214;0.7987007783175167
5.169632;1.043313733625414;0.8334188353379646;0.7986650267079524;-0.0025221025066438744;-0.002417274445180206;10.000257397851229;0.833707783062881;0.014006005087326268;0.798622274597943;-0.013345902361777934;1.0439569257347718;0.798701118103574
5.179632;1.0433144393335778;0.8334175618234939;0.7986671255500201;-0.002522101619579785;-0.002417274182997905;10.000274753031729;0.8337076077162967;0.014006005282036925;0.7986202824238986;-0.013344903204760433;1.0439570264294917;0.7987004255106945
5.189632;1.0433151158222798;0.833416571596203;0.7986695662018768;-0.0025232062876919584;-0.0024183334895085994;10.000292234741478;0.8337074106835999;0.014006005470635163;0.798618249814996;-0.013344903983391289;1.0439570629909098;0.798699732091832
5.199632;1.0433148057143609;0.8334144053147851;0.7986716829674422;-0.002522962711891336;-0.0024181027892503965;10.000309878547677;0.8337071960206803;0.014006005652277978;0.7986161861648964;-0.013344904715289988;1.043957029380341;0.7986990200822542
5.209632;1.043315414327617;0.8334132829785573;0.7986741454236442;-0.0025240674182969176;-0.0024191620862012496;10.000327708386026;0.8337069663187437;0.014006005826952788;0.7986141008925437;-0.013343905424676518;1.043955919012326;0.7986982726477544
5.219632;1.0433159873854512;0.833411745815982;0.798676286060028;-0.002524066609592575;-0.00241916180434931;10.000345742409081;0.8337067234699137;0.01400600599545803;0.7986120032129991;-0.013343906144967105;1.0439557244813515;0.798697524019675
5.229632;1.043316524613648;0.8334101420535643;0.7986784380092439;-0.0025240658218182383;-0.002419161520098827;10.00036399928846;0.8337064696374308;0.0140060061589956;0.7986099019735986;-0.013343906917571379;1.0439554383611755;0.7986967586376671
5.239632;1.0433170257404183;0.8334088197515223;0.7986809322753173;-0.0025251705908938935;-0.002420220809732956;10.000382494424267;0.8337062076253037;0.014006006318751874;0.79860780545874;-0.013342907789452883;1.0439550548722014;0.7986959605880224
5.249632;1.043317490575625;0.8334070812169357;0.7986830954813928;-0.002525169845684701;-0.0024202205225183774;10.000401233754236;0.8337059406739854;0.014006006475659912;0.7986067211869599;-0.013342908810717343;1.0439545710948261;0.7986961636106713
5.259632;1.0433169651924772;0.8334045161204442;0.7986852585359614;-0.0025249263924408275;-0.0024199898085856875;10.000420213666942;0.8337056720976064;0.014006006630214942;0.7986046556101819;-0.013342910032757768;1.0439539868831003;0.7986953515503231
5.269632;1.0433173558676805;0.8334029975267986;0.7986877508556598;-0.00252603122289467;-0.002421049096563878;10.00043942377595;0.8337054050346087;0.014006006782457768;0.7986026142254294;-0.013341911508602746;1.0439533042287794;0.7986945075131408
5.279632;1.043317707107354;0.8334010690633897;0.7986899017933665;-0.002526030538883146;-0.0024210488096623574;10.000458847809224;0.8337051421957609;0.01400600693227041;0.798600602024126;-0.013341913294650476;1.0439515272040476;0.7986936645960465
5.289632;1.0433180164851914;0.8333994309178223;0.7986923797702978;-0.002527135408913438;-0.002422108099908015;10.000478464478649;0.8337048855576351;0.014006007079695942;0.7985986234963737;-0.013341915448902501;1.0439506623218862;0.7986928058058728
5.299632;1.0433182819794276;0.833397386759977;0.7986945168807504;-0.002527134763709763;-0.0024221078171209544;10.000498250373582;0.8337046361133574;0.014006007224950691;0.7985966822183278;-0.013340918024719109;1.04394971832959;0.7986919145617528
5.309632;1.0433185025973057;0.8333952873697836;0.7986966491147706;-0.002527134137494216;-0.0024221075377690447;10.000518180842018;0.8337043940668477;0.01400600736837469;0.7985947805401084;-0.013340921064868725;1.0439487053288;0.7986910248547535
5.319632;1.0433186782060548;0.8333931358577027;0.7986987780052432;-0.0025271335303053044;-0.0024221072624437136;10.000538228122224;0.8337041598190239;0.014006007510564333;0.798592919790336;-0.01334092459905395;1.0439476340834186;0.7986901207703007
5.329632;1.0433178556525333;0.8333905248953194;0.7987012407350257;-0.002527995744573641;-0.00242293614015223;10.000558357949195;0.8337039348605163;0.014006007652277185;0.7985911010906871;-0.013339928645404422;1.0439465155934111;0.798689186717299
5.339632;1.0433179432679092;0.833388283831222;0.798703369960207;-0.0025279951760766744;-0.002422935873955943;10.000578524150416;0.8337037216809089;0.01400600779405429;0.7985893260500837;-0.013339933212341164;1.0439443600718068;0.7986882578803525
5.349632;1.0433179892353315;0.8333860057219376;0.7987055044815403;-0.002527994627185473;-0.002422935613175781;10.000598669677336;0.8337035234028812;0.014006007936153596;0.7985875967641157;-0.013339938296084007;1.043943175564668;0.7986873197840445
5.359632;1.0433179955434677;0.833384043257286;0.7987079820451818;-0.0025290996313054267;-0.0024239949342336814;10.000618738600831;0.8337033437225997;0.0140060080787587;0.7985869154341796;-0.013339943878815165;1.0439419675260875;0.798687374381169
5.369632;1.0433179631927918;0.8333817018943377;0.7987101355896885;-0.002529099121836526;-0.002423994687011524;10.000638681019282;0.8337031866227728;0.014006008221901862;0.7985852839562558;-0.013338949933058137;1.043940739798846;0.7986864072791877
5.379632;1.0433178917561352;0.8333793351516642;0.7987122997973967;-0.0025290986323581515;-0.0024239944477110484;10.00065843994497;0.8337030554982038;0.014006008365220477;0.7985837035568065;-0.013338956425917526;1.0439394959892225;0.7986854543528104
5.389632;1.0433177808474945;0.8333772974792104;0.798714808405701;-0.002530203696725758;-0.0024250537926233866;10.00067794076782;0.8337029522098262;0.014006008508045379;0.7985821747434012;-0.013338963317748212;1.0439382400245312;0.798684502488433
5.399632;1.043316678428672;0.8333741352472035;0.7987169924370128;-0.002529960514450755;-0.0024248231442004823;10.000697096770306;0.833702876964632;0.014006008649685436;0.7985806978648368;-0.013337970558096959;1.0439369760518589;0.7986835394517211
5.409632;1.0433164948732063;0.8333717241279581;0.7987191846077398;-0.0025299600883827134;-0.002424822934040795;10.000715817772399;0.8337028290749497;0.014006008789511623;0.7985792738514933;-0.013337978084143715;1.0439357083553127;0.798682603588323
5.419632;1.0433162788389203;0.8333693086607394;0.7987213854638465;-0.0025299596848704937;-0.0024248227355810757;10.000734013553506;0.8337028074456065;0.014006008926942594;0.7985779043140462;-0.013337985827943346;1.0439334409089045;0.7986816832373541
5.429632;1.0433160305426792;0.8333672441580097;0.7987239289663238;-0.002531064837217276;-0.0024258821253650897;10.0007515971506;0.8337028102755755;0.014006009061527179;0.7985765912095006;-0.013337993730953115;1.0439321763220621;0.7986807831946612
5.439632;1.0433157489588467;0.8333648387377555;0.7987261447800938;-0.002531064482254739;-0.0024258819539903515;10.000768491659727;0.8337028350258248;0.014006009193008907;0.7985753366142518;-0.013337001751995727;1.0439309152214025;0.7986798909545677
5.449632;1.0433154326795393;0.8333624462063366;0.7987283651924636;-0.0025310641534347558;-0.0024258817984403745;10.000784636740512;0.8337028787814785;0.01400600932128883;0.7985741421616585;-0.013337009862949313;1.0439296565821385;0.7986790429422271
5.459632;1.0433150800727649;0.8333604195293864;0.7987309225483182;-0.0025321693839857914;-0.0024269412358628893;10.000799991073233;0.8337029379793724;0.014006009446316574;0.7985730083139306;-0.013337018042711445;1.0439283985465977;0.7986782234851352
5.469632;1.043314689004436;0.833358064460132;0.7987331466659218;-0.002532169110167819;-0.002426941117347628;10.000814531475383;0.8337030079758639;0.01400600956797988;0.7985719347198779;-0.013337026274803458;1.0439271395357983;0.7986774312189655
5.479632;1.0433133027810741;0.8333549723785892;0.7987353728406463;-0.0025319261278699654;-0.002426710591967544;10.000828249675989;0.8337030830735029;0.014006009686095864;0.798570921542608;-0.013336034544825778;1.0439258791022417;0.7986766461283957
5.489632;1.0433128246895051;0.8333526677820039;0.7987376010375311;-0.00253192591038103;-0.002426710517659967;10.00084114585504;0.8337031565965839;0.0140060098004328;0.7985709700825215;-0.013336042838663962;1.0439246181735593;0.7986768972403059
5.499632;1.043312296815093;0.8333507407660687;0.7987401677903643;-0.0025330312517738885;-0.0024277700430046798;10.000853218258879;0.8337032213973685;0.014006009910623037;0.7985700821635456;-0.013336051143643767;1.0439223592985358;0.7986761642221444
5.509632;1.0433117149812015;0.8333484954970662;0.7987424042742924;-0.0025330310893162213;-0.0024277700188926636;10.00086445911997;0.833703270849133;0.01400601001606408;0.7985692592915423;-0.013336059451283066;1.0439211067133718;0.7986754439048805
5.519632;1.0433110754707042;0.8333462838779467;0.7987446439461215;-0.002533030953780273;-0.002427770022240716;10.000874864256621;0.8337032993958432;0.014006010116062211;0.7985685023135058;-0.01333506775854887;1.0439198654589767;0.7986747173510722
5.529632;1.0433103753782313;0.8333441093942504;0.7987468857443883;-0.0025330308450100094;-0.002427770054637907;10.000884440172326;0.8337033023961221;0.01400601021019764;0.7985678115927887;-0.013335076066046378;1.0439186399240312;0.7986740165884713
5.539632;1.0433096129135853;0.8333423241150983;0.7987494637380487;-0.0025341362937524774;-0.0024288296926305796;10.000893200032447;0.8337032758352091;0.01400601029843717;0.7985671871711898;-0.013335084377381963;1.0439174326054068;0.798673324696257
5.549632;1.0433087870610782;0.8333402325130286;0.7987517093561973;-0.0025341362369434577;-0.002428829786288814;10.000901161107864;0.833703216513302;0.014006010380814211;0.7985666284209719;-0.01333509270098093;1.0439162434766371;0.7986726423870099
5.559632;1.043307896889688;0.8333381860134842;0.7987539577866996;-0.0025341362044245925;-0.0024288299111310885;10.000908347128197;0.8337031220255928;0.014006010457188526;0.7985661337694546;-0.013334101049618234;1.0439150702720899;0.7986719539715347
5.569632;1.0433059880409656;0.833335775681155;0.7987565443342477;-0.0025349989856795234;-0.002429659213776482;10.000914791159971;0.8337029899362528;0.014006010527349762;0.7985657011873919;-0.01333410943649639;1.043913909625539;0.7986712936879007
