time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
5.579632;1.0433049680000186;0.8333338285713087;0.7987587974865819;-0.002534998996564963;-0.002429659401859129;10.000920540175871;0.8337028173041685;0.01400601059123502;0.7985653287145255;-0.013334117872041877;1.0439127582286614;0.7986706453439226
5.589632;1.0433038850738663;0.8333319354078482;0.798761049945828;-0.002534999026072508;-0.002429659622487531;10.000925656173857;0.8337026008139731;0.01400601064917315;0.7985660141958201;-0.013334126365153567;1.0439106131753826;0.798671009064323
5.599632;1.0433027429020565;0.8333300979719085;0.798763298165555;-0.0025349990718993385;-0.002429659876390954;10.000930205212507;0.8337023368677348;0.014006010702019511;0.7985657547972023;-0.0133341349256706;1.0439094719462103;0.7986703857052136
5.609632;1.043301545972996;0.8333286662242851;0.798765872301903;-0.0025361046616788497;-0.002430719739611484;10.000934243733875;0.8337020220642867;0.014006010750922743;0.7985655470250314;-0.013333143563583635;1.0439083325782588;0.798669759592673
5.619632;1.0433002984736932;0.8333269431348405;0.7987680988875776;-0.002536104733303885;-0.002430720062706951;10.0009378165588;0.8337016538824354;0.014006010796881393;0.7985653870444975;-0.013333152286812274;1.0439071936531457;0.798669165644575
5.629632;1.0432990037955783;0.8333252789609217;0.7987703079184229;-0.0025361048151025154;-0.0024307204218278356;10.000940961344948;0.8337012307171402;0.014006010840561762;0.7985652707612488;-0.013333161101273168;1.0439060541378515;0.7986685888434645
5.639632;1.0432976650398467;0.8333236749648635;0.7987724950820394;-0.0025361049056407416;-0.0024307208177610493;10.000943712189653;0.8337007515935837;0.014006010882489268;0.7985651936209203;-0.013333170013337751;1.0439049133120757;0.7986680303466628
5.649632;1.0432962862200021;0.8333221323379457;0.7987746562490966;-0.002536105003489269;-0.0024307212510649625;10.000946105440953;0.8337002161266279;0.014006010923303102;0.7985651506770796;-0.013333179030273323;1.0439037710286208;0.7986674897877452
5.659632;1.0432939193607844;0.8333202408313952;0.7987771222034509;-0.002536967895036263;-0.0024315508677422936;10.00094818584569;0.8336996245304392;0.014006010963867948;0.798565136985527;-0.013332188157637585;1.0439026281902277;0.7986669482391343
5.669632;1.0432924784316286;0.833318826575332;0.7987792176263567;-0.0025369680033323766;-0.0024315513763797495;10.000950007007534;0.833698977552779;0.014006011005199622;0.7985651478248019;-0.013332197397580785;1.0439014860623363;0.7986664354978117
5.679632;1.0432910167414087;0.8333174797665409;0.7987812724668378;-0.0025369681145213;-0.0024315519224739233;10.000951624322807;0.8336982765254277;0.014006011048295587;0.7985661788994053;-0.013332206748509394;1.0439003443469113;0.7986669306153164
5.689632;1.0432895411616228;0.8333162018995234;0.7987832814852345;-0.002536968226945787;-0.002431552505591231;10.00095308520224;0.8336975235314161;0.014006011094136347;0.79856622673268;-0.013332216204002633;1.0438982002223958;0.7986664297822195
5.699632;1.043288059093248;0.8333153425000165;0.798785573992269;-0.0025380738684725925;-0.002432612700057584;10.000954425856747;0.8336967213425577;0.014006011143840431;0.7985662886239268;-0.013332225750110064;1.0438970493214297;0.7986659290085666
5.709632;1.0432865795839183;0.8333142028847398;0.7987874767776233;-0.00253807398102207;-0.0024326133543149824;10.000955674049742;0.833695872822158;0.014006011198653088;0.798566361852222;-0.013331235361777846;1.043895887188747;0.7986654083906883
5.719632;1.043285114078736;0.8333131300688231;0.7987893212250359;-0.002538074093234056;-0.0024326140417047677;10.000956847283515;0.8336949803857187;0.014006011259758889;0.7985664431606047;-0.013331245002257299;1.043894710061425;0.798664899280693
5.729632;1.0432836761558069;0.8333121215637483;0.7987911046566301;-0.0025380742044679174;-0.0024326147605693137;10.0009579474067;0.833694046188643;0.014006011328275758;0.7985665290997224;-0.013331254629804144;1.043893515576764;0.7986643840242128
5.739632;1.0432825813881634;0.8333114174946321;0.7987928267449224;-0.0025373133971987945;-0.002431885520366617;10.000958960007836;0.8336930723133847;0.014006011405473473;0.7985666162687308;-0.01333126420728246;1.0438923034576322;0.7986638622507723
5.749632;1.043281241578015;0.8333108785077614;0.7987948154024287;-0.0025384190328588832;-0.0024329458721954167;10.000959856248071;0.833692060561585;0.014006011492832827;0.7985667011760772;-0.01333127370346776;1.043891075052555;0.7986633344613235
5.759632;1.0432799695730783;0.8333100466913853;0.7987964019611254;-0.0025384191363664594;-0.0024329466748173683;10.00096059729794;0.833691012748147;0.014006011591834249;0.7985667798844746;-0.013331283085753407;1.0438898321384575;0.7986628027568197
5.769632;1.0432778211461735;0.8333085084526145;0.7987979193817637;-0.0025381764917115635;-0.0024327170696741627;10.000961143689237;0.8336899313649675;0.014006011703696697;0.7985668473493938;-0.01333029231510242;1.0438885764991133;0.7986622541787747
5.779632;1.0432767103657676;0.833307785369272;0.7987993640185729;-0.0025381765875152115;-0.0024327179158852305;10.000961461954049;0.8336888195270745;0.014006011829262215;0.7985668974764987;-0.013330301348246951;1.0438873104064896;0.7986617269747618
5.789632;1.0432756881012282;0.833307117009026;0.798800734642011;-0.002538176679075317;-0.0024327187807042412;10.0009615279812;0.833687680575378;0.014006011968992137;0.7985669240918216;-0.013330310145060692;1.0438860371660688;0.7986612101697739
5.799632;1.0432747577815469;0.833306503735093;0.7988020295660174;-0.002538176766041308;-0.002432719662073417;10.00096133051227;0.8336865182449735;0.014006012122817596;0.7985669213327132;-0.013330318676757904;1.0438847612648425;0.7986607098514308
5.809632;1.043273923518034;0.8333062940644195;0.7988035815579279;-0.002539282376013895;-0.002433780132513512;10.000960868386388;0.833685336772881;0.014006012289976654;0.7985678833328281;-0.013330326928271645;1.0438834882012717;0.7986612315471521
5.819632;1.0432731905078672;0.8333057884393282;0.7988047201128569;-0.002539282453721285;-0.0024337810403173357;10.00096014076072;0.8336841404452281;0.01400601246914278;0.7985678042098727;-0.013330334894721642;1.0438812243862021;0.7986607804817548
5.829632;1.0432725636193845;0.8333053333558674;0.7988057787541726;-0.0025392825276749588;-0.002433781957829185;10.000959141871572;0.8336829333807801;0.014006012658632761;0.7985676785122776;-0.013330342579194392;1.043879977061328;0.7986603609567023
5.839632;1.0432720456268643;0.8333049256508676;0.7988067571664101;-0.0025392825989063628;-0.0024337828826537775;10.00095786265063;0.8336817198826809;0.01400601285651021;0.7985675020145481;-0.013329349992539695;1.0438787537407146;0.7986599605384052
5.849632;1.0432716363907133;0.833304561340633;0.7988076553879557;-0.002539282668657925;-0.0024337838122926235;10.000956287315182;0.8336805047154002;0.014006013060650456;0.7985672723445788;-0.013329357151578484;1.0438775611783793;0.798659616735822
5.859632;1.0432713329316006;0.8333042358446566;0.7988084739016769;-0.0025392827383359344;-0.0024337847440168503;10.000954385787788;0.8336792928882805;0.014006013268731644;0.7985669886097996;-0.013329364077709351;1.0438764046452178;0.798659316592151
5.869632;1.0432711300249653;0.8333042932615109;0.7988095483826031;-0.002540388337013147;-0.0024348452496211525;10.000952115620153;0.8336780891794487;0.014006013478270067;0.7985666505573757;-0.013329370797753337;1.0438752882866988;0.7986590636157578
5.879632;1.0432710209434617;0.8333040303824392;0.7988102121338677;-0.002540388409874617;-0.0024348461769159355;10.000949433706763;0.8336768977865784;0.014006013686851736;0.7985662583248702;-0.013329377344220229;1.043874216153004;0.7986588615015795
5.889632;1.0432709983159132;0.8333037906298252;0.7988108031304892;-0.002540388484807586;-0.0024348470981567206;10.000946305721152;0.8336757224314092;0.01400601389232084;0.7985658127047631;-0.0133293837537867;1.0438731928575735;0.798658714059151
5.899632;1.0432710558035492;0.833303568656145;0.7988113259499008;-0.0025403885617135418;-0.0024348480110276435;10.00094270969558;0.8336745667823533;0.014006014092730022;0.7985653155505105;-0.013329390065112147;1.043872223311514;0.7986586254487502
5.909632;1.0432711898019746;0.8333033598566408;0.798811785538024;-0.0025403886407615334;-0.0024348489131745107;10.000938638460816;0.8336734346018957;0.014006014286281074;0.7985647702433698;-0.013328396315154985;1.0438713122854923;0.7986585843463762
5.919632;1.043270445348912;0.8333024000695993;0.798812187149851;-0.002540145975844911;-0.002434619371010416;10.00093409673644;0.8336723295935867;0.014006014471412254;0.7985641817410664;-0.013328402534331391;1.0438704649256916;0.7986586309796428
5.929632;1.0432707286698348;0.8333022095287417;0.7988125333235895;-0.0025401460609327685;-0.0024346202452027155;10.000929092893768;0.8336712553249035;0.01400601464689221;0.7985635558144;-0.013328408743259032;1.0438696871720439;0.7986587560550091
5.939632;1.0432710849576343;0.8333020269378718;0.7988128282912271;-0.0025401461496471307;-0.00243462110287475;10.00092363716624;0.8336702153497163;0.014006014811850985;0.7985628981592985;-0.013328414951446906;1.043868984958133;0.7986589659249389
5.949632;1.04327151374834;0.8333018528637324;0.7988130750345441;-0.002540146241848939;-0.0024346219428890725;10.000917742899253;0.8336692133041718;0.014006014965859228;0.79856221441374;-0.013328421157381688;1.043868363487733;0.7986592647152794
5.959632;1.0432720157005875;0.8333020379089938;0.7988136099466989;-0.0025412518637768044;-0.0024356823390333806;10.000911421144773;0.8336682524396778;0.014006015109086138;0.7985615107191941;-0.013328427349926158;1.0438678273439366;0.7986596544074311
5.969632;1.0432725921424153;0.8333018864770351;0.7988137648991267;-0.0025412519614426386;-0.00243568314142081;10.000904673013371;0.8336673347249693;0.014006015242318483;0.7985607934806633;-0.013328433509842696;1.043867380377222;0.7986601358015709
5.979632;1.0432732447018596;0.8333017497611163;0.7988138744296995;-0.002541252060719933;-0.002435683924132288;10.000897487247592;0.8336664603485773;0.014006015366767589;0.7985600683867479;-0.01332843961280819;1.0438670250326063;0.7986607088266048
5.989632;1.04327397513751;0.8333016293514196;0.7988139377829072;-0.002541252160779147;-0.0024356846869603693;10.00088984358969;0.8336656281343674;0.014006015483929348;0.7985593397795057;-0.013328445635197793;1.0438657620617084;0.7986613721720888
5.999632;1.0432744835523124;0.8333012838940607;0.7988139507406782;-0.00254201317741765;-0.0024364154215520155;10.000881714031653;0.833664836777678;0.014006015595558198;0.7985586105629144;-0.013327451556626672;1.0438655908756622;0.7986621067771912
6.009632;1.0432753714512366;0.8333012005879546;0.7988139146892062;-0.0025420132764473087;-0.0024364161452866176;10.000873061328944;0.8336640860358838;0.014006015703659789;0.7985578825159092;-0.013327457355814238;1.0438655100156162;0.7986629433181731
6.019632;1.043276335571665;0.8333011382264439;0.7988138240976668;-0.0025420133738795077;-0.0024364168503499834;10.000863844154416;0.8336633771433808;0.014006015810490522;0.7985571570856007;-0.013327463007498467;1.0438655178757426;0.7986638626068157
6.029632;1.043277372910816;0.8333010971498821;0.7988136760767954;-0.002542013469298985;-0.0024364175375958317;10.000854023927497;0.8336627126191349;0.01400601591836525;0.7985564362484303;-0.013327468484787783;1.0438656134684214;0.7986648621164051
6.039632;1.0432784807605904;0.8333010759215684;0.7988134681323152;-0.0025420135622843776;-0.002436418207884539;10.000843563472671;0.8336620956650371;0.014006016029283487;0.7985557227526983;-0.013327473762913817;1.0438657964312827;0.7986659386154058
6.049632;1.043279657359345;0.8333010715933956;0.7988131979753076;-0.002542013652238509;-0.0024364188619482815;10.000832421900295;0.8336615292800034;0.014006016144747873;0.7985550195556901;-0.013327478821252868;1.0438660665447097;0.7986670878970632
6.059632;1.0432809020207066;0.8333014291830215;0.7988131980750864;-0.0025431192652294807;-0.00243747907519753;10.000820553975592;0.8336610157802827;0.014006016265848614;0.7985543290121474;-0.013327483642067706;1.0438664234095236;0.7986683050555097
6.069632;1.043282515917043;0.8333016886976894;0.7988128001709621;-0.0025423584309138486;-0.002436749706181764;10.000807917949645;0.8336605571934079;0.014006016393440086;0.7985536526915029;-0.013327488208492715;1.0438668665802167;0.7986695846966921
6.079632;1.0432838975397014;0.833301708242703;0.7988123334260581;-0.002542358509253895;-0.0024367503133416023;10.000794488738347;0.8336601555126176;0.014006016528205427;0.7985529919741965;-0.01332749250612513;1.0438673961488598;0.7986709210886154
6.089632;1.0432853481067308;0.8333017252255214;0.7988118004956157;-0.002542358583773913;-0.002436750904564197;10.000780266536157;0.8336598119675692;0.014006016670468578;0.7985523485520862;-0.013327496527173018;1.0438680131009614;0.798672308596846
6.099632;1.0432868665157609;0.8333017349161561;0.7988112032614634;-0.002542358654852986;-0.002436751479480022;10.000765273259717;0.8336595264086828;0.014006016820022758;0.7985517241698471;-0.013327500274446479;1.043868718989893;0.7986737419409539
6.109632;1.0432884497983088;0.8333017336716275;0.7988105444383669;-0.002542358722914871;-0.002436752037558309;10.000749539853963;0.8336592977212265;0.014006016976230815;0.7985511200454835;-0.013327503763416449;1.043869515338869;0.798675215962147
6.119632;1.0432900934144709;0.8333017190335443;0.7988098267686399;-0.002542358788184519;-0.0024367525780084353;10.000733095646584;0.8336591243607013;0.014006017138299427;0.7985505368329227;-0.013326507021119361;1.0438704032072157;0.7986767088002875
6.129632;1.0432917918374358;0.8333016891016025;0.79880905214826;-0.002542358850673271;-0.002436753099857921;10.00071596594731;0.833659004023669;0.014006017305485605;0.7985499751561635;-0.013326510083042462;1.04387138298955;0.7986782487062681
6.139632;1.0432935387690392;0.8333016416257911;0.7988082212326985;-0.002542358910384649;-0.002436753602047427;10.000698172367848;0.8336589329320271;0.014006017476921394;0.798549436061395;-0.013326512989380692;1.043872454647991;0.7986798137103402
6.149632;1.04329532740103;0.8333015736225171;0.7988073341156694;-0.0025423589675338345;-0.002436754083520811;10.000679730621808;0.8336589057181618;0.014006017651185924;0.7985489212446417;-0.01332651577999683;1.0438736181434516;0.7986813980193308
6.159632;1.043296197755773;0.8333007207659537;0.7988063916021518;-0.0025421162738424674;-0.00243652411150144;10.000660651691742;0.8336589159703935;0.014006017826201362;0.7985484331539584;-0.013326518488778322;1.0438748734136072;0.7986829952243962
6.169632;1.0432980523392812;0.8333006014658925;0.7988053924538534;-0.0025421163281132537;-0.002436524549425288;10.000640949226367;0.8336589567766279;0.014006017999587051;0.7985489746308415;-0.013326521140034301;1.0438762204296501;0.79868559793971
6.179632;1.0432999349190037;0.8333008003948418;0.7988046725194774;-0.0025432219082325365;-0.0024375845398192466;10.000620643949715;0.8336590211522181;0.014006018169081716;0.7985485481590932;-0.01332652374778021;1.0438776595172108;0.7986871981759098
6.189632;1.0433018446156241;0.8333006161343526;0.7988035641306869;-0.0025432219642526803;-0.0024375849338698842;10.000599760697996;0.8336591025799146;0.014006018332782925;0.7985481554525131;-0.01332652631852392;1.0438791908836436;0.7986887871234223
6.199632;1.0433037812947528;0.8333003945262029;0.798802402413802;-0.0025432220227617694;-0.0024375853065013776;10.00057832414439;0.8336591952092351;0.014006018489252526;0.7985477975940044;-0.013326528855539537;1.0438808139263456;0.7986903568136419
6.209632;1.0433057444530707;0.8333001336143492;0.7988011860860756;-0.002543222084739537;-0.0024375856582440156;10.00055635691752;0.8336592934793231;0.014006018637499408;0.7985474752680992;-0.013326531361225765;1.0438825275012493;0.7986919006081638
6.219632;1.0433077331001757;0.8332998324625004;0.7987999121038089;-0.0025432221512671233;-0.0024375859897063736;10.000533879351039;0.8336593916772103;0.014006018776768554;0.7985471889896955;-0.013326533839294885;1.0438843302574414;0.7986934132594947
6.229632;1.0433097464328889;0.8332994901050549;0.7987985770699322;-0.0025432222236160683;-0.0024375863015775622;10.00051091124869;0.8336594839148644;0.014006018906292545;0.7985469393985116;-0.013326536296547455;1.0438862201469985;0.7986948909764022
6.239632;1.0433117839175157;0.8332991053048062;0.7987971778891715;-0.0025432223030694727;-0.0024375865944226928;10.00048747618154;0.8336595646569652;0.014006019025343553;0.7985467271765471;-0.013326538743427875;1.0438881940882199;0.7986963316658245
6.249632;1.043313845151206;0.8332986772053426;0.7987957111640663;-0.0025432223906095013;-0.0024375868684530927;10.000463603844649;0.8336596292459888;0.014006019133493242;0.79854655259898;-0.013326541195373631;1.0438902484509052;0.798697735047965
6.259632;1.0433159302980228;0.8332982054656157;0.7987941731497249;-0.0025432224868063395;-0.0024375871237101165;10.000439325984054;0.8336596737900697;0.014006019230600991;0.7985464153303848;-0.013326543670943155;1.043892379704508;0.7986991023617577
6.269632;1.0433180407346305;0.8332976895200488;0.7987925609450872;-0.0025432225919800574;-0.0024375873603470453;10.000414671544998;0.8336596946373996;0.014006019316546211;0.7985463144330184;-0.013326546185765975;1.043894584670123;0.7987004356631733
6.279632;1.0433201797859015;0.8332971280587848;0.7987908735501751;-0.0025432227064932206;-0.0024375875784072797;10.000389665998382;0.8336596881976043;0.014006019391170087;0.7985462483918976;-0.013326548749825905;1.0438968601861698;0.7987017373471855
6.289632;1.0433223530999276;0.833296519415094;0.7987891118351057;-0.002543222830954881;-0.002437587777367168;10.000364334163864;0.8336596515003517;0.014006019454539555;0.798546215312576;-0.01332655136992209;1.0438992028384735;0.7987030101912221
6.299632;1.0433245677844591;0.8332958623297635;0.79878727787168;-0.00254322296613902;-0.0024375879560697426;10.000338708729522;0.8336595828603087;0.014006019507162565;0.7985462130800878;-0.0133265540533881;1.0439006094464267;0.7987042571667426
6.309632;1.043326831241351;0.8332951561829233;0.7987853743649806;-0.0025432231127369234;-0.002437588113051485;10.000312837801065;0.8336594820175606;0.014006019549837732;0.7985462393029052;-0.01332655681061267;1.0439030768928317;0.7987054809176812
6.319632;1.0433291508271556;0.8332944005695755;0.7987834042562405;-0.002543223271260877;-0.002437588246859573;10.000286781173598;0.8336593499133662;0.014006019583361071;0.7985462915315691;-0.013326559654141399;1.0439056007452574;0.7987066835308831
6.329632;1.043331532889815;0.8332935951382445;0.7987813702533807;-0.0025432234420736037;-0.002437588356164108;10.000260599598283;0.8336591883218346;0.014006019608503286;0.7985463678682959;-0.013326562594606822;1.0439081749004837;0.798707866623451
6.339632;1.0433339809782471;0.8332927399208587;0.7987792742768969;-0.0025432236253083136;-0.0024375884398735877;10.000234343629604;0.8336589994866351;0.014006019626099129;0.7985464671372091;-0.013326565637661448;1.0439107927138418;0.7987090314944217
6.349632;1.0433364958126248;0.8332918355499898;0.7987771170519513;-0.0025432238207949574;-0.0024375884974480256;10.000208047355367;0.8336587857985845;0.014006019636860228;0.7985465885631456;-0.01332556878250773;1.0439134480371839;0.7987101625413194
6.359632;1.043339076709679;0.8332908834349614;0.7987748980101621;-0.002543224028316134;-0.002437588529037146;10.000181734083313;0.8336585494095543;0.0140060196411264;0.7985467317536543;-0.013325572021754063;1.0439161357791948;0.7987112939850519
6.369632;1.043341721866894;0.8332898858997133;0.7987726154690887;-0.0025432242479963806;-0.0024375885351456466;10.000155428340555;0.8336582921333452;0.0140060196388243;0.7985468967374719;-0.01332557534579283;1.0439188519622142;0.7987124095957749
6.379632;1.043344427946731;0.8332888459368848;0.798770267098205;-0.002543224480250748;-0.0024375885163038643;10.00012916122293;0.8336580158239778;0.014006019629454525;0.7985470834629366;-0.013325578746344428;1.0439215929865855;0.7987135093383136
6.389632;1.0433471904192984;0.8332877668621889;0.7987678508738886;-0.00254322472536352;-0.0024375884729569163;10.000102966289367;0.8336577223386266;0.014006019612190708;0.7985472910105219;-0.013325582213291333;1.043924354390989;0.7987145925600928
6.399632;1.0433500041468589;0.8332866523101883;0.798765366198447;-0.0025432249832571807;-0.0024375884052962754;10.00007687100671;0.833657412905241;0.014006019586258602;0.7985475168720265;-0.01332558573266234;1.043927129999801;0.7987156573966971
6.409632;1.0433528632565514;0.8332855062277764;0.7987628141913046;-0.0025432252535737073;-0.002437588313268362;10.000050889723676;0.8336570881469811;0.014006019551160416;0.7985477566238166;-0.01332558929114657;1.0439299124997605;0.798716700554179
6.419632;1.0433557600028311;0.8332843325069041;0.7987601973716448;-0.0025432255357394477;-0.0024375881968297874;10.000025024830029;0.833656748903311;0.014006019506366043;0.7985480046058063;-0.013325592880454554;1.0439326952514574;0.7987177181105436
6.429632;1.0433586837629163;0.8332831348058592;0.7987575196952958;-0.0025432258288292;-0.002437588056000184;9.999999277820988;0.8336563965509648;0.014006019450984846;0.7985482552865043;-0.013325596494759551;1.043935473520621;0.7987187064018457
6.439632;1.0433616216578048;0.8332819166253091;0.7987547866803957;-0.0025432261315691;-0.0024375878908091185;9.999973661185335;0.833656032305747;0.014006019383951835;0.798548504329848;-0.013325600125981924;1.0439382438495857;0.7987196623819309
6.449632;1.043364559947955;0.8332806811006541;0.7987520052325588;-0.0025432264427674416;-0.0024375877015232594;9.999948200118263;0.8336556564035538;0.014006019304319625;0.7985487492796425;-0.013325603765022963;1.0439410027229152;0.7987205838432255
6.459632;1.0433674848876973;0.8332794307339055;0.7987491832510218;-0.002543226761728143;-0.00243758748893829;9.999922927358051;0.8336552680799759;0.014006019211291814;0.7985489898471398;-0.013325607404293678;1.0439437466697;0.7987214698168283
6.469632;1.043370383081811;0.833278167314893;0.7987463290482912;-0.002543227088231307;-0.002437587254218843;9.999897881760203;0.8336548661590812;0.014006019104254943;0.7985492274449232;-0.013325611035633915;1.0439464736299298;0.7987223206632986
6.479632;1.0433732415181667;0.8332768918183608;0.7987434509997199;-0.0025432274222782257;-0.0024375869984678555;9.999873108640095;0.8336544494582054;0.01400601898296092;0.7985494642152079;-0.013325614647592058;1.043949183805628;0.7987231374071614
6.489632;1.0433760478449297;0.8332756042348756;0.7987405577604769;-0.002543227763838271;-0.0024375867226884046;9.999848654852181;0.8336540169208086;0.014006018847653205;0.7985497021118731;-0.013325618225295452;1.0439518796793439;0.7987239208808236
6.499632;1.043378790892834;0.8332743035624983;0.7987376585940433;-0.002543228112759232;-0.0024375864279324393;9.999824561640223;0.8336535681407147;0.01400601869887151;0.7985499424587608;-0.013325621751986651;1.0439545656403142;0.7987246713533772
6.509632;1.0433814606146627;0.8332729881881618;0.7987347629743559;-0.0025432284688903526;-0.0024375861151008566;9.999800862540837;0.8336531039766499;0.014006018537078642;0.7985501862106186;-0.013325625209851278;1.0439572469719236;0.7987253886760648
6.519632;1.043384048034028;0.8332716565895065;0.798731879357948;-0.00254322883224925;-0.0024375857847605516;9.999777585559633;0.8336526262674968;0.014006018362479663;0.7985504344213754;-0.013325628578287875;1.0439599283508691;0.7987260725883569
6.529632;1.0433865455997067;0.8332703079203961;0.798729014321022;-0.0025432292031241427;-0.002437585437389884;9.99975475715425;0.8336521369808537;0.014006018175092654;0.7985506883144557;-0.013325631831479104;1.0439626129036566;0.7987267231311463
6.539632;1.0433889467137667;0.8332689419957058;0.7987261728866534;-0.002543229581967924;-0.0024375850737252615;9.99973241012799;0.8336516377133841;0.014006017974980993;0.7985509494943626;-0.013325634939830844;1.0439653020520956;0.7987273412176414
6.549632;1.04339124456602;0.8332675590125243;0.7987233589096486;-0.00254322996900273;-0.0024375846947752313;9.999710590028505;0.8336511297450108;0.014006017762499504;0.7985512205367312;-0.013325637875405819;1.043967995202953;0.7987279286504975
6.559632;1.0433934317755318;0.8332661597006163;0.7987205746547219;-0.002543230363893794;-0.002437584301570476;9.999689352300365;0.8336506145114931;0.014006017538333106;0.7985515045875194;-0.013325640613721814;1.0439706894831162;0.7987284873852151
6.569632;1.0433955011970124;0.8332647455411243;0.798717820594096;-0.0025432307658715195;-0.0024375838950858354;9.999668751520385;0.8336500942174675;0.014006017303430391;0.7985518039649058;-0.013325643128118738;1.043973380649569;0.7987290188941825
6.579632;1.0433974471069225;0.8332633185137789;0.7987150958017548;-0.0025432311740641715;-0.0024375834763373278;9.999648832563594;0.8336495722629351;0.014006017059049396;0.7985521200369018;-0.013326645384496134;1.0439760647947034;0.7987295406122836
6.589632;1.043399265323123;0.8332618805427966;0.7987123982968446;-0.002543231587566136;-0.0024375830462791057;9.999629633651837;0.8336490532219879;0.0140060168067848;0.7985524541409641;-0.013326647343084171;1.0439787393640905;0.7987300192058341
6.599632;1.043400952099324;0.8332604331193446;0.7987097255106815;-0.0025432320052559184;-0.002437582605673631;9.999611192534642;0.8336485420937176;0.01400601654845843;0.7985528071532698;-0.013326648963149817;1.0439824028650473;0.798730471027711
6.609632;1.0434025039698007;0.8332589776137079;0.798707074805092;-0.0025432324257204674;-0.0024375821552059494;9.999593541699737;0.8336480431104993;0.014006016285907304;0.7985531785794843;-0.013326650204875378;1.0439850540220625;0.7987308958848388
6.619632;1.0434039190062059;0.8332575159869847;0.7987044434254009;-0.0025432328474975464;-0.002437581695636456;9.999576701232971;0.8336475593357084;0.01400601602080811;0.7985535671040446;-0.013326651027506776;1.0439876913163981;0.7987312936896861
6.629632;1.0434051973966643;0.8332560510472453;0.798701828335723;-0.002543233269510589;-0.00243758122786327;9.99956068023285;0.8336470933837221;0.014006015754747797;0.7985539714765318;-0.013326651385743587;1.0439903130131547;0.7987316639235061
6.639632;1.0434063409060736;0.8332545861836168;0.7986992266437973;-0.002543233691335537;-0.0024375807529056007;9.99954547843709;0.8336466480893352;0.014006015489366579;0.7985543904079261;-0.013326651228782406;1.0439929173308364;0.7987320056866141
6.649632;1.0434073523762943;0.8332531250854202;0.7986966360001873;-0.00254323411309021;-0.002437580271713525;9.999531084042461;0.8336462266652889;0.014006015226301885;0.798554822339414;-0.013326650504616552;1.0439955024573246;0.7987323184852728
6.659632;1.0434082354569407;0.833251671381889;0.7986940540483777;-0.002543234535124235;-0.002437579784863144;9.999517477191635;0.8336458325072107;0.014006014967005296;0.798555266018708;-0.013326649165935444;1.043998066392714;0.7987326028944771
6.669632;1.0434089944078808;0.8332502282744157;0.7986914777792296;-0.002543234957823837;-0.0024375792924627004;9.999504637372933;0.833645468880485;0.014006014712569688;0.7985557211554103;-0.013326647173858194;1.044000606764304;0.7987328608781834
6.679632;1.0434096341070016;0.8332487988782742;0.7986889043423235;-0.0025432353815672687;-0.002437578794328036;9.999492543773611;0.8336451389654972;0.014006014463626947;0.7985561879437166;-0.0133266445001396;1.0440031206562992;0.7987330956800821
6.689632;1.043410159986854;0.8332473866486968;0.7986863326196493;-0.0025432358066875362;-0.002437578290108618;9.999481172563888;0.8336448456299325;0.014006014220349635;0.7985566657275659;-0.01332664112667763;1.0440056045962447;0.79873331130207
6.699632;1.0434105778513112;0.8332459948849715;0.7986837635882618;-0.0025432362334821376;-0.002437577779302252;9.999470500815752;0.8336445903136348;0.014006013982606171;0.7985571524134496;-0.013326637041311573;1.0440080547114796;0.7987335119900119
6.709632;1.0434108937978064;0.8332446263097977;0.7986811993361871;-0.00254323666236481;-0.002437577261260095;9.999460512387957;0.833644372207945;0.014006013750218262;0.7985576451350408;-0.013326632235923999;1.0440104671088986;0.7987337015127558
6.719632;1.0434111139370945;0.8332432834816693;0.7986786421536707;-0.002543237094037394;-0.002437576735117868;9.999451196324198;0.8336441891069397;0.014006013523118902;0.7985581410734524;-0.013326626709797573;1.044012838657721;0.7987338824074718
6.729632;1.0434112438177539;0.833241969003211;0.7986760942100088;-0.002543237529433848;-0.002437576199766113;9.999442541341532;0.8336440393319718;0.014006013301369826;0.7985586379044876;-0.01332662047146653;1.0440151674854772;0.7987340561909612
6.739632;1.0434112879647686;0.8332406853949155;0.798673557386615;-0.0025432379694115765;-0.0024375756540216463;9.999434536534938;0.8336439225915727;0.014006013085132224;0.7985591339028759;-0.013326613535973125;1.0440174524528656;0.7987342241164188
6.749632;1.0434112500021313;0.8332394358296283;0.7986710335078513;-0.0025432384145655;-0.002437575096837103;9.99942717174319;0.8336438392788897;0.014006012874585043;0.7985596275929341;-0.013326605922492567;1.0440196921939282;0.7987343872511328
6.759632;1.0434111334289173;0.8332382250095512;0.7986685250443885;-0.002543238865347939;-0.0024375745273055426;9.99942042615968;0.8336437899242723;0.01400601266983163;0.7985601175384862;-0.013326597654375156;1.044021884838347;0.7987345458995242
6.769632;1.0434109419684434;0.8332367096422867;0.7986657006870038;-0.002542133796540699;-0.002436514369945049;9.999414259375811;0.8336437752519646;0.014006012470827755;0.7985606025409061;-0.013326588757610709;1.0440240286672913;0.7987346991738895
6.779632;1.0434106790096664;0.8332355933866631;0.7986632323348357;-0.0025421342592958714;-0.0024365137725498227;9.999408620665367;0.833643795951893;0.014006012277262479;0.7985610815006949;-0.013326579255932254;1.0440261230788699;0.7987348454053149
6.789632;1.043410347367882;0.8332345329974307;0.7986607877578783;-0.002542134727763524;-0.0024365131591227943;9.999403464353454;0.8336438523570584;0.014006012088480905;0.7985615532316263;-0.013326569167434181;1.0440281691442925;0.7987349831066399
6.799632;1.0434109033369137;0.8332342952063732;0.7986583679299868;-0.0025423779502772356;-0.002436742960103247;9.999398757509226;0.8336439442339211;0.014006011903561617;0.7985620167939114;-0.013326558505720707;1.044030169316188;0.798735111425657
6.809632;1.0434104425220896;0.8332333634810661;0.7986559754955385;-0.002542378428287083;-0.002436742310412443;9.999394483230947;0.8336440705121643;0.014006011721415296;0.7985624714382594;-0.013326547283110548;1.0440321266780004;0.798735229971879
6.819632;1.0434099214471453;0.8332325029312272;0.7986536108127203;-0.0025423789099231495;-0.0024367416412249382;9.999390640726885;0.8336442294278578;0.014006011540839679;0.7985629160758394;-0.01332753551531843;1.0440340443479672;0.7987353553583509
6.829632;1.0434093428976055;0.8332317165943752;0.7986512751694933;-0.002542379394800025;-0.002436740952205999;9.999387238623274;0.8336444193168939;0.01400601136061903;0.798563349302962;-0.01332752322747637;1.0440359252041538;0.7987354544313009
6.839632;1.0434087095774993;0.833231006650496;0.7986489698825832;-0.00254237988295835;-0.0024367402432563167;9.999384288416469;0.833644639398427;0.014006011179635394;0.7985637699847794;-0.013327510457387053;1.0440377718597444;0.7987355441307639
6.849632;1.0434080242473536;0.8332303746198882;0.7986466957693835;-0.002542380374541888;-0.002436739514337839;9.999381802861958;0.833644889575918;0.014006010996954938;0.7985641778506899;-0.013327497253591924;1.044039586256114;0.7987356245721343
6.859632;1.0434072897540345;0.8332298213867784;0.798644453132727;-0.0025423808695530918;-0.00243673876546602;9.999379792849053;0.8336451693778052;0.014006010811880833;0.7985645735554338;-0.013327483669903637;1.0440413690248824;0.7987356959320687
6.869632;1.0434065090420357;0.83322934762545;0.7986422419254786;-0.002542381367979678;-0.002436737996879896;9.999378264068115;0.8336454772405627;0.014006010624035595;0.7985649579585788;-0.013327469758518569;1.044043119790985;0.7987357582840415
6.879632;1.043405685139695;0.8332289548893226;0.798640061568131;-0.0025423818699557565;-0.0024367372092695887;9.999377216974144;0.8336458108439988;0.014006010433541296;0.7985653312193152;-0.013327455564314953;1.0440448381204785;0.798735810935988
6.889632;1.0434048211423264;0.8332286464446578;0.7986379108536644;-0.0025423823756709416;-0.0024367364037827803;9.999376646152454;0.8336461681601123;0.014006010241072363;0.7985656923966796;-0.013327441121765218;1.0440465240475307;0.7987358522545419
6.899632;1.0434039206009251;0.833228426955286;0.7986357881089653;-0.0025423828852401;-0.002436735581908658;9.99937653995585;0.8336465480298669;0.01400601004765968;0.7985660399680037;-0.013327426455268012;1.0440481781320288;0.7987358801924093
6.909632;1.0434029883714455;0.8332283014651622;0.798633691450251;-0.002542383398579159;-0.0024367347455355485;9.99937688163326;0.8336469496852972;0.014006009854438608;0.7985663731568328;-0.01332741158357602;1.0440498010990675;0.7987358929210501
6.919632;1.0434020311309995;0.833228274441123;0.7986316192035416;-0.0025423839152088697;-0.002436733896841422;9.999377647815386;0.8336473721240256;0.014006009662484628;0.7985666929588892;-0.013327396524170263;1.0440513932744957;0.7987358891592922
6.929632;1.0434010571811558;0.8332280002353897;0.7986292355349803;-0.002541278907483666;-0.0024356734631753286;9.99937880655027;0.83364781399476;0.014006009472727272;0.7985670022106895;-0.013327381293557148;1.044052954629172;0.7987358681666186
6.939632;1.0434000759597961;0.8332281792046554;0.7986272080569988;-0.0025412794273231695;-0.002435672595132787;9.999380321394902;0.8336482737305505;0.014006009285931206;0.7985663050185984;-0.013327365904795541;1.0440544852548777;0.7987348296997829
6.949632;1.0433990973933127;0.8332284646302238;0.7986252013315751;-0.00254127994633594;-0.002435671719020535;9.999382158512239;0.8336487496454413;0.014006009102802397;0.7985666054998632;-0.01332735036495961;1.0440559854090432;0.7987347732356139
6.959632;1.0433981313392817;0.8332288589190624;0.7986232155236481;-0.002541280462551642;-0.0024356708355937028;9.99938428963281;0.8336492398405936;0.014006008924072342;0.7985669064693005;-0.013327334675546225;1.0440574554302007;0.7987346986905688
6.969632;1.0433971879101356;0.8332293643551397;0.7986212522631408;-0.0025412809738516234;-0.0024356699455688417;9.999386689343424;0.8336497423653331;0.014006008750366816;0.7985672094358514;-0.013328318837259684;1.0440588959289183;0.7987346224861882
6.979632;1.0433962782306674;0.8332299830474206;0.7986193145734304;-0.0025412814782387614;-0.002435669049499152;9.999389331163632;0.8336502560616563;0.014006008581981722;0.798567515454858;-0.013328302854759855;1.0440603081653068;0.7987345107496215
6.989632;1.0433954139722137;0.8332307169019867;0.7986174067246397;-0.0025412819741437117;-0.0024356681476991444;9.999392187921453;0.8336507810994547;0.01400600841884262;0.7985678254184849;-0.013328286737241667;1.0440616947590646;0.7987343794687082
6.999632;1.0433946055249288;0.8332315671268494;0.7986155340842185;-0.0025412824605364646;-0.0024356672404217614;9.999395235487574;0.833651318212856;0.014006008260854803;0.798568139902577;-0.013328270497672965;1.0440640601768916;0.7987342280956137
7.009632;1.0433938608499715;0.8332325339227785;0.7986137029070122;-0.0025412829368500747;-0.002435666328134551;9.999398454948361;0.833651867301698;0.014006008108308295;0.7985684593150463;-0.013328254153683676;1.0440654102241695;0.7987340559856203
7.019632;1.0433931863453665;0.8332336165966617;0.7986119199012321;-0.0025412834029323885;-0.002435665411733741;9.999401831194737;0.8336524269757942;0.014006007961740643;0.7985687841124918;-0.013328237727903787;1.0440667508594075;0.7987338614903133
7.029632;1.0433925882536148;0.8332348137013929;0.7986101919185327;-0.002541283858990044;-0.002435664492510902;9.999405354285726;0.8336529955512074;0.014006007821520507;0.7985691146171197;-0.013328221244175927;1.0440680873297385;0.7987336416143374
7.039632;1.0433920732052162;0.8332357742610683;0.7986081916630758;-0.002540178778688732;-0.002434603997259215;9.999409025200293;0.8336535720137713;0.014006007687777464;0.7985694507086447;-0.013328204721999562;1.04406942425811;0.7987333926380985
7.049632;1.0433916485708992;0.8332371936526318;0.7986065954013812;-0.0025401792156383076;-0.002434603076631493;9.999412855076807;0.8336541558395645;0.014006007560636632;0.7985697917535833;-0.01332818817510509;1.04407076585955;0.7987331111638145
7.059632;1.0433913226909004;0.8332387193419809;0.7986050749893654;-0.0025401796434553095;-0.0024346021576183486;9.99941685623725;0.8336547464873135;0.014006007440377076;0.7985701367155665;-0.013328171613670645;1.0440721153634258;0.7987327950802807
7.069632;1.043391104008506;0.8332403465458147;0.7986036350156885;-0.0025401800625804347;-0.0024346012419183705;9.999421033015055;0.8336553435456296;0.01400600732733;0.7985704845315122;-0.013328155047574777;1.0440734747492812;0.7987324438902231
7.079632;1.04339195310065;0.8332428303325674;0.7986022785344499;-0.0025404232203074606;-0.002434830762494532;9.99942537702689;0.8336559473261974;0.01400600722178607;0.798570834641204;-0.013328138487854614;1.0440748456881173;0.7987320583633859
7.089632;1.0433919671798078;0.8332446424715092;0.7986010111362778;-0.002540423623865438;-0.002434829858206209;9.99942986964488;0.8336565590863343;0.014006007124222954;0.7985711872066144;-0.013329121942160958;1.0440762301869555;0.7987316565975341
7.099632;1.0433921015143202;0.833246537878328;0.7985998366752035;-0.0025404240200990057;-0.0024348289617691582;9.99943449154478;0.8336571809325932;0.014006007035548673;0.7985715428845209;-0.013329105409685129;1.0440776299424488;0.798731206374269
7.109632;1.0433923550829396;0.8332485114750621;0.7985987591257347;-0.002540424408827603;-0.0024348280747316054;9.999439230878792;0.8336578160383821;0.014006006956969737;0.7985719021530385;-0.01332908888235888;1.0440790457173963;0.7987307246072035
7.119632;1.0433927247179358;0.8332505587298003;0.7985977814805959;-0.0025404247898249987;-0.0024348271990098417;9.999444081815017;0.8336584688186567;0.014006006889631327;0.7985722645100581;-0.013329072348841562;1.0440804774846388;0.798730211110738
7.129632;1.04339320575697;0.8332523264635566;0.7985965711365459;-0.0025393196352545395;-0.00243376676214411;9.99944904074629;0.833659144375542;0.014006006834467793;0.7985726282765891;-0.013329055798787749;1.04408192444997;0.798729666708129
7.139632;1.043393792430745;0.8332545090947225;0.7985957973053258;-0.0025393200006618615;-0.002433765915891616;9.999454109597863;0.8336598474230885;0.014006006792402203;0.7985729909739088;-0.013329039226211783;1.0440833849321682;0.7987290940053803
7.149632;1.0433944777843103;0.8332567548296952;0.7985951243626039;-0.0025393203581014112;-0.0024337650877164553;9.999459298257658;0.8336605812828367;0.01400600676453614;0.7985733495202806;-0.01332902262845075;1.0440848570829018;0.7987284966983931
7.159632;1.0433949523656665;0.8332588179733292;0.7985945479352878;-0.0025400816240314346;-0.002434494269823949;9.999464615424667;0.8336613476312099;0.014006006752005635;0.7985727003291515;-0.013329006001654696;1.0440863400158285;0.7987268783500078
7.169632;1.0433958085388062;0.833261179631958;0.7985940690237292;-0.002540081965067194;-0.0024344934834030604;9.999470057256511;0.8336621472868762;0.014006006755533186;0.79857303953144;-0.013328989337644637;1.0440878338126423;0.798726241079709
7.179632;1.0433967353612292;0.8332635905460624;0.7985936804802589;-0.0025400822978477447;-0.0024344927205161818;9.999475609331062;0.8336629810962409;0.014006006775101446;0.7985733627328533;-0.013328972624741902;1.0440893381799947;0.7987255864833768
7.189632;1.043397723795962;0.8332660423190067;0.7985933765460842;-0.0025400826221443555;-0.002434491982831824;9.999481256065305;0.8336638501081645;0.014006006810107866;0.7985736648254864;-0.013329955849672311;1.044090850942107;0.7987249324150447
7.199632;1.0433987660162622;0.8332685251401435;0.7985931515294683;-0.002540082937512472;-0.0024344912718841784;9.999486983029094;0.8336647553694978;0.014006006859803128;0.7985739406793553;-0.013329938999865721;1.0440923676929152;0.7987242471840194
7.209632;1.0433998553436667;0.8332710282699511;0.798593000540473;-0.00254008324339182;-0.002434490589111487;9.999492774573483;0.8336656977388416;0.01400600692366231;0.798574185876426;-0.013329922070230994;1.0440948830165662;0.7987235496578571
7.219632;1.043400986686953;0.8332731919366038;0.7985925851676757;-0.002538978011440395;-0.0024334303607083155;9.999498614857522;0.8336666779178474;0.014006007001411773;0.7985743969558067;-0.01332990506871475;1.0440963919737396;0.7987228418164131
7.229632;1.0434021567138607;0.8332757040813049;0.7985925710700436;-0.0025389782967949422;-0.002433429737526692;9.999504487156894;0.8336676966347875;0.014006007092714552;0.7985745715437974;-0.01332988801029086;1.0440978902909983;0.7987221251089637
7.239632;1.0434033630585176;0.8332782067400951;0.7985926212676071;-0.0025389785714706107;-0.0024334291451169046;9.999510369660513;0.8336687542088512;0.014006007196920457;0.79857470861061;-0.013329870906280681;1.0440993735302122;0.798721400458382
7.249632;1.043404603411099;0.8332806917365285;0.7985927339520772;-0.00253897883535933;-0.0024334285839023267;9.999516238236913;0.8336698495352303;0.014006007313152968;0.7985748089753382;-0.013329853763748269;1.044100836450212;0.7987206686562169
7.259632;1.043405875197921;0.8332831513672282;0.7985929070873076;-0.002538979088359608;-0.002433428054244016;9.999522072969652;0.8336709797744362;0.01400600744055144;0.798574875394722;-0.013329836592520976;1.0441022730332876;0.7987199310884522
7.269632;1.043407175381378;0.8332855781538735;0.7985931375527292;-0.0025389793303896035;-0.0024334275565804473;9.999527857046221;0.8336721408384563;0.014006007578433042;0.7985749117853851;-0.013329819408215022;1.044103677144132;0.7987191899081599
7.279632;1.0434094533815417;0.8332887257576298;0.7985934201975277;-0.002539222305812438;-0.0024336575217186207;9.999533577504314;0.8336733279011401;0.014006007726370943;0.7985749223774935;-0.013330802230281252;1.0441050433810444;0.7987184638711912
7.289632;1.0434107960120396;0.8332910654452038;0.798593750667665;-0.0025392225255884914;-0.0024336570905061227;9.999539234276206;0.8336745358168762;0.01400600788410819;0.7985749110442896;-0.01333078507966999;1.0441063672974313;0.7987177205328099
7.299632;1.043412149670033;0.8332933520787704;0.7985941213526555;-0.0025392227338822512;-0.002433656694157738;9.999544841305386;0.8336757595044942;0.014006008051329585;0.7985748805678817;-0.013330767978313996;1.0441076451669247;0.7987169764257036
7.309632;1.0434135073303434;0.833295232047118;0.7985941897851456;-0.002538117401381382;-0.002432596758165315;9.999550416662062;0.8336769942044386;0.014006008227591531;0.7985748323724303;-0.013330750951160344;1.0441088741128328;0.7987162312227952
7.319632;1.043414863382562;0.8332973998791717;0.7985946160585733;-0.0025381175853564416;-0.0024325964325936492;9.999555976021817;0.8336782353563644;0.014006008412492447;0.7985747671931563;-0.013330734028457823;1.0441100521248463;0.7987154850657587
7.329632;1.043416213415491;0.8332995034554466;0.7985950568999892;-0.002538117756482735;-0.0024325961416458543;9.999561533191052;0.8336794783593818;0.01400600860589796;0.7985746862213322;-0.013330717246180046;1.044111177475793;0.7987147386165246
7.339632;1.043417553602295;0.8333015389190879;0.7985955043541885;-0.0025381179146245787;-0.0024325958844610834;9.999567101841826;0.8336807187282411;0.014006008808009122;0.7985745916096129;-0.013330700645510354;1.0441122482572767;0.798713993064694
7.349632;1.043418881366869;0.8333035014473381;0.7985959513643759;-0.0025381180600040354;-0.0024325956603911234;9.999572698361568;0.8336819522558019;0.014006009019208681;0.7985744858207882;-0.013330684270084896;1.04411326222112;0.7987132500885772
7.359632;1.0434201961267053;0.8333053857814396;0.7985963913390904;-0.002538118192997576;-0.0024325954692114024;9.999578350263159;0.8336831746128363;0.01400600923979541;0.7985743704267344;-0.013330668159201746;1.0441142167022472;0.7987125112568759
7.369632;1.0434214983383556;0.8333071867720302;0.7985968181429605;-0.0025381183140770424;-0.002432595311005467;9.999584103401272;0.8336843808000101;0.014006009469766507;0.7985742454245945;-0.013331652342335503;1.0441151088674623;0.7987117939705687
7.379632;1.043422787841489;0.8333088997399117;0.7985972267526401;-0.0025381184239604573;-0.0024325951859727117;9.99959001782534;0.8336855652793246;0.014006009708897774;0.7985741095185567;-0.013331636840412601;1.0441159361347863;0.7987110647811339
7.389632;1.0434240631155818;0.833310171692233;0.7985972790078079;-0.0025370129947363726;-0.002431535519265569;9.999596157621859;0.8336867224986918;0.014006009957048711;0.798573960334322;-0.01333162166970146;1.0441166961179404;0.7987103404735607
7.399632;1.0434253213854177;0.8333116969591555;0.7985976409766246;-0.002537013085358871;-0.0024315354613105465;9.999602582906999;0.8336878472601007;0.014006010214266555;0.7985737941257738;-0.013331606843520681;1.0441183863806152;0.7987096219079896
7.409632;1.0434265590376948;0.833313123009719;0.7985979759577335;-0.0025370131684273375;-0.002431535437027009;9.999609343936664;0.8336889354438356;0.014006010480672914;0.7985736061920771;-0.01333159237356229;1.0441190050522886;0.7987089104527443
7.419632;1.043427772123736;0.8333144461193498;0.7985982826276042;-0.0025370132458925275;-0.002431535446455154;9.999616477899663;0.8336899847317655;0.014006010756307967;0.7985733918839582;-0.013331578272624215;1.0441195518007613;0.7987082077065153
7.429632;1.0434289566716808;0.8333156619769934;0.7985985608198957;-0.0025370133199754366;-0.002431535489976424;9.999624009805562;0.8336909940350147;0.014006011040870152;0.7985731469639965;-0.01333156455699948;1.0441200275913716;0.7987075153769193
7.439632;1.0434301085650057;0.8333167654045155;0.7985988115450828;-0.002537013392668197;-0.002431535568286325;9.99963195355849;0.8336919620027453;0.014006011333562492;0.7985728676617327;-0.013331551246744447;1.0441204334923448;0.7987068348028696
7.449632;1.0434312232680536;0.8333177510286934;0.7985990368539171;-0.0025370134654538676;-0.0024315356820300304;9.999640308160583;0.8336928861112729;0.01400601163337872;0.7985725508115694;-0.013332538363699695;1.0441207699675286;0.7987061831914257
7.459632;1.043433249496554;0.8333193755367952;0.7985992392641461;-0.0025372562816365235;-0.002431766260717038;9.99964905524311;0.833693762925315;0.014006011939496367;0.798572193487624;-0.013332525927434643;1.04412103680871;0.7987055268897456
7.469632;1.043434275232119;0.8333197656651499;0.7985990903498987;-0.0025361508276671284;-0.002430706869174092;9.999658165364176;0.8336945890919798;0.014006012251312323;0.7985707927928902;-0.01333251395160013;1.0441212332716276;0.7987038820861083
7.479632;1.04343525037935;0.8333203794580563;0.7985992638678663;-0.002536150906645075;-0.002430707085672555;9.999667608371286;0.8336953623867335;0.014006012568283112;0.7985703465354066;-0.01333250244398787;1.0441213587019835;0.7987032477856181
7.489632;1.0434361730012702;0.8333208689244299;0.7985994305849806;-0.002536150989378198;-0.0024307073333116485;9.999677363327026;0.8336960823285341;0.014006012889791294;0.7985698537844754;-0.013332491410248167;1.0441214134454122;0.7987026233484258
7.499632;1.0434370426081332;0.8333212367596726;0.798599594965416;-0.002536151076293673;-0.002430707610350648;9.999687421999063;0.8336967499239663;0.014006013215062273;0.7985693148715085;-0.013332480859029962;1.044121398974652;0.7987020082159292
7.509632;1.0434378595936593;0.833321486161309;0.7985997612668456;-0.002536151167253895;-0.002430707914840697;9.999697780847226;0.833697366632431;0.014006013543271564;0.798568731352958;-0.013332470804002829;1.04412131719653;0.7987014021944941
