time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
7.519632;1.0434386253141001;0.8333216198926995;0.798599934077178;-0.002536151261647834;-0.0024307082445886945;9.99970843181778;0.8336979336015217;0.014006013873802093;0.7985681056861598;-0.01333246126088839;1.0441211700870818;0.7987008044640485
7.529632;1.0434393422867823;0.8333216406787688;0.7986001182951367;-0.002536151358596661;-0.0024307085971756806;9.999719361055865;0.833698451612724;0.014006014206320676;0.7985674404746561;-0.013333452244788479;1.044120960092491;0.798700229161756
7.539632;1.0434400135772532;0.8333212027553737;0.7985999844410849;-0.0025350459271857653;-0.0024296493948889556;9.999730550715432;0.8336989210508295;0.01400601454063145;0.7985667379442388;-0.013333443770653404;1.0441206906295695;0.7986996388393018
7.549632;1.0434406419091122;0.8333210078170522;0.798600206127831;-0.0025350460265208073;-0.0024296497857329473;9.999741975484572;0.83369934167802;0.014006014876650636;0.7985659999980989;-0.013333435853115966;1.0441203662338892;0.7986990459533869
7.559632;1.0434412299020501;0.8333207112012647;0.7986004529310939;-0.0025350461255851785;-0.0024296501922574654;9.999753594898058;0.8336997126122443;0.014006015214498594;0.7985652285299859;-0.013333428503635406;1.0441199925499014;0.7986984472170253
7.569632;1.0434417809567635;0.8333203177706258;0.7986007283791797;-0.002535046223243344;-0.002429650612315127;9.999765356042682;0.8337000326795352;0.014006015554311897;0.7985644255516628;-0.013333421727438446;1.0441205764004615;0.7986978406002085
7.579632;1.0434422993197026;0.8333198329944561;0.7986010355633311;-0.0025350463184211597;-0.0024296510439134784;9.99977720765726;0.8337003007141629;0.014006015895834268;0.7985635929603274;-0.013333415520803835;1.0441201260100998;0.7986972252307198
7.589632;1.0434427893169977;0.833319262924744;0.7986013768663498;-0.0025350464101921667;-0.002429651485420951;9.99978910390489;0.8337005156756031;0.014006016238257087;0.7985627322648735;-0.013333409867322978;1.0441196510013588;0.7986966010710255
7.599632;1.0434432546188612;0.8333182647484259;0.798601419407445;-0.0025339409677132847;-0.002428592360473603;9.999800995015502;0.8337006773913912;0.01400601658036405;0.7985618446525621;-0.013334404737762458;1.0441191613333949;0.798695985301865
7.609632;1.0434446516006073;0.8333183033189571;0.7986018326341426;-0.002534183788895676;-0.002428823247464288;9.999812823111853;0.8337007874354423;0.014006016920566763;0.7985609314965199;-0.01333440009810464;1.0441186654053356;0.7986953457982887
7.619632;1.0434450747581647;0.8333175141345902;0.7986022845524776;-0.002534183864674082;-0.0024288237130337506;9.99982452716228;0.8337008487769684;0.01400601725677825;0.7985599952138834;-0.013334395920031635;1.044118169180313;0.7986947017812189
7.629632;1.0434454780234703;0.8333166651304773;0.79860277513133;-0.0025341839325373253;-0.0024288241854107462;9.999836046874918;0.8337008651062224;0.014006017586515535;0.7985590395320592;-0.013334392186130415;1.0441176769506029;0.7986940567749707
7.639632;1.0434458602530916;0.8333157634691227;0.7986033049889691;-0.0025341839913029162;-0.00242882466397151;9.999847317912998;0.8337008408402963;0.014006017907158915;0.7985580685643335;-0.013334388888930473;1.0441171925091521;0.7986934142541698
7.649632;1.0434462196588152;0.8333148155718566;0.7986038755391685;-0.0025341840402147917;-0.0024288251480823883;9.999858268511602;0.8337007809993543;0.01400601821607405;0.7985560860633593;-0.013334386026902761;1.0441167203750357;0.7986917770098589
7.659632;1.0434465546693072;0.8333138269359698;0.7986044889901978;-0.00253418407919969;-0.0024288256372982705;9.99986882901735;0.8337006908496711;0.014006018510702262;0.7985550957187458;-0.013334383601001214;1.044116266647157;0.7986911468262463
7.669632;1.043446864382244;0.8333124534287878;0.7986048128708646;-0.0025330785778527416;-0.0024277665561417148;9.999878939233998;0.8337005753881972;0.014006018788590325;0.7985541015445675;-0.013335381612510858;1.044115838287753;0.7986905427182996
7.679632;1.043447148650866;0.8333113973857397;0.7986055166192801;-0.002533078599573206;-0.0024277670552272476;9.999888543877134;0.8337004383677077;0.014006019047355184;0.7985531076240523;-0.013335380062386312;1.0441154413396943;0.7986899338295507
7.689632;1.0434474075572013;0.8333103139519552;0.7986062644444805;-0.0025330786145180235;-0.002427767559366219;9.999897590813795;0.8337002818759187;0.014006019284851392;0.7985521175250894;-0.01333537895367826;1.04411507996781;0.7986893395987084
7.699632;1.0434476409330287;0.8333092072220994;0.7986070541878242;-0.002533078623798902;-0.0024277680686737046;9.999906036354089;0.8337001070576793;0.014006019499400854;0.7985511342732833;-0.01333537829373324;1.0441147570113507;0.7986887631719106
7.709632;1.0434478486605088;0.8333080816223543;0.7986078839274298;-0.00253307862815265;-0.0024277685830148845;9.999913848486788;0.833699914896778;0.014006019689830503;0.7985501612097512;-0.013335378091934424;1.0441154750012964;0.7986882083385963
7.719632;1.0434480309174066;0.8333069422144923;0.7986087524750808;-0.002533078627897859;-0.002427769101760464;9.99992100597504;0.8336997063418241;0.014006019855349801;0.7985492028385357;-0.013335378355340936;1.0441152363799628;0.7986876788541247
7.729632;1.0434481878516693;0.8333054455790166;0.7986093251155152;-0.0025319730921179308;-0.0024267100485179716;9.999927496987683;0.8336994822092868;0.014006019995326389;0.7985482646114889;-0.013335379085624356;1.044115042661873;0.7986871772912902
7.739632;1.0434483195044852;0.833304295034695;0.7986102715207919;-0.0025319730834000216;-0.0024267105725133296;9.999933321566358;0.8336992436744495;0.014006020109142422;0.7985473517655067;-0.013336380277649298;1.0441148934018847;0.7986867216925412
7.749632;1.043449379747086;0.8333039071068471;0.7986112581290951;-0.002532215807770764;-0.00242694152527579;9.999938495569195;0.8336989933618023;0.014006020196182833;0.7985464686466456;-0.013336381920502252;1.044114786021096;0.7986862800380828
7.759632;1.0434494616373613;0.8333027636999754;0.798612288068809;-0.0025322157923404484;-0.002426942049481775;9.999943046730909;0.8336987356223203;0.01400602025577239;0.7985456193275049;-0.013336384001626785;1.0441147167035707;0.7986858711412239
7.769632;1.0434495182334618;0.8333016287779369;0.7986133612206452;-0.002532215774326365;-0.0024269425724327007;9.999947004685401;0.8336984752819053;0.014006020287208824;0.7985448082700493;-0.013336386508448513;1.0441146813736197;0.7986854971020024
7.779632;1.0434495479481884;0.8333005047341008;0.798614476673761;-0.002532215754508991;-0.0024269430929106093;9.999950394713368;0.8336982163093192;0.014006020290097437;0.7985440398520159;-0.013336389424383636;1.0441146755698087;0.7986851591751629
7.789632;1.0434495495224312;0.8332990447474239;0.7986152983522955;-0.002531110201442132;-0.0024258840336181193;9.999953237076836;0.8336979614730068;0.014006020264621465;0.7985433173903436;-0.013336392728783621;1.044114693987813;0.7986848578503601
7.799632;1.0434495228071958;0.8332979493942838;0.7986164932776324;-0.0025311101799760658;-0.0024258845425467815;9.999955547681271;0.833697712159023;0.014006020211435138;0.7985426428387709;-0.013336396403313496;1.0441147309980596;0.798684593315399
7.809632;1.04344946786426;0.8332968726210848;0.7986177246902353;-0.002531110157905848;-0.0024258850406019446;9.999957336562352;0.8336974679885127;0.014006020131458064;0.7985410174813364;-0.01333740043316429;1.0441147813207445;0.7986833825431209
7.819632;1.0434493841580603;0.8332958166713946;0.7986189901843684;-0.002531110135149192;-0.0024258855236092614;9.99995860802585;0.8336972271295936;0.014006020025804894;0.7985404429244559;-0.013337404800443306;1.04411483977147;0.7986831920205543
7.829632;1.0434492703238045;0.8332947828615904;0.798620287259763;-0.002531110111713618;-0.0024258859875067383;9.999959365359944;0.8336969873847808;0.014006019895807463;0.7985399213425491;-0.013337409478285645;1.0441149004797718;0.7986830388647047
7.839632;1.0434491235165684;0.8332937722105307;0.7986216130344187;-0.0025311100876840693;-0.0024258864288007735;9.999959618607468;0.8336967472682557;0.014006019743081282;0.7985394546889645;-0.01333741443077686;1.0441149568040353;0.7986829232972436
7.849632;1.0434489387797812;0.8332924371613131;0.7986226301962187;-0.0025300045308446345;-0.0024248272693713252;9.999959392064204;0.8336965068019299;0.01400601956949158;0.7985390438626042;-0.013337419616620678;1.044115002199473;0.7986828452364335
7.859632;1.0434487096712033;0.83329147802855;0.7986240053470143;-0.0025300045053393994;-0.002424827657980344;9.999958721162065;0.8336962680416832;0.014006019376979038;0.7985386888766025;-0.013337424994240801;1.0441160303320653;0.798682804739605
7.869632;1.0434484295546091;0.8332905494647406;0.7986254017285672;-0.002530004478285983;-0.00242482801776031;9.99995763841094;0.8336960347729473;0.014006019167482939;0.7985383895655893;-0.013337430528274404;1.0441160341547226;0.7986828026470444
7.879632;1.043448091701019;0.8332896559875321;0.7986268164231396;-0.0025300044489478947;-0.002424828347833603;9.999956162750744;0.8336958111520613;0.014006018942941463;0.7985381457148655;-0.013338436191481843;1.0441160059333114;0.7986828569744002
7.889632;1.0434486419982487;0.8332895628081993;0.7986282451288896;-0.0025302471513655796;-0.0024250590753947315;9.999954300976096;0.8336956006258851;0.014006018705183794;0.7985379565351391;-0.013338441958441074;1.044115938131373;0.7986829353237019
7.899632;1.0434481647422515;0.8332887508765099;0.7986296855229426;-0.0025302471166844752;-0.00242505934517392;9.999952057841982;0.8336954059838863;0.014006018455835238;0.7985378201179332;-0.013338447799968034;1.0441158236392618;0.7986830547418753
7.909632;1.0434476063940619;0.8332876330957838;0.7986307995176052;-0.002529141546123948;-0.002424000009019823;9.999949442142409;0.8336952295495205;0.014006018196262598;0.798537733372909;-0.0133384536839707;1.0441156559137348;0.7986832148225642
7.919632;1.0434469624881266;0.833286907694536;0.7986322544786766;-0.0025291415060940464;-0.002424000217773093;9.99994646183122;0.8336950731147796;0.014006017927416138;0.7985376927042303;-0.013338459578804276;1.044115429544251;0.798683414353667
7.929632;1.04344623039805;0.8332862267310854;0.7986337153050411;-0.0025291414626342173;-0.002424000395968236;9.999943116749497;0.8336949383673558;0.014006017649672634;0.7985376949588177;-0.013338465455008133;1.0441151404060318;0.798683651419566
7.939632;1.0434454083896725;0.8332855926800825;0.7986351813067539;-0.002529141415083087;-0.002424000543706864;9.99993939455307;0.8336948277077827;0.01400601736291397;0.7985377376485242;-0.013339471282609648;1.0441147856679243;0.7986839401728069
7.949632;1.043444495889586;0.8332850094950311;0.7986366512490263;-0.002529141363003981;-0.0024240006610967923;9.99993526937985;0.8336947444024595;0.014006017066778852;0.798537818314128;-0.013339477026299746;1.0441143640483765;0.7986842438682724
7.959632;1.0434434936160246;0.8332844821113498;0.7986381236816132;-0.002529141306213495;-0.0024240007483616083;9.999930708454157;0.8336946919559204;0.014006016760782728;0.7985379341358086;-0.013339482645885676;1.0441138757137562;0.7986845749461278
7.969632;1.0434424032095901;0.83328366655832;0.7986392629122053;-0.0025280357112722183;-0.0024229412303726815;9.999925685100076;0.8336946737331763;0.014006016444379599;0.7985380823948187;-0.013339488101252543;1.0441133218477097;0.7986849287858356
7.979632;1.0434412267803999;0.8332832650985464;0.7986407365094974;-0.0025280356446628588;-0.0024229412585772565;9.999920188819612;0.8336946928208958;0.014006016117240672;0.7985382609848853;-0.013339493354713343;1.0441127043317453;0.7986853015678081
7.989632;1.0434399662704643;0.8332829325442531;0.7986422075060059;-0.002528035572887873;-0.0024229412581641694;9.999914229595598;0.8336947516745628;0.014006015779550478;0.7985384686392801;-0.013339498370771516;1.0441130254221205;0.7986856907882309
7.999632;1.0434386229493802;0.8332826728780769;0.7986436721631326;-0.002528035495977612;-0.0024229412302202154;9.999907835105432;0.8336948520691151;0.014006015432021927;0.7985387051344087;-0.013339503117654977;1.0441122874768722;0.7986860945943308
8.009632;1.0434371974005408;0.8332824903588756;0.7986451267181324;-0.0025280354142099754;-0.002422941176249487;9.999901042502213;0.8336949952318496;0.014006015075718624;0.7985389709778571;-0.013340507571482809;1.044111493233033;0.7986865277020676
8.019632;1.043435689960636;0.8332823886760882;0.7986465682344583;-0.002528035328102197;-0.0024229410980392743;9.999893894290198;0.8336951814917642;0.014006014711883489;0.7985382666241579;-0.013340511718182924;1.0441106462780212;0.7986859547841715
8.029632;1.043435054746911;0.8332827819302177;0.7986476590063631;-0.0025271724362381036;-0.0024221118488560608;9.999886441495399;0.8336954095136457;0.014006014341786442;0.7985385919824408;-0.013340515548209515;1.044109751084784;0.798686390595741
8.039632;1.0434333849702053;0.8332828466754351;0.798649066388249;-0.0025271723442868944;-0.0024221117279752263;9.999878746289971;0.8336956756988738;0.014006013966506557;0.7985389463371756;-0.01334051905013335;1.0441088130364227;0.7986868339258546
8.049632;1.0434316344452803;0.8332829942469604;0.7986504514530776;-0.0025271722516819035;-0.0024221115886917293;9.999870876352569;0.8336959745054341;0.014006013586707946;0.7985393286256086;-0.013340522211731909;1.0441078383319664;0.7986872832338862
8.059632;1.0434298037856073;0.8332832236805087;0.7986518099678216;-0.0025271721602133455;-0.002422111432883265;9.999862892952029;0.833696299499913;0.01400601320259857;0.7985397379166522;-0.01334052502280964;1.0441068330993042;0.7986877364619225
8.069632;1.043427895027529;0.8332835340848158;0.7986531379751398;-0.002527172071353581;-0.002422111262404276;9.999854842837035;0.8336966439274623;0.014006012814070207;0.7985401736679342;-0.013341527472901956;1.044105802690978;0.7986882074833409
8.079632;1.043425912198459;0.8332839250534833;0.7986544324199684;-0.002527171985972359;-0.0024221110791613084;9.999846758437657;0.8336970007805979;0.014006012420772103;0.7985406358702586;-0.01334152955074402;1.0441047521558255;0.7986886593480558
8.089632;1.043423861566366;0.8332840475315955;0.7986553568087671;-0.002526066369952638;-0.0024210513094508556;9.999838659036575;0.8336973634256777;0.014006012022112664;0.7985411254399712;-0.013341531249093423;1.0441036867244626;0.7986891054774581
8.099632;1.043421751913755;0.8332845987863274;0.7986565790525989;-0.002526066292196793;-0.0024210511061881716;9.999830546995689;0.8336977265659481;0.014006011617484646;0.7985416447227616;-0.013341532568540789;1.044102611305373;0.7986895436154283
8.109632;1.0434195939581454;0.8332852278747811;0.7986577649547004;-0.002526066218016142;-0.0024210508953630265;9.999822409267292;0.8336980864168919;0.014006011206653755;0.7985421974212354;-0.013341533516802121;1.044101529577525;0.7986899718457547
8.119632;1.043417398327625;0.833285931567564;0.7986589160645408;-0.002526066146887622;-0.0024210506783915956;9.99981423118179;0.833698440017834;0.01400601078988813;0.7985427875948168;-0.013341534105460512;1.0441014435804854;0.7986903875455028
8.129632;1.0434151739187822;0.8332867058778626;0.7986600344583763;-0.002526066078199515;-0.002421050456341173;9.999806007796868;0.8336987848186064;0.014006010367736445;0.7985434185597416;-0.013342534347986258;1.044100353964053;0.7986908039210695
8.139632;1.0434129279134694;0.8332875465502984;0.7986611219794708;-0.00252606601149511;-0.002421050229816082;9.999797746016554;0.8336991191577096;0.014006009940771594;0.7985440924808603;-0.013342534260972164;1.044099260482977;0.7986911833810982
8.149632;1.0434116200050159;0.8332888608682189;0.7986618448660301;-0.0025252031409772153;-0.0024202208497430488;9.99978946578432;0.8336994424833104;0.014006009509486272;0.7985448104365952;-0.013342533866031417;1.0440981628363208;0.7986915379336539
8.159632;1.043409348448398;0.8332898195652841;0.7986628747038752;-0.0025252030777408742;-0.0024202206150548645;9.999781198331782;0.8336997545855925;0.014006009074254021;0.7985455725474029;-0.013342533189101665;1.0440970614101708;0.7986918629009543
8.169632;1.0434070721565716;0.8332908288504212;0.7986638779119942;-0.002525203016543354;-0.0024202203766689446;9.999772977722104;0.8337000551452696;0.014006008635332119;0.7985463780612602;-0.013342532258721135;1.0440959571201327;0.798692154390457
8.179632;1.0434047964096242;0.8332918830974576;0.7986648566427839;-0.002525202958011955;-0.002420220135081081;9.999764831306203;0.8337003441214885;0.014006008192910974;0.7985462254127236;-0.013342531104620432;1.0440948510196253;0.798691410209779
8.189632;1.043402526756561;0.8332929767384544;0.7986658136274647;-0.0025252029028382;-0.0024202198909467638;9.999756775922911;0.8337006218437836;0.014006007747141717;0.7985471122433607;-0.013343529754426124;1.0440937438719045;0.7986916466341256
8.199632;1.0434002689217585;0.8332937552187536;0.7986664175912039;-0.0025240973159770677;-0.0024191600691214274;9.999748821009387;0.8337008884035367;0.014006007298209269;0.7985480355020239;-0.013343528231121914;1.0440926351746926;0.7986918319542448
8.209632;1.0433980281192226;0.8332949109996463;0.7986673409823276;-0.0025240972687042827;-0.0024191598213995293;9.999740972062838;0.8337011429602302;0.01400600684639783;0.7985489918128902;-0.013343526555040985;1.0440915226067018;0.7986919847890783
8.219632;1.043395808633803;0.8332960899139104;0.798668253325066;-0.0025240972252010257;-0.002419159572811452;9.999733230698578;0.8337013835451476;0.01400600639191828;0.7985499777469032;-0.013343524746954452;1.0440904027066904;0.7986921065951981
8.229632;1.0433936140276887;0.8332972872725476;0.7986691594028645;-0.002524097184992151;-0.0024191593246677967;9.999725596737996;0.8337016073908905;0.014006005934643595;0.7985509897648656;-0.013343522830115993;1.0440892716370591;0.7986921983384582
8.239632;1.0433914480170676;0.8332984988800373;0.7986700645391864;-0.002524097147784245;-0.002419159078881118;9.999718074457272;0.8337018115050637;0.014006005474073309;0.798552024624379;-0.013343520834336023;1.0440881248365084;0.7986922605282503
8.249632;1.0433893149509919;0.8332993718188584;0.798670639132764;-0.0025229915780256317;-0.002418099262208029;9.999710674409759;0.8337019932969503;0.0140060050095441;0.7985530804062156;-0.01334451879938042;1.0440879565366417;0.7986923096776092
8.259632;1.0433872189389939;0.8333005998174714;0.7986715556811004;-0.002522991546863208;-0.002418099028782029;9.999703407889102;0.8337021510910276;0.014006004540487726;0.7985541569377929;-0.013344516772284903;1.0440867604631103;0.7986923111691895
8.269632;1.043386116886967;0.8333025894888063;0.7986724813244331;-0.0025232342452362676;-0.002418329231306682;9.999696282112094;0.833702284428658;0.01400600406652343;0.7985552551184116;-0.013344514803217999;1.044085530655481;0.7986922799398773
8.279632;1.0433841042887446;0.8333038119848795;0.7986734193806783;-0.0025232342195120666;-0.0024183290212290826;9.999689297652498;0.8337023940144191;0.014006003587395148;0.7985563761380166;-0.013344512944990025;1.0440842612085968;0.7986922148069895
8.289632;1.0433821366117988;0.8333050198659279;0.7986743718192587;-0.0025232341960228547;-0.0024183288267917626;9.999682447092109;0.8337024814539186;0.014006003102938694;0.7985575213347209;-0.013344511252393793;1.0440829453513927;0.7986921161263347
8.299632;1.043380214329696;0.8333062045998589;0.7986753426390176;-0.0025232341743250033;-0.002418328650729535;9.999675718424971;0.8337025492790475;0.01400600261321159;0.7985586921967949;-0.01334450977887665;1.0440815745134968;0.7986919858856277
8.309632;1.0433783367032148;0.8333070097442155;0.7986760024430553;-0.002522128617243029;-0.002417268920090875;9.999669099624617;0.8337026009193772;0.014006002118746702;0.7985598901139299;-0.013345508573597932;1.044080138351114;0.7986918435887645
8.319632;1.0433765020948214;0.8333081274898768;0.7986770255320811;-0.0025221285976574173;-0.0024172687892074127;9.999662580474755;0.8337026401589666;0.0140060016206916;0.7985611161955808;-0.013345507679781666;1.044078626039919;0.7986916585125629
8.329632;1.0433747083557443;0.8333092046093563;0.7986780826053439;-0.002522128578492453;-0.002417268684876459;9.99965615443522;0.833702670605486;0.014006001120665081;0.7985613710566982;-0.013345507131837677;1.0440770277731068;0.7986904498886764
8.339632;1.0433729530902462;0.8333102377335195;0.7986791784564037;-0.002522128559284388;-0.002417268609420525;9.99964981817806;0.8337026953996288;0.014006000620477202;0.7985626544192163;-0.01334550695274728;1.0440753354942784;0.798690219722946
8.349632;1.0433712332798581;0.8333112241746152;0.7986803168182552;-0.0025221285393697635;-0.002417268564799933;9.999643566398376;0.8337027172026705;0.014006000121966775;0.7985639649547728;-0.0133455071546929;1.0440735425191574;0.7986899706605043
8.359632;1.0433695451806722;0.8333118127662887;0.7986811647332845;-0.002521022981207666;-0.0024162089768049577;9.999637389567928;0.8337027386126131;0.014005999626963453;0.7985653005071656;-0.013345507741442442;1.0440716428924404;0.7986897057595722
8.369632;1.0433678852089923;0.833312699153969;0.798682390201396;-0.0025210229573175576;-0.002416208998321319;9.999631279998484;0.8337027624777924;0.014005999137287449;0.7985666585685521;-0.013346508710490385;1.0440706317428199;0.7986894454674145
8.379632;1.0433662504045755;0.8333135318106393;0.7986836565799768;-0.002521022930534379;-0.002416209054800873;9.999625240887402;0.8337027917523266;0.014005998654791203;0.7985680369706071;-0.01334651005681113;1.0440685061692005;0.7986891607668114
8.389632;1.0433646379492951;0.8333143084909439;0.7986849614996823;-0.0025210229007725225;-0.0024162091474031998;9.999619293374982;0.8337028290788824;0.014005998181341813;0.7985694342707682;-0.013346511780472699;1.0440662652851822;0.798688873381056
8.399632;1.0433639985215777;0.8333157886547219;0.7986863016785187;-0.002521265592864086;-0.0024164397020505933;9.999613479753966;0.8337028762751374;0.014005997718701983;0.7985708494503225;-0.01334651389160932;1.0440639094327921;0.7986885887104611
8.409632;1.0433624219460693;0.8333164497480134;0.7986876757118664;-0.0025212655587841075;-0.0024164398692317255;9.99960785727041;0.8337029340613563;0.014005997268393779;0.798572281565913;-0.013346516406425814;1.0440614394185945;0.7986883124691975
8.419632;1.0433608595763662;0.8333167034994738;0.7986887460568152;-0.002520159986477846;-0.002415380497893045;9.999602481929262;0.8337030023715254;0.014005996831494581;0.7985737295796288;-0.013346519342007293;1.0440588560001345;0.7986880508767167
8.429632;1.0433593109149906;0.833317248231548;0.798690179998629;-0.002520159952980401;-0.0024153807390275128;9.999597395622743;0.8337030807827465;0.014005996408428392;0.7985751917315194;-0.0133475227166541;1.0440561598687967;0.7986878273367981
8.439632;1.0433577771216085;0.8333177358157977;0.7986916417851357;-0.002520159921860121;-0.0024153810157914925;9.99959262489536;0.833703168394206;0.014005995999002487;0.7985766649675075;-0.013347526550379487;1.0440533524805258;0.7986876152346406
8.449632;1.0433562594269628;0.833318166762338;0.7986931301870298;-0.00252015989420047;-0.002415381327264297;9.999588184199295;0.8337032635448425;0.014005995602696457;0.7985781452770006;-0.013347530861426482;1.0440504371395705;0.7986874378504261
8.459632;1.0433547577481288;0.8333185407330432;0.7986946442910184;-0.002520159870904994;-0.0024153816723602012;9.999584080680467;0.8337033638338354;0.014005995218846403;0.7985796283450135;-0.013347535662610065;1.0440474191813822;0.7986873013030253
8.469632;1.043353270509755;0.8333185081886632;0.798695849149661;-0.002519054314963405;-0.0024143224736444613;9.999580320116763;0.8337034664701145;0.014005994846472131;0.798581109917702;-0.013347540961319798;1.0440443049391244;0.7986872110883668
8.479632;1.0433517950842912;0.8333187670586437;0.7986974131689271;-0.0025190543025830204;-0.0024143228808642266;9.999576908502503;0.833703569076827;0.014005994484067452;0.7985825857985457;-0.013347546761008263;1.0440411007254633;0.798687171974765
8.489632;1.0433503282074046;0.8333189685721408;0.7986990011720532;-0.002519054296536791;-0.002414323316000298;9.999573854541106;0.8337036703514018;0.014005994129756847;0.798584051725864;-0.013348553060916039;1.0440378131274415;0.7986872046732499
8.499632;1.0433488669192543;0.8333191123716759;0.7987006125745035;-0.0025190542972957195;-0.0024143237771174996;9.999571178995685;0.8337037698927852;0.014005993781653082;0.7985845038132529;-0.013348559855224403;1.0440354500554747;0.7986862790115054
8.509632;1.0433474099828497;0.8333191975464871;0.7987022466713141;-0.002519054305462125;-0.0024143242626319715;9.999568917209551;0.8337038677507079;0.014005993438028809;0.7985859391357889;-0.01334856713328169;1.0440320213004357;0.7986864139043217
8.519632;1.043346911811235;0.8333199839829107;0.7987039012236472;-0.002519297044158949;-0.0024145551957787926;9.99956710683546;0.8337039640834167;0.014005993097364763;0.798587355624063;-0.013348574878150075;1.0440285381710028;0.7986866121651851
8.529632;1.0433454669931879;0.8333195998775769;0.7987052406959151;-0.002518191531093334;-0.0024134961511621082;9.999565777043927;0.8337040586361862;0.01400599275853324;0.79858875149708;-0.01334858306252885;1.0440250123530463;0.7986868773361087
8.539632;1.0433440313916713;0.8333195033221151;0.7987069305854531;-0.0025181915673461006;-0.0024134967047652056;9.999564950287668;0.8337041502277972;0.014005992420940328;0.7985901248782598;-0.01334859164810316;1.0440214549296547;0.7986872134702464
8.549632;1.0433426079112615;0.8333193449612099;0.798708633765188;-0.0025181916153324104;-0.002413497280204797;9.99956464955084;0.8337042364150403;0.014005992084393248;0.798591473874952;-0.013349600590525508;1.0440178760908114;0.7986876405594181
8.559632;1.0433411998627418;0.8333191244845565;0.7987103475005949;-0.00251819167666783;-0.0024134978766872164;9.999564902093276;0.8337043135857645;0.014005991748783825;0.7985927965065974;-0.01334960984535583;1.044014284789614;0.7986881269799112
8.569632;1.0433398096298228;0.8333199470793005;0.7987131281636815;-0.0025178427796919986;-0.0024131640280846954;9.999565736401482;0.8337043779098339;0.014005991413677704;0.7985940904805763;-0.013349619372654492;1.0440106885833502;0.7986886903512489
8.579632;1.043338437383136;0.8333192527578693;0.7987145176564625;-0.002516737333622416;-0.002412105085925463;9.999567176401706;0.8337044262537694;0.01400599107798006;0.7985953536552154;-0.013349629138352005;1.0440070943080308;0.7986893315139254
8.589632;1.0433370810266;0.833318845711902;0.7987162386036641;-0.0025167374440577847;-0.002412105735256517;9.999569238860763;0.8337044560428978;0.0140059907400307;0.798596584530226;-0.01334963911248725;1.0440035084261619;0.7986900517902561
8.599632;1.0433357374439618;0.8333183782798097;0.7987179506008605;-0.002516737572951163;-0.0024121063979404326;9.999571933498007;0.8337044650302875;0.014005990398088548;0.7985977820554858;-0.01334964927011388;1.0439999363113706;0.7986908532795379
8.609632;1.0433344041124657;0.8333178523391765;0.7987196488704847;-0.0025167377207562375;-0.0024121070720163756;9.999575262936983;0.8337044517222062;0.014005990050726388;0.7985989455035833;-0.013350659594727386;1.0439963817382139;0.7986917553932869
8.619632;1.0433330801118796;0.8333172702083946;0.798721329467965;-0.0025167378874507993;-0.00241210775577803;9.99957922168996;0.8337044154001656;0.014005989696928478;0.798600074617445;-0.013350670077525759;1.0439938471530135;0.7986927273936371
8.629632;1.0433317662804342;0.8333162857678409;0.7987226540320578;-0.002515632533492398;-0.002411048871664241;9.999583794594777;0.8337043553664729;0.014005989336014643;0.7986011694265037;-0.013350680713212566;1.0439903339835184;0.7986937880319438
8.639632;1.0433314187089489;0.8333163613270085;0.7987242875323517;-0.0025158754542465834;-0.002411279994042647;9.999588955607571;0.8337042702943817;0.014005988967481776;0.7986022295761007;-0.013350691496650626;1.0439868429751165;0.7986949380238828
8.649632;1.0433301342987087;0.8333156296429655;0.7987258953204678;-0.0025158756712282903;-0.002411280697423774;9.999594667632541;0.8337041581751707;0.014005988590863565;0.7986032535373001;-0.013350702420543521;1.0439833746892035;0.7986961763920959
8.659632;1.0433288720592306;0.8333148549245046;0.7987274763211677;-0.002515875901171377;-0.002411281404159574;9.999600887854188;0.8337040168578382;0.014005988205746039;0.7986042383997881;-0.013351713476189879;1.0439799298754533;0.7986975178523184
8.669632;1.0433276375599627;0.8333140406109452;0.7987290300908765;-0.002515876141965276;-0.002411282112549935;9.999607574352988;0.833703844693312;0.014005987811896011;0.7986041807494492;-0.013351724656457495;1.0439765096893983;0.7986979273392059
8.679632;1.0433264354336687;0.8333131909192145;0.7987305559350784;-0.002515876391910548;-0.0024112828209062738;9.999614680716727;0.8337036406486081;0.014005987409279374;0.7986050778680683;-0.013351735955691942;1.04397311535678;0.7986994201862536
8.689632;1.0433252687183343;0.8333119615844732;0.7987317189833231;-0.0025147711097098084;-0.0024102239515256794;9.99962214811932;0.8337034037802958;0.014005986997948422;0.7986059283156225;-0.013351747368669021;1.0439697472999758;0.7987009956600847
8.699632;1.043324138884363;0.8333110548591282;0.7987331878319328;-0.0025147713742041653;-0.002410224654891838;9.999629909404604;0.8337031325719222;0.014005986578011935;0.7986067321846783;-0.013351758891234708;1.043966404785795;0.7987026526898796
8.709632;1.0433230462652676;0.8333101252944807;0.7987346266256987;-0.0025147716441314277;-0.0024102253530700283;9.999637897844213;0.8337028248901438;0.014005986149725733;0.7986074909858369;-0.013351770519535422;1.0439630864210214;0.7987043896018652
8.719632;1.043321990552266;0.8333091760185096;0.798736032271727;-0.0025147719178838083;-0.0024102260438961867;9.999646053930437;0.8337024783519096;0.014005985713542156;0.7986082069592528;-0.01335278224871563;1.0439597908623928;0.7987062203825599
8.729632;1.0433209715072866;0.8333082100389942;0.7987374006712288;-0.0025147721932854343;-0.0024102267249320204;9.999654328813811;0.8337020902472765;0.014005985270008436;0.7986088826758503;-0.01335279407414345;1.0439565172162053;0.7987081079574413
8.739632;1.0433199896962018;0.8333068808285257;0.7987383934334298;-0.0025136669276326256;-0.002409167817535692;9.99966268396016;0.8337016572305185;0.014005984819647382;0.7986095209148754;-0.013352805992643392;1.043954265053041;0.7987100651633238
8.749632;1.0433190463849265;0.8333058877702184;0.7987396763810817;-0.00251366719791622;-0.002409168471423738;9.999671091462313;0.8337011757980096;0.014005984363021506;0.7986101241413565;-0.013352818000659905;1.0439510343902347;0.798712088267024
8.759632;1.0433190965982206;0.833305643347208;0.7987409120853141;-0.0025139101777004393;-0.0024093995318800704;9.999679534251083;0.833700643453379;0.014005983900764726;0.7986106941761149;-0.013352830092102062;1.0439478256978372;0.7987141735703369
8.769632;1.043318234732254;0.8333046257536433;0.7987421003014307;-0.0025139104307357308;-0.002409400150672309;9.99968800125709;0.8337000593381796;0.01400598343335842;0.7986112325612741;-0.013352842257360557;1.043944639764582;0.7987163172656077
8.779632;1.0433174162638952;0.8333035959773621;0.7987432392561541;-0.002513910671140354;-0.0024094007500198153;9.999696481577036;0.8336994240092207;0.014005982960985078;0.7986117409789895;-0.013353854481211704;1.0439414775265825;0.7987185323535916
8.789632;1.0433166427050382;0.8333022056342211;0.7987439937117509;-0.002512805355502138;-0.00240834175284211;9.999704967359355;0.8336987388303615;0.014005982483731484;0.7986122213116693;-0.013353866742830622;1.0439383396018596;0.7987207817553146
8.799632;1.0433159150089393;0.8333011539421874;0.7987450315647238;-0.0025128055637980854;-0.0024083423108246177;9.999713458846221;0.8336980052519242;0.01400598200187925;0.7986126757624442;-0.013353879021002128;1.0439352254721186;0.7987230782740432
8.809632;1.0433152336773803;0.83330009386386;0.7987460169996227;-0.0025128057526193374;-0.002408342847618515;9.99972195639247;0.8336972243936395;0.01400598151595855;0.7986121071516102;-0.013353891298873722;1.0439321333858314;0.7987244175981398
8.819632;1.0433145987213281;0.8332990276811542;0.7987469490307979;-0.002512805919592273;-0.00240834336367846;9.999730447464998;0.8336963970960338;0.01400598102653248;0.798612518630998;-0.013353903562967381;1.0439290615348533;0.7987267940399065
8.829632;1.0433137087281568;0.8332977148187451;0.7987478252864653;-0.002513566980198004;-0.0024090738361083005;9.99973890315855;0.8336955241327776;0.014005980533907687;0.7986129127937921;-0.01335391579796598;1.0439260095038356;0.7987292009828056
8.839632;1.0433131652540184;0.8332962934802052;0.7987483163298715;-0.0025124615557002754;-0.0024080147368773586;9.999747277556862;0.8336946065744724;0.014005980038061664;0.7986132912328389;-0.01335492798266369;1.0439229791188067;0.7987316472485686
8.849632;1.0433126665349268;0.8332952203618407;0.7987490904199459;-0.002512461644194894;-0.0024080151958035026;9.999755503009931;0.8336936463131582;0.014005979538774081;0.7986136546308851;-0.013354940088850163;1.0439199743495913;0.7987340909495784
8.859632;1.043312210602532;0.8332941486839868;0.7987498154488405;-0.0025124617028202626;-0.0024080156370171165;9.999763493240986;0.8336926462368162;0.014005979035672312;0.7986140031191693;-0.013354952079621401;1.0439180003114996;0.7987365403335865
8.869632;1.0433127475424937;0.8332938436389571;0.7987504933412772;-0.002512704444630225;-0.002408246483438517;9.99977115972753;0.8336916099487515;0.014005978528195722;0.7986143368730061;-0.013354963909409816;1.0439150621310218;0.7987389870874734
8.879632;1.0433123657396584;0.8332916838823398;0.7987500682363113;-0.00251305341208127;-0.002408581354588399;9.999778423998386;0.8336905413521316;0.014005978015640727;0.7986146562966966;-0.01335497553107956;1.043912163812991;0.798741423009633
8.889632;1.0433120140524914;0.8332902983469744;0.7987503257830371;-0.0025119478325769436;-0.0024075221714846317;9.999785217690242;0.8336894439073913;0.01400597749720312;0.7986149620382901;-0.013354986905230853;1.0439093072645875;0.7987438401653747
8.899632;1.0433116873058694;0.833289284197942;0.7987508765959146;-0.0025119477628049967;-0.002407522551232176;9.999791482862786;0.8336883198715312;0.014005976971922502;0.7986152550715819;-0.013355998003897881;1.0439064927647335;0.7987462481011726
8.909632;1.043311380241065;0.8332894017969302;0.7987524474418289;-0.0025115986885370424;-0.00240718845536523;9.999797176391727;0.8336871705807648;0.014005976438633766;0.7986155360078404;-0.013356008808412532;1.0439037204821786;0.7987486072009669
8.919632;1.0433110882498546;0.8332884424438796;0.7987529213261463;-0.0025115985544195223;-0.0024071888103298603;9.999802270410804;0.8336859975954588;0.014005975896026588;0.7986158043141679;-0.013356019304111306;1.0439009908902073;0.7987509285799195
8.929632;1.0433108076779052;0.8332875118890218;0.798753360050109;-0.002511598388389299;-0.00240718915397427;9.999806747244923;0.8336848034771852;0.014005975342824335;0.7986160588503309;-0.01335602947724387;1.0438983041366168;0.7987532067245012
8.939632;1.0433105353020609;0.833286608586072;0.798753765780836;-0.002511598190830205;-0.002407189486871447;9.9998105954788;0.8336835918849349;0.014005974777997792;0.798616299053184;-0.013356039319291175;1.0438956601259601;0.7987554362126821
8.949632;1.0433102676096033;0.8332853814343893;0.7987538066472217;-0.00251049242032606;-0.0024061302328164764;9.999813811099795;0.8336823674766954;0.014005974200845216;0.7986165253203653;-0.013357048834500014;1.043893059391851;0.7987576284255176
8.959632;1.0433100005082976;0.8332845263019991;0.7987541550691432;-0.002510492162227531;-0.0024061305450793747;9.999816398772918;0.8336811355878139;0.014005973610910799;0.7986157387406339;-0.013357058043435498;1.043890503819211;0.7987587443720543
8.969632;1.0433097297446474;0.833283692060645;0.7987544803969688;-0.002510491874855504;-0.0024061308468956255;9.999818371071811;0.8336799016606391;0.014005973007899717;0.7986159408513168;-0.013357066980044753;1.0438879969579478;0.7987607939350033
8.979632;1.0433094517724149;0.8332828759175134;0.7987547854475073;-0.0025104915582525107;-0.002406131137769306;9.999819748389026;0.8336786710597519;0.014005972391764437;0.798616133376838;-0.013357075684001383;1.0438865437993894;0.7987627698941414
8.989632;1.0433101176759874;0.8332828349903838;0.798755070586892;-0.0025107339242720398;-0.0024063618387295004;9.999820558790828;0.8336774490582837;0.01400597176283568;0.7986163181064572;-0.013357084193581501;1.0438841501450355;0.7987646649969459
8.999632;1.0433098183302938;0.8332816942309311;0.7987550020569292;-0.0025096280046351714;-0.002405302529739077;9.999820839706816;0.833676240436184;0.014005971121644856;0.7986164970707113;-0.013357092543067025;1.04388182206472;0.798766473042782
9.009632;1.0433095062405124;0.833280909058418;0.7987552460082612;-0.0025096275979741623;-0.0024053027855150248;9.999820637143255;0.8336750492279561;0.01400597046861841;0.7986166724609332;-0.013358100762585173;1.043879565216536;0.798768205867617
9.019632;1.043309181784541;0.833280128766967;0.7987554651074674;-0.0025096271611248304;-0.002405303029361742;9.99981999670312;0.8336738788619773;0.014005969804115979;0.7986168460959313;-0.013358108876577457;1.0438773842135989;0.7987698262482256
9.029632;1.0433088471818697;0.8332793535080107;0.798755656354459;-0.002509626694683986;-0.002405303261336687;9.999818958307102;0.8336727323848242;0.01400596912864915;0.7986170192409943;-0.013358116903138725;1.0438752830585827;0.7987713481199925
9.039632;1.0433085062638;0.8332785846245139;0.7987558168543933;-0.0025096261997025445;-0.0024053034814253992;9.999817560070097;0.8336716128786268;0.014005968442863618;0.7986171929792458;-0.01335812485684548;1.0438732659018677;0.7987727697620361
9.049632;1.043308163933438;0.8332774743855169;0.798755609004882;-0.0025085201344064814;-0.0024042441127555035;9.99981583943647;0.8336705240606543;0.014005967747343837;0.7986173682526244;-0.013358132750189489;1.0438713369032615;0.7987740904464296
9.059632;1.0433078253855752;0.833276721110644;0.7987556979989048;-0.0025085195874757597;-0.0024042443083056022;9.999813825866996;0.8336694701349435;0.01400596704246515;0.7986175453961918;-0.013358140589408481;1.0438694997747318;0.7987753099083295
9.069632;1.0433074954687502;0.8332759755816935;0.7987557454656545;-0.0025085190178520786;-0.0024042444909187313;9.999811534850016;0.8336684546316906;0.01400596632839186;0.7986177239401631;-0.013359148371262399;1.0438677574883464;0.7987764445839969
9.079632;1.0433071787540615;0.8332752375610141;0.7987557481952546;-0.002508518427864821;-0.0024042446598879826;9.99980897282689;0.8336674800747875;0.014005965605390792;0.7986179029575821;-0.013359156086736818;1.043866112017858;0.7987774606173826
9.089632;1.0433068797516862;0.8332745072556887;0.7987557041940604;-0.002508517819773094;-0.002404244814243598;9.999806147949107;0.8336665488468831;0.01400596487432893;0.7986180813492345;-0.013359163726502175;1.0438645641479856;0.7987783741043352
9.099632;1.0433066026001045;0.8332737853203189;0.7987556126609057;-0.0025085171956972185;-0.002404244952916253;9.999803079958603;0.8336656633360425;0.014005964136820962;0.7986182577766909;-0.01335917128513802;1.04386411303114;0.7987791842477522
9.109632;1.0433073046719832;0.8332734846277584;0.7987551383949536;-0.0025076537231569847;-0.0024034159192132904;9.999799803868425;0.8336648254656776;0.014005963394859869;0.7986184305164696;-0.01335917876556305;1.043862755559658;0.7987798906045744
9.119632;1.0433070826853;0.8332727824701832;0.7987549520457191;-0.002507653072955877;-0.0024034160243550005;9.999796361090102;0.8336640366652986;0.014005962650374381;0.7986185973538262;-0.013359186180432572;1.043861486717951;0.7987804933283683
9.129632;1.0433068947367903;0.8332720921120655;0.7987547191729917;-0.0025076524126924167;-0.00240341611239993;9.999792784707655;0.8336632977066458;0.014005961905101184;0.7986177558275154;-0.013360193549796529;1.04386030122394;0.7987800100639266
9.139632;1.0433067458193166;0.83327141466169;0.7987544405147999;-0.0025076517446159644;-0.0024034161837952904;9.999789092661647;0.8336626082839748;0.01400596116061596;0.7986179037237037;-0.01336020089901612;1.0438591951446874;0.7987804090145136
9.149632;1.0433066416266679;0.8332707508009443;0.7987541159274198;-0.002507651071138154;-0.002403416239606089;9.999785294899413;0.8336619669823704;0.014005960418268603;0.7986180390502228;-0.013360208255363248;1.043858166562626;0.7987807104712806
9.159632;1.0433065885265242;0.8332697518403406;0.7987534094214961;-0.0025065448503796568;-0.0024023567043819955;9.999781405609147;0.833661371434048;0.014005959679045204;0.7986181595713477;-0.013360215640556658;1.0438572152201393;0.7987809187350616
9.169632;1.0433065926729892;0.8332691154732604;0.7987529874150503;-0.0025065441741042023;-0.002402356732739328;9.999777444997283;0.8336608184247958;0.014005958943548094;0.7986182626367023;-0.013360223064892431;1.0438563415584405;0.7987810382545483
9.179632;1.0433066591287838;0.8332684915902739;0.7987525128003451;-0.0025065435011373907;-0.0024023567486846278;9.999773436944169;0.8336603040730634;0.014005958212258718;0.7986183454346704;-0.013360230529781107;1.0438555461976695;0.7987810736054374
9.189632;1.0433067918678844;0.8332678783563884;0.7987519831456253;-0.0025065428347889307;-0.0024023567528141036;9.999769418196873;0.8336598238456973;0.014005957485885567;0.7986184053550295;-0.013361238036717626;1.0438548298606312;0.7987810462158516
9.199632;1.0433069937950195;0.8332672739371938;0.7987513960447942;-0.0025065421779915144;-0.0024023567455433957;9.999765446567226;0.833659372550289;0.014005956765411129;0.798618440465222;-0.013361245591890373;1.0438541927508185;0.7987809266862665
9.209632;1.043307266282459;0.8332666768897025;0.7987507492297101;-0.0025065415334242862;-0.0024023567270814203;9.999761590128436;0.8336589447045085;0.014005956051784;0.7986184500198455;-0.013361253201822954;1.0438536338954358;0.7987807343217064
9.219632;1.0433076090546713;0.8332657372732567;0.7987497065371598;-0.002505435359460019;-0.0024012971209261924;9.999757910069174;0.8336585350390533;0.01400595534560702;0.7986184343887758;-0.013361260870740287;1.0438531514324931;0.7987804703057338
9.229632;1.043308021028488;0.8332651524837248;0.7987489361628042;-0.002505434748157955;-0.0024012970811733685;9.999754458049035;0.8336581392055041;0.014005954647215196;0.7986183943270728;-0.013361268605383472;1.0438537435150983;0.7987801352189743
9.239632;1.0433094551386255;0.8332653341447033;0.7987481035821411;-0.0025056768651840738;-0.0024015274519902565;9.9997512852478;0.8336577545503103;0.01400595395703074;0.7986183303562657;-0.013362276418724277;1.0438534091786196;0.7987797462373881
9.249632;1.0433100040418322;0.8332647600522232;0.7987472120950008;-0.0025056763005372592;-0.0024015273936026774;9.999748446684816;0.8336573797844851;0.014005953275747893;0.7986182426926741;-0.013362284327927616;1.0438531487003535;0.7987792700390204
9.259632;1.0433106208517207;0.8332641903842082;0.798746263688866;-0.0025056757638324055;-0.0024015273267708644;9.999745993358722;0.8336570137405854;0.014005952604260342;0.7986181314366648;-0.013362292350681912;1.0438529633134508;0.7987787232274938
9.269632;1.043311304077547;0.8332632752197631;0.7987449272793957;-0.0025045697122030187;-0.002400467675122174;9.999743959444597;0.8336566549940579;0.014005951943494785;0.7986179968192015;-0.01336230050082127;1.0438528543293448;0.7987781062285483
9.279632;1.0433120517502963;0.8332627116694774;0.7987438761591014;-0.0025045692392693525;-0.0024004675925920985;9.999742356645328;0.8336563027071605;0.014005951294279933;0.7986178395452038;-0.013362308782843712;1.0438528219497556;0.7987774206987278
9.289632;1.0433128621276484;0.8332621493946752;0.7987427811799427;-0.0025045688015825486;-0.002400467502133699;9.999741178227422;0.8336559571491916;0.014005950657350845;0.7986166607594332;-0.013362317190727712;1.0438528647482666;0.7987756692929634
9.299632;1.0433137337775091;0.8332615857066933;0.798741648155617;-0.0025045684006133663;-0.0024004674035168483;9.999740408189547;0.833655619250602;0.014005950033529092;0.7986164612094732;-0.013363325711179149;1.043852980009601;0.7987748709968668
9.309632;1.0433146654542556;0.8332610170751003;0.7987404826620781;-0.002504568037130273;-0.0024004672969050174;9.99974003218207;0.8336552903430888;0.014005949423927782;0.7986162404233772;-0.01336333432439522;1.0438531639420925;0.7987739946753306
9.319632;1.043315656451931;0.8332600911691024;0.7987389549855042;-0.0025034621656973726;-0.0023994076059838925;9.999740045375392;0.8336549724211038;0.01400594882978313;0.7986159966549246;-0.013363343003462135;1.0438534118734282;0.7987730588872068
9.329632;1.0433167067552753;0.8332595028344051;0.7987377377510918;-0.0025034618770333485;-0.0023994074852080193;9.999740452611501;0.8336546682504736;0.01400594825200946;0.7986157270660382;-0.013363351718634744;1.0438537192966657;0.7987720653170737
9.339632;1.043317816274413;0.8332588994968108;0.7987364988610989;-0.0025034616249108394;-0.00239940735865404;9.999741260117686;0.8336543812412925;0.014005947691106154;0.7986154279936867;-0.013363360444912155;1.043854082938666;0.7987710161794834
9.349632;1.043319937340807;0.8332590375873253;0.798735238741827;-0.002503704113140683;-0.0023996376472261234;9.999742466713101;0.8336541148020681;0.014005947147453013;0.7986150959376813;-0.013363369165344738;1.0438555007155705;0.7987699149680154
9.359632;1.043321159510627;0.8332583905781994;0.7987339596348977;-0.002503703932520358;-0.002399637513482051;9.999744067187097;0.8336538711569026;0.014005946621408917;0.7986147287560204;-0.013364377867888995;1.043855971286865;0.7987687835629832
9.369632;1.043322431355525;0.8332577158509896;0.7987326622701323;-0.00250370378754803;-0.0023996373789752167;9.999746062435337;0.8336536509535787;0.014005946113066613;0.7986143258018237;-0.013364386542707373;1.0438564938355537;0.7987675951941084
9.379632;1.0433237468513523;0.8332566631051451;0.7987310141036258;-0.00250259813179081;-0.0023985776686414125;9.99974846036235;0.8336534540960503;0.014005945622204665;0.7986138875487736;-0.013364395184586484;1.0438570678836638;0.7987663739754194
9.389632;1.043325100238432;0.8332559311069496;0.798729686120704;-0.0025025980588025388;-0.0023985775382137334;9.99975127007249;0.8336532804375076;0.014005945148576417;0.7986134158760525;-0.01336440379548579;1.0438576932562895;0.7987651267688138
9.399632;1.0433264868895415;0.8332551730630631;0.798728345896263;-0.002502598022065702;-0.0023985774125509247;9.999754498384911;0.8336531298189281;0.01400594469201423;0.7986129142526528;-0.013364412384684728;1.0438583700626833;0.7987638594500676
9.409632;1.0433279033616019;0.8332543918307812;0.798726995297312;-0.0025025980216571045;-0.002398577293143785;9.999758147776452;0.833653001933172;0.014005944252164039;0.7986123871367932;-0.013364420969108998;1.0438590985540368;0.7987625771964421
9.419632;1.0433293469159153;0.8332535904512597;0.7987256358117661;-0.0025025980575237895;-0.002398577180867292;9.999762212618183;0.8336528959177704;0.014005943828205563;0.7986118391203187;-0.01336542957118622;1.0438598791595726;0.7987613014547734
9.429632;1.043330814758058;0.833252422842367;0.7987239340126326;-0.002501492582738221;-0.0023975174994158004;9.999766674606095;0.833652810062895;0.01400594341887132;0.7986112740476836;-0.013365438213635835;1.0438607127113164;0.7987600032343856
9.439632;1.0433323034206101;0.8332515898907957;0.7987225596475318;-0.002501492690144085;-0.002397517403593022;9.999771501029644;0.8336527422965598;0.014005943022700803;0.798609694518119;-0.013365446915227074;1.043861600468713;0.7987577041147659
9.449632;1.0433338090270552;0.8332507460227043;0.7987211791593413;-0.002501492832384404;-0.0023975173174033463;9.999776646427655;0.833652690864166;0.014005942638274206;0.7986091022447367;-0.013365455687725604;1.043862543694334;0.7987564090045342
