time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
9.459632;1.0433353280811155;0.8332498949718645;0.7987197935257287;-0.002501493008578954;-0.0023975172415661916;9.999782059376086;0.8336526544956715;0.014005942264295279;0.7986084986770006;-0.013365464533775587;1.0438635430385603;0.798755123291265
9.469632;1.0433368576533442;0.8332490404851128;0.7987184037732747;-0.0025014932176687667;-0.0023975171764481543;9.999787695244754;0.833652632180178;0.014005941899606607;0.7986078852105047;-0.01336547344749791;1.043865598077277;0.7987538515578901
9.479632;1.0433393486201166;0.8332485980187053;0.7987166759827795;-0.002500630612953665;-0.0023966879638598077;9.99979352722493;0.8336526230141545;0.014005941543199441;0.7986072630443387;-0.01336648241892441;1.043866707141695;0.7987526141229833
9.489632;1.0433408912472246;0.8332477466591519;0.7987152820418272;-0.002500630884318576;-0.0023966879192264473;9.999799548978693;0.8336526265950596;0.014005941194111526;0.7986066328499908;-0.013366491439240695;1.0438678674243;0.7987513802821389
9.499632;1.0433424375579172;0.8332469012011684;0.7987138886599694;-0.0025006311847127986;-0.0023966878831669534;9.999805767404846;0.8336526438380816;0.014005940851331899;0.7986059946393474;-0.013366500502880945;1.0438690748507162;0.7987501692221868
9.509632;1.0433439872224282;0.8332460655346241;0.798712497250242;-0.002500631512306552;-0.0023966878540234503;9.999812188270157;0.8336526773163416;0.014005940513939918;0.798605348128742;-0.013366509608712227;1.0438703236901192;0.7987489836257783
9.519632;1.043345540946935;0.8332452453129374;0.7987111075869741;-0.00250063186512666;-0.0023966878300304166;9.999818804511857;0.8336527305467419;0.014005940181218209;0.79860469293678;-0.013366518760386626;1.0438716070420364;0.7987478266649369
9.529632;1.043347099868959;0.8332444476215902;0.7987097176230148;-0.002500632241239563;-0.0023966878093077907;9.999825597139436;0.833652807046611;0.014005939852567501;0.7986040282534488;-0.013366527959582637;1.043872918296456;0.7987467020289559
9.539632;1.0433486645922043;0.8332433311081332;0.7987079903182034;-0.002499527091075919;-0.0023956282126933654;9.999832547114123;0.8336529101012625;0.014005939527543577;0.7986033525984216;-0.01336753719524831;1.0438742518846056;0.7987456307472748
9.549632;1.0433502345779753;0.8332426013427494;0.7987065926821034;-0.0024995275086438515;-0.002395628192186696;9.999839646482592;0.8336530428260651;0.014005939205956964;0.7986026638264785;-0.013367546441565665;1.0438756026473521;0.7987445843383805
9.559632;1.0433518084585596;0.8332419169545545;0.7987051892684307;-0.002499527944824242;-0.002395628169031306;9.999846900471603;0.8336532080676845;0.014005938887773963;0.7986019592239941;-0.013367555663991882;1.043876964993293;0.798743584588344
9.569632;1.0433533843289031;0.8332412852328971;0.7987037802454833;-0.0024995283983422724;-0.002395628141927449;9.99985432192995;0.8336534084480103;0.014005938572979063;0.7986012358691028;-0.01336756482269551;1.0438783324694223;0.7987426353189542
9.579632;1.0433549595183855;0.8332407126929265;0.7987023673252043;-0.0024995288680883763;-0.00239562810956862;9.999861922933759;0.833653646644836;0.014005938261452416;0.7986004910782104;-0.013367573874067045;1.0438796977066689;0.7987417388118121
9.589632;1.0433565308073598;0.8332398561466905;0.7987006192307987;-0.002498423805652638;-0.002394568493284153;9.999869707845203;0.8336539256577843;0.014005937952856323;0.798599722443941;-0.013367582773711988;1.0438810534033467;0.798740897060786
9.599632;1.0433590490026656;0.8332401798244243;0.7986992084629544;-0.002498667005425488;-0.002394798863620346;9.999877673520073;0.8336542489257209;0.014005937646803768;0.7985979272697945;-0.013368591478138696;1.0438833937429115;0.7987391298170279
9.609632;1.0433606051428854;0.8332398179161558;0.7986978069423747;-0.0024986675221014675;-0.00239479880513535;9.999885814551968;0.8336546200586211;0.014005937343287667;0.7985971021660696;-0.013368599945103192;1.0438847145777852;0.798738406951701
9.619632;1.0433621520211442;0.8332395358218503;0.7986964192232778;-0.0024986680546886207;-0.00239479873417534;9.99989412456159;0.833655042123875;0.014005937042995058;0.7985962436618523;-0.013368608134927936;1.043886012841003;0.7987377492466287
9.629632;1.0433636890659435;0.8332393373729379;0.7986950500763806;-0.002498668602909779;-0.002394798648687861;9.999902596737982;0.8336555173078196;0.014005936747265673;0.7985953492296496;-0.013368616013857533;1.0438872861593556;0.7987371610823127
9.639632;1.043365215579643;0.8332392255190609;0.7986937034287237;-0.0024986691661751893;-0.0023947985466061055;9.999911230294654;0.8336560471461988;0.014005936457697538;0.798594417995914;-0.013368623557624937;1.0438885323787672;0.7987366476445772
9.649632;1.0433667307563226;0.833238853033826;0.7986920483303701;-0.0024975641948862593;-0.002393738848893836;9.999920034497878;0.8336566322047615;0.01400593617576787;0.7985934510465862;-0.013368630750885789;1.0438897491986108;0.7987362146823035
9.659632;1.0433682336547467;0.8332389183564624;0.7986907571510777;-0.0024975647860750504;-0.0023937387082083633;9.999929021181686;0.8336572713430634;0.014005935902815207;0.798592451071283;-0.013369637583203097;1.0438909343296572;0.7987358844757382
9.669632;1.0433697231344643;0.8332390721603077;0.798689498497032;-0.0024975653902045377;-0.0023937385459029503;9.999938195367921;0.8336579617182562;0.014005935640164191;0.798591421655874;-0.013369644045841546;1.0438920857309943;0.7987356281743596
9.679632;1.0433711983034568;0.8332393140076564;0.7986882750567464;-0.002497566006877089;-0.002393738360600495;9.999947557614203;0.8336586992608008;0.01400593538912644;0.7985903669399999;-0.013369650130770915;1.0438932013893754;0.7987354659745046
9.689632;1.0433726591808956;0.8332396442156645;0.7986870897258418;-0.0024975666358630277;-0.0023937381510986274;9.999957111688198;0.8336594791598971;0.014005935150975157;0.7985892915211915;-0.013369655832099078;1.0438942786283207;0.7987354001747208
9.699632;1.043374106783717;0.8332400640567802;0.7986859455536568;-0.0024975672768610697;-0.0023937379163221505;9.999966866867146;0.8336602965419891;0.014005934927025556;0.7985882002514609;-0.01336966114733939;1.0438953137012783;0.7987354320775891
9.709632;1.0433755429397191;0.8332402260297043;0.79868451046866;-0.0024964623804801904;-0.002392678078157495;9.999976837362478;0.8336611467864555;0.014005934718752555;0.7985870982362987;-0.013369666075471395;1.0438963025133725;0.7987355623011142
9.719632;1.0433769698407578;0.8332408284950177;0.7986834546266517;-0.002496463043710849;-0.0023926777902179746;9.999987042822328;0.8336620251911835;0.01400593452779141;0.7985859910959611;-0.013370670615423632;1.0438972417947434;0.798735807615987
9.729632;1.0433793424453284;0.8332422817924001;0.798682443102402;-0.002496706413003546;-0.002392907892666608;9.99999751000044;0.8336629266493855;0.014005934355783723;0.7985848849531366;-0.013370674769582664;1.0438991295882432;0.7987361335660264
9.739632;1.0433807530762982;0.8332430604962456;0.798681476948975;-0.002496707092965248;-0.0023929075500902317;10.000008270662224;0.8336638458653522;0.014005934204103714;0.7985837860121162;-0.013370678548036162;1.0438999652319754;0.7987365544522154
9.749632;1.043382153210226;0.8332439210245042;0.7986805548729312;-0.002496707777700844;-0.0023929071802994183;10.00001935476251;0.8336647779234931;0.014005934073580795;0.7985826999642583;-0.013370681965822718;1.0439007490902754;0.7987370665858696
9.759632;1.043383539208389;0.833244510348264;0.7986793414515476;-0.0024956029146098566;-0.002391847206678114;10.000030790165575;0.8336657182119556;0.01400593396441345;0.798581631497032;-0.013370685036901427;1.0439014815419643;0.7987376656141096
9.769632;1.043384906152908;0.8332455234398554;0.7986785041712756;-0.002495603601323589;-0.0023918467848423495;10.00004261065686;0.8336666616251744;0.01400593387632509;0.7985805842216087;-0.013370687774221707;1.043902162104775;0.7987383468426656
9.779632;1.0433862481967107;0.8332466089756377;0.798677706914334;-0.002495604285811399;-0.0023918463389335076;10.000054857244203;0.8336676021560545;0.014005933808905498;0.798578560790799;-0.013370690192252614;1.0439027903352576;0.7987381054494882
9.789632;1.0433875587292827;0.8332477642389061;0.7986769483962733;-0.002495604966538063;-0.002391845870506127;10.000067566051658;0.8336685332722428;0.014005933761989726;0.7985775626544085;-0.013371692305608902;1.0439033671958975;0.7987389529403578
9.799632;1.0433888306861694;0.8332489856638778;0.79867622780919;-0.002495605642481905;-0.002391845381399386;10.00008075665432;0.8336694489147082;0.014005933735797425;0.798576589819294;-0.013371694129135475;1.0439038948675974;0.7987398513998644
9.809632;1.0433900570638843;0.8332502695651989;0.7986755443415973;-0.0024956063128875965;-0.0023918448737084387;10.000094432082836;0.8336703442406834;0.014005933730821768;0.7985756416658653;-0.013371695678287405;1.043904375677007;0.7987408133253401
9.819632;1.0433912311718645;0.8332512645788577;0.7986745627653579;-0.0024945014270097645;-0.002390784772301802;10.000108581302865;0.8336712153364071;0.014005933747716526;0.7985747183629489;-0.013371696963446722;1.043904811206747;0.7987418342817572
9.829632;1.043392346959579;0.8332526682967201;0.7986739516655532;-0.0024945020839064616;-0.0023907842335859075;10.000123177371314;0.8336720590214362;0.014005933787183796;0.7985738210331462;-0.013371697987253118;1.0439052021151385;0.7987429088714749
9.839632;1.043393399490344;0.8332541330888131;0.7986733765629459;-0.0024945027322952167;-0.002390783681886601;10.000138178809388;0.8336728732332009;0.014005933849743142;0.7985729505383069;-0.013371698750725304;1.04390554870616;0.7987440304989433
9.849632;1.0433943848378051;0.8332556609673291;0.7986728377136151;-0.0024945033707384308;-0.002390783118623522;10.000153536831085;0.8336736566904904;0.014005933935551025;0.7985721063647683;-0.013372699258429476;1.043905851019067;0.7987452088486391
9.859632;1.0433962533149521;0.8332580140714193;0.798672335171927;-0.0024947466924594122;-0.0023910129626517605;10.000169201594304;0.8336744079064258;0.014005934044546888;0.7985712862915312;-0.013372699518068128;1.0439071083586975;0.7987464037147147
9.869632;1.0433970947465079;0.8332596697499247;0.7986718710828302;-0.0024947473077467646;-0.002391012382402536;10.000185122841444;0.833675125106722;0.01400593417684143;0.7985704868647192;-0.013372699535916742;1.0439073196914956;0.7987476258769032
9.879632;1.0433978597057425;0.8332610372916547;0.7986711101626822;-0.002493642359492475;-0.0023899522205160593;10.000201247209782;0.8336758072387015;0.014005934332933765;0.7985697042434429;-0.0133726993100983;1.0439074844719458;0.798748870520872
9.889632;1.04339854504192;0.8332628116004116;0.7986707202552499;-0.0024936429496597;-0.002389951634620348;10.000217518559456;0.833676454665426;0.014005934513602493;0.798568934646323;-0.013372698829628733;1.0439076028290384;0.7987501341541738
9.899632;1.0433991484784368;0.833264641067268;0.7986703660714777;-0.0024936435268086746;-0.0023899510500101544;10.000233888323896;0.8336770688657605;0.014005934719780027;0.7985681743862173;-0.01337269808037396;1.043907675835232;0.7987514143246169
9.909632;1.0433996691654728;0.8332665228268363;0.7986700481288861;-0.002493644090520182;-0.002389950468989486;10.000250328435401;0.8336776519211818;0.014005934952582757;0.7985674199664535;-0.013373697047729746;1.0439077061171256;0.7987527261596887
9.919632;1.043400107162242;0.8332684529751558;0.7986697678478549;-0.0024936446404490134;-0.0023899498936713922;10.00026682799832;0.8336782062528578;0.01400593521323602;0.7985666684668118;-0.013373695714823362;1.0439076978144726;0.7987540357119669
9.929632;1.0434004628296865;0.8332704266070851;0.7986695261961109;-0.002493645176443985;-0.0023899493260365686;10.000283381721506;0.8336787341713241;0.014005935502837819;0.7985659178518234;-0.013373694062856782;1.0439076558144111;0.7987553604962403
9.939632;1.0434007370666039;0.8332720894451691;0.7986689884719386;-0.002492540147426703;-0.0023888891906173014;10.00029998682907;0.8336792374934728;0.014005935822204255;0.798564166646289;-0.013373692072562888;1.0439075852699018;0.7987557019087341
9.949632;1.0434009319493773;0.8332741342888029;0.7986688222762005;-0.002492540655774361;-0.002388888644049823;10.00031663904871;0.8336797178200226;0.014005936171876754;0.7985634132555779;-0.013373689723826323;1.0439074913586721;0.7987570604662619
9.959632;1.0434010506224316;0.833276207560489;0.7986686913961859;-0.0024925411506015707;-0.0023888881110637745;10.00033332629327;0.8336801768591606;0.014005936552315955;0.7985626556831755;-0.013373686996235687;1.0439073782828119;0.7987584360963957
9.969632;1.0434010967902925;0.8332783049384891;0.7986685941692676;-0.0024925416321334107;-0.0023888875934628367;10.000350031319629;0.833680616282749;0.014005936964096907;0.7985618918801186;-0.013373683871892944;1.0439072482409801;0.798759827465267
9.979632;1.043402028231747;0.8332811823963461;0.7986685283505166;-0.002492784792770886;-0.0023891175087711056;10.000366739004221;0.8336810376201274;0.014005937407830715;0.7985611203402344;-0.013374680336567281;1.0439071020207158;0.7987612489283428
9.989632;1.043401942224593;0.8332829633564812;0.7986681594679446;-0.0024916796958914062;-0.002388057447124761;10.000383439933854;0.8336814421845266;0.014005937883943782;0.7985603405345708;-0.01337467637731658;1.0439079406052887;0.7987626636322455
9.999632;1.0434017970172276;0.8332851007839308;0.7986681549354717;-0.0024916801378362984;-0.002388056979864437;10.000400131460701;0.8336818307320895;0.014005938392482905;0.7985595533160911;-0.013374671980923005;1.0439077658762064;0.798764084464258
10.009632;1.043401597522197;0.8332872399860283;0.7986681802826091;-0.0024916805655302294;-0.002388056529349796;10.000416819131408;0.833682203289035;0.014005938932996361;0.7985587614537909;-0.013374667135169719;1.0439075799893185;0.7987655078458983
10.019632;1.0434013496059982;0.8332893751393048;0.7986682358085242;-0.002491680977669093;-0.002388056095157093;10.000433514558125;0.8336825595137066;0.014005939504608239;0.798557969529073;-0.013374661828558164;1.0439073845139408;0.7987669306665108
10.029632;1.0434010608880777;0.8332915002354299;0.7986683214289304;-0.0024916813727144565;-0.0023880556766169144;10.000450228014607;0.8336828991774411;0.014005940106291009;0.7985571827569913;-0.013374656049384826;1.0439071805769378;0.7987683499185243
10.039632;1.0434007411942194;0.8332936096101072;0.7986684367239478;-0.0024916817491762128;-0.0023880552727466317;10.000466964202845;0.8336832219697703;0.014005940737152242;0.798556406122645;-0.013375649788556411;1.0439069696818086;0.7987697795128652
10.049632;1.043400402050416;0.8332953497928357;0.7986682467260413;-0.002490576553628932;-0.0023869953047895767;10.000483723003468;0.8336835269320496;0.014005941396478623;0.7985556446628309;-0.013375643043120639;1.043906753500171;0.7987711839972972
10.059632;1.0434000555247986;0.83329741566107;0.7986684194613817;-0.0024905768896807613;-0.0023869949261846007;10.000500500895901;0.8336838129076702;0.014005942083570201;0.7985549035408237;-0.013375635817159203;1.0439065328375687;0.7987725792375592
10.069632;1.0433997130204882;0.8332994560754228;0.7986686189041048;-0.002490577204660496;-0.0023869945583142463;10.000517293880232;0.8336840797789111;0.014005942797679702;0.7985541871876941;-0.013375628120014381;1.0439063075524881;0.7987739646986778
10.079632;1.0433993839397928;0.833301469171255;0.7986688432098582;-0.002490577498603717;-0.0023869942003281685;10.000534097353677;0.8336843287028721;0.014005943538094387;0.7985534985845174;-0.013375619962184348;1.0439060773400894;0.7987753398153584
10.089632;1.04339907502752;0.8333034530396878;0.7986690909924397;-0.002490577772055093;-0.002386993851325045;10.000550897969793;0.8336845612256725;0.014005944304147434;0.7985528394221466;-0.013375611352103908;1.043905842291588;0.7987767043192001
10.099632;1.0433987915088774;0.8333054053474725;0.7986693615360118;-0.0024905780259253203;-0.0023869935101769285;10.00056766408495;0.8336847787446071;0.014005945095086026;0.7985522108364214;-0.013375602296122542;1.0439056032513345;0.7987780581065002
10.109632;1.0433985390096516;0.83330697413571;0.7986693198249453;-0.0024894727091604235;-0.002385933598397177;10.000584344610687;0.833684982589587;0.01400594590988983;0.79855061446729;-0.013376592799037391;1.043905361986971;0.7987784175375653
10.119632;1.0433992778668193;0.8333096150769705;0.7986696331441384;-0.002489715616391087;-0.0023861636859190878;10.000600878829003;0.8336851739840577;0.014005946747101452;0.7985500533425441;-0.0133765828639855;1.0439051208121943;0.7987797474922811
10.129632;1.0433991080079277;0.833311454792671;0.7986699672776559;-0.0024897158188167848;-0.002386163363535062;10.000617211690576;0.8336853537788543;0.014005947604644936;0.7985495317152274;-0.01337657249432525;1.0439058820715486;0.798781062501355
10.139632;1.043398989817359;0.8333132523169174;0.7986703208758115;-0.002489716006445659;-0.0023861630467374656;10.000633305367264;0.833685522485305;0.014005948479733035;0.798549054521937;-0.013376561697145468;1.0439056480110276;0.7987823590803816
10.149632;1.0433989287379968;0.8333150057224498;0.7986706935729684;-0.0024897161805695683;-0.0023861627354432417;10.000649138935907;0.8336856808199974;0.0140059493690261;0.7985486274116653;-0.013376550485967042;1.0439054208491267;0.7987836327022834
10.159632;1.0433989279283988;0.8333167125089254;0.7986710842422877;-0.0024897163426706084;-0.002386162429788261;10.000664697203044;0.8336858300365715;0.014005950268942361;0.7985482562456327;-0.01337653888294543;1.0439052033023577;0.7987848784685596
10.169632;1.043398987808197;0.8333180207134203;0.7986711558423492;-0.0024886109407571545;-0.0023851025525325766;10.000679956742955;0.8336859716587638;0.014005951175838279;0.7985479457243524;-0.013377526919441727;1.0439049996747287;0.798786108771754
10.179632;1.0433991059271261;0.833319625334811;0.7986715736286937;-0.00248861108231203;-0.0023851022591513927;10.000694878215095;0.8336861070321981;0.014005952086170717;0.7985476987978974;-0.013377514631219408;1.0439048160954425;0.7987872863944521
10.189632;1.0433992774218466;0.8333211751166056;0.798671999448615;-0.0024886112141653638;-0.00238510197260041;10.00070941027623;0.8336862367855788;0.014005952996971728;0.798547517437892;-0.013377502050093772;1.0439046592177705;0.7987884241212218
10.199632;1.0433994964637512;0.833322668766765;0.7986724302655073;-0.0024886113360009913;-0.002385101693318719;10.000723496719871;0.8336863604018038;0.014005953906272496;0.7985474036573865;-0.013377489200638694;1.0439045346740226;0.7987895172740086
10.209632;1.043399757308624;0.8333241058755579;0.7986728635239869;-0.0024886114472884436;-0.0023851014215179626;10.000737078927207;0.8336864765157292;0.014005954812923181;0.7985473598833752;-0.013377476105174082;1.0439044467250176;0.7987905612671772
10.219632;1.0434000548328164;0.833325486460979;0.7986732966556209;-0.0024886115474590837;-0.0023851011570562132;10.000750098814096;0.8336865838940278;0.014005955716089289;0.7985473890229565;-0.01337746279096669;1.043904398936907;0.7987915524052766
10.229632;1.0434003857439629;0.8333264617876305;0.7986733925918019;-0.0024875060825523643;-0.0023840413218335034;10.000762500954039;0.8336866820837967;0.014005956615049513;0.7985474946824658;-0.01337744929411376;1.0439043943135504;0.7987924878167681
10.239632;1.0434007494842157;0.8333277305724968;0.7986738181908488;-0.0024875061585200174;-0.00238404107012094;10.000774230255876;0.8336867712649572;0.014005957509437115;0.7985476810203371;-0.013378435656931777;1.043904434368471;0.7987933821259011
10.249632;1.0434011479323897;0.8333289453743181;0.7986742377776407;-0.002487506221458452;-0.0023840408235983957;10.000785232911579;0.8336868520622485;0.014005958399436833;0.7985479519396057;-0.013378421918279013;1.0439045182823246;0.79879420074655
10.259632;1.0434025384644658;0.8333308692015753;0.7986746499346585;-0.0024877489578773782;-0.002384270996557359;10.00079546065436;0.8336869252764836;0.014005959285528356;0.7985483103752713;-0.013378408105795641;1.0439046431476928;0.7987949608889713
10.269632;1.0434030189038588;0.8333319826189992;0.7986750555897797;-0.002487748994729791;-0.0023842707578381034;10.000804872221256;0.8336869909509901;0.014005960168197416;0.7985487585839516;-0.013378394238424561;1.043905804732433;0.7987956646539296
10.279632;1.0434035481688948;0.8333330491747807;0.798675454166855;-0.0024877490192138393;-0.002384270521537318;10.00081343327797;0.8336870478447175;0.014005961048009056;0.7985492990593204;-0.013378380332589394;1.043905997670604;0.7987963146534547
10.289632;1.0434041309197284;0.8333340717164438;0.7986758467835539;-0.00248774903185235;-0.0023842702868875436;10.000821114690783;0.8336870940015295;0.014005961925684152;0.7985499345569124;-0.013378366404029673;1.0439062156469139;0.7987969126786143
10.299632;1.0434047710837129;0.8333347041944335;0.7986759009716176;-0.0024866434787751733;-0.0023832104757653106;10.000827891858265;0.8336871272424405;0.014005962802017257;0.7985496669323598;-0.013378352467773105;1.0439064523103665;0.7987964597094637
10.309632;1.0434051706792855;0.8333354046611335;0.7986762852396735;-0.0024874043875541254;-0.002383940204077669;10.00083375193902;0.8336871454056186;0.014005963677974137;0.7985504960683604;-0.013379338540021123;1.0439067022691322;0.7987969727406673
10.319632;1.0434059331407584;0.8333363124192965;0.7986766703285461;-0.002487404369391116;-0.002383939971172212;10.000838702309782;0.8336871473504651;0.014005964554963468;0.7985514196866369;-0.013379324641649077;1.043906961721354;0.7987974188320376
10.329632;1.0434067566844871;0.833337188314874;0.7986770544768768;-0.002487404343300743;-0.0023839397377145343;10.000842768341602;0.8336871342913048;0.014005965434807944;0.7985524338788601;-0.013379310799121183;1.043907228668147;0.7987978148054553
10.339632;1.0434076385963234;0.8333380363985438;0.7986774379980072;-0.0024874043104138803;-0.0023839395037981827;10.000845984420993;0.8336871098236665;0.014005966319245517;0.79855353393512;-0.013379297042325617;1.0439075023470938;0.79879816057621
10.349632;1.043408574728397;0.8333388605112346;0.7986778206263025;-0.0024874042716910454;-0.0023839392702062114;10.00084838811389;0.8336870785425928;0.014005967209514135;0.7985547149170711;-0.013379283404733103;1.0439077820731897;0.7987984561902192
10.359632;1.0434095599305115;0.8333393144651593;0.7986778668971026;-0.0024862986734563645;-0.00238287946029073;10.00085002093584;0.8336870450416858;0.014005968106457205;0.798555971745173;-0.013379269923546204;1.0439080663641456;0.7987987014747852
10.369632;1.0434105886889988;0.8333400972992441;0.798678244507324;-0.0024862986251142976;-0.0023828792313957407;10.000850934118493;0.8336870139285664;0.01400596901076996;0.7985572994590375;-0.01337925663623457;1.043908352937826;0.7987988957045316
10.379632;1.043411655583014;0.8333408595736157;0.7986786182649941;-0.002486298572222136;-0.002382879006821224;10.000851193281322;0.8336869897727641;0.014005969922935978;0.7985586939558637;-0.013380243577531963;1.0439086393797528;0.7987990545681458
10.389632;1.0434127552272245;0.8333415997968966;0.798678988528434;-0.002486298514019152;-0.002382878787270392;10.000850879389064;0.8336869766655673;0.014005970843054556;0.7985601523816572;-0.01338023077731253;1.0439089237916543;0.7987991437804861
10.399632;1.0434148357910542;0.8333430765122557;0.7986793562677709;-0.0024865411334999868;-0.0023831089868488094;10.000850086181847;0.8336869780547697;0.014005971770942278;0.798561672861562;-0.013380218258378035;1.0439092050343382;0.7987991800050903
10.409632;1.0434159845509536;0.8333437647859605;0.798679725629608;-0.0024865410599303967;-0.0023831087778031414;10.000848911550529;0.8336869969467591;0.014005972706327752;0.7985632539889317;-0.01338020603783472;1.0439104825212215;0.7987991631891187
10.419632;1.0434171492762754;0.8333440734788509;0.7986797653597215;-0.002485435420278767;-0.002382048995821927;10.000847446109189;0.8336870360191783;0.014005973648758404;0.7985648942858696;-0.013380194133559528;1.0439107558715315;0.7987990923723833
10.429632;1.0434183230081995;0.8333446981556385;0.7986801497518464;-0.002485435324005198;-0.002382048796551952;10.000845766219811;0.8336870976144861;0.014005974597359824;0.7985665919562996;-0.013380182570586407;1.0439110250110424;0.7987989659730484
10.439632;1.043419497354457;0.8333452883737428;0.7986805510498141;-0.0024854352143772376;-0.0023820486014891036;10.000843933561688;0.8336871836341635;0.014005975550887645;0.7985683449690987;-0.013380171381010487;1.0439112906111832;0.7987987828610614
10.449632;1.0434206628695277;0.8333458434956184;0.7986809759279492;-0.002485435090650499;-0.00238204841042005;10.000841997047557;0.8336872952206358;0.014005976508180548;0.7985701511163693;-0.013381160599208505;1.043911554257683;0.7987985597656327
10.459632;1.0434218096165564;0.8333463637132338;0.7986814295497652;-0.0024854349524949444;-0.0023820482234108383;10.000839990660175;0.8336874324597845;0.014005977468581069;0.7985720080854215;-0.013381150257810696;1.043911818276904;0.7987982642477468
10.469632;1.043422927703533;0.8333468501464165;0.7986819151302078;-0.0024854348000342827;-0.002382048040692894;10.000837931672063;0.8336875942438341;0.01400597843201158;0.7985739133229103;-0.01338114038456442;1.043912085498124;0.7987979148574442
10.479632;1.043424007985178;0.8333473044467008;0.7986824339458068;-0.002485434633758854;-0.002382047862531027;10.000835827915182;0.8336877785350227;0.014005979398812186;0.7985748636461113;-0.01338113099994814;1.0439123588414305;0.7987965139587467
10.489632;1.04342504270002;0.8333473789600659;0.7986826507938235;-0.002484328898880014;-0.0023809881110380287;10.000833688403395;0.8336879831342632;0.014005980369396414;0.7985768555128947;-0.013381122116967249;1.0439126406763963;0.798796063662579
10.499632;1.0434260255904055;0.8333477721005822;0.7986832324728796;-0.002484328707555096;-0.0023809879423268387;10.000831530736217;0.8336882060567771;0.014005981343956498;0.7985788855581367;-0.01338111374187136;1.043912932323036;0.7987955664318627
10.509632;1.0434269515748007;0.833348134266953;0.7986838421699861;-0.0024843285055463765;-0.0023809877785328157;10.000829386990643;0.8336884450858582;0.014005982322459325;0.7985809500603582;-0.01338110587525274;1.0439132336541967;0.7987950247272803
10.519632;1.0434278162484287;0.8333484636501257;0.798684477385614;-0.0024843282943556666;-0.0023809876201784366;10.00082730443211;0.83368869727296;0.014005983304642838;0.7985830439825076;-0.01338209851661135;1.0439135427331523;0.798794458462479
10.529632;1.0434286156870565;0.833348758198178;0.7986851348015674;-0.0024843280754968233;-0.0023809874682101198;10.000825335839776;0.8336889586774401;0.014005984289930567;0.7985851609569484;-0.01338209167110654;1.043913856161195;0.7987938381714182
10.539632;1.0434303006367565;0.8333497778952583;0.7986858095239702;-0.0024845705326491203;-0.0023812177371629367;10.000823528817252;0.8336892244244823;0.014005985277573916;0.7985872940876625;-0.013382085351102071;1.0439141701432353;0.7987931849244443
10.549632;1.0434309626470633;0.8333496524640982;0.7986861639600216;-0.0024834647462481877;-0.0023801580237339066;10.000821929246055;0.8336894894259274;0.014005986266849357;0.798589436627254;-0.013382079573293144;1.0439144813788965;0.7987925025830138
10.559632;1.0434315557751057;0.8333498424171526;0.7986868623702585;-0.002483464513574388;-0.0023801578987908425;10.00082059172924;0.8336897491970086;0.014005987256989778;0.7985915820817303;-0.013382074356875955;1.0439157874117664;0.798791794723256
10.569632;1.0434320818467557;0.8333500011005845;0.7986875675527773;-0.002483464279741227;-0.0023801577854842635;10.000819577307237;0.833690000195556;0.014005988247082757;0.7985937240959988;-0.013382069721231932;1.0439160864620185;0.798791065309096
10.579632;1.0434325432513107;0.8333501307641138;0.7986882779394291;-0.0024834640464527027;-0.002380157684937972;10.000818942338842;0.8336902398110048;0.014005989236147785;0.7985958564931868;-0.01338206568216527;1.043916376985692;0.798790318896424
10.589632;1.0434329414350396;0.8333502332563189;0.798688992553733;-0.002483463815330485;-0.002380157597931831;10.000818732274956;0.8336904658848693;0.014005990223131657;0.7985979731351152;-0.013383062248551554;1.0439166572114134;0.7987895770468402
10.599632;1.0434332762394714;0.8333503103518325;0.7986897106758051;-0.0024834635880134816;-0.002380157524688984;10.000818978592742;0.8336906759620608;0.014005991206632679;0.798600067324209;-0.01338305942269841;1.043916924908476;0.7987888109237145
10.609632;1.043433546499503;0.8333503637916077;0.7986904321271536;-0.0024834633662841697;-0.0023801574647909435;10.00081970067586;0.8336908668704386;0.01400599218463472;0.7986021313944975;-0.013383057204932812;1.043917177719442;0.7987880417581923
10.619632;1.0434337505771567;0.8333500460267402;0.798690823248232;-0.0024823575953908518;-0.0023790978393143274;10.000820916242796;0.8336910346339509;0.014005993154651073;0.7986041571948779;-0.013383055595199722;1.0439174132636622;0.7987872737806133
10.629632;1.0434338863793968;0.833350056228118;0.79869155462398;-0.0024823573904521144;-0.0023790978038032164;10.00082264821801;0.8336911745405772;0.014005994114217307;0.7986061371204057;-0.013383054588546328;1.0439176285599694;0.798786510555758
10.639632;1.043433951337676;0.833350046877621;0.7986922935625697;-0.0024823571961225754;-0.0023790977796964144;10.00082492367312;0.8336912815922688;0.0140059950612837;0.7986080647216034;-0.01338305417202875;1.0439178200006594;0.7987857544167218
10.649632;1.0434339427037156;0.833350020036522;0.7986930410196976;-0.0024823570130790467;-0.002379097766644902;10.00082777221365;0.8336913510916334;0.014005995994277277;0.7986099343367129;-0.013383054330182116;1.0439179839593418;0.7987850063118332
10.659632;1.0434338580847478;0.8333499786479783;0.7986937969310453;-0.0024823568413871754;-0.002379097763957275;10.00083122179159;0.8336913786947433;0.014005996911982347;0.7986117402381204;-0.013384055051552863;1.0439181171438152;0.7987842829325366
10.669632;1.0434336958896482;0.8333499264093158;0.7986945608339457;-0.0024823566808185637;-0.0023790977704682063;10.000835292990706;0.8336913602472856;0.014005997813398516;0.7986124764593833;-0.013384056324482752;1.043918217278284;0.7987825504573653
10.679632;1.0434334558761347;0.8333495183213274;0.7986949980598087;-0.002481250974688996;-0.002378038206750742;10.000839997097312;0.8336912921585531;0.014005998697610204;0.7986141372884776;-0.01338405812849767;1.043918283995327;0.7987818251114484
10.689632;1.0434340931371624;0.8333502172303934;0.7986957767871941;-0.002481493515837438;-0.0023782686406934577;10.000845332397823;0.8336911719959564;0.014005999563793392;0.7986157174789134;-0.013384060435036331;1.0439183184851184;0.7987811070448058
10.699632;1.0434337029778682;0.8333501565200795;0.7986965633736874;-0.002481493391127507;-0.00237826866872412;10.000851276020981;0.8336909983980906;0.014006000411373972;0.7986172124131934;-0.013384063215911459;1.043918322427302;0.7987803962735304
10.709632;1.0434332415719805;0.8333501016215432;0.7986973557815515;-0.0024814932810727796;-0.002378268703405127;10.000857780430042;0.8336907703173198;0.01400600124006218;0.7986186186134461;-0.013384066447643162;1.0439182974025933;0.7987796926114274
10.719632;1.0434327110441932;0.8333500569691369;0.7986981519863429;-0.0024814931872617313;-0.0023782687445159036;10.000864778649055;0.8336904863717289;0.01400600204970442;0.7986199340898504;-0.013384070109295279;1.0439192442745433;0.7987789952759056
10.729632;1.0434321131643216;0.8333500261679462;0.7986989491915253;-0.002481493111236785;-0.0023782687913216877;10.000872190901818;0.8336901448585435;0.014006002840127157;0.7986211580968334;-0.013384074179823362;1.0439191624486475;0.7987783028205396
10.739632;1.0434314494599202;0.8333500112836241;0.798699744050666;-0.002481493054542049;-0.0023782688426097548;10.000879929110393;0.833689744453671;0.01400600361106761;0.7986222905138127;-0.013385078637485106;1.0439190497229158;0.7987776305488745
10.749632;1.0434307213736111;0.8333496639003513;0.7987001989801482;-0.002480387460800061;-0.002377209318654395;10.000887902488243;0.8336892847602936;0.014006004362302963;0.79862333158173;-0.013385083462079101;1.0439189024766802;0.7987769442251987
10.759632;1.0434299303998376;0.8333496819807913;0.7987009802970849;-0.0024803874466204083;-0.002377209374280654;10.000896024108993;0.8336887660977488;0.01400600509393904;0.7986242819967021;-0.013385088638722377;1.04391871586686;0.7987762610139328
10.769632;1.0434290780864697;0.8333497166939065;0.7987017512011698;-0.0024803874548416528;-0.0023772094294361645;10.000904212971477;0.8336881894040645;0.014006005806549886;0.7986251428058077;-0.013385094158071936;1.0439184845547398;0.798775582029139
10.779632;1.0434281662921985;0.8333497679426217;0.7987025094517992;-0.002480387485644265;-0.0023772094821864877;10.000912390223498;0.8336875567773232;0.014006006500914788;0.7986259154648463;-0.013385100012129052;1.0439182037966903;0.798774908061009
10.789632;1.0434271971520312;0.8333498351937297;0.798703252989625;-0.0024803875388382393;-0.0023772095309266134;10.000920478816854;0.8336868717272581;0.014006007177546496;0.7986266021699157;-0.01338510619238431;1.043917869899308;0.7987742389916879
10.799632;1.0434261721452391;0.8333499179838464;0.7987039799676575;-0.0024803876140115206;-0.00237720957456681;10.000928407860803;0.8336861384656871;0.014006007836373447;0.7986272058206851;-0.013385112694116371;1.0439174799211348;0.7987735735315671
10.809632;1.0434250918102692;0.8333500161316022;0.7987046886759553;-0.002480387710643181;-0.0023772096122288344;10.000936110824766;0.8336853607194057;0.014006008476553353;0.7986277300449113;-0.013386119521255506;1.043917031644711;0.7987729257025011
10.819632;1.0434239565977215;0.8333497805376521;0.7987050431006759;-0.0024792822704264067;-0.0023761500647555256;10.000943519011358;0.8336845408691331;0.014006009096443317;0.7986281796103467;-0.013386126685774807;1.043916523916655;0.7987722584368869
10.829632;1.0434227673262795;0.8333499092579908;0.7987057107426696;-0.0024792824086069753;-0.002376150087640156;10.000950562816142;0.8336836796882503;0.014006009693808294;0.7986285601812234;-0.01338613420265995;1.0439159559211868;0.7987715856320456
10.839632;1.0434215252133432;0.8333500539786082;0.7987063557012466;-0.0024792825673179667;-0.0023761501017387577;10.00095718086141;0.8336827768579103;0.0140060102660415;0.7986288775851865;-0.01338614208376935;1.0439153256517462;0.798770905877142
10.849632;1.0434211858200817;0.8333509763614688;0.7987069759079972;-0.0024795254229416685;-0.0023763805181224473;10.00096332479513;0.8336818322223706;0.014006010810409506;0.7986291376910345;-0.013386150332230532;1.0439146295413515;0.7987702187960706
10.859632;1.0434198446978509;0.8333511547847432;0.7987075717331871;-0.002479525621346876;-0.002376380512063986;10.000968956143168;0.8336808466104761;0.014006011324328124;0.7986293464777003;-0.01338615894015053;1.043913863504234;0.7987695244920028
10.869632;1.0434184586388577;0.8333513498878148;0.798708142046893;-0.0024795258378890192;-0.0023763804947224305;10.000974040648549;0.8336798215814867;0.014006011805463979;0.7986295098117876;-0.01338616789092657;1.043913024301178;0.7987688232305318
10.879632;1.043417030731765;0.833351561076756;0.7987086870706351;-0.0024795260708150428;-0.002376380465328369;10.0009785433542;0.8336787592787048;0.014006012251752815;0.7986286333953705;-0.01338617716288558;1.043913110478318;0.7987671152576917
10.889632;1.0434155643276366;0.8333517873043361;0.7987092075712385;-0.002479526318047748;-0.0023763804230525665;10.000982426353584;0.83367766304787;0.014006012661401066;0.7986287228264829;-0.013387186731181154;1.0439121228265993;0.7987664168532103
10.899632;1.0434140639709744;0.8333516779398416;0.7987093700034305;-0.002478421018493073;-0.0023753207888001296;10.000985649604253;0.8336765378372919;0.014006013032937453;0.7986287834562715;-0.013387196568108713;1.043911064522496;0.7987656941869811
10.909632;1.0434125356948012;0.8333519288532127;0.7987098444287567;-0.0024784212876887255;-0.0023753207187600872;10.000988172730885;0.833675389723969;0.01400601336548549;0.7986288202798905;-0.01338720664144611;1.0439099403854377;0.7987649633939462
10.919632;1.043410986112073;0.8333521888718661;0.798710298589905;-0.0024784215645333478;-0.0023753206344380353;10.000989955751109;0.833674225086027;0.014006013658921025;0.7986288379650266;-0.01338721691043879;1.043908755466985;0.7987642236447885
10.929632;1.0434094211286529;0.8333524556399391;0.7987107361816194;-0.0024784218471767543;-0.0023753205356372314;10.000990958667831;0.8336730499033673;0.014006013913448854;0.7986288409045078;-0.013387227324802345;1.0439075140865275;0.7987634736329758
10.939632;1.0434078451953643;0.8333527268627509;0.7987111614838488;-0.002478422134454804;-0.0023753204218845284;10.000991141993989;0.8336718693122258;0.01400601412898371;0.7986288332656107;-0.013387237830583862;1.0439062194888546;0.798762711280881
10.949632;1.0434062610506154;0.8333530008424282;0.7987115778703358;-0.0024784224256887226;-0.002375320292487438;10.000990468788375;0.8336706877411794;0.014006014305036688;0.7986288188318048;-0.013387248377675076;1.0439048743928083;0.7987619336226658
10.959632;1.0434046697139883;0.8333532766486564;0.7987119873639884;-0.002478422720269439;-0.0023753201468429816;10.000988905301215;0.8336695095146658;0.014006014440988106;0.7986288007724365;-0.0133872589224297;1.043903482244566;0.7987611369475298
10.969632;1.0434030710750588;0.8333532048586534;0.7987120569140679;-0.002477317458710154;-0.0023742604062978578;10.000986420281732;0.8336683390999916;0.014006014536233145;0.7986287816790153;-0.013388269423839983;1.043902047866368;0.7987603342108781
10.979632;1.0434014651391528;0.8333534829359576;0.798712456667862;-0.002477317758390588;-0.0023742602274556706;10.000982988305788;0.8336671807298976;0.014006014590176252;0.7986287636799687;-0.013388279838842918;1.0439005773607113;0.7987594885389108
10.989632;1.0433998529530768;0.8333537611053746;0.7987128527391372;-0.0024773180602773066;-0.002374260032385493;10.000978595796154;0.8336660379678918;0.014006014602333082;0.7986287484077633;-0.013388290122356993;1.0438990777415396;0.7987586136125105
10.999632;1.043398236330482;0.8333540384666958;0.7987132446523848;-0.002477318364359594;-0.0023742598220440306;10.000973242241274;0.8336649136113632;0.014006014572536184;0.7986287368035806;-0.013388300228380301;1.0438975560132444;0.7987577063889414
11.009632;1.0433975705115561;0.8333550750770481;0.7987136304961999;-0.002477561345024808;-0.0023744900091046493;10.000966936621944;0.8336638099523634;0.014006014501006336;0.7986287290471611;-0.013388310109958775;1.0438960182985813;0.7987567644515245
11.019632;1.043395949143686;0.8333553477216871;0.79871401005658;-0.0024775616531446058;-0.002374489772463565;10.000959691511225;0.8336627290287009;0.01400601438816201;0.7986287250186773;-0.013388319719614059;1.0438944698714065;0.7987557870204466
11.029632;1.0433943264034256;0.8333556146390799;0.7987143807353089;-0.0024775619628215222;-0.00237448952527906;10.000951516134704;0.8336616722861175;0.014006014234350612;0.7986287250437762;-0.013388329007490637;1.0438929150845473;0.7987547751391556
11.039632;1.043392703476794;0.8333555228663357;0.7987144055818356;-0.002476456713856637;-0.002373429691257077;10.000942413984196;0.8336606399109369;0.014006014039799638;0.7986287301892537;-0.013388337919619459;1.0438923569064569;0.7987537307403877
11.049632;1.043391082670198;0.8333557662086958;0.7987147503754869;-0.0024764570263682895;-0.002373429429557868;10.00093238336912;0.8336596305860875;0.014006013804745537;0.7986287416662038;-0.013389346401989096;1.0438907973390124;0.7987526722017501
11.059632;1.0433894670444965;0.8333559926215133;0.7987150770634671;-0.002476457340822019;-0.002373429164306932;10.000921416001422;0.8336586418988768;0.014006013529487172;0.7986287599122549;-0.013389354406743955;1.0438892382108995;0.798751566468218
11.069632;1.043387860158798;0.8333561999345169;0.79871538151463;-0.002476457657889681;-0.0023734288983220807;10.000909499830733;0.833657671022199;0.014006013214409285;0.7986287843574017;-0.013389361894793667;1.0438876815015923;0.7987504295364729
11.079632;1.0433862666096347;0.8333563860549552;0.798715658904512;-0.0024764579781589237;-0.002373428634481052;10.00089662744286;0.8336567151978074;0.014006012860183954;0.7986288139068036;-0.013389368836329732;1.0438861297509903;0.7987492599057294
11.089632;1.043384692369076;0.8333565492361158;0.7987159041449373;-0.002476458301869482;-0.0023734283754529633;10.000882803473184;0.8336557721895431;0.01400601246798779;0.7986278475074043;-0.013389375211069752;1.0438845863544977;0.7987470558696456
11.099632;1.043383144041717;0.8333566887631233;0.7987161126688824;-0.0024764586288169932;-0.002373428123514149;10.000868046772512;0.833654840648791;0.014006012039471502;0.7986278845750724;-0.013389381006848559;1.0438830550565825;0.7987458147169951
11.109632;1.043381627848709;0.8333568042827842;0.7987162804857595;-0.0024764589584285535;-0.0023734278803754327;10.00085238073883;0.8336539197769747;0.014006011576668961;0.7986279253814642;-0.01338938621821498;1.0438815390282499;0.7987445331447957
11.119632;1.0433801488845162;0.8333565457141854;0.798716069238834;-0.002475353729885685;-0.00237236806876417;10.000835818439528;0.8336530084579049;0.014006011082017222;0.7986279712602363;-0.01338939084643089;1.0438800407890467;0.7987432070635052
11.129632;1.0433787107168941;0.8333566089818297;0.7987161443603228;-0.00247535406215712;-0.0023723678463468314;10.000818362711188;0.8336521046419326;0.014006010558218358;0.7986280243884113;-0.013390394897619756;1.0438785632691605;0.7987418496148231
11.139632;1.0433773159371447;0.8333566426637034;0.7987161692654509;-0.0024753543940214387;-0.002372367635303809;10.000800019608565;0.8336512055372381;0.014006010007821907;0.798628087151639;-0.013390398379238503;1.0438771107414213;0.7987404251500252
11.149632;1.0433759669830271;0.8333566444702474;0.7987161435570717;-0.002475354724147955;-0.002372367435862261;10.000780803438188;0.8336503086003427;0.014006009432936157;0.7986281614461331;-0.01339040129973112;1.0438756887813252;0.7987389504985498
11.159632;1.0433746661168275;0.8333566128030332;0.7987160681689246;-0.002475355051072423;-0.002372367247837823;10.000760728690231;0.8336494124059264;0.01400600883536409;0.7986282482379513;-0.013390403672422046;1.043874303102425;0.7987374279790481
11.169632;1.043373415236526;0.8333565469423334;0.7987159447907878;-0.002475355373156926;-0.0023723670707741966;10.000739804323603;0.8336485164993334;0.014006008216885682;0.7986283473811465;-0.013390405518330052;1.043872957861895;0.7987358614538553
11.179632;1.0433731698731097;0.833357207523017;0.7987157750460167;-0.0024755983610142327;-0.002372597314747967;10.000718033749497;0.8336476206391052;0.014006007579327769;0.7986284577264886;-0.013390406863025894;1.0438716550857983;0.7987342553310095
11.189632;1.04337202495618;0.8333567233612662;0.798715228568692;-0.002474493107812757;-0.002371537579105521;10.000695413617192;0.8336467244484053;0.01400600692445301;0.7986285774239723;-0.013390407730177915;1.0438703955435942;0.7987326136354097
11.199632;1.0433709362519061;0.8333565529181132;0.7987149758694942;-0.0024744934072114936;-0.0023715374310784385;10.000671938247333;0.8336458276099623;0.014006006253887154;0.7986287040270788;-0.013390408135913742;1.0438691796904715;0.7987309391985121
11.209632;1.0433699059712866;0.8333563467344731;0.7987146838669965;-0.002474493697705831;-0.002371537291900298;10.000647608824496;0.8336449299116165;0.014006005569180949;0.7986288344102742;-0.013390408085779553;1.0438680082244072;0.7987292334384377
11.219632;1.0433689366912222;0.8333561037318107;0.7987143537525353;-0.002474493978963235;-0.0023715371612678974;10.000622433287923;0.8336440308280029;0.014006004872000849;0.7986289650264465;-0.013391407577205746;1.0438678825807233;0.7987275138060836
11.229632;1.0433680310097477;0.8333558221626705;0.7987139873215867;-0.0024744942505053034;-0.0023715370384618305;10.000596423955061;0.8336431289812133;0.014006004164406114;0.7986290925892653;-0.013391406606741936;1.043866805059257;0.7987257476270807
11.239632;1.0433671915137903;0.833355499841595;0.7987135867898191;-0.0024744945119227995;-0.002371536922289825;10.000569603193366;0.833642221979856;0.014006003449094521;0.7986292143427242;-0.01339140517671621;1.0438657787216938;0.7987239529657417
11.249632;1.0433664212583789;0.8333551342968084;0.7987131541993104;-0.0024744947632431773;-0.0023715368111584412;10.000542006344396;0.8336413068915491;0.014006002729400502;0.7986293276081264;-0.013391403298129503;1.043864807510027;0.7987221312390277
11.259632;1.0433657235842038;0.8333547230131942;0.7987126912001086;-0.00247449500499858;-0.0023715367030685917;10.00051367732134;0.8336403810547284;0.014006002008877298;0.7986294294977081;-0.013391400990097146;1.0438638962919113;0.7987202838666706
11.269632;1.0433651013697969;0.8333539146314202;0.7987118648260642;-0.0024733896768880247;-0.0023704770172054187;10.000484667627152;0.8336394425994701;0.014006001290724308;0.7986295169514346;-0.013391398276871296;1.0438630505065551;0.7987184127418956
11.279632;1.0433645564642955;0.8333534048820215;0.7987113457779531;-0.0024733899020813405;-0.0023704769084133747;10.000455039461425;0.8336384904933882;0.014006000577699601;0.7986295866801926;-0.013391395183768712;1.0438622755752751;0.7987165205712714
11.289632;1.0433640900096925;0.8333528429660765;0.7987108020699331;-0.002473390120625036;-0.0023704767964979694;10.000424858801857;0.8336375244760721;0.014005999872514807;0.7986296354993445;-0.0133913917333973;1.0438615763914505;0.7987146102931173
11.299632;1.043363703411297;0.8333522275122073;0.7987102370597469;-0.0024733903339274883;-0.00237047668030064;10.00039418193016;0.8336365448158838;0.01400599917799853;0.7986296611728225;-0.013391387943567258;1.0438609568677268;0.7987126841002701
11.309632;1.0433633980761607;0.8333515574423354;0.7987096549855682;-0.002473390543543915;-0.0023704765589349455;10.00036305421249;0.8336355518487535;0.014005998496942266;0.7986296630274836;-0.013392383826654692;1.0438604195570558;0.7987107597338282
11.319632;1.043363173734832;0.8333508324371931;0.798709060584358;-0.0024733907510097177;-0.0023704764315834;10.00033151796429;0.8336345459358205;0.01400599783197447;0.79862864194818;-0.013392379389633134;1.0438599655673095;0.7987078035108343
11.329632;1.0433630277598802;0.8333500539203353;0.7987084585817361;-0.0024733909576936113;-0.002370476297399258;10.000299618940284;0.8336335280125432;0.014005997185379756;0.7986285998526593;-0.013392374636832042;1.0438595945882656;0.798705830493124
11.339632;1.0433629562969744;0.8333492252365622;0.7987078534720867;-0.002473391164738869;-0.002370476155596429;10.000267409547156;0.8336325000304065;0.014005996558923987;0.7986285391634701;-0.013392369573787352;1.0438593052199956;0.7987038383588826
11.349632;1.0433629555850537;0.8333480019326289;0.7987069150900271;-0.002472285811955997;-0.002369416427200247;10.000234944080981;0.8336314646891262;0.01400599595387726;0.798628462685386;-0.013392364208933905;1.0438590960007137;0.7987018237673026
11.359632;1.0433639760868372;0.833347847694928;0.7987063159296098;-0.0024725286911135044;-0.0023696466793827046;10.000202269832105;0.8336304249873926;0.014005995371049029;0.7986283736369558;-0.013392358554083026;1.0438589661442967;0.7986997834704309
11.369632;1.0433641078870672;0.8333468962080811;0.7987057273567769;-0.002472528903658426;-0.0023696465144234743;10.000169422843578;0.8336293839990131;0.014005994810796094;0.79862827565469;-0.013392352622202302;1.0438589148665058;0.7986977155140561
11.379632;1.0433643020454333;0.833345912154682;0.7987051534122795;-0.002472529118683697;-0.0023696463436166555;10.000136429639136;0.8336283441679327;0.014005994273174272;0.7986281727090814;-0.013392346424491452;1.043858939966772;0.7986956191488578
