time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
11.389632;1.0433645557682358;0.8333448982347877;0.7987045988736604;-0.002472529336633583;-0.0023696461684309046;10.00010331246408;0.8336273067266003;0.014005993758101751;0.7986280688524962;-0.013393339972079974;1.043859037362236;0.7986935107121319
11.399632;1.0433648653031111;0.8333438560431851;0.7987040678609183;-0.0024725295581959224;-0.002369645990348954;10.00007008995991;0.8336262723953887;0.014005993265301222;0.798627968026302;-0.013393333278236977;1.0438602024384265;0.7986913562885032
11.409632;1.043365224574797;0.833342787013004;0.7987035628579104;-0.002472529783923569;-0.0023696458108252182;10.000036772290647;0.8336252423632546;0.014005992794174901;0.7986278739082234;-0.013393326358037031;1.0438604317657956;0.7986891725139074
11.419632;1.0433656242974403;0.8333416938769721;0.7987030844712484;-0.0024725300140608615;-0.0023696456311629584;10.00000336356629;0.8336242187206295;0.014005992343906381;0.7986277895679527;-0.013393319228787741;1.0438607229196906;0.7986869596612919
11.429632;1.043366052550749;0.8333402322526879;0.7987022980105472;-0.0024714246864278836;-0.002368585873764735;9.999969870589723;0.8336232049100637;0.01400599191360571;0.7986277170880026;-0.013393311910269379;1.0438610728808964;0.7986847187236777
11.439632;1.0433664962792093;0.8333391056174153;0.7987018725774572;-0.002471424925404333;-0.002368585696613366;9.999936308754291;0.833622206094931;0.014005991502240514;0.7986276575883963;-0.01339330442398353;1.0438614776149358;0.7986824515949354
11.449632;1.043366942702776;0.8333379701925454;0.7987014746895316;-0.002471425168662174;-0.002368585521741135;9.99990271033939;0.8336212288582451;0.01400599110851597;0.7986276118219816;-0.013393296793101417;1.0438619328710972;0.7986801609403301
11.459632;1.0433673802514047;0.8333368304526969;0.7987011058404903;-0.002471425416168796;-0.002368585349829322;9.999869128865928;0.8336202802747288;0.01400599073082193;0.7986275803524385;-0.013393289044085679;1.0438624338200497;0.7986778498209441
11.469632;1.043367799117596;0.8333356904567106;0.7987007679548875;-0.0024714256681035987;-0.002368585181650192;9.999835625317596;0.8336193670343923;0.014005990367291585;0.7986275629120413;-0.013393281209628788;1.043862974004227;0.7986755207934385
11.479632;1.0433681914705937;0.8333345540109129;0.7987004636637715;-0.0024714259248895666;-0.0023685850181448262;9.999802252056819;0.833618494905154;0.014005990016153888;0.798627558593256;-0.01339327332696929;1.0438635459004761;0.7986731752803707
11.489632;1.043368551203657;0.833333424592584;0.7987001963291568;-0.002471426187013959;-0.0023685848605698684;9.999769054387755;0.8336176683959461;0.014005989676179444;0.7986275670121262;-0.013394265428991055;1.0438641424875847;0.7986708307868069
11.499632;1.0433688731994135;0.8333323051037687;0.7986999692479518;-0.0024714264547931043;-0.002368584710436296;9.999736080453637;0.8336168909591017;0.014005989346799013;0.7986275886173585;-0.013394257537458504;1.0438647579548712;0.7986684546437246
11.509632;1.0433691526200195;0.8333311975480794;0.7986997846568296;-0.0024714267284144985;-0.0023685845691216044;9.999703385757256;0.8336161656367783;0.014005989027994936;0.7986276239363533;-0.013394249665459422;1.0438653874883899;0.7986660650860179
11.519632;1.0433693847673478;0.8333297540913456;0.7986993091596354;-0.0024703214459952535;-0.002367524858836784;9.999671030862912;0.8336154954930274;0.014005988720159141;0.7986276730216608;-0.013394241824823324;1.0438660271391387;0.7986636638203889
11.529632;1.0433695651248547;0.8333286735052663;0.7986992123021466;-0.0024703217325019273;-0.002367524737010742;9.999639073223387;0.8336148837270282;0.014005988423852877;0.7986277357449383;-0.01339423403119575;1.0438666742219687;0.7986612519251283
11.539632;1.0433706430286662;0.8333283689130119;0.7986991598835328;-0.0024705646927089403;-0.0023677550343051833;9.999607559115463;0.8336143336707216;0.014005988139561602;0.7986278121894259;-0.013394226303036836;1.0438673277055015;0.7986588295696135
11.549632;1.0433707076982468;0.833327320301889;0.7986991546079999;-0.0024705649929947543;-0.0023677549317968234;9.999576526073342;0.8336138487786526;0.014005987867583863;0.7986279021620257;-0.013394218656820746;1.0438679879192991;0.7986563962302984
11.559632;1.0433707104664731;0.8333262907799686;0.7986991972400879;-0.0024705652990446745;-0.002367754838703237;9.999546012876136;0.8336134325235957;0.014005987608035324;0.7986280040219012;-0.01339421110488518;1.0438686557746606;0.7986539509301204
11.569632;1.0433706502719002;0.8333252821093922;0.7986992892487049;-0.0024705656094672628;-0.0023677547547058565;9.999516063747043;0.8336130881129165;0.014005987360917299;0.7986271138609422;-0.013394203657603286;1.0438693321951378;0.7986504930515822
11.579632;1.0433705270626583;0.8333242951787743;0.7986994320688424;-0.0024705659226918705;-0.0023677546793595427;9.999486723932774;0.8336128185049557;0.014005987126170218;0.7986272260308261;-0.013395196324303329;1.0438700182463363;0.7986480392018415
11.589632;1.0433703416851186;0.8333233306022287;0.7986996267670265;-0.0024705662371211;-0.0023677546122819406;9.999458032667937;0.8336126267112915;0.014005986903619537;0.7986273346868061;-0.013395189111253357;1.0438707159875684;0.7986455565999329
11.599632;1.0433700960602796;0.8333220405790266;0.798699539516073;-0.0024694609880554215;-0.0023666949746421135;9.999430018338444;0.8336125154327487;0.014005986692892993;0.7986274345314601;-0.013395182021403777;1.043872429116809;0.7986430624428114
11.609632;1.043369793355396;0.8333211247921871;0.7986998395193614;-0.002469461301045224;-0.0023666949241248313;9.999402698164682;0.8336124861707789;0.01400598649343372;0.7986275203942943;-0.013395175057087748;1.0438731626791287;0.7986405570862701
11.619632;1.0433694376090732;0.8333202359996191;0.798700191800076;-0.0024694616115697506;-0.0023666948827608995;9.999376083447837;0.8336125388390495;0.014005986304526822;0.7986275873319909;-0.013395168223126665;1.0438739223206226;0.7986380411825995
11.629632;1.0433690332303247;0.8333193757165077;0.798700594703511;-0.002469461918215549;-0.00236669485174409;9.999350188193846;0.8336126721264385;0.014005986125331006;0.7986276312868454;-0.013395161529140857;1.0438747136254178;0.7986355157585663
11.639632;1.043368585114639;0.8333185456355103;0.7987010457724436;-0.0024694622195515605;-0.0023666948324978995;9.999325032278264;0.8336128842267316;0.014005985955037778;0.7986276489210915;-0.013395154990136281;1.0438755418287147;0.7986329823398556
11.649632;1.0433680990343053;0.8333177477057347;0.7987015419900929;-0.002469462514364626;-0.0023666948264611026;9.999300636692453;0.8336131731322429;0.014005985793079339;0.7986276372136316;-0.01339514862414835;1.0438764118280606;0.7986304428689969
11.659632;1.0433675812278165;0.8333169833354682;0.7987020801153951;-0.002469462801644991;-0.0023666948350236005;9.999277020278036;0.833613536377848;0.014005985639100861;0.7986275939636428;-0.013395142447708265;1.043877327980241;0.7986278992317486
11.669632;1.0433670371269337;0.8333162524232098;0.7987026573420218;-0.0024694630804350986;-0.0023666948595140497;9.999254199111029;0.8336139712928264;0.014005985492578338;0.7986275182523844;-0.013395136472009576;1.0438782935724238;0.7986253527871207
11.679632;1.0433664703951597;0.8333155533538946;0.7987032713886845;-0.00246946334973487;-0.0023666949012210023;9.99923218106295;0.8336144757951296;0.014005985352498041;0.798627409778001;-0.013396130701921123;1.0438793102953436;0.7986228210991225
11.689632;1.0433658830398884;0.8333145349352888;0.7987035853739047;-0.0024683580450834868;-0.002365635382727022;9.999210957664305;0.8336150487043142;0.014005985217502136;0.7986272678706323;-0.01339612513801073;1.0438803786050272;0.7986202714390758
11.699632;1.0433652763339134;0.8333138928735129;0.7987042651787614;-0.002468358291846826;-0.002365635462796663;9.999190502234246;0.8336156894464173;0.014005985086359517;0.7986270910430057;-0.013396119780299314;1.0438814991966536;0.7986177220986178
11.709632;1.0433646520609583;0.833313275967282;0.7987049727457789;-0.0024683585253891926;-0.0023656355641085538;9.999170776536863;0.8336163976142896;0.014005984958378077;0.7986268770586439;-0.013396114629216981;1.0438826738357483;0.7986151754090165
11.719632;1.0433640134557254;0.8333126820539573;0.7987057040474311;-0.002468358744662442;-0.0023656356878988235;9.999151738467953;0.8336171727355068;0.014005984833275783;0.7986266237329047;-0.013396109684142978;1.0438839045751778;0.7986126342828515
11.729632;1.0433633649116956;0.83331210884334;0.798706454920425;-0.0024683589490304488;-0.0023656358350401512;9.999133345442166;0.833618014393159;0.01400598471062716;0.798626329847674;-0.01339610494707887;1.0438851926147372;0.7986101024003464
11.739632;1.0433636646070859;0.8333123145995224;0.7987072208796512;-0.0024686018028675645;-0.0023658664148296926;9.999115555798404;0.8336189221872542;0.014005984589717944;0.7986259948825435;-0.013396100426659336;1.0438865378703066;0.7986075847328911
11.749632;1.0433630100700468;0.8333117752602418;0.7987080001912452;-0.002468601977775327;-0.0023658666100298893;9.999098329236563;0.8336198952209412;0.01400598446985912;0.7986256181218114;-0.013396096133322306;1.0438879391821019;0.7986050874443946
11.759632;1.0433623605687439;0.8333112510712167;0.79870878950309;-0.0024686021389051472;-0.0023658668296952464;9.99908162649512;0.8336209319507812;0.014005984350578923;0.79862519849024;-0.013396092072870236;1.0438893950279513;0.7986026172081954
11.769632;1.043361721876827;0.8333107432107961;0.7987095859757166;-0.00246860228684427;-0.0023658670741181723;9.99906541001322;0.8336220309175137;0.014005984231694416;0.7986247347688503;-0.013396088245171215;1.0438909045581708;0.7986001807345163
11.779632;1.043361097921676;0.8333099056822938;0.7987100520901695;-0.0024674968575129417;-0.0023648077646797132;9.999049647134527;0.8336231913059166;0.014005984113367556;0.7986242254343454;-0.013397084645310682;1.043892467734137;0.7985978012728967
11.789632;1.0433604898140905;0.8333094409114252;0.7987108539545918;-0.002467496980012556;-0.002364808058987858;9.99903431549992;0.8336244126018467;0.014005983995973047;0.7986236687068947;-0.01339708126638143;1.0438940843477946;0.7985954513591663
11.799632;1.0433598967396924;0.8333090048770441;0.7987116547569846;-0.00246749709018507;-0.002364808377948264;9.99901940451716;0.833625694224139;0.014005983879859137;0.7986230631594095;-0.013397078101460187;1.0438967538823425;0.7985931535898536
11.809632;1.0433593175424638;0.8333086019530604;0.7987124525461228;-0.0024674971884458474;-0.0023648087209809034;9.999004909756257;0.8336270354584843;0.014005983765212941;0.7986224080574968;-0.013397075143880943;1.043898476463417;0.7985909136033413
11.819632;1.043358751840106;0.8333082357392779;0.7987132461677113;-0.002467497275037737;-0.00236480908745542;9.998990827966256;0.8336284351522208;0.014005983652010114;0.7986207030513714;-0.01339707239014281;1.043900253028689;0.7985877366699934
11.829632;1.0433582005114357;0.8333079091899515;0.7987140354560806;-0.002467497349855593;-0.0023648094768550262;9.998977157189097;0.8336298915893029;0.014005983539974754;0.7986199477674091;-0.013397069843017095;1.0439020842318678;0.7985856266799234
11.839632;1.0433576657650492;0.8333076244942571;0.7987148205764787;-0.002467497412628778;-0.0023648098886714965;9.998963896810661;0.8336314028309312;0.014005983428618638;0.7986191418667278;-0.01339706750981946;1.0439039694207917;0.7985835869865184
11.849632;1.043357150506368;0.8333073828621306;0.7987156012545915;-0.0024674974630634477;-0.0023648103223479636;9.998951047740386;0.8336329669436783;0.01400598331746462;0.7986182853076521;-0.013397065398022679;1.0439059070550145;0.7985816203692423
11.859632;1.0433566569408763;0.8333071845790969;0.7987163766279389;-0.0024674975007116773;-0.0023648107774047102;9.998938617474305;0.8336345820004545;0.014005983206357701;0.7986173782485978;-0.013397063512688849;1.0439078960716293;0.7985797295482047
11.869632;1.0433561854887898;0.8333070296989534;0.7987171454623662;-0.002467497524870925;-0.0023648112535346955;9.99892662342586;0.8336362458273907;0.014005983095624125;0.7986164209739284;-0.013397061857414284;1.0439099364336875;0.7985779172231806
11.879632;1.0433557348747333;0.8333065701724355;0.7987175714850897;-0.002466391970353921;-0.0023637521716172293;9.99891508684556;0.8336379554944409;0.014005982985997215;0.798615414054189;-0.01339806043535679;1.0439120285649246;0.7985762031661587
11.889632;1.0433553029178306;0.8333065060484933;0.7987183206225337;-0.002466391965504397;-0.0023637526886372963;9.998904023525961;0.8336397073851002;0.014005982878482395;0.7986143583961218;-0.01339805924648386;1.04391417283882;0.798574557693782
11.899632;1.0433548870908815;0.8333064907020531;0.7987190540813655;-0.002466391945532693;-0.002363753224827539;9.99889343985503;0.8336414976048024;0.014005982774311544;0.7986132553800981;-0.013398058283965017;1.0439163697087346;0.7985730022795395
11.909632;1.043354484568362;0.8333065258521062;0.7987197665538764;-0.002466391910257901;-0.0023637537790929036;9.998883338202537;0.8336433215330371;0.014005982674891285;0.798612107125022;-0.013398057533848711;1.0439186200990846;0.798571541918858
11.919632;1.0433540922077758;0.8333066129374243;0.7987204525065645;-0.00246639185960697;-0.0023637543502610775;9.998873725020943;0.8336451734534558;0.014005982581656232;0.7986109165756723;-0.013398056976876;1.0439209254034914;0.7985701815317447
11.929632;1.0433537067156307;0.8333067540874881;0.798721107019965;-0.002466391793508592;-0.00236375493701983;9.998864605864869;0.8336470474287093;0.014005982495849403;0.7986096873026849;-0.01339805659027049;1.043923286866824;0.7985689254741672
11.939632;1.043353324862223;0.8333069524754919;0.7987217260938329;-0.0024663917119903;-0.0023637555378749077;9.998855973568368;0.8336489384776737;0.014005982418278986;0.798608423187365;-0.013398056349165402;1.0439257048187152;0.7985677770260461
11.949632;1.0433529437481432;0.8333072115970567;0.7987223061468849;-0.002466391615393267;-0.0023637561512067006;9.998847810717027;0.8336508430727361;0.014005982349187568;0.7986071283258007;-0.013398056226976603;1.043928178593541;0.7985667384654022
11.959632;1.0433535146147959;0.8333082954443027;0.7987228427116527;-0.002466634166542439;-0.0023639871836436204;9.998840101784065;0.8336527589273415;0.01400598228837516;0.7986058067736447;-0.013398056193333226;1.043930707596404;0.7985658116040487
11.969632;1.0433531282792874;0.8333086852530265;0.7987233332847197;-0.0024666340416151355;-0.0023639878175527045;9.998832835284519;0.8336546845187321;0.014005982235529993;0.7986044618321437;-0.013398056210623635;1.0439332925289142;0.7985649980760845
11.979632;1.0433527366434654;0.8333087968670295;0.7987234395677656;-0.002465528337767539;-0.002362928880978973;9.9988259945659;0.8336566189179425;0.014005982190567796;0.7986030958699086;-0.013398056235294428;1.0439359354564792;0.798564299004118
11.989632;1.0433523381966268;0.8333093326723607;0.7987238284260104;-0.002465528186393688;-0.00236292953047584;9.99881955310457;0.8336585618520044;0.014005982153851355;0.7986017108515389;-0.01339905622531651;1.0439386388114615;0.7985637314010113
11.999632;1.0433519319676157;0.8333099476032607;0.798724164246945;-0.0024655280220730433;-0.002362930185883319;9.998813484071954;0.8336605133771583;0.014005982126107618;0.7986003085082887;-0.01339905614386901;1.043941404137855;0.7985632610870242
12.009632;1.043351517838037;0.8333106445029127;0.7987244467505671;-0.0024655278449709646;-0.0023629308461285484;9.998807774219346;0.8336624731806079;0.014005982107938486;0.7985988905257378;-0.013399055954895964;1.0439442318114711;0.7985629035453241
12.019632;1.0433510966514037;0.8333114252577379;0.7987246768021901;-0.0024655276553396097;-0.0023629315105720707;9.99880242599032;0.8336644402070629;0.014005982099439962;0.7985974592025631;-0.013399055618869535;1.0439471222066297;0.798562657104268
12.029632;1.0433506702651114;0.8333122910065002;0.798724856380911;-0.0024655274536070216;-0.002362932179089457;9.998797447378896;0.8336664130332528;0.01400598210044759;0.7985960174869903;-0.013399055094275025;1.0439510764815634;0.7985625199355193
12.039632;1.0433502413013924;0.8333132424730053;0.7987249883814156;-0.002465527240623111;-0.002362932851922576;9.998792841975616;0.8336683908212039;0.014005982110984262;0.7985945682968646;-0.013399054343748324;1.0439540958015239;0.7985624899525124
12.049632;1.0433498127078458;0.8333142800240155;0.7987250764357179;-0.002465527017726892;-0.002362933529437684;9.998788607107903;0.8336703742596051;0.01400598213125714;0.7985931141955995;-0.013399053341825153;1.0439571801342555;0.7985625646314667
12.059632;1.0433493875706716;0.8333154031850919;0.7987251245357739;-0.0024655267865593424;-0.0023629342119661214;9.998784739677086;0.83367236578874;0.014005982161416894;0.7985916573514789;-0.01339905207828985;1.0439603276858502;0.7985627411874773
12.069632;1.0433489687218669;0.833316610284825;0.7987251364005059;-0.0024655265488049494;-0.002362934899956066;9.998781242552248;0.8336743687685875;0.014005982201641298;0.7985901989250033;-0.013399050553218711;1.0439635351771581;0.7985630166938459
12.079632;1.0433485579898987;0.8333175494410866;0.7987247801330937;-0.002464420740388127;-0.0023618760153080428;9.998778123003653;0.8336763862397322;0.01400598225238194;0.798588738486388;-0.013399048768643979;1.043966798293118;0.7985633878330566
12.089632;1.0433481560275844;0.8333189145569426;0.7987247255174694;-0.0024644204935141247;-0.0023618767168209413;9.998775387499268;0.8336784203374948;0.014005982314314614;0.7985872748158563;-0.013399046725960408;1.0439701115661106;0.79856385090314
12.099632;1.0433477631568102;0.8333203522936414;0.798724637970196;-0.002464420243240911;-0.002361877426403122;9.998773043258833;0.833680472333636;0.014005982388147716;0.7985858072378971;-0.013400044428800599;1.0439734686729967;0.7985644187799339
12.109632;1.043347380676508;0.8333218591976219;0.7987245177098723;-0.002464419989733308;-0.0023618781445939254;9.998771105344339;0.8336825426188718;0.01400598247452099;0.7985843358660976;-0.013400041882144196;1.043976863524177;0.7985650536433909
12.119632;1.0433470114079588;0.8333234331409337;0.7987243658020039;-0.00246441973295163;-0.002361878871739473;9.99876960297742;0.8336846306476191;0.014005982573979522;0.7985818613613689;-0.013400039087605039;1.0439802903872732;0.7985647676438391
12.129632;1.0433466586206896;0.8333250726412575;0.798724183261861;-0.002464419472960127;-0.0023618796079071746;9.998768582197801;0.8336867350754479;0.014005982687130996;0.7985803850125961;-0.013400036042611412;1.0439837431115244;0.7985655555368065
12.139632;1.0433463245708021;0.8333267759539674;0.7987239701508869;-0.0024644192099967533;-0.0023618803526626194;9.998768101844679;0.8336888539500055;0.014005982814740272;0.7985789085441141;-0.013400032743059405;1.0439872152278;0.7985664130755439
12.149632;1.0433460104906969;0.8333285406040655;0.7987237257649561;-0.0024644189443779876;-0.0023618811050332995;9.998768222630446;0.8336909849658634;0.01400598295756832;0.7985774335976885;-0.013400029185107748;1.0439907004412763;0.7985673374480325
12.159632;1.043345717674628;0.8333303632909753;0.7987234490108766;-0.002464418676457979;-0.0023618818638656476;9.998768995651119;0.8336931256413473;0.01400598311632093;0.7985759614077741;-0.013400025365328968;1.0439941927482115;0.7985683277068762
12.169632;1.0433454480551034;0.8333322399144867;0.7987231383159531;-0.0024644184066457873;-0.0023618826283438392;9.998770458441255;0.8336952733064475;0.014005983291632629;0.7985744928087759;-0.013400021281323603;1.0439976871906642;0.7985693835544224
12.179632;1.0433452037226065;0.833333817050596;0.7987224570912265;-0.0024633125699260387;-0.002360823819220526;9.998772637903178;0.8336974253085251;0.014005983483839586;0.7985730284999286;-0.01340001693699043;1.0440011806833227;0.7985705033439998
12.189632;1.0433459397010343;0.8333365496209063;0.7987220709406848;-0.002463554956967085;-0.002361055001494607;9.998775551218884;0.8336995792070885;0.01400598369288681;0.7985715692246658;-0.013400012348326225;1.0440046711780895;0.7985716831263233
12.199632;1.0433457489512186;0.8333385636544219;0.7987216437716085;-0.002463554684962795;-0.0023610557807928548;9.998779202507372;0.833701732245182;0.014005983918619729;0.7985701158987234;-0.013400007542107501;1.044008155848014;0.7985729174588009
12.209632;1.0433455842328618;0.8333406167660422;0.7987211718191263;-0.0024635544128495993;-0.002361056563587619;9.998783578839891;0.8337038805553034;0.014005984161133453;0.7985686699005732;-0.013401002552349855;1.0440116303069853;0.7985742175336142
12.219632;1.043345444594258;0.83334270463539;0.7987206521631884;-0.002463554140185014;-0.002361057348526001;9.998788650918904;0.8337060191845965;0.014005984420768487;0.7985672329189719;-0.013400997419009924;1.0440150894339004;0.798575545125712
12.229632;1.0433453300793838;0.8333448223449768;0.7987200820246391;-0.002463553866442983;-0.002361058133789937;9.998794385312372;0.8337081428141196;0.014005984697843525;0.7985658064291731;-0.013400992185227115;1.044018528549048;0.7985769140534855
12.239632;1.043345241749836;0.8333469651934523;0.7987194586288915;-0.0024635535914394676;-0.0023610589169207456;9.998800757775767;0.8337102460646283;0.014005984992369989;0.7985643917894243;-0.013400986893667045;1.0440219439101586;0.798578323032194
12.249632;1.0433451806233673;0.8333491285082366;0.7987187790832433;-0.0024635533154064256;-0.0023610596950900432;9.99880775161808;0.8337123232077415;0.014005985303900145;0.798562990732196;-0.013400981583756336;1.0440253329643279;0.7985797716257425
12.259632;1.0433451465122827;0.8333513070746925;0.7987180403467714;-0.0024635530388142793;-0.0023610604658623334;9.998815350174265;0.8337143684244274;0.01400598563175785;0.7985616055319822;-0.013400976289245343;1.0440286945806438;0.7985812596837762
12.269632;1.0433451379761212;0.8333534953373299;0.7987172393059949;-0.002463552762150442;-0.0023610612274875815;9.998823533668707;0.8337163767723449;0.01400598597536683;0.7985602389274508;-0.013400971039933091;1.044033028662267;0.7985827874170186
12.279632;1.0433451533747722;0.8333556879005685;0.7987163729770048;-0.002463552485723717;-0.0023610619783546666;9.998832275267159;0.8337183442107851;0.014005986334208409;0.7985588940841839;-0.013400965867461746;1.0440363351511952;0.7985843553129164
12.289632;1.0433448903060536;0.8333572879370693;0.7987151021966662;-0.002463207560667928;-0.002360733084728537;9.998841540554748;0.8337202664636836;0.01400598670768451;0.7985575745770679;-0.013400960807562541;1.044039613565236;0.7985859633771099
12.299632;1.0433449491781346;0.8333594737665854;0.7987140981210034;-0.002463207284576182;-0.0023607338074734404;9.998851297175372;0.8337221385556912;0.01400598709514834;0.7985562838589191;-0.013400955899077511;1.0440428636783603;0.7985876105359347
12.309632;1.0433450273831089;0.8333616494759204;0.798713022222994;-0.002463207008394638;-0.002360734512615629;9.998861519567706;0.8337239554642915;0.014005987496016125;0.7985550243023525;-0.013400951183079384;1.0440460858016445;0.7985892948488582
12.319632;1.0433451243728453;0.8333638117096419;0.7987118725083089;-0.002463206732146227;-0.002360735198553046;9.99887218138222;0.8337257129181744;0.014005987909916855;0.7985537969407169;-0.013400946700093846;1.0440492795424823;0.7985910137953699
12.329632;1.0433452412890623;0.8333659580386008;0.7987106471198984;-0.002463206456146438;-0.002360735864442882;9.998883255801713;0.8337274080578921;0.014005988336681036;0.798552602062087;-0.013400942488702001;1.0440524427327906;0.7985927642601892
12.339632;1.0433453808237598;0.8333680867671078;0.798709344908729;-0.0024632061810576948;-0.0023607365099828923;9.9988947229332;0.833729040029885;0.014005988776218703;0.7985514398739495;-0.013401938588709425;1.0440555720154956;0.7985945597441904
12.349632;1.0433455463389987;0.8333701965598614;0.7987079662888193;-0.002463205907750205;-0.002360737135171526;9.998906562197313;0.8337306102044996;0.014005989228615163;0.7985503109941281;-0.013401935042532905;1.044058664081857;0.7985963642387622
12.359632;1.0433457407507363;0.8333722859281291;0.7987065136716989;-0.0024632056371113585;-0.0023607377400902637;9.998918738702976;0.8337321215433481;0.014005989694181317;0.7985492167593264;-0.013401931889800513;1.0440617161432895;0.7985981937188308
12.369632;1.0433459661450717;0.8333743529436698;0.7987049904370742;-0.0024632053698517456;-0.002360738324806536;9.998931204081709;0.8337335773476633;0.014005990173102506;0.7985481593572008;-0.0134019291611228;1.044064725924574;0.798600049033301
12.379632;1.0433462239183375;0.8333763953163577;0.7987033995777203;-0.002463205106164159;-0.0023607388894528705;9.998943904386701;0.8337349803844653;0.014005990665059616;0.7985471416249746;-0.013401926878429178;1.0440676918526557;0.7986019314892014
12.389632;1.0433465147860894;0.8333784104176349;0.7987017437019541;-0.0024632048455655218;-0.002360739434338458;9.998956782547104;0.8337363327398508;0.014005991169251851;0.7985461665372274;-0.013401925058402453;1.0440706129572774;0.7986038411360724
12.399632;1.0433468389030942;0.8333800463146088;0.7986996911228449;-0.0024620990205437496;-0.002359680380724878;9.998969778178182;0.8337376362386608;0.014005991684663065;0.7985452369383292;-0.013401923712318825;1.0440734882781997;0.7986057759616588
12.409632;1.0433471961964775;0.8333819979110172;0.7986979137230993;-0.0024620987636422534;-0.0023596808881215982;9.998982830600424;0.8337388933916723;0.014005992210235003;0.7985443553500818;-0.013401922844231124;1.0440763163237619;0.7986077323368728
12.419632;1.0433475864343233;0.8333839135281578;0.7986960800460946;-0.0024620985075668508;-0.002359681378459955;9.998995886126298;0.8337401079423116;0.014005992744955623;0.7985435237007825;-0.013401922453670204;1.0440790948460863;0.7986097059985996
12.429632;1.0433480091356324;0.8333857909968126;0.7986941928824645;-0.002462098251710885;-0.0023596818532731633;9.99900890282607;0.8337412841585415;0.014005993287954046;0.7985417436746688;-0.013401922541359825;1.0440818207854985;0.7986106930392206
12.439632;1.0433494177375369;0.8333883892899023;0.7986922541179179;-0.0024623406519915436;-0.0023599127206092043;9.999021845547924;0.8337424258872419;0.014005993838531182;0.7985410173669959;-0.013401923110231593;1.0440844900740998;0.7986126898042265
12.449632;1.043349906007023;0.8333901844013213;0.7986902675990892;-0.002462340394108573;-0.0023599131700858347;9.999034674934725;0.8337435363418936;0.014005994396225102;0.798540347576695;-0.013401924163638803;1.0440870974777043;0.7986146934540574
12.459632;1.0433504296084282;0.8333919350142631;0.798688235040089;-0.0024623401336383633;-0.0023599136102628294;9.999047340059677;0.8337446183216758;0.014005994960903746;0.7985397379665786;-0.01340292570712175;1.0440896370952197;0.7986167173524139
12.469632;1.0433509902088873;0.8333936391285973;0.7986861592267761;-0.0024623398695555487;-0.0023599140435956257;9.99905977892999;0.8337456748055585;0.014005995532603484;0.7985391929107175;-0.013402927748173527;1.0440921034457529;0.7986187242799199
12.479632;1.0433515880214745;0.8333952945863775;0.7986840441503611;-0.0024623396009312275;-0.0023599144725358666;9.999071924441719;0.833746709565035;0.014005996111230198;0.7985387170231881;-0.013402930289650904;1.044094492106036;0.7986207284480834
12.489632;1.043352222319979;0.8333968986622786;0.798681894767758;-0.0024623393267218545;-0.00235991489945931;9.999083714416088;0.8337477270868064;0.01400599669650211;0.7985383150021347;-0.013402933326280985;1.0440967995633519;0.7986227286391281
12.499632;1.043352892891948;0.8333984483441732;0.7986797158187975;-0.00246233904559418;-0.002359915326613379;9.999095100142922;0.8337487321251396;0.014005997288045174;0.7985379914249832;-0.01340293685040503;1.044099023136678;0.7986247237748854
12.509632;1.0433536005582649;0.8333999405094489;0.7986775110793728;-0.002462338756104068;-0.002359915755997763;9.99910604508704;0.8337497292562308;0.014005997885296613;0.7985377498905031;-0.013402940857473618;1.044101160834971;0.7986267121230829
12.519632;1.0433543462005959;0.8334010227268516;0.7986749491249184;-0.0024612328892715998;-0.0023588566097719247;9.999116520513285;0.8337507223184919;0.014005998487334992;0.7985375923861723;-0.013402945344273415;1.044103210764081;0.7986286916691738
12.529632;1.0433551296691967;0.8334023895274206;0.7986727017669634;-0.002461232579794934;-0.002358857047658997;9.999126510182178;0.8337517139432153;0.014005999092967942;0.7985375198441218;-0.01340295030730027;1.0441061712241657;0.7986306607528327
12.539632;1.0433559492223905;0.8334036895682938;0.7986704375993219;-0.0024612322593033408;-0.0023588574904986007;9.99913602174358;0.8337527055268972;0.014005999700932966;0.7985375332239945;-0.013402955744329701;1.0441080416301187;0.7986326183420738
12.549632;1.0433568012374013;0.8334049217053007;0.7986681595188116;-0.002461231927531995;-0.0023588579381115284;9.999145091598127;0.8337536975098643;0.014006000309951576;0.7985376341315296;-0.01340296165289687;1.044109822479104;0.7986345642201559
12.559632;1.0433576807647995;0.8334060853203731;0.7986658698194711;-0.0024612315846322037;-0.0023588583902503357;9.99915377518739;0.8337546894041902;0.014006000918658262;0.7985378251345961;-0.013402968024459687;1.0441115142003055;0.7986364992506518
12.569632;1.0433585829143885;0.8334071799686577;0.7986635700483123;-0.0024612312310916644;-0.002358858846786448;9.99916213255279;0.8337556796473251;0.014006001525498323;0.7985381098736718;-0.0134029748394154;1.0441131166499926;0.7986384253124896
12.579632;1.0433595038334305;0.8334082054779701;0.7986612612306011;-0.002461230867726905;-0.0023588593076693315;9.999170222360684;0.8337566658766944;0.014006002128710922;0.7985384921708396;-0.013402982069247442;1.0441146294661943;0.7986403447416601
12.589632;1.0433604410475756;0.8334091619087642;0.7986589442654666;-0.0024612304957963693;-0.002358859772744183;9.99917809846145;0.8337576456322531;0.014006002726362073;0.7985389742983274;-0.013403989684877536;1.0441160521146946;0.7986422763450634
12.599632;1.0433613935945407;0.8334100498936066;0.7986566203644446;-0.0024612301168817643;-0.002358860241580106;9.999185803552852;0.8337586169728012;0.014006003316302825;0.798539555891391;-0.013403997662674272;1.0441173836212287;0.7986441875751682
12.609632;1.0433623616086585;0.8334108711938032;0.7986542914604086;-0.0024612297324583116;-0.002358860713535613;9.999193369871215;0.833759578687525;0.01400600389615416;0.7985402341293177;-0.013404005984259624;1.0441186226126793;0.7986460949057077
12.619632;1.043363345477662;0.8334116280962811;0.7986519602959969;-0.0024612293435218127;-0.002358861188071123;9.999200825858013;0.8337605302916308;0.01400600446352404;0.7985410044698223;-0.01340401463298487;1.0441197675340046;0.7986479970876621
12.629632;1.043364345272741;0.8334123221454605;0.7986496300995894;-0.002461228950623312;-0.0023588616648715227;9.999208201129965;0.8337614719192266;0.014006005016421989;0.7985418613128208;-0.013404023591901813;1.0441208168275906;0.798649892643885
12.639632;1.0433653602568376;0.8334129536284215;0.7986473043620599;-0.0024612285541454667;-0.002358862143636835;9.999215532015285;0.8337624042008872;0.014006005553452773;0.7985427985709472;-0.013404032844924882;1.0441217692119562;0.7986517802350798
12.649632;1.0433663880764315;0.8334131727685;0.798644652543018;-0.0024601225865938064;-0.002357803044498608;9.999222862289392;0.8337633280995707;0.014006006073534692;0.7985438103931615;-0.01340404237799098;1.044122623558729;0.7986536587034904
12.659632;1.043367424501073;0.833413675998291;0.7986423479853849;-0.002460122183625157;-0.002357803525560026;9.999230234073368;0.8337642443621562;0.01400600657549447;0.7985448917420045;-0.01340405217976337;1.0441233780990455;0.7986555268551402
12.669632;1.0433684643986432;0.8334141123897912;0.7986400606432668;-0.0024601217775307082;-0.002357804006425049;9.999237684167085;0.8337651531297186;0.014006007058006845;0.7985460379834962;-0.013404062242172388;1.0441240303891677;0.79865738314814
12.679632;1.0433695026863556;0.8334144795344195;0.7986377937239755;-0.0024601213686107006;-0.0023578044858110253;9.999245254383945;0.8337660539956324;0.014006007519762982;0.798547244076428;-0.013404072558816357;1.0441245786904154;0.7986592258235271
12.689632;1.0433705344039197;0.833414774946715;0.798635548440958;-0.002460120957477274;-0.0023578049621336863;9.999252997071764;0.8337669457866071;0.014006007959322345;0.7985485046510391;-0.013404083124034218;1.0441250229871029;0.7986610533448458
12.699632;1.0433715551747291;0.8334149970436499;0.7986333247053008;-0.0024601205449342935;-0.0023578054333763766;9.99926096475862;0.8337678265032258;0.014006008374711231;0.7985498144886778;-0.013404093935129544;1.0441253645729547;0.7986628646015209
12.709632;1.04337256184585;0.8334151459325139;0.7986311226108825;-0.0024601201316325643;-0.002357805897091685;9.999269199831344;0.8337686940635446;0.014006008763504425;0.7985511687211043;-0.01340410499306072;1.0441256053092698;0.7986646586854125
12.719632;1.0433745051258716;0.8334159840947167;0.7986289424005686;-0.002460362372270363;-0.0023580367562486813;9.999277734554374;0.8337695467855405;0.014006009123474942;0.7985525631297605;-0.013404116296978536;1.0441257476699972;0.7986664344109001
12.729632;1.043375473812224;0.8334159917940709;0.7986267872619384;-0.0024603619580472135;-0.0023580371969480094;9.999286592108339;0.8337703829247282;0.014006009453023584;0.7985539943103311;-0.013404127836186585;1.0441257952896659;0.7986681902511504
12.739632;1.0433764169385245;0.8334159319374279;0.7986246595048244;-0.0024603615436467334;-0.0023580376222896585;9.999295782839777;0.8337712003667997;0.014006009751087263;0.7985554594511854;-0.013405139588935676;1.0441257529120627;0.7986699418111762
12.749632;1.0433773301796387;0.833415806141229;0.7986225634103449;-0.0024603611295426135;-0.002358038030026191;9.999305305148033;0.8337719971788348;0.014006010016979103;0.7985569560975605;-0.013405151528888229;1.044125625332835;0.7986716553714668
12.759632;1.0433782098201083;0.8334156153284238;0.7986205045602058;-0.0024603607164678074;-0.0023580384181164115;9.999315153816395;0.8337727724452689;0.014006010250393566;0.7985584816919873;-0.013405163628942795;1.0441254162226767;0.7986733486465689
12.769632;1.0433790530468807;0.8334153595027338;0.7986184896429915;-0.0024603603053695335;-0.002358038784484213;9.999325323284914;0.8337735267207308;0.01400601045132595;0.798560033003562;-0.013405175859815611;1.0441251278397075;0.7986750232553288
12.779632;1.0433798581186897;0.8334146892096981;0.7986161914011267;-0.002459254328356934;-0.0023569795474143816;9.99933580537019;0.8337742616778316;0.014006010619790317;0.7985616062741745;-0.013405188190070704;1.0441247615391036;0.7986766809533306
12.789632;1.0433806241415091;0.8334143024013351;0.7986142855035655;-0.0024592539241406986;-0.0023569798637083353;9.999346591554255;0.8337749792779555;0.014006010755733364;0.7985631982824206;-0.01340520058803817;1.0441243183187379;0.7986783232066385
12.799632;1.0433813507547969;0.8334138510195145;0.7986124428424158;-0.002459253524664316;-0.0023569801518895303;9.999357677693087;0.833775681417973;0.014006010859334016;0.7985638074774333;-0.013405213021812187;1.0441237988942276;0.7986789510612747
12.809632;1.0433820383496633;0.8334133361565115;0.7986106672122486;-0.002459253130530686;-0.002356980410287004;9.999369068013685;0.833776369879339;0.014006010931274149;0.7985654340259308;-0.013405225457489811;1.0441232033518275;0.7986805643660494
12.819632;1.0433826886401636;0.8334127585197827;0.7986089615156897;-0.00245925274198926;-0.002356980637751653;9.999380777487538;0.8337770457139616;0.014006010972714165;0.7985670789692617;-0.013405237858022442;1.0441225309305346;0.7986821628362833
12.829632;1.0433833049462777;0.8334121191041451;0.7986073284702796;-0.0024592523590220025;-0.002356980833906907;9.999392824423023;0.8337777086349967;0.014006010985106206;0.7985687435127179;-0.013405250185277915;1.0441227802395479;0.7986837462332602
12.839632;1.043383892132737;0.8334114200028366;0.7986057711003558;-0.0024592519814931003;-0.0023569809990588823;9.99940521922571;0.8337783573094726;0.014006010969951755;0.7985704286190392;-0.013405262403837156;1.0441219495076228;0.7986853146497918
12.849632;1.0433844558334309;0.8334106640080494;0.7986042924677298;-0.0024592516091822064;-0.0023569811338660226;9.999417966258815;0.8337789901782509;0.014006010928539031;0.7985721346542075;-0.0134052744793204;1.044121036825911;0.7986868676350024
12.859632;1.0433850009383234;0.8334098539182587;0.798602894870564;-0.0024592512417418847;-0.0023569812391521865;9.999431073015801;0.8337796063313434;0.01400601086182595;0.7985738610560893;-0.01340528637227497;1.0441200409372557;0.7986884038834959
12.869632;1.0433855307225441;0.8334089927737324;0.7986015796858782;-0.0024592508787452815;-0.0023569813159619014;9.999444549450372;0.8337802059221189;0.014006010770564474;0.7985756062633794;-0.013405298037947072;1.0441189619330804;0.7986899221776641
12.879632;1.0433860471485348;0.8334080843664127;0.7986003478287114;-0.002459250519849179;-0.002356981365596972;9.999458399971944;0.8337807895900884;0.014006010655460754;0.7985773678915065;-0.013406309432547994;1.0441178008524035;0.7986914388300417
12.889632;1.0433865514676735;0.8334071330868841;0.7985992001366755;-0.0024592501648739848;-0.0023569813894205142;9.999472620324857;0.8337813575641894;0.014006010517279933;0.7985791428667486;-0.013406320518376823;1.0441165590746824;0.7986929201038
12.899632;1.0433870447473843;0.8334061435220732;0.7985981375789428;-0.0024592498137367786;-0.0023569813885581806;9.999487199435409;0.8337819095098266;0.014006010357005352;0.7985809276594095;-0.013406331265059333;1.0441152384074024;0.7986943825500398
12.909632;1.0433875280826486;0.8334047718008487;0.7985968267434621;-0.002458143897441428;-0.002355921784170122;9.99950212024162;0.8337824454637148;0.014006010175969526;0.7985827187792078;-0.013406341647905785;1.0441138411558142;0.7986958262963718
12.919632;1.043388002365193;0.833403722103862;0.798595937344163;-0.0024581435535686994;-0.0023559217353456368;9.999517358027799;0.8337829669051946;0.014006009975904388;0.7985845132686074;-0.01340635164599478;1.0441123700876145;0.7986972520700115
12.929632;1.0433884682683479;0.8334026526497639;0.7985951352318376;-0.0024581432130146106;-0.0023559216623078288;9.999532879060391;0.8337834766871625;0.014006009758883263;0.7985863087567773;-0.013406361240873455;1.0441108291138206;0.798698660598335
12.939632;1.0433889265953111;0.8334015707567813;0.7985944202470473;-0.002458142875524409;-0.0023559215648146312;9.999548642453858;0.833783978278753;0.014006009527071877;0.7985881027230675;-0.013406370414974387;1.0441092238413314;0.7987000518962779
12.949632;1.0433893786403412;0.8334004834414398;0.7985937923370017;-0.0024581425405065345;-0.002355921442835882;9.999564604659954;0.8337844753016287;0.014006009282555656;0.7985898914262196;-0.013406379152952718;1.0441075606004095;0.79870142523459
12.959632;1.0433898263771215;0.8333993976145453;0.7985932522239232;-0.002458142206839185;-0.0023559212964830716;9.999580726606515;0.8337849713650914;0.014006009027368814;0.7985916698249422;-0.013406387446824364;1.0441058449472662;0.798702780003643
12.969632;1.043390272199422;0.8333983203018698;0.7985928012136101;-0.002458141873124125;-0.002355921125969898;9.999596979785503;0.8337854698214161;0.01400600876346943;0.7985934328326002;-0.013406395300217335;1.0441040811022146;0.7987041166159462
12.979632;1.0433907186492632;0.8333972585084675;0.7985924401235374;-0.0024581415381506795;-0.002355920931548693;9.999613343045711;0.8337859734906895;0.014006008492744726;0.7985951765795941;-0.013406402726905606;1.044102272238458;0.7987054361509138
12.989632;1.0433911686847614;0.8333962188127779;0.7985921685302896;-0.002458141201119816;-0.0023559207133734897;9.999629792119618;0.833786484856058;0.014006008217088755;0.7985968986805261;-0.013406409742487677;1.0441004211314575;0.7987067391135607
12.999632;1.0433916258644447;0.8333952067539355;0.7985919851690887;-0.0024581408615986134;-0.00235592047140381;9.999646290310906;0.8337870065020074;0.014006007938324967;0.7985985978992481;-0.013406416354845848;1.044098530293506;0.7987080247107655
13.009632;1.0433920936940866;0.8333942263566213;0.7985918889244429;-0.002458140519382887;-0.002355920205496401;9.99966278747291;0.8337875414140321;0.014006007658211524;0.7986002736059642;-0.013406422560167702;1.0440966011256896;0.798709290729002
13.019632;1.0433925743613417;0.8333932801667779;0.798591879304862;-0.0024581401741526595;-0.002355919915692865;9.99967923042708;0.8337880933405251;0.014006007378629795;0.798601924853676;-0.013406428345988233;1.044094633146612;0.7987105333553125
13.029632;1.0433940216244013;0.8333931306209631;0.7985919553620183;-0.0024583824773589994;-0.0023561500073928316;9.999695573875089;0.8337886666297317;0.01400600710147259;0.7986035498540812;-0.01340643369713462;1.0440926241892516;0.798711747170015
13.039632;1.0433945267643563;0.8333922570671951;0.7985921178801442;-0.002458382123473784;-0.0023561496712552867;9.999711783278885;0.8337892652165775;0.014006006828289681;0.7986051466276749;-0.013407438600173703;1.0440905714940123;0.7987129424101634
13.049632;1.0433950410795982;0.8333914215470536;0.7985923655014183;-0.0024583817636441656;-0.002356149313134344;9.999727836311516;0.8337898919450093;0.0140060065602223;0.7986067136521102;-0.01340744304590948;1.0440884732028413;0.7987140786345148
13.059632;1.043395562108438;0.833390275726723;0.7985923636617508;-0.0024572758267986726;-0.0023550893544078085;9.999743722872443;0.8337905485543063;0.01400600629819649;0.7986082494291931;-0.013407447029010937;1.0440863289396731;0.7987151665258194
13.069632;1.0433960883207722;0.8333895176252704;0.7985927820086579;-0.00245727545171377;-0.002355088955399755;9.99975943901815;0.8337912356838337;0.014006006043046594;0.7986097517292604;-0.013407450545664144;1.0440841390997393;0.7987162017301269
13.079632;1.043396619651242;0.8333887982306231;0.7985932874047825;-0.002457275067117144;-0.002355088537926056;9.999774979962783;0.833791953074231;0.01400600579550331;0.7986112177254745;-0.013407453594677876;1.0440819044406546;0.7987171818042026
13.089632;1.043397156474558;0.8333881174758698;0.7985938811496102;-0.002457274671991046;-0.0023550881036346403;9.999790338410724;0.8337926998290414;0.014006005556167357;0.7986126448590143;-0.013407456181133499;1.0440796265617298;0.7987181053582989
13.099632;1.043397698171598;0.8333874754463555;0.7985945637066846;-0.0024572742657582003;-0.002355087654214038;9.999805508852187;0.8337934744134005;0.01400600532554643;0.7986140312281961;-0.013407458315405664;1.0440773081684773;0.7987189711193058
13.109632;1.043398242871867;0.8333868732766904;0.7985953339597354;-0.0024572738482117667;-0.0023550871911935892;9.999820494363087;0.8337942748600733;0.014006005104029268;0.7986153753432809;-0.013407460006993515;1.0440749524872044;0.7987197779891502
13.119632;1.043398788128176;0.8333863139857993;0.7985961891008514;-0.0024572734192842612;-0.0023550867157138416;9.999835309366096;0.833795099289741;0.014006004891744023;0.7986166758908647;-0.013407461260753789;1.0440725627953842;0.7987205255501709
13.129632;1.0433993315847656;0.8333858022096409;0.7985971253131412;-0.002457272978994482;-0.0023550862284276762;9.999849974615348;0.83379594641944;0.014006004688495166;0.7986179316242603;-0.013407462081246695;1.0440701429951271;0.7987212138711113
13.139632;1.0433998712618116;0.8333853433637083;0.7985981387489123;-0.0024572725275803023;-0.002355085729699505;9.999864516509522;0.8337968158141086;0.014006004493866443;0.7986191412617605;-0.013407462479395178;1.0440676980702304;0.798721842945121
13.149632;1.0434004056112585;0.8333849432307648;0.7985992261710454;-0.002457272065451128;-0.0023550852198865597;9.999878978282172;0.8337977078398046;0.014006004307354152;0.7986203033760618;-0.013407462472857288;1.0440652334480491;0.7987224127541358
13.159632;1.0434009337421406;0.8333846075055837;0.798600385153704;-0.0024572715931269274;-0.002355084699433628;9.999893421703723;0.8337986237054947;0.014006004128346532;0.7986214164316929;-0.01340746208199316;1.0440637540341067;0.7987229238288361
13.169632;1.0434014553230542;0.8333843410878544;0.7986016140308572;-0.0024572711113885794;-0.0023550841687441097;9.999907909791292;0.8337995657298776;0.014006003955919265;0.7986224791153875;-0.01340746132832741;1.0440612637978048;0.7987233776619262
13.179632;1.0434019697534131;0.8333841478460341;0.7986029116510244;-0.002457270621331557;-0.002355083628102131;9.999922493302716;0.8338005371628121;0.014006003788777472;0.7986234905023852;-0.013407460237913935;1.0440587661524254;0.7987237765446349
13.189632;1.0434024760162084;0.8333840307222405;0.7986042769979037;-0.0024572701241908686;-0.0023550830778117184;9.999937214446325;0.8338015412654697;0.014006003625658413;0.798624449615426;-0.013407458843078713;1.0440562644966105;0.7987241228621711
13.199632;1.0434029739953923;0.8333839917350165;0.798605708759531;-0.0024572696211874463;-0.0023550825183074314;9.999952115036436;0.8338025804055882;0.014006003465836287;0.7986253548237531;-0.013407457177612424;1.044053762245545;0.7987244190562601
13.209632;1.04340346557158;0.8333836829251848;0.7986068705186063;-0.0024561635435306124;-0.0023540223705637276;9.999967232670963;0.8338036555032181;0.01400600330912527;0.7986262035824879;-0.013408455273795798;1.0440512625117855;0.798724685378733
13.219632;1.0434039542086648;0.8333838020396241;0.7986084284971207;-0.002456163032310535;-0.0023540217945782044;9.99998258675455;0.8338047661118306;0.014006003155496528;0.7986269926981386;-0.01340845316556357;1.0440487677289325;0.7987248932356676
13.229632;1.043404443936676;0.8333839985161756;0.7986100452491265;-0.0024561625182180935;-0.0023540212120155106;9.999998170530324;0.8338059116255759;0.014006003004872007;0.7986267189364608;-0.01340845089070798;1.0440462796593637;0.7987240651773316
13.239632;1.0434049386351056;0.8333842695757714;0.7986117182003607;-0.0024561620016117437;-0.002354020624642947;10.000013958997487;0.8338070921747102;0.014006002857228486;0.7986273793943435;-0.013408448491134144;1.0440438001486356;0.7987242055822356
13.249632;1.0434054413578735;0.8333846119127644;0.7986134455541655;-0.0024561614828873613;-0.002354020034469257;10.000029925053484;0.8338083079819241;0.014006002712768414;0.7986279716672087;-0.013408446013081634;1.0440413318267971;0.7987243174771993
13.259632;1.0434059539023421;0.8333850223935694;0.7986152260992201;-0.0024561609625580708;-0.0023540194434379944;10.000046051479064;0.8338095586781683;0.014006002571977356;0.7986284939213497;-0.013408443504226635;1.0440388776965674;0.7987244023165618
13.269632;1.043406477278238;0.8333854981996559;0.7986170589705582;-0.002456160441149012;-0.002354018853369791;10.000062339475267;0.833810843390847;0.014006002435537249;0.7986289447051751;-0.01340844100796259;1.044036439961243;0.798724460494219
13.279632;1.0434070128396382;0.8333860359986991;0.7986189433019122;-0.0024561599191822835;-0.002354018265981084;10.000078809880637;0.8338121605376653;0.01400600230414885;0.7986293230321274;-0.013408438558912718;1.044034019003982;0.798724491479911
13.289632;1.0434075631646111;0.8333866311123672;0.7986208774502014;-0.0024561593971492517;-0.002354017682813443;10.000095487118324;0.8338135076253881;0.014006002178388655;0.7986296288779681;-0.013408436181652569;1.044031612835694;0.7987244941305895
13.299632;1.0434081317119102;0.8333872780674557;0.7986228584671381;-0.002456158875474765;-0.0023540171051652427;10.000112380465698;0.8338148821704009;0.014006002058761754;0.7986298632229892;-0.013408433892080364;1.0440292173610106;0.7987244671060506
13.309632;1.043408721196045;0.8333879719342879;0.7986248824712585;-0.0024561583544578003;-0.002354016534024397;10.000129479689413;0.833816282927132;0.014006001945913485;0.7986300275357936;-0.013408431699786463;1.0440268278019051;0.798724409162559
