time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
13.319632;1.0434093322168978;0.8333887089089286;0.7986269450924518;-0.002456157834113149;-0.002354015970050917;10.000146756533931;0.8338177101381006;0.014006001840778505;0.7986301234170948;-0.013408429609971604;1.044024440380902;0.7987243193004605
13.329632;1.0434099636992178;0.8333894859177681;0.7986290416241486;-0.0024561573141229772;-0.0023540154137932515;10.000164167957196;0.8338191648226743;0.01400600174465667;0.7986301526542303;-0.013408427624382598;1.0440220526869608;0.798724196815455
13.339632;1.0434106147122988;0.8333903000866151;0.7986311677152212;-0.0024561567941344584;-0.0023540148660229354;10.000181666974502;0.8338206479027049;0.014006001659373303;0.7986301174515538;-0.01340842574096849;1.0440196630854295;0.7987240410789157
13.349632;1.043411285603746;0.833391148450126;0.7986333200226682;-0.0024561562741907887;-0.002354014327838242;10.000199210423249;0.8338221599756896;0.01400600158740614;0.7986300205894193;-0.013408423952165807;1.0440172707193005;0.7987238511726078
13.359632;1.0434119774856536;0.8333920275814601;0.7986354957412107;-0.0024561557548644507;-0.0023540138004066844;10.000216757149268;0.833823701327831;0.014006001531695218;0.7986298654757915;-0.01340842224494883;1.0440148758445742;0.7987236257760675
13.369632;1.0434126914785142;0.8333929333973256;0.7986376917595485;-0.002456155236928557;-0.0023540132846234002;10.000234270429338;0.8338252714821304;0.014006001495177218;0.7986296558652779;-0.013408420604111407;1.0440124796303678;0.7987233632812044
13.379632;1.0434134286478756;0.8333935126543095;0.7986395701442398;-0.0024550491508599235;-0.002352953201464364;10.000251728090232;0.833826869144712;0.014006001480416122;0.7986293951225488;-0.013408419013191833;1.0440100839508277;0.7987230620157328
13.389632;1.0434151433252863;0.8333952203203117;0.7986417958605257;-0.002455291285528603;-0.0023531831147272112;10.000269127919534;0.8338284932236294;0.014006001489604245;0.79862908567979;-0.013408417452823805;1.044007691562176;0.7987227205944896
13.399632;1.0434159278642454;0.8333961822569403;0.7986440331305877;-0.0024552907727990307;-0.0023531826360706563;10.000286481097854;0.8338301436063067;0.014006001524735736;0.7986287292193088;-0.013409415902756077;1.044005305990073;0.7987223550150531
13.409632;1.043416734279815;0.8333971565431967;0.7986462789508383;-0.002455290261185921;-0.0023531821689594377;10.000303801139419;0.8338318207951592;0.014006001587561535;0.7986283272825748;-0.013409414346073817;1.0440029310106007;0.7987219317909487
13.419632;1.0434175606369993;0.8333981407802871;0.7986485309932596;-0.002455289750603503;-0.0023531817120273284;10.000321101847867;0.8338335252473195;0.01400600167931139;0.7986278817906542;-0.0134094127712285;1.04400057005532;0.7987214690573862
13.429632;1.0434184056395972;0.8333991331830735;0.7986507868620363;-0.0024552892412618124;-0.00235318126360956;10.000338402870312;0.8338352568363556;0.014006001800495424;0.7986273953235913;-0.013409411172265361;1.0439982255061633;0.7987209694800463
13.439632;1.0434192687254542;0.8334001324270118;0.7986530442984925;-0.0024552887333840288;-0.0023531808219924674;10.00035573069503;0.8338370144738738;0.01400600195114378;0.7986268711865242;-0.013409409548194579;1.0439958982698752;0.7987204368440823
13.449632;1.0434201490150286;0.8334011371053841;0.7986553014255904;-0.002455288226988558;-0.0023531803857582702;10.000373114235517;0.833838796191987;0.014006002131398071;0.7986263134374976;-0.013409407901437506;1.0439935877362294;0.798719875921559
13.459632;1.0434210445340586;0.8334021459293793;0.7986575566835501;-0.002455287721958089;-0.0023531799539685187;10.000390583525498;0.8338405994087008;0.014006002341718638;0.7986257271032504;-0.013409406236198627;1.0439912918979768;0.7987192920434165
13.469632;1.0434219526701527;0.8334031580236703;0.798659808216197;-0.002455287218320347;-0.002353179525905599;10.000408172562716;0.8338424207795394;0.014006002582443165;0.7986251183883563;-0.013409404558402426;1.043989008002444;0.7987186904565348
13.479632;1.0434228704380382;0.833404172070002;0.7986620532443217;-0.002455286716425115;-0.0023531791006034166;10.00042591811;0.83384425547499;0.01400600285333987;0.7986244945108781;-0.013409402875422617;1.0439867331477424;0.798718076036197
13.489632;1.0434237941046858;0.8334051855406028;0.798664288431206;-0.002455286216774931;-0.002353178676742952;10.000443851827965;0.8338460970192598;0.014006003153531989;0.7986238628716762;-0.0134094011928431;1.0439844639503455;0.7987174531917309
13.499632;1.0434247192556951;0.8334061951440783;0.7986665110668798;-0.0024552857197685262;-0.0023531782529666308;10.000461991922313;0.8338479383785629;0.014006003481584258;0.7986232296803683;-0.01340939951089397;1.0439821961722957;0.7987168256475525
13.509632;1.0434256414084853;0.8334071975856864;0.7986687195088206;-0.002455285225818416;-0.0023531778281694984;10.00048034124344;0.8338497727641376;0.014006003835597143;0.7986225988261976;-0.013409397823886789;1.0439799252441595;0.7987161964487981
13.519632;1.043426556573835;0.8334081899716657;0.7986709121727704;-0.002455284735657222;-0.002353177401567899;10.000498894284233;0.833851593319487;0.014006004213389727;0.7986219715955288;-0.013409396121800107;1.0439776474849725;0.7987155686061344
13.529632;1.043427461218111;0.833409170158478;0.7986730864263196;-0.002455284250327306;-0.0023531769725776415;10.000517641911044;0.8338533927439811;0.014006004612800877;0.7986213471699556;-0.013409394389686493;1.0439753610547473;0.7987149459112363
13.539632;1.0434283517144465;0.8334101370000939;0.7986752387327573;-0.0024552837709805628;-0.0023531765407071798;10.000536563268861;0.8338551634963393;0.014006005031892033;0.7986207233197501;-0.01340939260406531;1.0439730655269053;0.7987143328617854
13.549632;1.0434292240732044;0.8334110899350847;0.7986773656355202;-0.002455283298718862;-0.0023531761058595427;10.000555618643913;0.8338568983449943;0.014006005468910001;0.7986200969041005;-0.013409390734423397;1.0439707607451167;0.7987137337698409
13.559632;1.0434300742522729;0.8334116789410985;0.7986791301610104;-0.00245417726319644;-0.0023521160891179682;10.000574757117644;0.8338585907469943;0.014006005922228865;0.7986194645825365;-0.013409388752272247;1.0439694465014302;0.7987131522866915
13.569632;1.0434308983103915;0.8334125996575821;0.7986811998904579;-0.0024541768068017675;-0.0023521156514312003;10.000593928904781;0.8338602344895705;0.014006006390485153;0.7986188235893206;-0.013409386636412692;1.0439671226947598;0.79871259179149
13.579632;1.043431691935556;0.8334134998619809;0.7986832399523531;-0.00245417635826935;-0.0023521152149601553;10.000613088704487;0.8338618230725582;0.014006006872661824;0.798618171745474;-0.01340938436660328;1.0439647888110692;0.7987120560232911
13.589632;1.0434324502798897;0.8334143759833317;0.7986852503908219;-0.0024541759177819414;-0.0023521147815297174;10.000632189562525;0.833863349985641;0.014006007367849595;0.7986175069694349;-0.013409381914239713;1.0439624429143242;0.7987115491339604
13.599632;1.0434331684337639;0.8334152242333981;0.7986872310867951;-0.002454175485985896;-0.002352114352824799;10.000651177765702;0.8338648094749137;0.014006007874955324;0.7986168270415815;-0.01341037924327704;1.0439600812440186;0.7987110918214053
13.609632;1.0434338413866946;0.8334160406073445;0.7986891810713703;-0.002454175063450988;-0.002352113930257287;10.000669997174723;0.8338661966156843;0.014006008392662974;0.7986161298814372;-0.013410376317806736;1.0439576986997483;0.798710653626439
13.619632;1.0434344637157913;0.8334168213655082;0.7986910986901207;-0.002454174650367532;-0.002352113514828013;10.000688595894937;0.8338675070134187;0.014006008919470332;0.7986154142331313;-0.013410373103051178;1.0439552894422741;0.7987102536820972
13.629632;1.0434350302054465;0.8334175635213222;0.7986929826110876;-0.002454174246857866;-0.002352113106999493;10.000706925143234;0.8338687368640199;0.014006009453627162;0.7986146802741789;-0.013410369562669222;1.043952847500194;0.79870989364178
13.639632;1.0434355369519088;0.83341826488862;0.7986948323902389;-0.0024541738533882377;-0.0023521127066019817;10.000724936206531;0.8338698828596673;0.014006009993169883;0.7986139300301142;-0.013410365662208247;1.0439503678253874;0.7987095744142783
13.649632;1.0434359819578323;0.8334189243976277;0.7986966478095001;-0.0024541734708317187;-0.002352112312997876;10.000742584492315;0.8338709418242616;0.014006010536123685;0.7986131674885167;-0.013410361373679127;1.0439478474790875;0.7987092964656143
13.659632;1.0434363649706915;0.8334195428349555;0.7986984277488894;-0.0024541731002495452;-0.0023521119255689848;10.000759832936373;0.8338719109921198;0.014006011080656933;0.798612397836115;-0.013410356674031895;1.0439452864104384;0.7987090603573734
13.669632;1.0434366868794345;0.8334201228055842;0.7987001699854184;-0.0024541727426597667;-0.0023521115442059135;10.000776645943645;0.8338727884587391;0.01400601162513762;0.7986116260243122;-0.013410351541939087;1.0439426876237303;0.7987088666755332
13.679632;1.0434369490456337;0.8334206675026357;0.7987018719265422;-0.0024541723988277817;-0.002352111169509189;10.000792983700128;0.8338735726292118;0.014006012168234275;0.7986108557587103;-0.013410345957897326;1.0439400568579957;0.7987087154836192
13.689632;1.0434371526019381;0.8334211792145609;0.7987035311690031;-0.0024541720691617177;-0.002352110802733845;10.000808807954575;0.8338742612965464;0.014006012709096002;0.7986100896184588;-0.013410339906965872;1.0439374018788539;0.7987086062224583
13.699632;1.0434372978365671;0.833421658861542;0.7987051454681626;-0.0024541717539902554;-0.002352110445620999;10.00082409124841;0.8338748515064226;0.014006013247472414;0.7986093297276516;-0.013410333379917906;1.043934731035605;0.7987085383179954
13.709632;1.0434373838093831;0.8334221070495687;0.7987067123953404;-0.0024541714540318783;-0.0023521101001031343;10.000838817349065;0.8338753400745889;0.01400601378359693;0.7986085779517843;-0.013410326367910034;1.0439320512750194;0.7987085118174845
13.719632;1.0434374085223856;0.8334225253491622;0.798708228886998;-0.0024541711705396933;-0.00235210976794247;10.000852974944854;0.8338757238922142;0.014006014317848894;0.7986078356081857;-0.01341031885730463;1.0439293670370178;0.7987085275416871
13.729632;1.0434373696635442;0.8334229161857105;0.7987096910979373;-0.00245417090504543;-0.0023521094505681893;10.000866554012855;0.833875999548007;0.01400601485042081;0.7986071031535832;-0.013410310835878679;1.0439266811459276;0.7987085868857625
13.739632;1.043437264925171;0.8334232815853656;0.7987110950015364;-0.0024541706589196926;-0.002352109149218359;10.000879549378643;0.8338761631286092;0.014006015381113257;0.7986063799347742;-0.013410302303155543;1.043923996578074;0.7987086910959754
13.749632;1.0434370923796183;0.8334236221947727;0.798712437254906;-0.0024541704329857656;-0.002352108865218534;10.000891966852748;0.8338762109478275;0.01400601590929534;0.7986046643562545;-0.013410293271554675;1.0439213169640924;0.7987078404817611
13.759632;1.0434368519690744;0.8334235882166986;0.7987133809817162;-0.00245306465642113;-0.002351049020457055;10.000903824496547;0.8338761401968616;0.014006016434090987;0.7986039547511676;-0.013410283761385373;1.0439186458019016;0.7987080337784569
13.769632;1.0434365462914947;0.833423875683179;0.7987145932044473;-0.0024530644716082603;-0.0023510487760561166;10.000915150217134;0.8338759489707344;0.014006016954588123;0.7986032503147278;-0.013410273798324514;1.0439159862284122;0.7987082693212816
13.779632;1.0434361795189375;0.8334241329741824;0.7987157378254324;-0.002453064307683551;-0.002351048553892312;10.000925978890635;0.8338756361476626;0.014006017469874366;0.7986025515053086;-0.013410263412379192;1.043913341838574;0.7987085439185139
13.789632;1.0434357560593146;0.8334243568750227;0.7987168133182954;-0.002453064164721207;-0.0023510483550126544;10.000936347760545;0.8338752010692136;0.014006017979072614;0.7986018599495895;-0.013410252634834115;1.043910717054686;0.7987088521140039
13.799632;1.04343527997508;0.8334245438734168;0.798717817915028;-0.002453064042318482;-0.002351048179845815;10.00094629410142;0.8338746432437726;0.014006018481402094;0.7986011781060366;-0.013410241496961687;1.0439081164821793;0.7987091864900776
13.809632;1.0434347549915295;0.8334246907616475;0.7987187491978425;-0.002453063939586632;-0.0023510480283093884;10.000955856287083;0.8338739625487556;0.014006018976091255;0.7986005090752292;-0.013410230032292038;1.0439055444952552;0.7987095390560823
13.819632;1.0434351386572864;0.8334255563563829;0.7987196035458602;-0.002453306501986407;-0.0023512783036298878;10.00096507439359;0.8338731596471877;0.014006019462279504;0.7985998567916114;-0.013411218276731337;1.0439030055359229;0.7987099193280737
13.829632;1.0434345286161322;0.8334256180654427;0.7987203791765574;-0.0024533064348489114;-0.0023512781977762885;10.000973993818228;0.833872235959908;0.014006019939094316;0.7985992261972096;-0.013411206264055467;1.0439005046119196;0.7987102877113478
13.839632;1.0434338841994846;0.8334256366887121;0.7987210722584928;-0.002453306383433221;-0.002351278113588764;10.000982667268179;0.8338711930894203;0.014006020405785417;0.7985986225899665;-0.013411194020325208;1.0438980479688211;0.7987106561116274
13.849632;1.0434332106858766;0.8334256117868561;0.7987216802627428;-0.0024533063460508804;-0.0023512780499218427;10.000991144954;0.8338700323401204;0.014006020861879888;0.7985980504018704;-0.013411181561208201;1.0438956434471758;0.798711020508176
13.859632;1.043432511927843;0.8334255420060609;0.7987222017674495;-0.0024533063205193534;-0.002351278005294429;10.000999462114917;0.8338687548600625;0.014006021307380177;0.7985975124944277;-0.013411168894745973;1.0438932997372365;0.7987113779108073
13.869632;1.0434317902969783;0.8334254249534025;0.7987226360381152;-0.002453306304302244;-0.0023512779781211723;10.001007636697514;0.8338673623824928;0.014006021742688744;0.7985970099083198;-0.013411156028525504;1.0438910252705293;0.7987117267293384
13.879632;1.0434310472219235;0.8334252576007424;0.7987229829126476;-0.0024533062947475785;-0.0023512779669695857;10.00101567418152;0.8338658581250757;0.014006022168296712;0.7985965418145303;-0.013411142974958549;1.0438888278254048;0.7987120665612253
13.889632;1.0434302839444984;0.8334250368146491;0.7987232431440299;-0.0024533062891763657;-0.0023512779706263637;10.001023571632839;0.8338642469247017;0.014006022584672565;0.7985961061236954;-0.013411129748866575;1.0438867144191952;0.798712397466236
13.899632;1.043429501771216;0.8334247594251987;0.7987234182502208;-0.0024533062850680956;-0.0023512779880640092;10.001031319929686;0.8338625342149154;0.014006022992194;0.7985957003427459;-0.01341111635976598;1.0438846910752146;0.798712719656511
13.909632;1.0434287016658974;0.8334244220859945;0.798723510265633;-0.0024533062803672946;-0.002351278018322512;10.001038907475735;0.8338607251375828;0.014006023390928614;0.7985953220540525;-0.013411102806939152;1.043882762981454;0.7987130336534246
13.919632;1.043427884407817;0.8334240216477923;0.7987235217601341;-0.002453306273499922;-0.002351278060296055;10.001046322918194;0.8338588247724436;0.014006023780603413;0.798594969335805;-0.013411089079719551;1.0438809348148739;0.7987133404078615
13.929632;1.0434270516991455;0.8334235561647023;0.7987234557627729;-0.002453306262948905;-0.002351278112746764;10.00105355098952;0.8338568383686733;0.01400602416091457;0.798594640970379;-0.013411075157661557;1.0438792106970145;0.7987136411453604
13.939632;1.043426207000503;0.8334230255059943;0.7987233155014696;-0.002453306246973489;-0.0023512781745603415;10.001060564162499;0.8338547708866422;0.014006024531908955;0.7985943358046373;-0.013411061010156515;1.043877594078808;0.7987139369681349
13.949632;1.043425355476797;0.8334224310120036;0.7987231042304493;-0.002453306223924317;-0.002351278244774831;10.001067320857294;0.8338526267751252;0.014006024894077453;0.798594052243442;-0.013411046601345383;1.0438760877757172;0.7987142287604165
13.959632;1.0434245033865122;0.8334217750919682;0.7987228255371034;-0.0024533061926924034;-0.0023512783224499973;10.001073774446745;0.8338504100765601;0.01400602524812202;0.7985937891064852;-0.013411031898540583;1.0438746939522925;0.7987145172072299
13.969632;1.0434236572455926;0.8334210610856079;0.7987224836506617;-0.0024533061527634375;-0.002351278406812446;10.001079882800406;0.8338481239019188;0.014006025594647786;0.7985935463618187;-0.013411016875791945;1.0438734138403545;0.7987148024416627
13.979632;1.0434228232408704;0.8334199442011406;0.7987217483447959;-0.0024522005317878636;-0.002350218917724714;10.001085608642763;0.8338457696562832;0.014006025933870516;0.7985933242738974;-0.013411001510822125;1.0438722471278403;0.7987150840206719
13.989632;1.0434220072273526;0.8334191275082711;0.798721291800266;-0.0024522004744285167;-0.0023502190148583903;10.001090913012783;0.8338433472212309;0.014006026265433772;0.7985931222677761;-0.013410985781557052;1.043871191455981;0.7987153614928184
13.999632;1.0434212150848188;0.8334182680625685;0.7987207816469853;-0.0024522004092747142;-0.0023502191188005555;10.00109575250459;0.8338408557216723;0.014006026588473676;0.7985929386186206;-0.013410969667118189;1.0438702425283723;0.7987156349313855
14.009632;1.0434204531418765;0.8334173721082526;0.7987202189091221;-0.0024522003378551465;-0.0023502192300106427;10.001100086345588;0.8338382940880111;0.014006026901734971;0.798592770857838;-0.013410953151716084;1.0438693945144175;0.7987159049575594
14.019632;1.0434197283032804;0.833416445213992;0.7987196038036625;-0.002452200262078504;-0.0023502193488496312;10.001103881853252;0.8338356617520555;0.014006027203702191;0.7985926167213143;-0.013410936228919614;1.0438686406899884;0.7987161721562948
14.029632;1.0434190476722867;0.8334154920198569;0.7987189362884543;-0.002452200183752765;-0.0023502194753278415;10.001107112334612;0.833832959489976;0.014006027493070733;0.7985924745836938;-0.013410918903842007;1.0438679743950043;0.7987164366409414
14.039632;1.043418418172504;0.8334145167233522;0.7987182167770404;-0.0024522001043921766;-0.002350219608818867;10.001109760769408;0.8338301896174232;0.014006027769213128;0.7985923425658549;-0.01341090119101104;1.0438683891974154;0.7987166981932884
14.049632;1.0434178465480295;0.8334135233218432;0.7987174465443294;-0.002452200025257738;-0.002350219748067396;10.0011118315324;0.8338273554700626;0.014006028032046983;0.7985922173814967;-0.013410883112876897;1.0438678781682798;0.7987169563574961
14.059632;1.0434173394777106;0.8334125153251665;0.7987166275799025;-0.002452199947408887;-0.002350219891688475;10.001113354596628;0.8338244611071896;0.014006028281602263;0.7985920942525513;-0.01341086470194111;1.0438674338043559;0.7987172103307766
14.069632;1.0434169033820606;0.833411495825932;0.7987157622814647;-0.0024521998718099853;-0.00235022003869799;10.00111437527325;0.8338215113987834;0.014006028517755217;0.7985919678975113;-0.013411845999846038;1.043867048887471;0.7987174756007374
14.079632;1.04341654383271;0.8334104680577835;0.7987148531992053;-0.002452199799490225;-0.002350220188464517;10.001114941876649;0.8338185118210343;0.014006028740264834;0.7985918335284811;-0.01341182705040087;1.0438667170183689;0.7987177164711766
14.089632;1.04341626521422;0.8334094356672107;0.7987139028510097;-0.0024521997314717187;-0.002350220340257104;10.001115102738483;0.8338154678318811;0.0140060289490973;0.7985916869195059;-0.013411807893355644;1.0438664323727032;0.7987179466739575
14.099632;1.0434160711847984;0.8334084023168485;0.7987129139321293;-0.0024521996685275146;-0.0023502204930052166;10.001114906102966;0.8338123841514653;0.014006029144629657;0.798591523939189;-0.013411788567209067;1.043866189691012;0.7987181626341373
14.109632;1.0434159650820765;0.8334073709167291;0.7987118897437119;-0.0024521996112349884;-0.0023502206454535184;10.00111439791793;0.8338092643062476;0.014006029327465063;0.7985913406405774;-0.013411769116817119;1.0438659846687368;0.7987183611409924
14.119632;1.043415949093382;0.8334063434528459;0.7987108344461556;-0.002452199560300367;-0.002350220796478958;10.001113624081727;0.8338061104916951;0.014006029498162282;0.7985911340425172;-0.013411749594215918;1.04386581363722;0.7987185400921748
14.129632;1.0434160229410214;0.8334053218998453;0.7987097531798806;-0.002452199516617676;-0.002350220945335105;10.001112635884274;0.8338029238392275;0.014006029657121086;0.7985909027506505;-0.013411730054760627;1.0438656725671955;0.7987186987158775
14.139632;1.0434161840048164;0.8334043092471402;0.7987086518034321;-0.0024521994809837654;-0.00235022109169384;10.001111491698019;0.83379970532639;0.014006029804650013;0.7985906468663949;-0.013411710556008047;1.0438655566191262;0.7987188374904751
14.149632;1.0434164285723833;0.8334033099366395;0.7987075362451912;-0.002452199453940918;-0.0023502212354144427;10.001110254410879;0.8337964566609811;0.014006029941119852;0.7985903673362504;-0.013411691156944638;1.043865460859051;0.7987189578683482
14.159632;1.0434167521889064;0.8334023298119119;0.7987064118662826;-0.0024521994359190395;-0.002350221376220325;10.00110898679768;0.8337931800892878;0.014006030066958264;0.7985900652541764;-0.013411671914639203;1.0438653810234617;0.798719061827931
14.169632;1.0434171494789988;0.8334013755270925;0.7987052826484028;-0.002452199427434451;-0.002350221513686117;10.00110774944251;0.833789877592748;0.01400603018251624;0.7985897416871006;-0.013411652882117452;1.0438653127839188;0.7987191515895585
14.179632;1.0434176148069687;0.8334004539374269;0.7987041507192643;-0.002452199429214031;-0.0023502216475135293;10.00110660214719;0.8337865508465332;0.014006030287914757;0.7985893979647001;-0.01341163410849156;1.0438652506294217;0.7987192292576678
14.189632;1.0434181428568587;0.8333995718692156;0.798703017148763;-0.0024521994423042674;-0.002350221777658093;10.001105602094368;0.8337832016843627;0.014006030382805897;0.7985890357021294;-0.013411615635323669;1.0438651883971566;0.7987192962573701
14.199632;1.0434187283542788;0.8333987356495801;0.7987018831594792;-0.0024521994680986796;-0.002350221904323785;10.001104799160233;0.8337798319021306;0.014006030466224333;0.7985886561178823;-0.013411597492115805;1.0438651206762488;0.7987193536014193
14.209632;1.0434193656295634;0.8333979505047616;0.798700750457927;-0.002452199508216994;-0.0023502220280307282;10.001104233336196;0.8337764424999355;0.014006030536690951;0.7985882591358415;-0.013411579699609452;1.0438650433948153;0.7987194026830319
14.219632;1.0434200485081326;0.8333968716590129;0.7986992863487855;-0.002451093992140201;-0.0023491625696527184;10.001103934074562;0.8337730332428422;0.014006030592474884;0.7985878431895538;-0.013411562275101895;1.0438649537070475;0.7987194448205124
14.229632;1.0434207708082504;0.8333962005175792;0.7986981612424726;-0.002451094065896536;-0.002349162689122045;10.00110392384427;0.8337696030243116;0.01400603063193528;0.7985874059667594;-0.0134115452318288;1.043864850000868;0.7987194802770242
14.239632;1.0434215273511074;0.8333955904427813;0.7986970422487389;-0.002451094158378961;-0.0023491628065486964;10.001104225260152;0.8337661505988738;0.014006030653915;0.7985869454358466;-0.013411528577163793;1.0438647321053696;0.798719508524897
14.249632;1.0434223146416066;0.8333950420953781;0.7986959314267287;-0.00245109426992641;-0.0023491629216045576;10.0011048611935;0.8337626751104317;0.014006030658077364;0.7985864603438761;-0.013411512315498093;1.0438646013594666;0.7987195289501845
14.259632;1.0434231307496;0.8333945548434584;0.7986948314068811;-0.0024510943999730165;-0.0023491630339671043;10.001105845373184;0.833759176676796;0.014006030644863885;0.7985859499697112;-0.01341149645330164;1.0438644603412806;0.7987195406549292
14.269632;1.0434239747353595;0.8333941277649939;0.7986937451675236;-0.0024510945471455476;-0.0023491631434596223;10.001107177144123;0.8337556569481103;0.014006030614970336;0.7985854135769697;-0.013411481000378788;1.0438643124027278;0.7987195416428435
14.279632;1.0434248463196882;0.8333937602533087;0.7986926758075151;-0.002451094709715752;-0.002349163250154602;10.001108844503031;0.8337521187462402;0.01400603056880837;0.7985848498068998;-0.013411465967348074;1.0438641611818549;0.7987195282419084
14.289632;1.0434257463499825;0.8333934517565696;0.7986916266627576;-0.0024510948861671987;-0.0023491633542905917;10.00111082513187;0.833748565016337;0.01400603050638823;0.7985842560238449;-0.013411451364129044;1.0438640101226342;0.7987194953917411
14.299632;1.0434266773612373;0.8333932012874821;0.7986906013447865;-0.002451095075397498;-0.0023491634560770186;10.001113088222876;0.8337449983008313;0.014006030427464827;0.7985836283851876;-0.01341143720110372;1.0438638626397945;0.7987194377281943
14.309632;1.0434276429199776;0.8333930074216888;0.7986896031087255;-0.0024510952766347957;-0.0023491635557309916;10.00111560582522;0.8337414208388957;0.014006030331562183;0.7985829630850729;-0.013411423490487356;1.0438637230847543;0.7987193503576558
14.319632;1.0434286462083693;0.8333928685437728;0.7986886341986952;-0.0024510954893840445;-0.0023491636536788723;10.001118361249594;0.8337378345932487;0.014006030217895104;0.7985822575264758;-0.013411410245301148;1.0438635970278523;0.7987192288634147
14.329632;1.043429689349487;0.8333927828504225;0.7986876957628188;-0.0024510957134391536;-0.002349163750628946;10.001121338998423;0.8337342411529572;0.014006030085412647;0.7985815105118038;-0.013411397477524446;1.0438634906943502;0.7987190692894839
14.339632;1.0434307735339932;0.8333927480709069;0.7986867877661217;-0.0024510959488923427;-0.002349163847548259;10.001124508341213;0.8337306419113659;0.014006029933011163;0.7985807220398163;-0.013411385199876894;1.0438634110592044;0.7987188681631051
14.349632;1.043431899173251;0.8333927613409483;0.7986859087736735;-0.0024510961959918693;-0.0023491639455518725;10.001127820691897;0.8337270383506521;0.014006029759877588;0.7985798929377842;-0.013411373430771218;1.0438633657670255;0.7987186221291287
14.359632;1.0434330659276696;0.8333928194667206;0.7986850565570776;-0.0024510964549265307;-0.0023491640456637882;10.001131218645952;0.8337234321645638;0.014006029565845702;0.7985790243702565;-0.013412362195440947;1.0438633616462119;0.7987183444079883
14.369632;1.0434352261341882;0.8333936801978525;0.7986842286904671;-0.002451339370348626;-0.0023493945516636734;10.001134645459251;0.8337198253222214;0.014006029351518349;0.798578117555887;-0.013412351521578353;1.043863403705905;0.7987179980601942
14.379632;1.0434364701434673;0.8333938186458283;0.7986834258202686;-0.002451339653888291;-0.002349394657690656;10.001138052624249;0.8337162199193806;0.014006029118019275;0.7985771734399767;-0.013412341435834666;1.043863495958394;0.7987175978129648
14.389632;1.0434377486144648;0.8333939925042916;0.7986826472228774;-0.002451339950764438;-0.0023493947667326603;10.001141402468264;0.8337126183268955;0.014006028866643202;0.7985761925720622;-0.013412331961899518;1.0438636425554058;0.798717143574827
14.399632;1.0434390586136995;0.8333941980567141;0.7986818928637338;-0.0024513402615208807;-0.002349394878689629;10.001144661363297;0.8337090239888382;0.014006028598701823;0.7985751758228006;-0.013412323116564907;1.0438638478510436;0.7987166369691847
14.409632;1.043440396993426;0.833394430982699;0.7986811623834082;-0.0024513405861022915;-0.0023493949936337685;10.001147789049316;0.8337054414596686;0.014006028315495238;0.7985741250926313;-0.013412314907537961;1.043864115712274;0.7987160803824765
14.419632;1.0434417605050619;0.8333946867011723;0.798680455365711;-0.0024513409238809637;-0.002349395111681879;10.001150733692343;0.8337018756271384;0.014006028018378604;0.7985730431552155;-0.013412307336729469;1.0438644490794096;0.7987154760298039
14.429632;1.0434431467154337;0.833394961262728;0.7986797717304506;-0.002451341273939595;-0.002349395232723153;10.001153436733253;0.8336983317363876;0.014006027708930295;0.7985719337312213;-0.013412300404572294;1.0438648499559373;0.7987148256557175
14.439632;1.0434445543866528;0.8333952518427403;0.7986791118987363;-0.002451341635278133;-0.002349395356304926;10.001155845549203;0.8336948158172933;0.014006027388911903;0.7985708020514847;-0.013412294112628209;1.0438653192865537;0.798714130820328
14.449632;1.0434459828842013;0.8333955565852531;0.7986784766896177;-0.0024513420066408277;-0.00234939548186558;10.001157924805128;0.8336913342344399;0.014006027059971303;0.7985686545133133;-0.01341228846316322;1.0438658569461057;0.7987123937265987
14.459632;1.0434474311300117;0.8333958744350214;0.7986778666673853;-0.002451342386290106;-0.0023493956090573395;10.001159656693098;0.8336878928766606;0.014006026723605704;0.798567497872766;-0.013412283452408818;1.043866461934903;0.7987116171407864
14.469632;1.043448896782747;0.8333962046209371;0.7986772812559004;-0.0024513427721588104;-0.0023493957378262196;10.001161033891762;0.8336844970301629;0.014006026381520282;0.7985663390274189;-0.013412279063923593;1.0438671320149653;0.7987108046086918
14.479632;1.0434503763110234;0.8333965458798527;0.7986767186250637;-0.00245134316208113;-0.0023493958683014557;10.001162054579925;0.833681151619155;0.014006026035816117;0.798565184985235;-0.013412275271198502;1.0438678634772551;0.7987099587285184
14.489632;1.0434518656812453;0.833396896275216;0.7986761765061566;-0.00245134355374899;-0.002349396000686188;10.00116272089313;0.8336778613729413;0.014006025688806047;0.7985640428383923;-0.013412272046193672;1.0438686523813479;0.798709080574807
14.499632;1.04345336099072;0.8333969042832218;0.7986753185446016;-0.002450238371292536;-0.002348336555317708;10.00116303830606;0.8336746311910331;0.014006025342863047;0.7985629196605559;-0.01341226936502106;1.0438694961159052;0.7987081694199744
14.509632;1.043454858920884;0.8333972647758756;0.7986748122850764;-0.0024502387587280092;-0.0023483366922576526;10.001163012011867;0.8336714660918592;0.01400602500034508;0.7985618221167531;-0.013412267207640174;1.0438703933832754;0.7987072232246163
14.519632;1.0434563566976087;0.8333976260357023;0.7986743221002225;-0.0024502391402143504;-0.0023483368321827723;10.001162642665973;0.8336683704042966;0.014006024663401201;0.7985607560944741;-0.013412265555390965;1.0438713431631141;0.7987062397529802
14.529632;1.0434578513381865;0.8333979863249232;0.7986738464956888;-0.002450239513679672;-0.002348336976007998;10.001161930319372;0.833665347528869;0.014006024333803602;0.7985597264322596;-0.013412264390177451;1.0438723442953952;0.7987052172205051
14.539632;1.0434593390084692;0.8333983444710968;0.7986733835449223;-0.002450239877489497;-0.002348337124820553;10.001160880564607;0.8336624003517109;0.014006024012951871;0.7985587367436543;-0.013412263694802666;1.0438733958818942;0.7987041545473496
14.549632;1.0434608149074063;0.8333986991976713;0.798672931209165;-0.0024502402301249493;-0.0023483372796761705;10.001159500887315;0.8336595311609715;0.014006023702001536;0.7985577896410284;-0.013412263454311174;1.043874497513667;0.7987030515775992
14.559632;1.0434622733021968;0.8333990488337666;0.79867248750911;-0.002450240570220903;-0.0023483374415243456;10.00115779381187;0.8336567415505058;0.014006023401937608;0.7985568873571073;-0.013412263658596624;1.0438756488331948;0.7987019090731381
14.569632;1.0434637076020143;0.8333993912361487;0.7986720503713023;-0.002450240897039006;-0.0023483376111568654;10.001155753978276;0.8336540328759373;0.014006023113559514;0.7985560325624462;-0.013412264304066997;1.0438768494942188;0.7987007291115182
14.579632;1.0434651103796309;0.833399724050551;0.7986716174474178;-0.002450241210667173;-0.0023483377891611082;10.001153365821741;0.8336514064221154;0.014006022837557563;0.7985552287658428;-0.013412265394763756;1.043878099855743;0.7986995158307832
14.589632;1.0434664735897452;0.8334000450923746;0.7986711861022133;-0.0024502415118079247;-0.0023483379759977148;10.001150602109522;0.8336488631138224;0.014006022574604798;0.7985544796753415;-0.013412266943552792;1.0438794008095438;0.7986982753014713
14.599632;1.0434677891277995;0.8334003525427162;0.7986707538003415;-0.0024502418014728834;-0.0023483381721761255;10.001147421985383;0.8336464037482917;0.01400602232530391;0.7985537884899472;-0.01341226896907893;1.0438807529223761;0.798697014428932
14.609632;1.0434690492727647;0.8334006451205495;0.7986703188942298;-0.0024502420806997733;-0.0023483383783330374;10.001143768394734;0.833644029723078;0.014006022090084473;0.7985531582746347;-0.013412271490180616;1.0438821565248517;0.7986957398019557
14.619632;1.0434702471987478;0.8334009221701816;0.7986698811656653;-0.002450242350406808;-0.0023483385952254862;10.00113957395668;0.8336417433826093;0.014006021869240978;0.7985525927658204;-0.013412274524263097;1.0438836120500594;0.798694457098346
14.629632;1.0434713775913573;0.8334011835677156;0.7986694416040047;-0.0024502426113852593;-0.002348338823715294;10.001134775016705;0.8336395477080404;0.014006021663130684;0.7985520964580118;-0.013412278086661034;1.0438851194911376;0.7986931709215043
14.639632;1.0434724364694845;0.8334014294457417;0.7986690014741241;-0.0024502428642813236;-0.0023483390645538905;10.00112931908205;0.8336374454910555;0.014006021472294742;0.7985516738048803;-0.013412282188009024;1.0438866777191804;0.798691884586245
14.649632;1.0434734204746925;0.833401659601953;0.7986685612716781;-0.002450243109600527;-0.002348339318071113;10.0011231576015;0.8336354388560764;0.014006021297336175;0.7985513283408017;-0.01341228683322754;1.0438882842577948;0.7986906002572894
14.659632;1.0434743264449264;0.8334018730808989;0.7986681207317917;-0.0024502433476506283;-0.002348339584230033;10.001116235207938;0.833633529458645;0.014006021138709452;0.7985510624588475;-0.013412292021224712;1.0438899355382103;0.7986893199512847
14.669632;1.0434751510792732;0.8334020685652215;0.7986676798681502;-0.0024502435784042697;-0.0023483398629148317;10.001108490755156;0.833631718499595;0.014006020996683298;0.7985508776911477;-0.0134122977443528;1.0438916274329453;0.7986880462880017
14.679632;1.0434758910870814;0.8334022450998982;0.7986672393958395;-0.002450243801596362;-0.002348340153944074;10.001099865188921;0.8336300067108554;0.014006020871309323;0.7985507749169064;-0.013412303991271803;1.0438933555656102;0.7986867822841878
14.689632;1.0434765444779648;0.8334024021548774;0.7986668000260474;-0.002450244017031043;-0.0023483404568765097;10.001090305146423;0.8336283947015288;0.014006020762129317;0.7985507542180038;-0.013412310753361474;1.043895115813738;0.7986855314589217
14.699632;1.0434771119375854;0.8334025390247176;0.7986663618272998;-0.00245024422472224;-0.0023483407709523974;10.001079769113101;0.8336268832810542;0.014006020667977554;0.7985508146929613;-0.013412318030005983;1.043897905066102;0.7986842984819356
14.709632;1.043477596530553;0.8334026545808177;0.7986659244185287;-0.002450244424769526;-0.002348341095179111;10.001068238968674;0.833625473665144;0.014006020587079213;0.7985509545596269;-0.01341332582883851;1.0438997214919468;0.7986831056521542
14.719632;1.0434780020696748;0.8334027479242158;0.7986654876749137;-0.0024502446171760658;-0.002348341428427514;10.001055723685282;0.8336241674815743;0.014006020517209535;0.7985511713224047;-0.013413334160469328;1.0439015644617904;0.7986819245842863
14.729632;1.043478331863433;0.8334028191495276;0.7986650522670428;-0.002450244801680819;-0.002348341769493642;10.001042250818164;0.8336229664385328;0.01400602045598464;0.7985514617737376;-0.013413343029534938;1.0439034344349973;0.7986807765585773
14.739632;1.0434785882325823;0.8334028690182008;0.7986646194350997;-0.0024502449776011505;-0.0023483421171574424;10.001027856708175;0.8336218715801055;0.014006020401243064;0.7985518220873654;-0.013413352427942624;1.043905332940998;0.7986796657512615
14.749632;1.0434787726859802;0.8334028975739827;0.798664189935469;-0.0024502451438323095;-0.0023483424702347407;10.001012584704531;0.8336208824319259;0.014006020351214392;0.7985522481771261;-0.013413362336050377;1.0439072624567436;0.7986785961499844
14.759632;1.0434788866292122;0.8334029033435069;0.7986637631238643;-0.002450245299034144;-0.0023483428275285034;10.000996485480169;0.8336199968894428;0.014006020304468082;0.7985527358975574;-0.013413372728340336;1.0439092255976;0.7986775708445004
14.769632;1.0434789319696418;0.8334028843508159;0.7986633369986464;-0.002450245441930415;-0.002348343187782176;10.00097961245136;0.8336192117894367;0.014006020259792258;0.7985532809276578;-0.013413383576590311;1.0439112243829063;0.79867659155424
14.779632;1.0434789116751704;0.8334028395124731;0.7986629085388507;-0.002450245571652963;-0.002348343549723583;10.000962019639601;0.8336185235256778;0.014006020216121937;0.7985538789508131;-0.013413394850356966;1.043913260632013;0.7986756590848231
14.789632;1.0434788303887985;0.8334027686450951;0.7986624737050853;-0.0024502456879605047;-0.0023483439119849243;10.000943763629166;0.8336179287332706;0.014006020172566089;0.7985545262476407;-0.013413406519762715;1.0439153365299187;0.7986747734477435
14.799632;1.043478694505257;0.8334026717108727;0.7986620276578693;-0.0024502457911629917;-0.002348344273033056;10.000924904971587;0.8336174249002094;0.014006020128426359;0.798555220036837;-0.013413418560220406;1.043917454245741;0.7986739333635395
14.809632;1.043478511748606;0.8334025481139388;0.798661565544406;-0.0024502458818530604;-0.0023483446314669473;10.000905510439708;0.8336170104664137;0.014006020083141663;0.7985559584022258;-0.013413430953529233;1.0439196152282226;0.7986731365409468
14.819632;1.0434782903900772;0.8334023963546044;0.7986610832949688;-0.0024502459607213564;-0.002348344986377886;10.000885653935716;0.8336166845582359;0.014006020036241639;0.7985567400229214;-0.013413443684596545;1.0439218201647296;0.7986723807291642
14.829632;1.0434780376629604;0.8334022146439415;0.7986605778441529;-0.0024502460284549056;-0.002348345337311429;10.000865412412356;0.8336164466702727;0.014006019987427811;0.7985575636852286;-0.013413456735259642;1.043924069310559;0.7986716643131051
14.839632;1.0434777582565267;0.8334016528268776;0.798659712528837;-0.002449140512302167;-0.002347286104062484;10.0008448595069;0.8336162960949665;0.014006019936777914;0.7985584276276412;-0.013413470079906308;1.0439263622337425;0.7986709862550506
14.849632;1.043477454503085;0.8334014084421807;0.7986591548292474;-0.0024491405594894065;-0.0023472864460032886;10.000824065159229;0.8336162311679459;0.014006019884760504;0.7985593291107911;-0.013413483689679238;1.0439286973336181;0.798670346065935
14.859632;1.043477127814083;0.8334011328670712;0.7986585694619498;-0.002449140597519127;-0.002347286782935894;10.000803102232718;0.8336162491778967;0.014006019831874503;0.7985602646457013;-0.013413497540510607;1.0439310720782882;0.7986697438353764
14.869632;1.043476779898059;0.8334008274671021;0.798657955744046;-0.0024491406277331223;-0.0023472871148422286;10.000782048298861;0.8336163472863724;0.014006019778335795;0.798561230420597;-0.013413511616919957;1.0439334835268193;0.798669179945831
14.879632;1.0434764130737073;0.8334004950923077;0.7986573128798531;-0.0024491406519583786;-0.0023472874417620458;10.000760978799642;0.833616523407939;0.014006019724181931;0.7985622222695343;-0.013413525910903687;1.0439359285525358;0.7986686546955692
14.889632;1.0434760297765602;0.833400140450953;0.798656639883588;-0.002449140672236185;-0.002347287763337269;10.000739961700678;0.8336167761404651;0.014006019669626823;0.7985632354766151;-0.0134135404182556;1.0439384041486135;0.7986681679421591
14.899632;1.0434756322406495;0.8333997699133935;0.7986559353610722;-0.002449140690376529;-0.002347288078588492;10.00071905874892;0.8336171042951988;0.014006019615325823;0.7985642645057213;-0.01341355513607274;1.0439409076938038;0.7986677185663169
14.909632;1.043475222846181;0.8333993907057454;0.7986551973785145;-0.0024491407076025805;-0.002347288385963664;10.000698327335247;0.8336175066708892;0.014006019562354994;0.7985653026630583;-0.013413570060147333;1.0439434368695997;0.7986673043463985
14.919632;1.0434748047184184;0.8333990098200456;0.7986544238502223;-0.0024491407245078815;-0.0023472886835467803;10.000677819834955;0.8336179818204448;0.014006019511931847;0.7985663426584653;-0.01341358517973978;1.0439459897718988;0.7986669227720731
14.929632;1.0434743823873567;0.8333986330563071;0.7986536131385192;-0.002449140741174546;-0.002347288969255038;10.000657584788486;0.8336185277012412;0.014006019465002987;0.7985673780862523;-0.013413600477031393;1.0439485648953197;0.7986665718169104
14.939632;1.0434739618289024;0.8333982647594566;0.7986527641538462;-0.0024491407573417113;-0.002347289240964082;10.000637672849859;0.8336191418766834;0.014006019421967256;0.7985684043629319;-0.013413615935333568;1.0439511604234872;0.7986662497301736
14.949632;1.0434735495918577;0.8333979080958563;0.7986518761650069;-0.002449140772685126;-0.0023472894965155884;10.000618142197194;0.8336198224893321;0.014006019382720494;0.7985694185837654;-0.01341363154529879;1.0439537739484672;0.798665954227599
14.959632;1.043473152323071;0.8333975652825238;0.7986509487628392;-0.0024491407870255604;-0.0023472897336311183;10.000599051801094;0.8336205688109014;0.014006019346801082;0.7985704188821349;-0.013413647301570627;1.043956403118883;0.798665681842464
14.969632;1.0434727770115284;0.8333972377645159;0.7986499817042271;-0.0024491408003340714;-0.0023472899500001834;10.000580443907344;0.8336213804434569;0.014006019313519864;0.7985714039607045;-0.013413663197556006;1.0439590460628692;0.7986654281268086
14.979632;1.0434724308046364;0.8333969263966351;0.7986489747133666;-0.0024491408126316658;-0.002347290143461512;10.000562332965258;0.8336222557382582;0.014006019282140908;0.7985723731116544;-0.013413679224209635;1.0439617010575784;0.7986651885749616
14.989632;1.0434721202158712;0.8333966314453088;0.7986479273729661;-0.002449140823883401;-0.0023472903120879823;10.000544709623783;0.8336231908217523;0.014006019252089807;0.7985733264462395;-0.013413695368464797;1.04396436594724;0.7986649589357576
14.999632;1.0434718500436158;0.8333963525709317;0.7986468387947434;-0.0024491408339890647;-0.002347290454371929;10.000527553667348;0.8336241800867376;0.014006019223139723;0.7985742651743528;-0.013413711608068613;1.0439670376166794;0.7986647344123927
15.009632;1.0434716223841878;0.8333960892580321;0.7986457074608014;-0.002449140842747057;-0.002347290569311191;10.000510845143044;0.8336252172838028;0.01400601919536486;0.7985751915505204;-0.013413727905625726;1.0439697115890243;0.7986645089704599
15.019632;1.0434714366670461;0.833395841286525;0.7986445318217443;-0.0024491408497301134;-0.0023472906559760917;10.000494568156645;0.8336262962551569;0.014006019168819515;0.7985761077762945;-0.01341374420789873;1.0439723823616844;0.7986642756563779
15.029632;1.0434712907286552;0.8333956082583586;0.7986433111007972;-0.0024491408542677497;-0.0023472907130518985;10.000478711824679;0.8336274114451985;0.014006019143299813;0.7985770148258203;-0.013413760452781563;1.0439750447226153;0.7986640275583854
15.039632;1.043471182067545;0.833395388613851;0.7986420454662352;-0.002449140855497443;-0.0023472907390385397;10.000463270991903;0.8336285581824704;0.014006019118430881;0.7985779127217572;-0.013413776578122533;1.0439776946120873;0.7986637586965334
15.049632;1.043471108707936;0.8333951792555928;0.798640735633264;-0.0024491408524710046;-0.002347290732793907;10.000448242702555;0.8336297325623727;0.014006019093912818;0.7985788014868165;-0.013413792527551113;1.0439803285661207;0.7986634644426996
15.059632;1.0434710694499476;0.8333949757736255;0.7986393825337562;-0.002449140844397955;-0.002347290693805519;10.000433617738954;0.8336309313150463;0.014006019069608643;0.7985796813550792;-0.01341380825483749;1.0439829429896297;0.7986631412978787
15.069632;1.0434710636806188;0.8333947726570128;0.798637987565641;-0.002449140830849529;-0.0023472906220608956;10.000419377177565;0.8336321523341884;0.014006019045414311;0.7985805521671016;-0.013413823726733281;1.0439855341793958;0.7986627861824434
15.079632;1.0434710908719307;0.8333945634309291;0.798636552998732;-0.0024491408119114693;-0.0023472905177323103;10.000405501795678;0.8336333953533207;0.014006019021156573;0.7985814125122387;-0.013413838921359632;1.0439880985181778;0.7986623961853428
15.089632;1.0434711497460643;0.8333943413409983;0.7986350817074369;-0.00244914078840228;-0.00234729038099995;10.000391979640222;0.8336346614278397;0.014006018996772897;0.7985822596173278;-0.013413853823886993;1.0439906323889727;0.7986619692139588
15.099632;1.0434712376632607;0.8333941002785897;0.7986335768050065;-0.0024491407618520656;-0.0023472902121362492;10.000378803918172;0.8336359519895219;0.014006018972701099;0.7985830901912055;-0.01341386842443186;1.0439931321445979;0.7986615045152358
15.109632;1.0434713510614184;0.833393834771694;0.7986320419334983;-0.002449140734129896;-0.0023472900116696333;10.000365976895557;0.8336372690395839;0.01400601894998565;0.7985839010223259;-0.013413882717742357;1.0439955946686126;0.7986610025379317
15.119632;1.043471486593707;0.8333935395530606;0.7986304814713786;-0.0024491407071621694;-0.002347289780352509;10.000353516841622;0.8336386155112673;0.014006018929852317;0.7985846889612845;-0.013413896701434749;1.0439980181364887;0.7986604649884373
15.129632;1.0434716416947365;0.833393209783317;0.7986289003437719;-0.0024491406828749387;-0.002347289518983424;10.000341453368812;0.8336399948990705;0.014006018913393817;0.7985854508434013;-0.013413910373521893;1.0440004021800908;0.7986598953426847
15.139632;1.0434718141458152;0.8333928412207515;0.7986273038804768;-0.002449140663134597;-0.0023472892284333263;10.000329818653062;0.8336414109954894;0.014006018901839345;0.7985861834146328;-0.013414923732550791;1.0440027474744074;0.7986593154695432
15.149632;1.0434720014574725;0.8333924296330977;0.798625697591487;-0.002449140649659187;-0.0023472889097541105;10.000318647372243;0.8336428676596239;0.014006018896789693;0.7985868834907832;-0.01341493678115775;1.0440050548133517;0.7986586971148663
15.159632;1.0434722010319466;0.8333919704338074;0.7986240868182295;-0.002449140644004276;-0.002347288564058892;10.000307983185659;0.833644368514403;0.014006018899893297;0.7985875486775368;-0.013414949529526751;1.0440073240403276;0.79865806127276
15.169632;1.043473364444671;0.8333922203771416;0.7986224757734077;-0.0024493832898501216;-0.0023475185948116034;10.000297882260258;0.8336459172125834;0.01400601891237645;0.7985881777909432;-0.01341496199473948;1.0440095541779582;0.7986574103631225
15.179632;1.043473583220013;0.8333916547795874;0.798620870198434;-0.0024493833041667385;-0.0023475181979679964;10.000288410599023;0.8336475177704102;0.014006018934985216;0.7985887701087464;-0.013414974195509102;1.0440117446512347;0.7986567451756178
15.189632;1.0434738103411554;0.8333910331315005;0.7986192736701823;-0.0024493833305477015;-0.002347517776748601;10.000279636475124;0.8336491744716064;0.014006018968267527;0.7985893244263869;-0.013414986147591536;1.0440138955529659;0.7986560656535334
15.199632;1.043474045481156;0.8333903556011293;0.7986176904980312;-0.002449383370323562;-0.002347517332030645;10.000271621520765;0.8336508916875737;0.01400601901281537;0.7985898390205155;-0.013414997865846063;1.0440160068254163;0.7986553718200434
15.209632;1.0434742887376696;0.8333896242457038;0.7986161243120551;-0.002449383424806296;-0.0023475168649436592;10.00026441883276;0.8336526736362703;0.014006019069199667;0.7985903121984832;-0.013415009370273057;1.0440180778635757;0.7986546642446627
15.219632;1.0434745410897808;0.8333888423983795;0.7986145771637283;-0.0024493834951900295;-0.00234751637678561;10.00025807902412;0.8336545241022483;0.014006019137593568;0.7985907428541902;-0.013415020690019392;1.0440201073057997;0.798653944008556
15.229632;1.0434748043419038;0.8333880133710949;0.7986130496930259;-0.002449383582392691;-0.002347515868790047;10.000252652491486;0.833656446250923;0.014006019217606507;0.7985911304225477;-0.013415031863975291;1.0440220927822745;0.7986532123920013
15.239632;1.043475080531009;0.8333871398052656;0.7986115421650838;-0.0024493836871045094;-0.002347515341967986;10.000248183148782;0.8336584424083525;0.014006019308543196;0.7985914738939466;-0.013415042937619834;1.0440240313672942;0.7986524703008481
