time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
15.249632;1.0434753718470728;0.8333862241068641;0.7986100551762207;-0.0024493838099144617;-0.0023475147972229133;10.000244703914882;0.8336605138375995;0.01400601940955882;0.7985917708386543;-0.013415053957483115;1.0440259203447588;0.7986517179610922
15.259632;1.043475680909872;0.8333849199537918;0.7986082549668727;-0.0024482783768832892;-0.0023464546554981675;10.000242239504157;0.8336626606691193;0.014006019519600194;0.798592017462895;-0.013415064968303435;1.0440277577307426;0.7986509554429705
15.269632;1.0434760107810659;0.8333839283075375;0.7986068106825328;-0.0024482785373750463;-0.0023464540776049606;10.000240810044497;0.8336648818766896;0.014006019637422382;0.7985922091015125;-0.013415076013637868;1.0440295427596225;0.7986501830479544
15.279632;1.0434763649218608;0.8333829037268295;0.7986053876798608;-0.002448278717571437;-0.002346453484308483;10.000240434766525;0.8336671751724268;0.014006019761597079;0.7985923402271341;-0.013415087135277172;1.044031276059219;0.7986494008570356
15.289632;1.0434767467338915;0.8333818496790306;0.7986039856921748;-0.0024482789184596737;-0.002346452876357502;10.000241139500995;0.8336695371811572;0.014006019890407168;0.798592404522146;-0.013415098369706804;1.044032958883396;0.7986486086075482
15.299632;1.0434771582682043;0.8333807683809978;0.7986026043198294;-0.002448279141481057;-0.00234645225440673;10.00024295997852;0.8336719642376834;0.014006020021847638;0.798592395515762;-0.013415109742832502;1.0440345917681975;0.7986478063170166
15.309632;1.0434775990198484;0.8333796608295138;0.7986012427598049;-0.0024482793884918015;-0.002346451618747219;10.000245937890101;0.8336744534896319;0.01400602015391187;0.7985923071453924;-0.013415121265983865;1.0440361740542048;0.7986469945268205
15.319632;1.0434780660269927;0.8333785281052378;0.7985998999294762;-0.00244827966167241;-0.0023464509693213605;10.000250119908987;0.8336770035459807;0.014006020284949097;0.7985921340096036;-0.013415132937015177;1.0440377047646354;0.798646173853285
15.329632;1.0434785552467278;0.8333773719969336;0.7985985748229966;-0.0024482799633495284;-0.002346450306141562;10.00025555817802;0.8336796141182277;0.014006020413704842;0.7985918716590851;-0.013415144744747247;1.0440391834261737;0.798645344475974
15.339632;1.0434790630655322;0.8333761946183549;0.7985972666014187;-0.002448280295733365;-0.0023464496297177498;10.00026230587512;0.8336822851407858;0.014006020539058188;0.7985915165524917;-0.013415156671503909;1.044040609706009;0.798644506037933
15.349632;1.0434795870976212;0.8333749978333097;0.798595974419286;-0.0024482806606149774;-0.0023464489411058214;10.000270411101235;0.8336850161539567;0.014006020659924857;0.7985910654116793;-0.013415168694281677;1.0440419822259441;0.7986436580084565
15.359632;1.0434801262981235;0.8333737827618939;0.7985946975198126;-0.0024482810590068273;-0.002346448241610974;10.000279909297594;0.8336878059349314;0.014006020775483378;0.798590514971128;-0.01341518078791831;1.04404329772308;0.7986428001604958
15.369632;1.0434806806081223;0.833372549857014;0.798593435937096;-0.002448281490932531;-0.0023464475325368486;10.000290814174933;0.8336906522185437;0.014006020885278065;0.7985898623640382;-0.013415192926645865;1.0440445516998897;0.7986419328995952
15.379632;1.0434812505135207;0.8333712996241986;0.798592191154709;-0.0024482819555527125;-0.0023464468151989993;10.000303112432526;0.8336935517183124;0.014006020988963528;0.7985891054590566;-0.013415205082068025;1.0440457395815568;0.7986410572243732
15.389632;1.0434818370146224;0.8333700331896756;0.7985909657495941;-0.0024482824515057026;-0.002346446091087769;10.000316766899912;0.8336965005926525;0.014006021085989423;0.7985882431808863;-0.013415217224275583;1.0440468564096483;0.7986401743052324
15.399632;1.0434824418937145;0.8333687522442366;0.7985897623631216;-0.0024482829773497554;-0.0023464453620264656;10.000331728474444;0.8336994951559215;0.014006021175485099;0.7985872755831473;-0.013415229325135542;1.0440478961272133;0.7986392853424709
15.409632;1.043483067848883;0.8333674584796533;0.7985885830447585;-0.002448283531864127;-0.002346444630205391;10.000347947156254;0.8337025324445387;0.014006021256379862;0.7985862035959168;-0.013415241355897188;1.0440488523498008;0.7986383920720092
15.419632;1.0434837182446153;0.8333661531273204;0.7985874292021363;-0.002448284114052271;-0.0023464438980384597;10.000365373789151;0.8337056100804164;0.014006021327647963;0.7985850290094132;-0.013415253283044775;1.0440497195347147;0.7986374972759559
15.429632;1.0434843967545329;0.8333648370260762;0.7985863017293072;-0.0024482847231141777;-0.0023464431678706862;10.000383957161478;0.8337087254449503;0.014006021388509014;0.7985837546450767;-0.013415265069730996;1.0440504930254715;0.7986366046294139
15.439632;1.0434851073093736;0.8333635106945531;0.7985852008628017;-0.002448285358420083;-0.0023464424416616367;10.000403645339292;0.8337118749950049;0.01400602143848969;0.798582384370725;-0.013415276680015537;1.0440511689757035;0.7986357181438154
15.449632;1.0434858538676357;0.833362174053258;0.7985841262269893;-0.0024482860194185133;-0.0023464417209392895;10.000424392314082;0.8337150538695172;0.014006021477256712;0.7985809225242906;-0.013415288081675287;1.0440517455554608;0.7986348418296182
15.459632;1.0434866396013085;0.8333608262185218;0.7985830777891411;-0.0024482867056657004;-0.002346441007072468;10.000446156759626;0.8337182554942383;0.014006021504313956;0.7985793727303916;-0.013415299246880546;1.0440522240377723;0.7986339796241056
15.469632;1.0434874663322098;0.8333594656212396;0.7985820567370191;-0.0024482874168705268;-0.002346440301485298;10.000468888546308;0.8337214716404363;0.014006021518897162;0.7985777372522433;-0.013415310151498118;1.0440526079633217;0.7986331352905076
15.479632;1.0434883348505986;0.833358090570905;0.7985810650390113;-0.0024482881527080036;-0.0023464396056303515;10.000492519900423;0.833724693255309;0.014006021520150994;0.7985760175065573;-0.013415320775368732;1.0440529017006532;0.7986323121572616
15.489632;1.0434892454891427;0.833356700226705;0.7985801044191788;-0.002448288912562807;-0.002346438920867173;10.000516968493171;0.8337279114047101;0.014006021507351437;0.7985742147676949;-0.013415331104559754;1.0440531098117873;0.7986315130177825
15.499632;1.043490198482531;0.8333552950198042;0.7985791761941454;-0.002448289695510335;-0.002346438248341721;10.000542142868412;0.8337311174324057;0.014006021480052902;0.7985723302441847;-0.013415341133221693;1.0440532364952857;0.7986307405722616
15.509632;1.0434911942838554;0.8333538762346231;0.7985782822289852;-0.0024482905003606445;-0.002346437588861414;10.000567940719456;0.8337343025218256;0.01400602143815573;0.7985703651236664;-0.013415350861284656;1.0440532849156192;0.7986299980902082
15.519632;1.0434922334504926;0.8333524458441198;0.7985774257143315;-0.0024482913254395056;-0.0023464369427806412;10.000594242891982;0.8337374576949143;0.014006021381858717;0.7985683212676106;-0.01341536028850959;1.044053257442695;0.7986292897255907
15.529632;1.0434933158378026;0.8333510066720088;0.798576610805419;-0.0024482921684211845;-0.002346436310085268;10.000620917431391;0.8337405742721696;0.014006021311645857;0.7985662018669757;-0.013415369412755075;1.0440531567114952;0.7986286204503338
15.539632;1.0434944402148854;0.8333495622621583;0.7985758418204398;-0.002448293026654177;-0.002346435690787698;10.000647833064463;0.8337436441477155;0.014006021228326051;0.7985640108945825;-0.013415378236965429;1.0440529859431382;0.798627995938176
15.549632;1.0434956047046373;0.8333481167798581;0.7985751223077189;-0.002448293897756803;-0.0023464350852708954;10.000674865772387;0.8337466599355045;0.014006021132800642;0.798561752098785;-0.013415386774574298;1.0440527481298743;0.7986274224089508
15.559632;1.0434968066160457;0.833346675141705;0.7985744540743329;-0.002448294779953578;-0.002346434494329166;10.000701894173323;0.8337496149911127;0.014006021025724152;0.7985594293907126;-0.013415395043328587;1.0440524454720712;0.7986269065304383
15.569632;1.0434980414738633;0.8333452429431326;0.7985738372562498;-0.002448295671987752;-0.0023464339189981187;10.000728793604088;0.8337525032441617;0.014006020907466677;0.7985570479284002;-0.013415403056892698;1.0440520795668378;0.7986264554440698
15.579632;1.0434993027246329;0.8333438261007001;0.7985732715785601;-0.00244829657284566;-0.002346433360165017;10.000755437903097;0.8337553191511807;0.01400602077811786;0.7985546138600141;-0.013415410824482358;1.044051651276468;0.7986260762864216
15.589632;1.0435005824087933;0.8333424305621928;0.7985727578041669;-0.00244829748149282;-0.002346432818273814;10.000781709011367;0.8337580576835386;0.014006020637403482;0.7985521329967601;-0.013415418354431904;1.0440511607018563;0.7986257756790575
15.599632;1.0435018719094098;0.8333410621833941;0.7985722982590359;-0.002448298396692049;-0.002346432293488059;10.000807505392057;0.8337607143772348;0.014006020484892924;0.7985496098066482;-0.013415425655871619;1.0440506084610777;0.7986255601766825
15.609632;1.0435031623840643;0.8333397266201142;0.7985718960612092;-0.002448299317069751;-0.002346431785912373;10.000832739879769;0.8337632857752724;0.014006020320337797;0.7985460472879061;-0.013415432734985877;1.0440499966564512;0.7986244368933791
15.619632;1.0435044448238981;0.8333384289328782;0.798571553938452;-0.0024483002414328226;-0.002346431295538302;10.000857332618867;0.8337657697680906;0.014006020143683403;0.7985434474215881;-0.01341543959046924;1.044049328424178;0.7986244127936609
15.629632;1.0435057097516645;0.8333371726389321;0.7985712731312019;-0.0024483011689134695;-0.002346430822213586;10.000881211483474;0.833768165063165;0.014006019954955616;0.798540811309555;-0.013415446216195665;1.0440486077787445;0.7986244955558088
15.639632;1.04350694722757;0.8333359588599926;0.7985710527324814;-0.0024483020986952693;-0.002346430365810103;10.000904317637795;0.8337704700321283;0.014006019754358643;0.798538139163885;-0.013415452605430934;1.0440478400163005;0.7986246929663922
15.649632;1.0435081473512584;0.8333347865033222;0.7985708902966444;-0.002448303029545603;-0.0023464299265210913;10.000926607214739;0.8337726823065527;0.014006019542345077;0.798535431024539;-0.013415458751273038;1.0440470314179005;0.7986250121300064
15.659632;1.0435093004585974;0.8333336532851343;0.7985707829644187;-0.0024483039594502985;-0.0023464295050939364;10.000948046460278;0.8337747995930703;0.014006019319419848;0.7985326878632477;-0.013415464649003398;1.044046188670548;0.7986254584329342
15.669632;1.0435103967442982;0.8333325566127996;0.7985707276733996;-0.0024483048855395944;-0.002346429102618864;10.000968604845703;0.8337768200573397;0.014006019085973596;0.7985299122681287;-0.013415470302043767;1.0440453190484813;0.7986260354113265
15.679632;1.0435114257416611;0.8333314937607004;0.7985707208546159;-0.002448305804313368;-0.002346428720103817;10.000988252866362;0.8337787417040378;0.014006018842317204;0.7985271081689265;-0.013415475725523304;1.0440444306677306;0.798626744927258
15.689632;1.0435123764511196;0.8333304616461015;0.7985707585597829;-0.002448306712080269;-0.0023464283584675796;10.001006962530592;0.8337805622323838;0.014006018588655897;0.7985242797672064;-0.013415480944665254;1.044043531809885;0.7986275872278044
15.699632;1.0435132383683874;0.8333294569324782;0.798570836995991;-0.002448307605415486;-0.0023464280187786984;10.001024704652567;0.8337822797353682;0.014006018325035665;0.7985214306590516;-0.013415485990154082;1.0440426301141603;0.7986285610603292
15.709632;1.0435140026255503;0.8333284766712834;0.7985709531403794;-0.002448308481341758;-0.002346427702269902;10.001041447952872;0.8337838932643568;0.014006018051380695;0.7985185636561255;-0.013415490892314075;1.0440417327899605;0.798629663582235
15.719632;1.04351466262533;0.8333275188359323;0.7985711050262757;-0.0024483093372489706;-0.0023464274101948975;10.001057165658466;0.8337854026826264;0.014006017767427914;0.798515681307364;-0.013415495677350467;1.0440408474826335;0.7986308902614772
15.729632;1.0435152138670638;0.8333265824470449;0.7985712913619634;-0.0024483101708525027;-0.002346427143763223;10.001071839685093;0.8337868080939312;0.014006017472614981;0.7985127866336053;-0.013415500365345777;1.0440399826687128;0.798632235146591
15.739632;1.0435156532205538;0.8333256676802149;0.7985715108097066;-0.0024483109802831745;-0.00234642690420129;10.00108545684664;0.8337881094737591;0.014006017166129581;0.7985098832408527;-0.013415504966990118;1.0440391474669606;0.7986336914232053
15.749632;1.0435159785355228;0.8333247757706977;0.7985717616041667;-0.0024483117640172985;-0.002346426692832043;10.00109800557742;0.8337893069837787;0.014006016847083042;0.7985069752120613;-0.013416509483685082;1.0440383515656768;0.7986352688847533
15.759632;1.0435161887330675;0.8333239081549744;0.7985720415065757;-0.00244831252060567;-0.0023464265109986136;10.001109473470317;0.833790402128568;0.014006016514655651;0.7985040673190459;-0.013416513913044372;1.044037604952642;0.7986369270944547
15.769632;1.0435162838967411;0.8333230655288684;0.7985723474830538;-0.0024483132486757767;-0.002346426359833356;10.00111984117143;0.833791398791146;0.014006016168075817;0.7985011650055477;-0.013416518253403781;1.0440369169636194;0.7986386759427593
15.779632;1.0435162652737497;0.8333222479569177;0.7985726753518626;-0.0024483139472799673;-0.0023464262401173457;10.001129080412959;0.8337923031397629;0.014006015806495804;0.7984982743855088;-0.013416522504354614;1.0440362954634221;0.7986405081567962
15.789632;1.0435161353174829;0.8333214553844163;0.7985730201487555;-0.00244831461613255;-0.002346426152319173;10.001137164440877;0.8337931230024018;0.014006015429018921;0.7984954027904968;-0.013416526665801395;1.0440367466778415;0.7986424161361416
15.799632;1.0435158975174927;0.8333206875645927;0.798573376750752;-0.0024483152555107497;-0.002346426096645234;10.001144077560795;0.8337938672349567;0.014006015034915022;0.798492558960545;-0.013416530739009577;1.044036275263807;0.7986443920235985
15.809632;1.0435155557857005;0.8333199441212635;0.7985737401450933;-0.002448315866023121;-0.0023464260730419275;10.001149811209372;0.8337945445978429;0.014006014623767037;0.7984897522985279;-0.013416534729074866;1.044035884558448;0.7986464276886367
15.819632;1.0435151138852041;0.8333192251808087;0.7985741060053095;-0.0024483164485496474;-0.0023464260812779063;10.001154360332054;0.8337951621210984;0.014006014195481581;0.798486992025576;-0.013416538645068954;1.0440355771029828;0.7986485149496704
15.829632;1.043514575156329;0.8333185315293824;0.7985744716206631;-0.0024483170042566777;-0.0023464261210721063;10.001157727084761;0.8337957240974125;0.01400601375037708;0.7984842868067533;-0.013416542498693599;1.044035354855784;0.7986506460818855
15.839632;1.0435139422595705;0.833317863895653;0.7985748359683416;-0.002448317534364469;-0.0023464261920421127;10.001159923753578;0.8337962326377499;0.01400601328935373;0.7984816447450168;-0.013416546304009536;1.0440352187499007;0.7986528144464158
15.849632;1.0435132173798047;0.8333172219861072;0.7985751988141058;-0.0024483180398132054;-0.002346426293438182;10.00116097522997;0.8337966888666782;0.014006012813852945;0.7984790733074407;-0.013416550076635014;1.0440351683739417;0.7986550148025849
15.859632;1.043512403090174;0.8333162547421749;0.7985752252878999;-0.0024472129467754396;-0.002345366843880337;10.001160917863036;0.8337970934506385;0.014006012325563283;0.7984765787193774;-0.013416553831497294;1.0440352024974606;0.7986572428320132
15.869632;1.043511502623596;0.8333156563217186;0.7985755828749485;-0.002447213404660236;-0.0023453670013351036;10.001159792474551;0.8337974465060617;0.014006011826231832;0.7984741657068695;-0.01341655758245757;1.0440353197847227;0.7986594940956872
15.879632;1.0435105192161227;0.8333150736309859;0.7985759342243146;-0.0024472138396768334;-0.0023453671837402597;10.001157640485339;0.8337977474256627;0.014006011317673492;0.798471838428924;-0.013416561344924798;1.0440355188176056;0.7986617631653357
15.889632;1.0435094557815368;0.8333145038322171;0.7985762754802168;-0.0024472142527940397;-0.0023453673893989386;10.001154503111856;0.8337979950931727;0.014006010801651309;0.7984696012901693;-0.013416565137544871;1.0440357979953705;0.7986640436362871
15.899632;1.0435083151958526;0.8333139460273109;0.7985766030241234;-0.002447214645443116;-0.0023453676170271526;10.001150422144004;0.8337981885073239;0.014006010279580549;0.7984674587111409;-0.013416568980002546;1.0440361556330486;0.7986663288235979
15.909632;1.043507100451462;0.8333134005893718;0.7985769141848856;-0.0024472150194457727;-0.00234536786537945;10.001145443826504;0.8337983270765328;0.014006009752383319;0.798465414658406;-0.013416572888010542;1.0440365898923427;0.7986686123407128
15.919632;1.04350581444993;0.8333128680566492;0.7985772071823787;-0.0024472153766838005;-0.0023453681327474285;10.001139617873376;0.8337984101192638;0.014006009220709072;0.7984634722456462;-0.013416576869593038;1.0440370992505412;0.798670888464503
15.929632;1.0435044598139;0.833312348651014;0.7985774807837233;-0.0024472157188089164;-0.002345368416911351;10.001132994024427;0.8337984362373175;0.014006008685379946;0.7984616333433429;-0.013416580926152862;1.0440376832089566;0.7986731523390584
15.939632;1.0435030390482436;0.833311842412484;0.7985777342549085;-0.0024472160471599824;-0.002345368715654326;10.00112562468485;0.8337984035136851;0.014006008147638955;0.7984598986908338;-0.013416585056952644;1.0440383419041888;0.7986753998330126
15.949632;1.0435015548997468;0.8333113497298281;0.7985779676286829;-0.0024472163628309744;-0.002345369027108494;10.001117568619472;0.8337983103869716;0.014006007609048762;0.7984582684413781;-0.013416589260888774;1.044039075381427;0.7986776273338154
15.959632;1.043500010941529;0.8333108719630479;0.798578181676056;-0.0024472166667737615;-0.0023453693495244167;10.001108892904101;0.8337981563273579;0.014006007071227396;0.7984567424285604;-0.013416593532407805;1.0440398833668523;0.7986798317546451
15.969632;1.0434984121800346;0.8333104114096879;0.7985783773766074;-0.002447216959784228;-0.0023453696808914282;10.00109967384385;0.8337979418381903;0.014006006535490166;0.7984553200294583;-0.013416597857532348;1.0440407646313246;0.7986820106206395
15.979632;1.0434967645972377;0.8333099708486504;0.7985785551546185;-0.0024472172423750977;-0.0023453700188322706;10.001089990328687;0.8337976681176741;0.014006006002606358;0.7984539999615173;-0.013416602215132108;1.0440417161967839;0.7986841622077621
15.989632;1.0434950739702034;0.8333095532921735;0.79857871432824;-0.0024472175146769025;-0.002345370360612029;10.001079908606355;0.833797336811277;0.014006005472916624;0.798452780351796;-0.013416606579218084;1.0440427338920126;0.7986862856880623
15.999632;1.0434933453605084;0.8333091614893104;0.7985788530657524;-0.0024472177764557224;-0.002345370703155798;10.001069472971738;0.8337969496268147;0.01400600494658056;0.7984516589954377;-0.013416610918096754;1.0440438140856356;0.7986883808465822
16.009632;1.0434915832353293;0.8333087974079679;0.7985789683077482;-0.002447218027283297;-0.0023453710432883986;10.001058710523315;0.8337965078547654;0.0140060044236471;0.7984506333675578;-0.013416615193875533;1.044044954990926;0.7986904472423884
16.019632;1.0434897919621855;0.8333084626810233;0.7985790555101364;-0.002447218266723789;-0.002345371378010135;10.001047636813855;0.8337960124417094;0.014006003903931395;0.7984497007375058;-0.01341661936524555;1.044046156675598;0.7986924835067694
16.029632;1.0434879764147023;0.8333081593316777;0.7985791093660058;-0.0024472184943230757;-0.0023453717045039094;10.001036256154421;0.8337954647951302;0.014006003386830179;0.798448858399556;-0.013416623389581462;1.0440474203251902;0.7986944872785471
16.039632;1.0434861420197354;0.833307889719421;0.7985791253799476;-0.0024472187095879727;-0.002345372020055516;10.001024563667237;0.8337948674212897;0.014006002871349909;0.7984481034504638;-0.013416627221833639;1.0440487479225664;0.7986964555496329
16.049632;1.0434842942831501;0.8333076560600231;0.798579100407465;-0.0024472189122130856;-0.0023453723220043616;10.00101254771529;0.8337942235893503;0.014006002356502277;0.7984474327253361;-0.0134166308147496;1.0440501426912834;0.7986983854157543
16.059632;1.0434824379521022;0.8333074600700323;0.7985790319573711;-0.002447219102300748;-0.0023453726077278182;10.001000193279024;0.8337935367323104;0.014006001841657364;0.7984468431249299;-0.013416634122275546;1.0440516092712053;0.7987002750736678
16.069632;1.0434805761483799;0.8333073029546941;0.7985789177465276;-0.002447219280260896;-0.002345372874911066;10.000987487536465;0.8337928103884291;0.0140060013264517;0.798446331562768;-0.01341663710072257;1.044053152519541;0.7987021241500947
16.079632;1.0434787105337542;0.8333071858682908;0.7985787556238155;-0.002447219446523808;-0.0023453731219009117;10.000974418557874;0.8337920480117469;0.014006000810567711;0.7984458947289325;-0.013416639706772635;1.044054775875545;0.798703933229718
16.089632;1.0434768422977803;0.8333071103901091;0.7985785431489931;-0.0024472196013677534;-0.002345373347652269;10.000960972855314;0.8337912521198919;0.014006000293684016;0.7984455293138452;-0.013416641898044316;1.0440564810590838;0.7987057032972991
16.099632;1.04347497269723;0.8333070782896029;0.7985782774426987;-0.0024472197448912607;-0.002345373551604375;10.000947145596822;0.8337904238133801;0.014005999775394198;0.7984452324568673;-0.013416643637867605;1.0440582684868778;0.7987074352774857
16.109632;1.0434731032914653;0.8333070908108146;0.7985779559813152;-0.0024472198770588323;-0.002345373733934275;10.000932950830911;0.8337895636491335;0.01400599925511269;0.7984450017266339;-0.013416644899535736;1.044060137151855;0.7987091299568996
16.119632;1.0434712363272671;0.833307148200307;0.7985775775232065;-0.00244721999780195;-0.0023453738957149453;10.000918415836027;0.8337886730851247;0.014005998732206237;0.7984448346427645;-0.013416645665432332;1.0440620845901294;0.798710788589305
16.129632;1.0434693747052148;0.8333072498129279;0.7985771422808119;-0.0024472201069699624;-0.002345374038539013;10.000903571134499;0.8337877551261841;0.01400599820617323;0.7984447285951541;-0.013416645921213994;1.0440641072922925;0.7987124131445803
16.139632;1.0434675213090672;0.833307394881428;0.7985766516788128;-0.0024472202041812326;-0.002345374163879566;10.000888446832567;0.8337868140964075;0.014005997676615724;0.7984446815291991;-0.013416645649640346;1.0440662007967485;0.7987140055204466
16.149632;1.0434656785411356;0.8333075832511488;0.7985761083058016;-0.0024472202889528117;-0.0023453742726328125;10.000873071122296;0.8337858552394649;0.01400599714315801;0.798444692812476;-0.0134166448292785;1.044068359630426;0.7987155669573744
16.159632;1.0434638486691115;0.833307815322735;0.7985755158279865;-0.0024472203609517806;-0.0023453743652270213;10.000857471540451;0.8337848846052516;0.01400599660550597;0.7984447636578895;-0.013416643437656115;1.0440705776599462;0.7987170984421642
16.169632;1.0434620342659031;0.8333080918750595;0.7985748784111903;-0.0024472204200009133;-0.0023453744422037006;10.000841678135167;0.8337839091058079;0.014005996063647845;0.7984448969912856;-0.01341664145599083;1.0440728481113035;0.7987186012337446
16.179632;1.0434602378697324;0.833308414557442;0.7985742000463556;-0.0024472204659203665;-0.0023453745045541605;10.000825725170994;0.8337829362490808;0.014005995518007831;0.7984450970792502;-0.013416638873774223;1.044075162720557;0.7987200769110111
16.189632;1.0434584611918332;0.8333087862939158;0.798573484656528;-0.0024472204983166696;-0.0023453745536152083;10.0008096508593;0.8337819735713439;0.0140059949692146;0.7984453690459243;-0.01341663568792301;1.0440775110175935;0.7987215275174315
16.199632;1.0434567051574393;0.8333092104794381;0.7985727368342309;-0.0024472205165384695;-0.0023453745909993795;10.00079349282737;0.8337810280565575;0.014005994417670867;0.7984457180942204;-0.013416631896645255;1.0440798806962832;0.7987229562874021
16.209632;1.043454970985593;0.8333096895002561;0.798571962362113;-0.002447220520028368;-0.0023453746185548665;10.000777283497051;0.8337801058613301;0.014005993863482622;0.7984461485679418;-0.013416627497538438;1.0440822589703054;0.7987243680068727
16.219632;1.0434532606804643;0.8333102240749164;0.7985711682947729;-0.0024472205085347884;-0.002345374638217462;10.00076104909923;0.833779212508389;0.014005993306608483;0.7984466632709872;-0.01341662249165228;1.0440846343374932;0.7987257678628795
16.229632;1.0434515762758525;0.833310813667194;0.7985703625365534;-0.0024472204818193496;-0.0023453746520764795;10.000744808711183;0.8337783528803742;0.014005992746927355;0.7984472634721044;-0.01341661688492613;1.0440869973683633;0.7987271598754886
16.239632;1.0434499188753605;0.8333114572811066;0.7985695531325253;-0.0024472204395044233;-0.00234537466252408;10.000728571390297;0.8337775305626386;0.01400599218438407;0.7984479496192611;-0.013416610685517008;1.04408933951969;0.7987285466107624
16.249632;1.043448288495617;0.8333121542545818;0.7985687477448948;-0.0024472203813900913;-0.0023453746719544187;10.000712335967822;0.833776747287072;0.014005991619124704;0.7984487222353813;-0.013416603902299765;1.0440916517920558;0.7987299296610224
16.259632;1.043446684772032;0.8333129047227251;0.7985679530192116;-0.002447220307767167;-0.002345374682159108;10.00069610069604;0.8337760030582211;0.0140059910514209;0.7984495825295205;-0.013416596544111994;1.0440939249800647;0.7987313097557124
16.269632;1.0434451074078548;0.8333137094928548;0.7985671740125133;-0.002447220219405694;-0.002345374694109313;10.000679872505698;0.833775296588503;0.014005990481522766;0.798450532203608;-0.013416588620214068;1.0440961503640864;0.7987326868530942
16.279632;1.0434435560309279;0.8333145695124171;0.7985664144638387;-0.0024472201173492436;-0.0023453747082255883;10.00066366127647;0.8337746258127662;0.014005989909551982;0.7984515724043256;-0.013416580144789091;1.0440983197067022;0.7987340608494664
16.289632;1.0434420304478174;0.8333154852350627;0.7985656773896099;-0.0024472200027401488;-0.002345374724482037;10.0006474702721;0.8337739883607168;0.014005989335444882;0.7984527028223847;-0.013416571140490463;1.0441004250645642;0.7987354319935521
16.299632;1.0434405310656039;0.8333164561667289;0.798564965411661;-0.002447219876715611;-0.0023453747421826794;10.00063129654665;0.8337733816483444;0.014005988759076392;0.7984539215356559;-0.013416561635050912;1.0441024591120334;0.7987368001574099
16.309632;1.0434390586190696;0.8333174810081342;0.798564281133692;-0.002447219740232982;-0.002345374759844303;10.000615136586697;0.8337728026372555;0.014005988180522419;0.7984552252775649;-0.0134165516536268;1.0441044159030923;0.7987381643613719
16.319632;1.0434376136850252;0.8333185581758227;0.7985636272181972;-0.002447219593916952;-0.0023453747752759657;10.000598990349728;0.8337722477262108;0.014005987600142605;0.7984566099654153;-0.013416541214501813;1.0441062912444257;0.7987395235032387
16.329632;1.0434361965966987;0.8333196855987235;0.7985630056691312;-0.002447219438242594;-0.00234537478579653;10.00058286273484;0.833771713145284;0.014005987018398577;0.7984580714180529;-0.01341653033094029;1.044108082148064;0.7987408768905632
16.339632;1.043434807699448;0.8333208596512575;0.7985624172484606;-0.002447219273897365;-0.002345374788594714;10.000566764309347;0.8337711953977622;0.014005986435618378;0.7984596056303583;-0.013416519014993892;1.0441097864132396;0.7987422238844442
16.349632;1.0434334476148635;0.8333220746267669;0.7985618620826307;-0.002447219101817875;-0.0023453747810149726;10.000550712360852;0.8337706911752951;0.014005985851951515;0.7984612082690145;-0.013416507280928112;1.044111403185762;0.7987435637195934
16.359632;1.043432116908916;0.8333233236300381;0.7985613405030939;-0.0024472189228009504;-0.0023453747606593067;10.000534729655648;0.8337701970190963;0.014005985267651714;0.7984628742462626;-0.01341649514728605;1.0441129330310244;0.7987448956589686
16.369632;1.0434308155374885;0.8333245998625767;0.7985608530229846;-0.002447218737167379;-0.002345374725454198;10.000518841799611;0.8337697091285222;0.014005984683486109;0.7984645980470008;-0.013416482636439924;1.0441143768940995;0.7987462186356616
16.379632;1.0434295433566085;0.833325896898764;0.7985604002395255;-0.002447218544932233;-0.0023453746736441143;10.000503077087252;0.8337692238113388;0.01400598410093562;0.7984663744694135;-0.013416469775577863;1.0441157356313349;0.7987475307666968
16.389632;1.0434283010478018;0.8333272082096751;0.7985599829758857;-0.0024472183462027467;-0.002345374603616643;10.000487467586328;0.8337687385196658;0.014005983522051254;0.798468199161984;-0.013416456599883482;1.0441170102957438;0.7987488293792173
16.399632;1.0434270895892364;0.8333285267821451;0.7985596020819341;-0.0024472181412881783;-0.0023453745137659186;10.00047205035489;0.8337682521771289;0.014005982948999242;0.7984700682925917;-0.01341644315244294;1.0441182021229274;0.7987501114663624
16.409632;1.0434259090128761;0.8333298451156878;0.7985592583201789;-0.002447217930552865;-0.0023453744025548956;10.000456865749966;0.8337677643887822;0.014005982383616975;0.7984719776755536;-0.013416429479917894;1.044119312532344;0.7987513746631194
16.419632;1.0434247582502443;0.8333311555204036;0.7985589524692335;-0.0024472177143422097;-0.002345374268658273;10.00044194882092;0.8337672745722654;0.014005981827400203;0.7984739224222586;-0.013416415628532902;1.044120343162917;0.7987526180268275
16.429632;1.043423635614728;0.8333324503426883;0.7985586850608652;-0.002447217493104973;-0.0023453741111145792;10.000427324043004;0.8337667815616602;0.014005981281830558;0.7984758969759299;-0.013416401644090633;1.0441212953277261;0.7987538418345003
16.439632;1.0434225389485106;0.8333337225408392;0.7985584561918238;-0.002447217267570617;-0.0023453739295106807;10.000413009651085;0.8337662836591729;0.014005980748586345;0.7984778952994076;-0.0134163875733745;1.0441221693601352;0.7987550469939846
16.449632;1.043421465633506;0.8333349669939208;0.7985582658743589;-0.0024472170388489052;-0.002345373723980966;10.000399022641274;0.8337657792826478;0.01400598022945702;0.7984799116593625;-0.013416373461149883;1.044122964571534;0.7987562345095535
16.459632;1.043420412931189;0.8333361813947863;0.7985581143786605;-0.0024472168084082404;-0.0023453734948323743;10.000385382961527;0.8337652679333534;0.014005979726119559;0.7984819414578659;-0.013416359344257014;1.0441236799266553;0.7987574046841246
16.469632;1.0434193787185813;0.8333373658193113;0.7985580021172627;-0.0024472165779420426;-0.0023453732422365533;10.000372118303678;0.8337647506462803;0.014005979239992312;0.798483981126086;-0.013416345250130367;1.0441243150114823;0.7987585560994708
16.479632;1.043418362119462;0.8333385214859045;0.7985579292083245;-0.002447216349167607;-0.0023453729664143813;10.000359266932147;0.8337642296453138;0.014005978772263361;0.7984860272456621;-0.013416331200792173;1.0441248707270365;0.7987596851223144
16.489632;1.0434173637358062;0.8333396495505182;0.7985578952307334;-0.0024472161236504374;-0.002345372668015646;10.000346876989795;0.8337637079338167;0.0140059783240086;0.7984880758574414;-0.013416317217422962;1.04412534936634;0.7987607864366219
16.499632;1.043416385597086;0.8333407501460632;0.7985578994838204;-0.002447215902789644;-0.002345372348245769;10.000334999506483;0.8337631893848964;0.014005977896236402;0.798490122785383;-0.013416303324938718;1.0441257536731676;0.7987618541794396
16.509632;1.0434154305395253;0.8333418216444666;0.7985579414722793;-0.0024472156878491136;-0.00234537200854164;10.000323679201562;0.8337626787521609;0.014005977489818034;0.7984921647345907;-0.013416289552940903;1.0441260855550654;0.7987628828145027
16.519632;1.0434145014890577;0.833342860574205;0.798558021194915;-0.002447215479764693;-0.0023453716501643206;10.000312954289681;0.8337621809403899;0.01400597710544773;0.7984941996734022;-0.013416275927471669;1.044126345959379;0.798763867454888
16.529632;1.0434136015561633;0.8333438623172229;0.7985581390019955;-0.0024472152788470166;-0.0023453712742776116;10.000302864277673;0.8337617000509653;0.014005976743724625;0.798496226096572;-0.013416262464911956;1.0441265357038536;0.7987648041764543
16.539632;1.0434127343747734;0.8333448218715849;0.7985582950633585;-0.002447215084791573;-0.002345370882141385;10.00029344858145;0.8337612392224828;0.01400597640527484;0.7984982425390337;-0.013416249177420564;1.0441266561028424;0.7987656903848243
16.549632;1.0434119040949221;0.8333457342382448;0.7985584890382635;-0.0024472148969775383;-0.0023453704749360404;10.000284732364788;0.8337608010037688;0.014005976090688597;0.7985002476754544;-0.013416236076587585;1.044126709497124;0.7987665247197525
16.559632;1.0434111148774845;0.8333465946241035;0.7985587202705858;-0.0024472147146049976;-0.002345370053570281;10.000276718385074;0.8337603869585514;0.01400597580019714;0.7985022401662571;-0.013416223166837686;1.0441266995546028;0.7987673065119631
16.569632;1.0434103697165047;0.8333473984498645;0.7985589878136229;-0.0024472145366140935;-0.0023453696187648787;10.000269392834385;0.8337599967912432;0.014005975533500364;0.7985042183917236;-0.013416210441136818;1.0441266304558785;0.7987680353303267
16.579632;1.0434096695702004;0.8333481410271901;0.7985592901409424;-0.0024472143617285005;-0.0023453691713023555;10.000262732522488;0.8337596283057456;0.014005975290012304;0.7985061804093714;-0.013416197887707459;1.0441265056615652;0.7987687110594489
16.589632;1.0434090136139584;0.833348817160553;0.7985596251155733;-0.002447214188601617;-0.002345368712200368;10.000256704825256;0.8337592782139597;0.01400597506917303;0.7985081236752868;-0.01341618549677982;1.0441263274793349;0.7987693343049685
16.599632;1.04340840001055;0.8333494211289778;0.7985599900661411;-0.002447214015822708;-0.0023453682426403384;10.000251266760849;0.8337589431822108;0.014005974870525758;0.7985100446977954;-0.01341617325731906;1.0441260976262337;0.7987699064789213
16.609632;1.0434078263611797;0.8333499469732606;0.7985603817797201;-0.002447213841941713;-0.0023453677637212825;10.0002463691432;0.8337586205763892;0.014005974693747874;0.7985119393732747;-0.013416161151271536;1.0441258181324191;0.7987704293189464
16.619632;1.0434072896149507;0.8333503888113715;0.7985607964136553;-0.002447213665674797;-0.0023453672761860125;10.000241963097924;0.8337583086103135;0.014005974538844373;0.7985138037154961;-0.013416149153864075;1.044125491450045;0.7987709042514111
16.629632;1.0434067859510916;0.8333507414199633;0.7985612292296163;-0.002447213486001189;-0.002345366780414672;10.00023800369235;0.8337580057674532;0.014005974406280536;0.7985156340370703;-0.013416137237653265;1.044125120002209;0.7987713320074464
16.639632;1.043406311118602;0.8333510009450376;0.798561674517954;-0.002447213302142249;-0.0023453662767896873;10.00023444674938;0.833757709680675;0.014005974296785927;0.7985174267813749;-0.013416125375832493;1.0441247060202232;0.7987717124574425
16.649632;1.0434058607847256;0.8333511650471768;0.7985621259451128;-0.002447213113780091;-0.002345365766035254;10.000231240999133;0.8337574167459403;0.014005974211035473;0.7985191790826109;-0.013416113543867599;1.0441242514491864;0.7987720444922308
16.659632;1.0434054304663913;0.833351232466891;0.7985625770201862;-0.0024472129212638367;-0.0023453652493235807;10.000228323105983;0.8337571228597153;0.014005974149512948;0.7985208899484884;-0.013416101723122036;1.0441237575275535;0.7987723261362039
16.669632;1.043405015314568;0.8333512027348404;0.7985630216550332;-0.002447212725459624;-0.0023453647282123667;10.00022562129994;0.8337568241531284;0.014005974112450118;0.7985225606831541;-0.013416089907772362;1.0441232243344516;0.7987725550783522
16.679632;1.0434046099668028;0.8333510761878398;0.7985634549555389;-0.0024472125275402266;-0.00234536420445294;10.000223064227605;0.8337565176431582;0.014005974099663828;0.7985241939913412;-0.013416078106388665;1.0441226510610544;0.798772729187662
16.689632;1.0434042091125801;0.8333508536628339;0.7985638737302984;-0.002447212328824362;-0.0023453636797850157;10.000220584923957;0.8337562021742377;0.01400597411040039;0.798525792848115;-0.013416066333550318;1.0441220368183666;0.7987728466940759
16.699632;1.0434038087957236;0.8333505359096636;0.7985642762664508;-0.0024472121305257007;-0.002345363155813762;10.000218120189825;0.8337558786686851;0.01400597414339587;0.7985273601124168;-0.013416054600985685;1.0441213810255756;0.7987729062234141
16.709632;1.0434034065188487;0.8333501235354354;0.7985646616830482;-0.002447211933560311;-0.002345362634068124;10.000215613414026;0.8337555487359057;0.014005974197227893;0.7985288986591496;-0.013416042915493639;1.0441206831921384;0.7987729069985798
16.719632;1.0434029995781762;0.8333496172896789;0.7985650294422263;-0.0024472117385273286;-0.0023453621161799083;10.000213020315801;0.8337552127241323;0.014005974270697327;0.7985304114555806;-0.013416031280224807;1.0441199426886105;0.798772849324084
16.729632;1.0434025837181795;0.833349018102827;0.7985653796448833;-0.002447211545810542;-0.0023453616038241285;10.000210311334094;0.8337548690918398;0.014005974362866517;0.7985319011425938;-0.013416019696171507;1.0441191588780485;0.7987727349234767
16.739632;1.0434021531448663;0.8333483272873189;0.7985657137494476;-0.002447211355821858;-0.0023453610983751602;10.000207468136374;0.833754515072393;0.014005974472866172;0.7985333692028612;-0.013416008164346106;1.0441183309782636;0.7987725667011331
16.749632;1.0434017011335985;0.8333475467090916;0.7985660344467224;-0.0024472111693086824;-0.0023453606007432736;10.000204481628273;0.8337541472579311;0.014005974599855435;0.7985348157813865;-0.01341599668726609;1.0441174576562935;0.7987723480750961
16.759632;1.0434012208688093;0.8333466783812127;0.798566344881219;-0.0024472109873606234;-0.0023453601116344863;10.000201356090077;0.8337537617838771;0.014005974743150424;0.7985362408205786;-0.01341598526773818;1.0441165376221548;0.7987720826998764
16.769632;1.0434007063393307;0.8333457240916168;0.7985666483196382;-0.002447210811052274;-0.002345359631929496;10.000198111775132;0.8337533547373662;0.014005974902277157;0.7985376451926477;-0.013415973906531127;1.0441155708085232;0.7987717749372228
16.779632;1.043400152704207;0.8333446853566948;0.798566948154618;-0.002447210641235683;-0.0023453591627064165;10.000194782447036;0.8337529225714615;0.014005975076934421;0.7985390304207576;-0.013415962602895612;1.0441145586235452;0.7987714298997592
16.789632;1.043399556132963;0.8333435634506046;0.7985672478146261;-0.0024472104785492606;-0.0023453587047922424;10.0001914101712;0.8337524618403837;0.014005975267037507;0.7985403978702625;-0.013415951358152952;1.044113503519317;0.7987710526680223
16.799632;1.043398913590366;0.8333423596537577;0.7985675506097294;-0.0024472103232225225;-0.002345358258356667;10.000188038830728;0.8337519682690838;0.01400597547271236;0.7985417486635354;-0.01341594017778889;1.044112408575232;0.7987706479044001
16.809632;1.0433982226707585;0.8333410754358689;0.7985678595753455;-0.0024472101748770577;-0.002345357823065113;10.000184706761152;0.8337514359521664;0.014005975694026543;0.798543083877372;-0.013415929070293268;1.0441112772971097;0.7987702200496362
16.819632;1.0433974813731004;0.8333397122339434;0.7985681774750159;-0.0024472100326242635;-0.002345357398566586;10.000181438634591;0.8337508580389653;0.01400597593079399;0.7985444046897457;-0.013415918045097184;1.0441101139396989;0.798769773166
16.829632;1.04339668778612;0.8333382711662846;0.7985685068586337;-0.0024472098951718564;-0.00234535698477236;10.0001782431231;0.8337502286222361;0.014005976182814822;0.7985457128284086;-0.013415907111425969;1.0441089236997767;0.7987693103191752
16.839632;1.0433958401038828;0.8333367528440034;0.7985688500881111;-0.002447209760898976;-0.0023453565818491663;10.000175120736207;0.8337495437391751;0.014005976450191868;0.7985470106521563;-0.013415896277073869;1.0441077120718243;0.7987688332607409
16.849632;1.0433949369016593;0.8333351573987037;0.7985692096665298;-0.002447209628219057;-0.002345356190157008;10.00017207425037;0.833748801107739;0.01400597673337596;0.7985483002497604;-0.013415885545268465;1.0441064843557564;0.798768342749077
16.859632;1.0433939765842335;0.8333334850278;0.7985695886868401;-0.0024472094960064825;-0.0023453558101837746;10.000169112144562;0.8337479996740561;0.01400597703312754;0.7985495824770066;-0.013415874911413418;1.0441052458753093;0.7987678390356711
16.869632;1.0433929567102695;0.8333317366586704;0.7985699906922968;-0.002447209363571117;-0.0023453554424363427;10.000166242511277;0.8337471392832714;0.014005977350331553;0.7985508568471439;-0.013415864364154458;1.0441040017841356;0.7987673220716542
16.879632;1.0433918746383406;0.833329914107107;0.7985704190536935;-0.002447209230358762;-0.0023453550873368447;10.000163467080476;0.8337462205784101;0.014005977685565388;0.7985521219518126;-0.013415853891562976;1.0441027563051264;0.7987667916169264
16.889632;1.0433907284549275;0.8333280199659588;0.7985708767644716;-0.00244720909591409;-0.00234535474520833;10.000160787743038;0.8337452449795402;0.014005978038903272;0.7985533757829838;-0.013415843485619767;1.0441015122628894;0.7987662476494589
16.899632;1.0433895173959113;0.8333260577740759;0.7985713668644667;-0.0024472089600281115;-0.0023453544163054914;10.000158219096896;0.8337442141128074;0.014005978410112987;0.7985546160875926;-0.013415833140532648;1.0441002708921328;0.7987656907222612
16.909632;1.0433882420057448;0.8333240323459028;0.7985718925688471;-0.0024472088227101025;-0.0023453541006708692;10.000155788892972;0.8337431291812045;0.014005978798807151;0.7985558409967597;-0.013415822849758853;1.0440990323400543;0.798765121448991
16.919632;1.0433869038269166;0.8333219497986789;0.7985724567564334;-0.0024472086841612417;-0.002345353797770956;10.000153523107745;0.8337419911764273;0.01400597920437519;0.7985570493746623;-0.013415812604700771;1.044097797082218;0.7987645396512895
16.929632;1.0433855054937828;0.833319816878168;0.7985730617395281;-0.0024472085449133716;-0.0023453535062903826;10.000151432385298;0.8337408012136441;0.014005979625920746;0.7985582405246568;-0.013415802396032354;1.0440965667573374;0.7987639446417834
16.939632;1.043384051535413;0.8333176397842952;0.7985737093391109;-0.002447208405768205;-0.002345353224382613;10.000149513139974;0.8337395604060015;0.01400598006233997;0.7985594137863131;-0.013415792220067987;1.0440953439934662;0.7987633362488834
16.949632;1.0433825483116252;0.8333154237916547;0.7985744003919056;-0.0024472082674594207;-0.0023453529501556336;10.000147755664306;0.8337382699064926;0.01400598051238022;0.7985605686666278;-0.013415782083280271;1.0440941321151116;0.7987627151305537
16.959632;1.0433810026401658;0.8333131738289071;0.7985751342237639;-0.0024472081304681196;-0.002345352682114066;10.000146148073044;0.8337369310443077;0.014005980974726662;0.7985617052962171;-0.01341577199784388;1.0440929349379657;0.7987620825553118
16.969632;1.0433794205687044;0.833310894719925;0.7985759092953759;-0.0024472079951709217;-0.002345352419397568;10.000144673964066;0.8337355450637405;0.014005981448178818;0.7985628241024253;-0.013415761976319;1.044091756704853;0.7987614403752271
16.979632;1.043377807421862;0.8333085910784832;0.7985767246295895;-0.002447207862034453;-0.0023453521615879086;10.000143305189157;0.8337341129215834;0.014005981931631465;0.7985639245862178;-0.013415752031912122;1.0440906015967741;0.7987607911865953
16.989632;1.0433761680874598;0.8333062672935206;0.7985775805623073;-0.002447207731607173;-0.0023453519083276283;10.000141999919238;0.8337326356465168;0.014005982424035631;0.7985650045968581;-0.013415742179069599;1.0440894723122012;0.7987601382908944
16.999632;1.0433745060958948;0.8333039273537097;0.7985784783993225;-0.0024472076043342257;-0.0023453516592429635;10.000140711130385;0.8337311148884855;0.014005982924614484;0.7985660607354268;-0.013415732435321431;1.0440883690300882;0.7987594851739707
17.009632;1.0433728228006993;0.8333015745743485;0.798579419618869;-0.002447207480323534;-0.002345351413968576;10.000139393654122;0.8337295532275396;0.014005983432923287;0.7985670889524796;-0.013415722826316045;1.0440872895060986;0.7987588351078744
17.019632;1.043371118379609;0.8332992114328348;0.7985804055447343;-0.002447207359307305;-0.002345351171946298;10.00013800895452;0.8337279542829905;0.014005983948523693;0.7985680844818148;-0.013415713386410687;1.0440862295068185;0.7987581913052404
17.029632;1.0433693936720263;0.8332968399610875;0.7985814381356275;-0.002447207240902861;-0.0023453509323014664;10.000136534012773;0.8337263226054935;0.014005984470667102;0.798569041623842;-0.013415704156469603;1.0440851834758778;0.7987575568354218
17.039632;1.0433676512039753;0.8332944628026911;0.7985825206968932;-0.0024472071248023016;-0.002345350694034059;10.000134963454139;0.8337246632708267;0.014005984998240007;0.7985699542310095;-0.01341569518456955;1.0440841452464633;0.7987569338533146
17.049632;1.0433658950523577;0.8332920838671122;0.7985836567920395;-0.002447207010652086;-0.002345350456244576;10.000133300193585;0.8337229815295624;0.014005985529870963;0.7985708166246909;-0.013415686524123293;1.0440831083868227;0.79875632312871
17.059632;1.0433641298828933;0.8332897082064679;0.798584848366293;-0.002447206897953419;-0.002345350218142061;10.000131548462482;0.8337212827303973;0.014005986064188078;0.7985716241106199;-0.013415678229375453;1.0440820666182113;0.7987557249383815
17.069632;1.0433623594938837;0.8332873416130148;0.7985860952579135;-0.002447206786278107;-0.0023453499789479965;10.000129714379701;0.8337195720996945;0.014005986600106865;0.7985723727114303;-0.013415670354521741;1.0440810141800696;0.7987551405258332
17.079632;1.0433605858440664;0.8332849895879053;0.7985873961527207;-0.002447206675610381;-0.0023453497379691624;10.000127805176657;0.833717854270772;0.014005987136790715;0.7985730586604234;-0.013415662953573168;1.0440799459223693;0.7987545722689934
17.089632;1.0433588096405533;0.8332826560448823;0.7985887498012523;-0.002447206566311727;-0.002345349494874551;10.000125822318248;0.833716133180813;0.014005987673295507;0.7985736786205955;-0.013415656076126294;1.0440788575709001;0.7987540227689631
17.099632;1.0433570318089906;0.8332803431991859;0.7985901558042475;-0.002447206458637062;-0.00234534924979859;10.000123752954549;0.8337144126546934;0.014005988208363119;0.7985742302910782;-0.01341564976382102;1.0440777462327948;0.7987534947797003
17.109632;1.0433552544444438;0.833278052419649;0.7985916145126196;-0.0024472063525518848;-0.0023453490030768544;10.000121567551451;0.8337126970436904;0.014005988740509172;0.7985747124951731;-0.013415644050597168;1.0440766105938177;0.7987529919043753
17.119632;1.0433534807690161;0.8332757846914148;0.7985931261172243;-0.0024472062481890166;-0.002345348755150233;10.000119229017917;0.8337109912469225;0.014005989268129387;0.7985751250627715;-0.013416638960807498;1.0440754500234855;0.7987525351319797
17.129632;1.0433517144760582;0.8332735404106181;0.7985946899407211;-0.0024472061462069007;-0.0023453485068921126;10.000116707104272;0.8337093000206407;0.014005989789688292;0.7985754690322602;-0.01341663450684797;1.0440742634359688;0.7987520942674394
17.139632;1.0433499591470188;0.8332713189884116;0.7985963046820125;-0.002447206047591163;-0.002345348259794299;10.000113983258423;0.8337076272078291;0.014005990304051776;0.7985757469366018;-0.013416630692446786;1.0440730493794312;0.7987516876696986
17.149632;1.0433482182188285;0.8332691191003143;0.7985979691512184;-0.0024472059532623315;-0.0023453480158339935;10.000111042681626;0.8337059758302052;0.014005990810639643;0.7985759624788372;-0.013416627517086147;1.0440718066592904;0.798751315068352
17.159632;1.0433464958951884;0.8332669400641328;0.7985996825198977;-0.0024472058637860826;-0.002345347777263282;10.000107864772472;0.8337043484277462;0.014005991309330964;0.7985761196197231;-0.013416624978673996;1.044070534816094;0.798750974841173
17.169632;1.043344798306217;0.8332647829634565;0.7986014439167253;-0.0024472057793560246;-0.002345347546386886;10.000104420605382;0.8337027467880535;0.014005991800217945;0.7985762221997427;-0.013416623076397677;1.0440692347780656;0.7987506643574195
