time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
17.179632;1.043343133397945;0.8332626501441243;0.7986032521894654;-0.002447205700212437;-0.002345347325428493;10.000100676728785;0.8337011719889432;0.01400599228336064;0.7985762743180101;-0.013416621810124168;1.0440679087840166;0.7987503801241618
17.189632;1.0433415100648884;0.833260544269397;0.7986051061906414;-0.002447205627146356;-0.002345347116452916;10.000096600682825;0.8336996249553186;0.01400599275887733;0.7985762806475027;-0.013416621177240332;1.04406655910151;0.7987501177879917
17.199632;1.0433399376390116;0.8332581192984251;0.7986066703303509;-0.0024460999870713766;-0.002344287341201068;10.000092165236822;0.8336981063652428;0.014005993227187529;0.7985762463469013;-0.013416621173131492;1.0440651872763667;0.7987498721522324
17.209632;1.0433384252957485;0.8332560762533131;0.798608611915333;-0.002446099930193863;-0.0023442871608111617;10.000087350436097;0.8336966160441501;0.014005993688844183;0.7985761764955412;-0.013416621791973624;1.044063794697621;0.7987496372922945
17.219632;1.0433369812855164;0.8332540685001354;0.7986105942602928;-0.002446099882557473;-0.0023442869959237984;10.00008214216694;0.8336951531932068;0.014005994144088877;0.7985760755711299;-0.01341662302260989;1.0440623832128584;0.7987494066693321
17.229632;1.0433356121904485;0.8332520972487106;0.7986126145539785;-0.0024460998435470735;-0.002344286846755414;10.000076530284913;0.8336937175336715;0.01400599459260421;0.7985759476114526;-0.013416624844172165;1.044060955021143;0.7987491733413257
17.239632;1.0433343224135194;0.8332501632581283;0.7986146694570375;-0.0024460998118362347;-0.00234428671326163;10.000070510388868;0.8336923099056156;0.014005995033466188;0.7985757962246546;-0.013416627225940392;1.044059511806911;0.7987489302750905
17.249632;1.043333114777485;0.8332482674676617;0.7986167554636553;-0.0024460997859508046;-0.002344286595270855;10.000064083682823;0.8336909316088184;0.014005995465244926;0.7985756239586496;-0.013416630129454089;1.0440580537252133;0.798748670630831
17.259632;1.043331991873961;0.8332464115544588;0.7986188694134911;-0.002446099764532879;-0.0023442864926478068;10.000057253172066;0.8336895834251568;0.014005995886334565;0.7985754317364832;-0.013416633512407477;1.0440565793150685;0.798748388117366
17.269632;1.043330956718588;0.8332445988611141;0.7986210084996863;-0.0024460997462759297;-0.0023442864053933783;10.000050021090464;0.8336882652978945;0.014005996295311691;0.7985752188243633;-0.013416637334329223;1.0440550861004778;0.7987480771386464
17.279632;1.0433300127857958;0.8332428346684696;0.7986231696083106;-0.0024460997299498087;-0.0023442863336829846;10.000042387986241;0.8336869764585381;0.014005996691031064;0.7985749836951763;-0.013416641558711313;1.04405357115045;0.7987477324360615
17.289632;1.0433291641667144;0.8332411250719723;0.7986253488820365;-0.002446099714708516;-0.0023442862780160547;10.000034356294217;0.8336857156842927;0.014005997072507733;0.7985747251056331;-0.013416646149889352;1.0440520317958586;0.7987473486956644
17.299632;1.043328415733733;0.833239475572732;0.7986275419256955;-0.0024460997002902275;-0.002344286239289517;10.000025934131243;0.8336844819890323;0.014005997438789332;0.7985744421768743;-0.013416651071149586;1.0440504665030435;0.7987469205600498
17.309632;1.0433277731311703;0.8332378908986653;0.7986297437682769;-0.0024460996867742314;-0.002344286218443215;10.000017129518277;0.8336832752775724;0.014005997788935139;0.7985741339921174;-0.013416656285647009;1.0440488755368116;0.7987464428082874
17.319632;1.0433272424150308;0.8332363759292891;0.7986319487821533;-0.0024460996740995767;-0.002344286215996819;10.000007944230273;0.8336820963394789;0.014005998122087224;0.7985737995229538;-0.013416661754927695;1.0440472613847473;0.7987459102459752
17.329632;1.0433268294674987;0.8332349362835543;0.7986341513920631;-0.0024460996618402174;-0.0023442862319226396;9.999998375328955;0.833680946824724;0.014005998437463512;0.7985734374926532;-0.013416667436353181;1.0440456289147386;0.7987453175821124
17.339632;1.0433265396780995;0.8332335781470563;0.7986363465857085;-0.002446099649381188;-0.0023442862657249352;9.999988415856832;0.8336798295010571;0.014005998734255514;0.7985730461783792;-0.01341667328476687;1.044043985013402;0.7987446598789926
17.349632;1.0433263778779631;0.833232307988206;0.7986385295322835;-0.002446099636169308;-0.0023442863165642107;9.999978055221804;0.833678748299325;0.014005999011576946;0.7985726238514459;-0.013416679256090181;1.0440423372944967;0.798743932994305
17.359632;1.0433263484848438;0.8332311321824684;0.7986406952594018;-0.0024460996218637204;-0.002344286383371522;9.999967282468338;0.8336777080505572;0.014005999268522164;0.7985721694104284;-0.01341668530819228;1.0440406921094596;0.7987431332693931
17.369632;1.0433264557205342;0.833230056420328;0.7986428385663322;-0.0024460996064864233;-0.0023442864648492863;9.999956087516011;0.8336767140011537;0.014005999504348929;0.7985716823139626;-0.013416691399607755;1.044039053434531;0.7987422572454004
17.379632;1.0433267037554252;0.8332290851924847;0.7986449537398321;-0.002446099590397629;-0.0023442865595422373;9.999944460342217;0.8336757714906727;0.014005999718593308;0.7985711622980308;-0.013416697488880913;1.0440374233023137;0.7987413023443591
17.389632;1.043327096731295;0.8332282216430626;0.7986470346165094;-0.002446099573951392;-0.002344286666135196;9.999932389288071;0.8336748861972245;0.014005999910912371;0.7985706093293228;-0.01341670353455618;1.044035802530652;0.7987402679408635
17.399632;1.0433276380574013;0.83322746776613;0.7986490752977137;-0.0024460995572031016;-0.0023442867836737883;9.999919861665312;0.8336740642676378;0.014006000080830474;0.7985700234303691;-0.013416709494433441;1.0440341912264366;0.7987391557310005
17.409632;1.0433292828942184;0.8332275852447761;0.7986510701073453;-0.002446342178835524;-0.0023445173132936735;9.999906872191364;0.8336733115816591;0.014006000227574807;0.7985694045502401;-0.013416715326432791;1.0440325896688887;0.7987379690275984
17.419632;1.043330123189881;0.8332270516076424;0.7986530162254057;-0.002446342160837601;-0.002344517451215921;9.999893431836234;0.8336726327595605;0.014006000350035975;0.7985687526925087;-0.013416720991123137;1.0440309991200778;0.7987367116096968
17.429632;1.0433311098494547;0.8332266261125456;0.7986549088362539;-0.002446342142034395;-0.002344517599202656;9.99987956709209;0.83367203093147;0.014006000446917495;0.7985680681467309;-0.013416726452741428;1.0440294212670347;0.7987353874355462
17.439632;1.0433322393788522;0.8332263062332593;0.7986567429926663;-0.002446342122605637;-0.0023445177575719765;9.999865315106938;0.8336715082367246;0.01400600051699912;0.798567351986028;-0.013416731679251788;1.044027856948247;0.7987340012498018
17.449632;1.0433335084969588;0.8332260880875386;0.7986585129454945;-0.002446342102988785;-0.0023445179268064323;9.999850720886666;0.8336710659684677;0.014006000559298395;0.7985666063926843;-0.013416736643237405;1.0440263059218127;0.798732558519462
17.459632;1.0433349141311523;0.8332259664253079;0.7986602130930891;-0.002446342083818468;-0.002344518107374281;9.999835834512979;0.8336707038827686;0.014006000573110858;0.7985658338405764;-0.013416741324793742;1.0440247673557772;0.7987310645086465
17.469632;1.043336452760307;0.8332259357712144;0.7986618390106139;-0.0024463420657536332;-0.0023445182996691075;9.999820709006794;0.833670419928957;0.014006000558045004;0.798565035581293;-0.013416745713324069;1.044023240142752;0.7987295238236296
17.479632;1.043338119599512;0.8332259917109013;0.7986633880097272;-0.0024463420493039028;-0.002344518503856213;9.99980540170684;0.833670210974863;0.014006000514020555;0.7985642111883289;-0.013416749805100261;1.0440217232963656;0.7987279405341885
17.489632;1.0433399078943135;0.833226130986265;0.798664859605851;-0.002446342034840067;-0.00234451871958471;9.999789975814728;0.8336700732188673;0.014006000441251802;0.7985633595956096;-0.013416753601859366;1.0440202163916061;0.7987263181988823
17.499632;1.0433418086208441;0.8332263509466716;0.7986662554957397;-0.002446342022679837;-0.0023445189460229105;9.999774497101024;0.8336700018932339;0.014006000340283764;0.7985624801072468;-0.01341675711322591;1.0440187196058053;0.7987246599969805
17.509632;1.0433438105309303;0.8332266498811405;0.7986675784348477;-0.0024463420130047616;-0.0023445191821711243;9.99975903362179;0.8336699908406751;0.014006000211987205;0.7985615725451694;-0.013416760358152213;1.0440172335657694;0.7987229690312978
17.519632;1.0433459006412429;0.8332270276943506;0.7986688311598147;-0.002446342005759498;-0.00234451942706799;9.999743664710941;0.833670032199379;0.014006000057453201;0.7985606371705493;-0.013416763361382394;1.044015759105542;0.7987212482331074
17.529632;1.043348065379324;0.8332274853191888;0.798670016523772;-0.0024463420007632707;-0.0023445196799584604;9.999728484133488;0.833670116622712;0.014005999877854166;0.7985596745941991;-0.013416766147187717;1.0440142966718646;0.7987194998883829
17.539632;1.0433502917812043;0.8332280232789085;0.7986711381039802;-0.0024463419978717816;-0.0023445199405217228;9.99971358757622;0.8336702340139525;0.014005999674392007;0.7985586854343542;-0.013416768735915878;1.044012846420637;0.7987177254809262
17.549632;1.0433525678405893;0.8332286407265025;0.7986722000375969;-0.0024463419969658453;-0.0023445202090369003;9.999699058129659;0.8336703740517416;0.014005999448426164;0.7985576701199338;-0.013416771142578266;1.0440114094178166;0.7987159260574397
17.559632;1.0433548821551968;0.8332293354207292;0.798673206170781;-0.0024463419979294607;-0.002344520486370577;9.999684964202899;0.8336705263191365;0.014005999201732254;0.7985566289440937;-0.013416773376559898;1.044009987812334;0.7987141025751359
17.569632;1.0433572232772073;0.8332301043506277;0.7986741595477093;-0.002446342000723154;-0.0023445207737518396;9.999671367055212;0.8336706808140667;0.014005998936709643;0.7985555618766138;-0.013416775446350424;1.0440085836046344;0.798712256032887
17.579632;1.0433595789001169;0.8332309439763435;0.7986750628906273;-0.0024463420053264413;-0.002344521072443451;9.999658322832206;0.8336708289323639;0.014005998656324981;0.7985544683907071;-0.013416777365408167;1.0440071981910537;0.7987103876922913
17.589632;1.0433619358846975;0.8332318498187726;0.7986759193847526;-0.0024463420116082866;-0.0023445213834397656;9.999645876414553;0.8336709637879111;0.014005998363827219;0.7985533477420053;-0.013416779152448705;1.0440058332606967;0.7987084993410762
17.599632;1.0433642815526;0.8332328162567156;0.7986767326947968;-0.002446342019338804;-0.002344521707291536;9.999634060834564;0.8336710798076666;0.014005998062543984;0.7985521993738248;-0.013416780827129675;1.0440044915836533;0.7987065931507025
17.609632;1.043366604901792;0.8332338367516336;0.7986775067623295;-0.002446342028179947;-0.0023445220441499675;9.999622902841903;0.8336711726138213;0.01400599775582492;0.7985510231491637;-0.013416782403477661;1.0440031766495677;0.7987046711788456
17.619632;1.043368896542335;0.8332349044047601;0.7986782461754935;-0.002446342037519599;-0.0023445223939312127;9.999612424988285;0.833671239367574;0.014005997446887483;0.7985498193437078;-0.013416783884611944;1.044001892026718;0.7987027352214325
17.629632;1.0433711475280887;0.8332360127157031;0.7986789564515264;-0.0024463420463994054;-0.0023445227563325035;9.999602646352905;0.8336712789889635;0.01400599713856262;0.7985485883050291;-0.013416785263163422;1.044000641313536;0.7987007871138303
17.639632;1.0433733483593999;0.8332371558960989;0.7986796437119669;-0.002446342053724096;-0.0023445231306980204;9.99959358484414;0.8336712918415681;0.014005996833175613;0.7985473303210303;-0.0134167865246983;1.0439994280767473;0.7986988290188726
17.649632;1.0433754894881808;0.8332383286528607;0.7986803142728434;-0.002446342058602778;-0.0023445235160449844;9.999585257480689;0.8336712790538774;0.014005996532521896;0.7985460465489992;-0.01341678765039516;1.0439982555391956;0.7986968636082468
17.659632;1.0433775630251338;0.8332395262328739;0.7986809745885568;-0.0024463420605695288;-0.0023445239112620296;9.99957768040485;0.8336712422113401;0.014005996237834583;0.798544740120844;-0.013416788621268633;1.0439971262457552;0.7986948940421639
17.669632;1.043379563713198;0.8332407449545272;0.7986816314616701;-0.0024463420595608244;-0.0023445243151709633;9.999570870173581;0.8336711836055466;0.01400599594993602;0.7985434157086413;-0.013416789424438533;1.0439960415023417;0.7986929238492997
17.679632;1.0433814884685721;0.8332419821932147;0.7986822923602064;-0.002446342055813658;-0.00234452472652496;9.99956483845936;0.8336711060675468;0.014005995669566283;0.7985420784281394;-0.013416790058241044;1.043995000864546;0.7986909570316694
17.689632;1.0433833358028355;0.8332432354293589;0.7986829653010228;-0.0024463420498389023;-0.002344525144269137;9.99955958294896;0.8336710122696093;0.014005995397616176;0.7985407338178347;-0.013416790533779803;1.0439940025582908;0.798688998105185
17.699632;1.0433851054698833;0.8332445015291546;0.7986836578159647;-0.0024463420423924413;-0.0023445255678055843;9.999555089141403;0.8336709044518765;0.014005995135198443;0.7985393883080807;-0.013416790871269403;1.043993044717633;0.7986870520606686
17.709632;1.0433867975453752;0.8332457767012984;0.7986843756479886;-0.002446342034462245;-0.0023445259968074604;9.999551340612571;0.8336707845460329;0.014005994883574513;0.7985380491949561;-0.01341679109282811;1.0439921263215444;0.7986851246902674
17.719632;1.0433884115704775;0.8332470563756883;0.7986851222373255;-0.0024463420272920716;-0.0023445264308736505;9.999548325974438;0.8336706541444974;0.014005994643877239;0.7985367243211063;-0.013416791215705215;1.0439912473111321;0.7986832227756523
17.729632;1.0433899468463297;0.8332483348736989;0.7986858992239996;-0.0024463420223676154;-0.002344526869550765;9.999546040716133;0.8336705141793538;0.01400599441671556;0.7985354217496387;-0.013416791248325524;1.0439904076521649;0.7986813533453674
17.739632;1.0433914030474507;0.8332496057893556;0.7986867071117284;-0.002446342021387004;-0.0023445273125581793;9.999544486418976;0.8336703644702257;0.014005994202002115;0.7985341493598626;-0.013416791189933795;1.043989605895274;0.7986795225169846
17.749632;1.043392779930837;0.8332508634334834;0.7986875451275013;-0.0024463420261227552;-0.002344527759755357;9.999543670156704;0.8336702037139568;0.014005993999139188;0.7985329143057419;-0.013416791030815247;1.043988838909185;0.7986777351162362
17.759632;1.0433940766221947;0.8332521038468862;0.7986884106190014;-0.0024463420381206583;-0.002344528210890762;9.999543604045881;0.833670030437771;0.014005993807238937;0.7985317223534598;-0.013416790752297878;1.0439881030167948;0.7986759950120828
17.769632;1.0433952913027675;0.8332533240177176;0.7986892992190101;-0.0024463420585594453;-0.002344528665397056;9.999544302297178;0.8336698445283743;0.014005993625172056;0.7985305774456459;-0.013416790332938836;1.0439873956427923;0.798674305227824
17.779632;1.0433964214031233;0.8332545202889546;0.7986902056934674;-0.0024463420884387834;-0.0023445291222759395;9.999545774430521;0.8336696480754302;0.014005993451612575;0.7985294821897649;-0.013416789759298834;1.0439867167462584;0.798672667860212
17.789632;1.0433974641229566;0.8332556876130156;0.7986911243660786;-0.002446342128725124;-0.002344529580117333;9.999548017888147;0.8336694448284574;0.014005993285309416;0.7985284391581261;-0.013416789029603794;1.0439860689812803;0.7986710843213104
17.799632;1.0433984166528558;0.8332568197737246;0.7986920493288984;-0.002446342180261468;-0.0023445300373282265;9.999551020152964;0.8336692389138849;0.014005993125364356;0.7985274518905373;-0.013416788147140885;1.043985456637437;0.7986695556422838
17.809632;1.0433992758181985;0.8332579101591397;0.7986929749940684;-0.0024463422437213966;-0.0023445304924689272;9.999554770178593;0.8336690338621973;0.01400599297103494;0.7985265248386669;-0.013416787111971614;1.043984884723271;0.7986680824691584
17.819632;1.0434000375463912;0.8332589527171459;0.7986938964493919;-0.002446342319705829;-0.0023445309445307705;9.999559264024642;0.8336688324849001;0.014005992821378358;0.7985256624444729;-0.013416785920398357;1.0439843587075321;0.798666664758763
17.829632;1.0434006964806413;0.8332599422142407;0.7986948094031006;-0.0024463424088640123;-0.002344531393111336;9.99956450171813;0.8336686372109875;0.01400599267532299;0.7985248681112058;-0.01341678457275451;1.0439838845269105;0.7986653012973577
17.839632;1.0434012464979463;0.8332608739771488;0.7986957100521155;-0.0024463425119294396;-0.002344531838488517;9.99957048479366;0.8336684502085027;0.014005992531877773;0.7985241435525661;-0.013416783079552656;1.0439834684843297;0.7986639896728845
17.849632;1.0434016825997656;0.8332617441185058;0.7986965948404807;-0.0024463426295716633;-0.0023445322814867045;9.99957721438743;0.8336682732705454;0.01400599239013568;0.7985234884603836;-0.013416781458593334;1.0439831166042806;0.798662726971389
17.859632;1.0434020024442932;0.8332625497542062;0.7986974602942792;-0.002446342762221273;-0.0023445327231307084;9.999584687329687;0.8336681075517453;0.014005992249373425;0.7985229006565331;-0.013416779728346663;1.0439828336293993;0.7986615101526233
17.869632;1.043402205709898;0.8332632885136472;0.7986983031693559;-0.0024463429100050945;-0.0023445331643783245;9.999592894837809;0.8336679532151112;0.01400599210929909;0.7985223769479871;-0.013416777904724338;1.0439826224098518;0.7986603355903504
17.879632;1.0434022926042663;0.8332639581411664;0.7986991202477712;-0.002446343072701873;-0.0023445336060879344;9.999601826213105;0.8336678096113969;0.01400599197004814;0.7985219139605578;-0.013416776000712482;1.0439824839316134;0.7986591987589018
17.889632;1.043402263587712;0.8332645566016897;0.7986999078171823;-0.0024463432497511023;-0.0023445340490250576;9.999611472943865;0.8336676761966705;0.014005991831928266;0.7985215080844725;-0.013416774027068895;1.043982417948939;0.798658094598172
17.899632;1.0434021200276267;0.8332650819462486;0.798700661809877;-0.0024463434404107995;-0.002344534493741284;9.999621824598677;0.8336675533498178;0.01400599169528679;0.7985211551739607;-0.013416771993385883;1.0439824237338728;0.7986570181998274
17.909632;1.0434018645919452;0.8332655322466973;0.7987013782113581;-0.002446343644051298;-0.002344534940399625;9.99963286075415;0.8336674423997557;0.014005991560668908;0.7985208510433857;-0.013416769909174757;1.0439825002130965;0.7986559657187311
17.919632;1.043401501147909;0.8332659061430101;0.7987020530122545;-0.0024463438603885834;-0.0023445353886841548;9.999644550555802;0.8336673451600692;0.014005991429059872;0.7985205923362643;-0.013416767783817101;1.0439826460134376;0.7986549350229187
17.929632;1.0434010344995168;0.8332662028404506;0.7987026819525725;-0.0024463440893905094;-0.002344535837792522;9.999656858176587;0.833667263803788;0.014005991301850696;0.7985203766051318;-0.013416765623120448;1.0439828599600036;0.7986539253478114
17.939632;1.0434004700644879;0.8332664214307006;0.7987032604544634;-0.0024463443310029642;-0.0023445362864177284;9.999669754258353;0.8336672013037867;0.014005991180489232;0.7985202012889614;-0.013416763426561567;1.0439831413156657;0.7986529364367642
17.949632;1.0433998136494516;0.833266560912947;0.7987037838143727;-0.00244634458508183;-0.002344536732736123;9.999683226392477;0.8336671618760089;0.01400599106616955;0.7985200628502414;-0.013416761190571029;1.0439834896055007;0.798651967907641
17.959632;1.0433990710582532;0.8332666205508046;0.7987042471384767;-0.0024463448514627046;-0.0023445371746061627;9.999697270196451;0.8336671510052384;0.014005990959822794;0.798519957277508;-0.013416758913208173;1.0439839045813863;0.7986510190076311
17.969632;1.0433982467434662;0.8332665995440105;0.7987046452952933;-0.002446345129905181;-0.0023445376099757572;9.99971187069549;0.8336671750381669;0.014005990862280432;0.7985198811418067;-0.0134167565942133;1.0439843863896052;0.7986500890782725
17.979632;1.0433973427682746;0.8332664965561133;0.7987049736022469;-0.0024463454200462638;-0.002344538037147218;9.999726997254442;0.8336672404960188;0.014005990774356086;0.7985198316796598;-0.013416754233889792;1.043984935654765;0.7986491784693062
17.989632;1.0433963600636613;0.8332663099376462;0.7987052282714713;-0.002446345721548996;-0.002344538454814922;9.999742611065852;0.8336673534227756;0.014005990696800011;0.7985198057488456;-0.01341675183393391;1.0439855533493176;0.7986482889746429
17.999632;1.043395300644694;0.833266038376722;0.7987054058587549;-0.0024463460343306896;-0.0023445388620378345;9.99975867236369;0.8336675190060686;0.01400599063024466;0.7985197990137745;-0.013416749396028776;1.0439862405631894;0.7986474236945865
18.009632;1.0433941683367918;0.8332656811352704;0.7987055026744879;-0.002446346358618097;-0.0023445392581154818;9.999775141433588;0.8336677415650254;0.014005990575173986;0.7985198063558862;-0.013416746919138873;1.0439869983347656;0.7986465866553315
18.019632;1.0433929677945084;0.833265237935498;0.7987055148976135;-0.0024463466947082426;-0.0023445396423879524;9.999791974348923;0.833668024873166;0.014005990531768712;0.798519823059501;-0.013416744400894833;1.0439878278990333;0.7986457821898492
18.029632;1.0433917034216624;0.833264708970478;0.7987054390487944;-0.002446347042800661;-0.0023445400140931;9.999809117622439;0.8336683722049306;0.014005990499640329;0.798519845953545;-0.013416741840914601;1.0439887313777576;0.7986450144206755
18.039632;1.0433903797414523;0.8332640945308689;0.7987052722285244;-0.002446347403191778;-0.00234454037228609;9.99982650748199;0.833668785606278;0.01400599047782047;0.7985198736765439;-0.013416739243006851;1.0439897122806903;0.7986442872114881
18.049632;1.0433890023399401;0.8332633941146371;0.7987050121114015;-0.002446347776389503;-0.0023445407158122406;9.99984407675558;0.8336692651830984;0.014005990465200157;0.7985199059420501;-0.01341673661757874;1.0439907754306195;0.7986436044298497
18.059632;1.043387577595488;0.8332626061266504;0.7987046568244788;-0.002446348162872906;-0.0023445410434176014;9.999861762906976;0.8336698091893122;0.01400599046104939;0.7985199431444633;-0.013416733981174005;1.0439919260384676;0.7986429701294041
18.069632;1.0433861117021623;0.833261728718182;0.798704204651928;-0.0024463485628632726;-0.002344541354032683;9.99987950822338;0.8336704142750662;0.014005990465137248;0.7985199867952857;-0.013416731349529648;1.0439931679645382;0.7986423883079384
18.079632;1.0433846103705653;0.8332607608997177;0.79870365388992;-0.002446348976395653;-0.0023445416470752665;9.999897254026227;0.8336710755101587;0.014005990477434572;0.798520039308619;-0.013416728731976689;1.0439945028204527;0.7986418625440823
18.089632;1.043383079006737;0.83325970268295;0.7987030027298051;-0.00244634940362309;-0.002344541922564749;9.999914936558966;0.833671786847627;0.014005990497827966;0.7985201027142816;-0.013416726135181056;1.0439959312950482;0.7986413958915074
18.099632;1.0433815225996648;0.8332585542261879;0.7987022487484652;-0.0024463498450843263;-0.0023445421809841008;9.999932489226277;0.8336725419917274;0.014005990526137567;0.7985201778996994;-0.013416723570282363;1.0439974548096635;0.7986409906462295
18.109632;1.0433799455251553;0.8332573154416065;0.7987013887197155;-0.0024463503017031862;-0.0023445424229295094;9.999949847599618;0.8336733348431463;0.014005990562099512;0.7985202649849791;-0.013416721056811723;1.0439990749391193;0.7986406480314736
18.119632;1.043378351683853;0.8332559865904926;0.7987004192867007;-0.0024463507745437012;-0.0023445426487890696;9.999966951294615;0.8336741594089557;0.014005990605042854;0.7985203638446023;-0.013416718623881196;1.044000791841302;0.7986403684009634
18.129632;1.0433767449712916;0.8332545686744878;0.7986993377248778;-0.0024463512645322015;-0.0023445428587448624;9.999983745576264;0.8336750098784707;0.014005990653779402;0.7985204742816071;-0.01341671630795717;1.0440026045947062;0.7986401517586366
18.139632;1.0433751298699723;0.833253063252332;0.7986981421771402;-0.0024463517723387197;-0.002344543052940503;10.000000181478796;0.8336758811012125;0.014005990707045848;0.7985205961494111;-0.013416714147958348;1.0440045129560396;0.7986399977684862
18.149632;1.0433735116523302;0.8332514724210035;0.7986968317212729;-0.0024463522984622408;-0.0023445432315727633;10.000016213396375;0.8336767688777699;0.014005990763989866;0.7985207297241183;-0.013416712182001671;1.0440065178020534;0.7986399051582271
18.159632;1.043371896082561;0.8332497989424679;0.7986954068137925;-0.0024463528434154145;-0.0023445433950170123;10.000031801779944;0.8336776699034425;0.014005990824201573;0.7985208762668182;-0.013416710446578087;1.0440086197260965;0.798639871430214
18.169632;1.0433702891894021;0.8332480462485657;0.7986938696202102;-0.0024463534078780023;-0.00234454354399636;10.000046914635258;0.8336785817900761;0.014005990887417163;0.7985210383099846;-0.013416708975353346;1.0440108176235843;0.7986398934440407
18.179632;1.0433686969249483;0.8332462184503615;0.7986922233388638;-0.0024463539927789;-0.002344543679606244;10.000061517989478;0.8336795028313624;0.014005990953268863;0.7985212194276108;-0.013416707798353076;1.0440131084642592;0.7986399683481261
18.189632;1.0433671244662641;0.8332443198951851;0.7986904711638881;-0.002446354599236574;-0.0023445438031823047;10.000075568255522;0.8336804314065428;0.014005991021229005;0.7985214239844319;-0.013416706943020162;1.044015487831452;0.7986400940690265
18.199632;1.0433655760995681;0.8332423541140276;0.7986886162303553;-0.00244635522831828;-0.0023445439162145493;10.000089017764662;0.8336813661739104;0.014005991090717889;0.7985216574259038;-0.013416706431987982;1.044017950775681;0.7986402693788297
18.209632;1.0433640556861077;0.8332403231142613;0.7986866621201693;-0.002446355880881414;-0.002344544020344441;10.000101820299369;0.8336823069552184;0.014005991161181579;0.7985219266017695;-0.013416706277426062;1.0440204925274954;0.7986404941287275
18.219632;1.0433625669641846;0.8332382275439818;0.7986846126046827;-0.002446356557620957;-0.0023445441172700926;10.000113926046991;0.8336832550789219;0.014005991231937392;0.7985222394018523;-0.013416706482555977;1.0440231081217557;0.7986407694238108
18.229632;1.0433611135356886;0.833236067219853;0.7986824710911437;-0.002446357259075528;-0.0023445442086160086;10.000125274323029;0.8336842132378165;0.01400599130198503;0.7985226042555436;-0.013416707051909064;1.044025791611287;0.7986410971649912
18.239632;1.0433596983023672;0.8332338413923834;0.7986802410067305;-0.0024463579855798496;-0.0023445442959592637;10.00013579546435;0.8336851852019983;0.01400599137007913;0.798523029946778;-0.013416707999192623;1.0440285363106911;0.7986414794151244
18.249632;1.0433583230557621;0.8332315487190266;0.7986779265860482;-0.002446358737261485;-0.002344544380930296;10.000145424314967;0.8336861752095858;0.014005991434987385;0.7985235253666227;-0.01341670934615259;1.0440313356128206;0.7986419180128943
18.259632;1.0433569892062702;0.8332291873780056;0.7986755328699826;-0.00244635951395547;-0.0023445444651928387;10.000154110015707;0.8336871872008962;0.014005991495629384;0.7985240994356776;-0.013416711114886192;1.044034183406018;0.7986424142435533
18.269632;1.04335569903425;0.8332267553580018;0.7986730653920031;-0.002446360315148169;-0.0023445445503998846;10.000161810632662;0.833688224386865;0.014005991551083343;0.7985247614028468;-0.013416713320235103;1.0440370738443567;0.7986429688075736
18.279632;1.0433544564369106;0.833224250559954;0.7986705303214413;-0.0024463611401850946;-0.0023445446382611983;10.000168489962928;0.8336892893601318;0.01400599160073023;0.7985255205737986;-0.013416715968157775;1.0440400012222344;0.7986435820684618
18.289632;1.043353267014301;0.8332216706211968;0.7986679341977471;-0.002446361988532494;-0.0023445447304876552;10.000174129031588;0.8336903845699594;0.014005991644405021;0.7985263851894886;-0.013416719057647769;1.0440429608225634;0.7986442542868978
18.299632;1.0433521378335782;0.8332190122775898;0.7986652830995684;-0.002446362859913623;-0.0023445448285194966;10.000178736507166;0.833691512991831;0.014005991682300028;0.7985273617966903;-0.013416722581279851;1.0440459497496473;0.7986449860823854
18.309632;1.0433510767678646;0.8332162705955113;0.7986625825978824;-0.002446363754448386;-0.002344544933410766;10.000182345113272;0.8336926785049716;0.014005991714796445;0.7985284557538652;-0.013416726526365866;1.044048966868388;0.798645778666911
18.319632;1.0433500912453093;0.8332134394296847;0.7986598384347531;-0.0024463646726048034;-0.0023445450460633788;10.000185004399816;0.833693885556695;0.014005991742434483;0.7985296721496696;-0.013416730876335284;1.0440520127419473;0.7986466331206098
18.329632;1.0433491874855922;0.8332105132028621;0.7986570565760784;-0.0024463656148764365;-0.002344545167488058;10.000186778102965;0.8336951385598278;0.014005991765959435;0.7985310163152253;-0.013416735609819186;1.044055089860115;0.7986475494474659
18.339632;1.0433483710129139;0.8332074880277948;0.7986542427291144;-0.0024463665817072515;-0.0023445452987865536;10.000187737942522;0.8336964414020034;0.014005991786250003;0.7985324935135629;-0.013416740700153171;1.044058202252111;0.7986485265090024
18.349632;1.0433476471878653;0.8332043609910939;0.798651402583254;-0.002446367573756409;-0.0023445454410502015;10.000187954716955;0.83369779714833;0.01400599180411838;0.7985341083836578;-0.013416746117369694;1.044061354579028;0.79864956278565
18.359632;1.043347020670212;0.8332011292348075;0.7986485426581724;-0.0024463685919416237;-0.002344545595360387;10.000187498745737;0.8336992081163773;0.014005991820236386;0.7985358647554975;-0.013416751832339988;1.0440645514128368;0.7986506573217654
18.369632;1.0433464947698288;0.8331977904567633;0.7986456705043933;-0.002446369637233999;-0.002344545762729013;10.000186448295027;0.8337006761529302;0.014005991835338497;0.7985377653104685;-0.013416757819966577;1.0440677965704834;0.7986518104856308
18.379632;1.0433460717669707;0.8331943436732129;0.7986427940114991;-0.0024463707106967595;-0.0023445459440753365;10.000184889295408;0.8337022027260542;0.014005991850414243;0.7985398110487343;-0.013416764057567797;1.0440710931373376;0.798653024373321
18.389632;1.0433457537051072;0.8331907887606057;0.7986399206304702;-0.0024463718138130817;-0.0023445461403998292;10.000182901269884;0.833703788434647;0.014005991866539634;0.798542001442819;-0.013416770521505856;1.0440744447140555;0.7986543026569514
18.399632;1.0433455428098155;0.8331871252350997;0.7986370568698331;-0.0024463729487527817;-0.0023445463529561087;10.000180546875864;0.8337054321304087;0.014005991884614839;0.7985443352259134;-0.01341677718699215;1.0440778560699187;0.7986556499019295
18.409632;1.0433454413914123;0.8331833514469259;0.7986342079322956;-0.002446374118304816;-0.0023445465832575107;10.00017787464595;0.8337071309096195;0.014005991905401853;0.7985468110094875;-0.013416784030750882;1.0440813319667515;0.7986570707455989
18.419632;1.0433454512694487;0.8331794645904321;0.7986313775250997;-0.002446375325509067;-0.00234454683292715;10.000174923895097;0.8337088812766338;0.014005991929690065;0.7985494278017495;-0.013416791034528896;1.0440848758076215;0.7986585693705809
18.429632;1.0433455730850918;0.833175460998734;0.7986285678770225;-0.0024463765734327085;-0.0023445471035512208;10.00017172622982;0.833710680007421;0.014005991958408617;0.798552185746922;-0.013416798185495848;1.0440884897056704;0.7986601492819765
18.439632;1.0433448526151687;0.833170575545234;0.7986257807613029;-0.0024461352263889786;-0.00234431699499681;10.000168312306212;0.8337125242474136;0.014005991992725673;0.7985550862469175;-0.013416805471328548;1.0440921751145067;0.7986618131099233
18.449632;1.043345195552625;0.8331663262474964;0.7986230152153955;-0.002446136565492217;-0.0023443173124946806;10.00016472265887;0.8337144116358782;0.014005992033953406;0.7985581312021807;-0.013416812876151816;1.044095932855748;0.7986635623388109
18.459632;1.0433456456382022;0.8331619499781135;0.7986202716872771;-0.002446137955055619;-0.0023443176560614012;10.000161010082506;0.8337163402756697;0.014005992083186258;0.7985613226805565;-0.013416820380873518;1.0440997629853146;0.7986653969466582
18.469632;1.0433461989745296;0.8331574462776059;0.7986175495416847;-0.002446139397948709;-0.0023443180272586994;10.000157236758357;0.8337183084494506;0.014005992141059142;0.7985646632409753;-0.013416827963019786;1.0441036653356721;0.7986673150268782
18.479632;1.0433468508157393;0.8331528153337319;0.7986148481116105;-0.0024461408967167927;-0.002344318427458835;10.000153475588654;0.8337203142566036;0.014005992207878045;0.7985681560756884;-0.013416835594191741;1.0441076406198682;0.7986693127870779
18.489632;1.0433475965039691;0.8331480566949095;0.7986121666433578;-0.0024461424536672337;-0.002344318857873436;10.000149809835499;0.8337223545666688;0.014005992283760491;0.7985718051114086;-0.013416843239017052;1.0441116909180148;0.7986713850515458
18.499632;1.0433484324073152;0.8331431685480969;0.7986095041367101;-0.0024461440709533096;-0.002344319319475708;10.000146326373773;0.8337244241011876;0.014005992368451457;0.7985756152444683;-0.013416850858006554;1.0441158190505484;0.7986735258942801
18.509632;1.0433493561494747;0.8331381475399248;0.798606859330347;-0.0024461457506747566;-0.0023443198130630367;10.000143107415363;0.8337265159571029;0.01400599246117863;0.7985795923728383;-0.013416858411797076;1.0441200280687353;0.7986757292029965
18.519632;1.0433503663225459;0.8331329891862308;0.7986042304822187;-0.0024461474949739126;-0.0023443203395237706;10.000140224874732;0.8337286227735423;0.014005992560787632;0.7985837433221927;-0.013416865862517348;1.0441243217142426;0.7986779890269908
18.529632;1.0433514624019404;0.8331276889654845;0.7986016152366217;-0.0024461493060638244;-0.0023443209001384633;10.000137740052317;0.8337307376356262;0.01400599266579309;0.7985880760358648;-0.013416873173017905;1.0441287047708716;0.7986802992705366
18.539632;1.043352644940374;0.8331222432124232;0.7985990107786158;-0.002446151186120815;-0.002344321496769231;10.000135704858838;0.833732854767637;0.014005992774338966;0.798592599712989;-0.013416880309171753;1.0441331824253062;0.798682652980061
18.549632;1.0433539157662481;0.8331166489574845;0.7985964138665025;-0.0024461531370273738;-0.0023443221317368673;10.000134159945349;0.8337349699311936;0.014005992884369385;0.7985973239499521;-0.01341688724548848;1.0441377597692;0.7986850425716476
18.559632;1.043355277810261;0.8331109034344836;0.7985938210016393;-0.0024461551602483066;-0.002344322807286452;10.000133135352511;0.8337370807466941;0.014005992993871962;0.7986022574114;-0.013416893967634928;1.044142441946142;0.7986874610063094
18.569632;1.043356734607022;0.8331050040383235;0.7985912289361817;-0.0024461572571320405;-0.00234432352505868;10.000132653335776;0.8337391870850193;0.014005993100999663;0.7986074076099241;-0.013416900468092142;1.0441472339555824;0.7986899022223323
18.579632;1.043358290188572;0.8330989480798238;0.7985886348676229;-0.0024461594293615704;-0.002344324286088217;10.000132727244056;0.833741290510302;0.014005993204165642;0.7986127813789159;-0.013416906739248472;1.0441521403495237;0.7986923607710819
18.589632;1.0433599492687395;0.8330927321354363;0.7985860363676885;-0.002446161679095093;-0.0023443250910404026;10.000133364850559;0.8337433924380996;0.014005993302061506;0.7986183850382274;-0.013416912770284416;1.0441571655932027;0.7986948316743971
18.599632;1.043361716762974;0.8330863517768577;0.7985834315569689;-0.0024461640088886136;-0.0023443259402353856;10.000134580111554;0.8337454927988006;0.014005993393455159;0.798624224623297;-0.01341691854757769;1.0441623146739576;0.7986973104826325
18.609632;1.0433635967461419;0.8330798016517025;0.7985808189866932;-0.0024461664216293222;-0.002344326833806206;10.00013640012408;0.8337475906697697;0.014005993477007468;0.7986303061202206;-0.013416924054642126;1.0441675935251284;0.7986997933413283
18.619632;1.0433655918127285;0.8330730756088011;0.7985781969187266;-0.0024461689203227575;-0.002344327772158496;10.000138864249442;0.8337496859729621;0.014005993551418176;0.7986366353742721;-0.013416929271480416;1.0441730095929262;0.7987022767519723
18.629632;1.0433677033460196;0.8330661670936418;0.7985755630256053;-0.002446171507665797;-0.0023443287562476727;10.000142022204715;0.8337517802086438;0.014005993615691971;0.7986432181106073;-0.013416934177209575;1.0441785722564074;0.7987047570250703
18.639632;1.0433699323507633;0.8330590695754708;0.7985729147063338;-0.0024461741857717905;-0.002344329787565235;10.00014592918024;0.8337538755200827;0.014005993669178974;0.7986500600971724;-0.013416938756994472;1.044184291972441;0.798707230076553
18.649632;1.043372279474104;0.833051776632436;0.7985702492691079;-0.002446176956521141;-0.0023443308680158054;10.000150639426648;0.8337559735322854;0.014005993711489584;0.7986571670473231;-0.013416943005474833;1.0441901784828667;0.7987096915922841
18.659632;1.0433747438774688;0.8330442818611165;0.7985675641922784;-0.0024461798222311054;-0.002344331999632983;10.000156205622734;0.8337580755166001;0.014005993742427284;0.7986645443860925;-0.013416946922524627;1.044196239740414;0.7987121375393893
18.669632;1.0433773228430547;0.8330365784829679;0.7985648574655566;-0.002446182785826955;-0.002344333184257554;10.000162680602163;0.8337601833407824;0.014005993761906038;0.7986721972018128;-0.013416950508880534;1.044202482113592;0.7987145651278533
18.679632;1.043380012808379;0.833028658642385;0.7985621272715799;-0.00244618585059342;-0.00234433442337633;10.000170116332631;0.8337622995860774;0.01400599376996343;0.7986801305422021;-0.013416953767033734;1.0442089111368829;0.798716973277486
18.689632;1.0433828105281064;0.8330205133625378;0.7985593714072774;-0.0024461890200091515;-0.0023443357181186114;10.00017856466133;0.8337644268225434;0.014005993766839102;0.7986883499096608;-0.013416956705601583;1.0442155318295616;0.7987193620823335
18.699632;1.0433857137965383;0.8330121334671745;0.7985565874767997;-0.0024461922976471433;-0.0023443370694077085;10.000188082385959;0.8337665676558177;0.014005993752913833;0.7986968613665063;-0.013415959341900556;1.044222348320434;0.798721715425701
18.709632;1.0433887218764333;0.8330035101037673;0.798553773397715;-0.0024461956871015393;-0.0023443384781380258;10.000198735474449;0.8337687257870471;0.014005993728597838;0.7987056711742383;-0.013415961699512624;1.044229363492089;0.7987240678555204
18.719632;1.043391835643365;0.8329946341470922;0.7985509272682849;-0.0024461991920854223;-0.0023443399452216756;10.000210596079503;0.8337709064044163;0.01400599369424231;0.7987147854429056;-0.0134159638033747;1.0442365793720605;0.798726403399228
18.729632;1.0433950574931097;0.8329854956273525;0.7985480470743204;-0.0024462028165891836;-0.0023443414715500297;10.000223733310657;0.8337731155772644;0.014005993649973545;0.798724209638505;-0.013415965676444581;1.0442439979729496;0.798728722663602
18.739632;1.0433983912236027;0.8329760839128568;0.7985451309668843;-0.0024462065648074077;-0.0023443430580409015;10.000238204538386;0.8337753600274659;0.014005993595560682;0.7987339479501359;-0.013415967341762081;1.0442516219450184;0.7987310260529249
18.749632;1.0434018422290607;0.8329663879205906;0.7985421777272741;-0.0024462104409407872;-0.002344344705908094;10.000254051017752;0.8337776473027639;0.014005993530475994;0.7987440031085518;-0.013415968828487604;1.0442594550840607;0.7987333133186546
18.759632;1.0434054179204946;0.8329563959999523;0.7985391866251944;-0.0024462144491533377;-0.00234434641675336;10.0002713010156;0.8337799853721987;0.014005993454177893;0.7987543767476393;-0.01341597017151149;1.0442675023929262;0.7987355833394564
18.769632;1.0434091275912636;0.8329464451026978;0.7985364913592152;-0.0024473241680958357;-0.0023454077720639448;10.000289978895522;0.8337823819291988;0.014005993366459597;0.7987650702785688;-0.01341597140085587;1.0442757693505997;0.7987378347563708
18.779632;1.0434129810569535;0.8329358254601295;0.7985334225541214;-0.002447328453253041;-0.0023454096128507837;10.000310111637763;0.8337848442807637;0.014005993267546795;0.7987760861158156;-0.01341597253247757;1.0442842613720578;0.7987400667664825
18.789632;1.0434169870896268;0.8329248745002739;0.798530315351986;-0.002447332883627852;-0.002345411519716974;10.000331732217873;0.8337873797367522;0.014005993157900671;0.798787428363399;-0.01341597356712944;1.0442929844029567;0.7987422793315083
18.799632;1.0434211528533772;0.83291358057315;0.7985271715896677;-0.0024473374637300816;-0.002345413493298191;10.000354882209383;0.8337899958164845;0.014005993038020593;0.798799102480213;-0.013415974491875786;1.0443019459538194;0.7987444729755423
18.809632;1.0434254837453105;0.8329019319266004;0.7985239936724052;-0.0024473421978550183;-0.0023454155342919406;10.000379608384971;0.8337926999561043;0.014005992908428576;0.7988111145325181;-0.01341597528282704;1.0443111556737823;0.798746648518507
18.819632;1.0434299835164071;0.832889917320672;0.7985207846320169;-0.0024473470902766437;-0.002345417643322059;10.000405953496506;0.8337954990037479;0.014005992769712178;0.7988234709508807;-0.01341597590968071;1.04432062562432;0.7987488068147773
18.829632;1.0434346548806341;0.8328775265318087;0.7985175484159519;-0.0024473521456414155;-0.0023454198208825686;10.00043395010578;0.8337983991489529;0.014005992622536415;0.798836178844411;-0.013415976337232348;1.0443303701288777;0.7987509488812551
18.839632;1.0434394997561869;0.8328647502014476;0.7985142896347115;-0.0024473573693141524;-0.0023454220673333522;10.000463620133294;0.8338014060443631;0.014005992467663368;0.7988492459870814;-0.013415976524094363;1.0443404050241252;0.7987530762491097
18.849632;1.0434445193449207;0.8328515790933753;0.7985110130835876;-0.0024473627674917063;-0.002345424382951179;10.000494975836775;0.833804524318432;0.014005992305967212;0.7988626804886758;-0.013415976424823338;1.0443507468193407;0.7987551907322098
18.859632;1.0434497147194957;0.8328380034406093;0.7985077236262086;-0.002447368347043646;-0.0023454267681321276;10.000528022842852;0.8338077571625027;0.014005992138438759;0.7988764910157738;-0.013415975996319452;1.0443614116160522;0.7987572940554502
18.869632;1.0434550871917638;0.8328240129929042;0.7985044264198246;-0.0024473741152700327;-0.0023454292234399926;10.000562765803227;0.8338111066454182;0.014005991966176946;0.798890687260409;-0.01341597520481059;1.0443724137497818;0.7987593881639442
18.879632;1.0434606384236818;0.8328095972650548;0.7985011272005909;-0.002447380079774358;-0.0023454317492226265;10.000599210020725;0.8338145741702389;0.014005991790332174;0.7989052798521998;-0.013415974029958814;1.0443837654083143;0.7987614756535165
18.889632;1.0434663710490877;0.8327947452712247;0.7984978322992166;-0.002447386248366051;-0.0023454343452429163;10.000637359568092;0.8338181610492998;0.014005991612036302;0.7989202798567496;-0.013415972463630311;1.0443954776456896;0.798763559782378
18.899632;1.0434722890032626;0.8327794450616093;0.7984945481190125;-0.00244739262881148;-0.0023454370107888894;10.000677220108987;0.8338218690213299;0.014005991432519453;0.7989356983840574;-0.01341597050358085;1.0444075618310849;0.7987656444619556
18.909632;1.0434783967123726;0.8327636837563437;0.7984912807126291;-0.0024473992286256287;-0.0023454397449822117;10.000718805911898;0.8338257000990498;0.014005991253366731;0.7989515468473428;-0.013415968146414055;1.0444200308677691;0.7987677341310264
18.919632;1.0434846982129866;0.8327474481329694;0.7984880358074136;-0.0024474060551686813;-0.0023454425468901357;10.00076214541416;0.8338296562954605;0.014005991076519522;0.7989678377226102;-0.013415965385614181;1.0444328995236423;0.7987698332592701
18.929632;1.0434911970427065;0.8327307247122547;0.7984848182669765;-0.0024474131158134056;-0.0023454454155659456;10.00080728371604;0.8338337397251046;0.014005990903999786;0.7989845847397042;-0.013415962216262413;1.044446183841444;0.7987719462519615
18.939632;1.043497896334011;0.8327134986947518;0.7984816311750282;-0.002447420417842966;-0.002345448350215634;10.000854281613055;0.8338379523906781;0.014005990737626723;0.7990018024573847;-0.013415958641469309;1.0444599008389386;0.7987740780567824
18.949632;1.0435047991768143;0.8326957532929729;0.798478476037781;-0.0024474279681912367;-0.0023454513503377863;10.00090320932985;0.833842295581363;0.014005990578805414;0.7990195058833602;-0.013415954673171325;1.0444740685792138;0.7987762347883932
18.959632;1.0435119092874594;0.8326774706754031;0.7984753538609439;-0.0024474357734197536;-0.002345454415697976;10.000954138017077;0.833846769840482;0.014005990428440244;0.7990377100274622;-0.013415950326354138;1.0444887059687518;0.7987784240381415
18.969632;1.0435192306727172;0.8326586334682524;0.7984722656328929;-0.0024474438401002963;-0.002345457546333158;10.001007137972946;0.833851375513004;0.014005990287028787;0.7990564297244388;-0.013415945612911125;1.0445038327857155;0.7987806547099311
18.979632;1.0435267664536145;0.8326392256751337;0.7984692120739079;-0.0024474521752459737;-0.002345460742649061;10.001062280615209;0.8338561130042432;0.014005990154801595;0.799075680170922;-0.013415940539647796;1.0445194698055924;0.7987829363741891
18.989632;1.0435345184622988;0.8326192327301101;0.7984661934518696;-0.0024474607863352025;-0.0023454640053650793;10.001119631272909;0.8338609827858553;0.014005990031775559;0.7990954772963315;-0.013415935109711173;1.0445356384244793;0.7987852784451112
18.999632;1.0435424875397434;0.8325986408967095;0.7984632092162455;-0.002447469681001059;-0.002345467335358834;10.001179236021313;0.833865985626478;0.014005989917829623;0.7991158375534985;-0.01341592932418914;1.0445523603079725;0.7987876893532984
19.009632;1.0435506739513167;0.8325774366974245;0.7984602573335486;-0.002447478866834608;-0.002345470733651865;10.001241114518917;0.833871122665464;0.01400598981280877;0.7991367781527463;-0.013415923181631265;1.0445696570378515;0.7987901762667108
19.019632;1.043559078289872;0.8325556066709128;0.7984573346141353;-0.0024474883514439814;-0.002345474201500468;10.001305259913035;0.8338763951047717;0.014005989716477539;0.7991583181327682;-0.013415916677909631;1.0445875494440817;0.7987927458757559
19.029632;1.0435677022268115;0.8325331373300034;0.7984544378687676;-0.0024474981425260767;-0.002345477740508219;10.001371647073173;0.8338818040649773;0.014005989628412466;0.7991804790830809;-0.013415909810206095;1.0446060572585794;0.7987954055140564
19.039632;1.0435765481361787;0.8325100154187269;0.7984515641579097;-0.002447508248001494;-0.0023454813527135766;10.001440251916149;0.8338873508371912;0.014005989547950265;0.7992032842846037;-0.013415902581533067;1.044625198922592;0.7987981634137437
19.049632;1.0435856186384962;0.8324862281706487;0.7984487101564878;-0.002447518676319739;-0.002345485040514887;10.001511067951755;0.8338930372017148;0.014005989474095008;0.7992267565965228;-0.013415894999396548;1.044644991261441;0.7988010279877606
19.059632;1.0435949171364236;0.8324617629904087;0.798445871779978;-0.002447529436528913;-0.0023454888064306195;10.001584107680006;0.8338988654554029;0.014005989405491477;0.7992509169317368;-0.013415887069700335;1.04466544972428;0.7988040070539439
19.069632;1.0436044485014275;0.8324366067584056;0.7984430441578199;-0.0024475405379937023;-0.0023454926529476164;10.001659399991123;0.8339048387450126;0.014005989340532182;0.7992757848539581;-0.013415878791162517;1.0446865888078563;0.7988071075633627
19.079632;1.0436142187725377;0.8324107453299817;0.7984402216066939;-0.0024475519901355036;-0.002345496582577226;10.001736994420893;0.8339109624491807;0.014005989277405545;0.7993013805185929;-0.0134158701534761;1.0447084218857148;0.7988103355550986
19.089632;1.043624234091125;0.8323841635268945;0.7984373974575275;-0.00244756380221268;-0.002345500597815336;10.001816967880403;0.8339172450996628;0.014005989214095986;0.799327725861119;-0.013415861141649863;1.0447309609319078;0.7988136958716572
19.099632;1.0436345001053873;0.832356845455968;0.7984345637659835;-0.0024475759831067254;-0.0023455047008839798;10.00189942256679;0.8339236971919098;0.014005989148467426;0.7993548443861785;-0.013415851746377135;1.0447542167389863;0.7988171917730756
