time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
19.109632;1.043645022084849;0.8323287748441156;0.7984317115410955;-0.0024475885414586146;-0.0023455088936162336;10.001984473305585;0.8339303293325682;0.014005989078395592;0.7993827603073983;-0.013415841970907597;1.0447781998955694;0.7988208251080591
19.119632;1.0436558047130315;0.8322999352710407;0.7984288317463173;-0.002447601486121132;-0.002345513177563938;10.00207223921112;0.83393715167152;0.014005989001841584;0.7994114975142756;-0.013415831828333842;1.0448029221161954;0.7988245971052299
19.129632;1.0436668513186271;0.832270309994755;0.7984259162151239;-0.0024476148263011684;-0.0023455175541110215;10.002162844147286;0.8339441742565351;0.01400598891687043;0.7994410789357521;-0.01341582133773334;1.0448283965760423;0.7988285091619349
19.139632;1.0436781635489705;0.8322398817089465;0.798422957848618;-0.0024476285711927085;-0.0023455220245261945;10.002256415239263;0.8339514070402024;0.014005988821778935;0.7994715266259182;-0.013415810522210952;1.044854637081795;0.7988325631632368
19.149632;1.0436897422539395;0.8322086330070539;0.7984199501434638;-0.0024476427296294028;-0.002345526589989278;10.002353081212682;0.8339588595511164;0.0140059887153605;0.7995028616745672;-0.013415799405598254;1.0448816578409863;0.798836761221641
19.159632;1.0437015894783093;0.8321765468910887;0.7984168866289372;-0.0024476573101347722;-0.002345531251779738;10.002452974356256;0.8339665411760642;0.014005988597119658;0.7995351038643514;-0.013415788011809876;1.044909474463921;0.7988411051886565
19.169632;1.0437137104139662;0.8321436064655168;0.7984137609726173;-0.0024476723210900995;-0.0023455360115571615;10.002556225033059;0.83397446150353;0.01400598846726583;0.7995682720500934;-0.013415776366578416;1.0449381045970216;0.7988455965862448
19.179632;1.0437261137214335;0.832109794341659;0.798410567157956;-0.002447687770577377;-0.0023455408713944576;10.002662951021373;0.8339826300089993;0.014005988326347538;0.7996023851763044;-0.013415764496148824;1.0449675675070753;0.7988502371710441
19.189632;1.0437388102911351;0.8320750920819433;0.798407299017818;-0.0024477036660215095;-0.0023455458336901604;10.002773256029538;0.8339910560644674;0.014005988174727388;0.7996374631494244;-0.013415752422168045;1.0449978831968618;0.798855029529381
19.199632;1.0437518120451472;0.8320394796379825;0.7984039501667798;-0.0024477200141353674;-0.0023455509011534818;10.002887234471391;0.8339997492330838;0.014005988012375863;0.7996735271168444;-0.013415740155742567;1.0450290712324575;0.7988599768964039
19.209632;1.0437651317758123;0.8320029351384914;0.7984005143506836;-0.0024477368213902794;-0.0023455560768090343;10.00300497667927;0.834008719084539;0.01400598783896899;0.7997105993783571;-0.013415727697310203;1.045061149898885;0.798865082416553
19.219632;1.0437787833551286;0.8319654348532161;0.7983969850387835;-0.002447754094595501;-0.0023455613641259073;10.003126575727512;0.8340179752340539;0.01400598765400712;0.799748703371147;-0.013415715045616512;1.0450941365232105;0.7988703486650086
19.229632;1.043792781126763;0.8319269532628001;0.7983933552565652;-0.0024477718409499885;-0.002345566767173212;10.003252130537728;0.8340275277017727;0.01400598745688737;0.7997878636644186;-0.013415702208418062;1.045128048703049;0.7988757775486104
19.239632;1.0438071390089854;0.8318874636268092;0.7983896183879156;-0.0024477900677968927;-0.0023455722905110455;10.003381742546779;0.8340373863570606;0.01400598724691067;0.7998281058769932;-0.013415689206305072;1.0451629051901463;0.7988813705548352
19.249632;1.043821869999539;0.831846938477111;0.7983857685594095;-0.0024478087826370733;-0.0023455779389410106;10.003515511897799;0.8340475599318549;0.014005987023240577;0.7998694569056161;-0.013415676070890937;1.0451987259830946;0.7988871293829122
19.259632;1.043836985562698;0.8318053495383857;0.7983818005262717;-0.00244782799319731;-0.0023455837174217475;10.003653535992534;0.834058056415055;0.01400598678489654;0.7999119454153789;-0.013415662842845831;1.0452355325513976;0.7988930564103713
19.269632;1.0438524957155586;0.831762667676153;0.7983777097710392;-0.0024478477073817053;-0.002345589631081178;10.003795909814823;0.8340688840555478;0.014005986530894904;0.7999556016326638;-0.01341564956954609;1.0452733483635535;0.7988991546685531
19.279632;1.0438684106156677;0.831718862830558;0.7983734923441254;-0.002447867933378982;-0.0023455956850856503;10.003942728854362;0.8340800511643579;0.014005986260434714;0.8000004564096779;-0.013415636301171676;1.0453121988070817;0.7989054275668577
19.289632;1.0438847421633148;0.8316739035294969;0.798369144252002;-0.002447888679961938;-0.002345601884489881;10.004094091359823;0.8340915655270563;0.01400598597294547;0.800046540669424;-0.013415623087396071;1.0453521101338734;0.7989118787299752
19.299632;1.043901504158669;0.831627756888317;0.7983646609141869;-0.0024479099567092525;-0.0023456082342619;10.00425009290363;0.8341034347001884;0.01400598566811156;0.8000938854500226;-0.013415609975871693;1.045393108426684;0.7989185122648995
19.309632;1.0439187112720092;0.8315803895899733;0.7983600371286621;-0.00244793177391079;-0.0023456147392831076;10.004410820199146;0.8341156665870655;0.014005985345836417;0.8001425221941176;-0.013415597012505819;1.0454352196533963;0.7989253329803708
19.319632;1.0439363781966084;0.8315317686883761;0.7983552678382858;-0.0024479541421968103;-0.0023456214042074618;10.004576356086393;0.8341282694486989;0.014005985005931166;0.8001924831527063;-0.013415584241533994;1.0454784701036692;0.7989323461529376
19.329632;1.043954519622562;0.8314818616366059;0.7983503494395743;-0.0024479770722719823;-0.002345628233388401;10.0047467904283;0.8341412515759724;0.014005984647691974;0.8002438015987304;-0.013415571703670174;1.0455228862753296;0.7989395573136985
19.339632;1.043973150192183;0.831430636160089;0.7983452804681257;-0.0024480005749766562;-0.002345635230942404;10.004922227872969;0.8341546211174338;0.014005984269707663;0.8002965118370896;-0.01341555943500192;1.0455684948359838;0.79894697210943
19.349632;1.04399228385668;0.8313780604798487;0.7983400610108677;-0.0024480246614366047;-0.0023456424008596365;10.005102788934105;0.8341683861481842;0.014005983869924552;0.8003506494205375;-0.013415547466986756;1.0456153231329368;0.7989545963120358
19.359632;1.044011933167423;0.8313241038635969;0.7983346918361709;-0.0024480493430987828;-0.002345649747107934;10.005288605392428;0.8341825547409477;0.014005983445777593;0.8004062514531095;-0.013415535823915132;1.0456633990736828;0.798962436063876
19.369632;1.0440321091448874;0.8312687368430131;0.7983291740634907;-0.002448074631728347;-0.0023456572737100465;10.005479814999662;0.834197134834913;0.01400598299435088;0.8004633563618749;-0.01341552451866716;1.0457127499209287;0.7989704974283577
19.379632;1.0440528219121161;0.8312119307717041;0.7983235088685551;-0.0024481005394551;-0.0023456649848199213;10.005676558971908;0.8342121340098452;0.014005982512621265;0.800522003161874;-0.013415513551712808;1.0457634017312012;0.7989787853614603
19.389632;1.044074081668413;0.8311536576053604;0.7983176969881968;-0.0024481270787668047;-0.0023456728847087854;10.005878985993478;0.8342275593253654;0.014005981997691576;0.8005822308411874;-0.013415502914129258;1.045815380123527;0.79898730349823
19.399632;1.0440958990524893;0.8310938902938458;0.7983117381610402;-0.0024481542624406423;-0.0023456809775321396;10.00608725992374;0.8342434174552662;0.014005981446857513;0.8006440780702063;-0.013415492589947708;1.045868711233971;0.7989960546996934
19.409632;1.0441182850889894;0.8310326031460508;0.7983056305475689;-0.002448182103504231;-0.0023456892670665774;10.006301562095475;0.8342597150668709;0.014005980857594292;0.8007075830112917;-0.013415482555919485;1.045923422075983;0.7990050414665444
19.419632;1.0441412518231468;0.8309697717054665;0.7982993709133173;-0.0024482106150560917;-0.002345697756749888;10.006522086906308;0.8342764589930944;0.014005980227580468;0.8007727831643849;-0.013415472781418792;1.0459795400849279;0.7990142661924046
19.429632;1.0441648129255134;0.8309053721870829;0.7982929557602164;-0.0024482398100063208;-0.0023457064499660444;10.006749034483187;0.8342936561734399;0.014005979554591628;0.8008397153263467;-0.01341546322853122;1.0460370922811866;0.7990237315523632
19.439632;1.0441889832456683;0.830839381206288;0.7982863820448849;-0.0024482697009711326;-0.0023457153502069736;10.00698260366825;0.834311313270355;0.014005978836337023;0.8009084156126072;-0.013415453850078828;1.046096104890525;0.7990334410344412
19.449632;1.0442137782828544;0.8307717761083139;0.7982796466775963;-0.0024483003003397657;-0.002345724461018133;10.007222988833131;0.834329435731504;0.01400597807043568;0.8009789195532947;-0.013415444587920097;1.0461566038990862;0.7990433993815828
19.459632;1.044239213862878;0.830702535175717;0.7982727455387127;-0.002448331620515793;-0.0023457337859453735;10.007470378339585;0.8343480271682467;0.014005977254310466;0.8010512624133731;-0.013415435377000278;1.0462186162277787;0.799053612534314
19.469632;1.0442653051512092;0.8306316377006758;0.7982656729587738;-0.0024483636740448914;-0.002345743328535742;10.00772495043183;0.834367090181819;0.0140059763850105;0.8011254797119859;-0.013415426154808544;1.0462821699496239;0.7990640869869888
19.479632;1.0442920654894976;0.8305590643834381;0.7982584220312836;-0.0024483964735185367;-0.0023457530922662505;10.007986872553667;0.8343866281312969;0.014005975459333153;0.8012016074571483;-0.013415416868417473;1.046347292971594;0.7990748291437995
19.489632;1.0443195063855253;0.8304847975316637;0.7982509856123136;-0.0024484300316564987;-0.002345763080457229;10.008256308724684;0.834406646373535;0.014005974474116814;0.801279681583103;-0.013415407472891744;1.0464140119722107;0.7990858449325607
19.499632;1.0443476387118413;0.8304088207138589;0.7982433573487961;-0.0024484643614830913;-0.002345773296160164;10.008533423214317;0.8344271524830215;0.01400597342626387;0.8013597373835991;-0.01341539792585461;1.0464823528177585;0.799097139655115
19.509632;1.0443764737253003;0.8303311186167548;0.7982355321874908;-0.0024484994761699583;-0.0023457837419371672;10.008818377806733;0.8344481556936656;0.01400597231251888;0.8014418098743065;-0.013415388188453241;1.046552342060794;0.7991087183803273
19.519632;1.0444060230717973;0.8302516772485663;0.798227506136802;-0.0024485353886594774;-0.0023457944198522645;10.009111335568099;0.8344696660287602;0.014005971129328762;0.8015259341510009;-0.013415378229626067;1.0466240085159537;0.7991205862924166
19.529632;1.0444362980368251;0.8301704836620709;0.7982192756608689;-0.0024485721113902265;-0.0023458053317493557;10.0094124659254;0.8344916938332025;0.014005969872897381;0.8016121452301089;-0.013415368023109749;1.0466973836474984;0.7991327483835822
19.539632;1.0444673086861032;0.8300875254018588;0.7982108376267874;-0.0024486096561386695;-0.002345816479411313;10.009721943048548;0.8345142495710748;0.014005968539334484;0.8017004782998118;-0.013415357541006864;1.046772500637284;0.7991452092610146
19.549632;1.0444990635870475;0.8300027905009296;0.798202189477979;-0.002448648033932816;-0.0023458278645019444;10.010039946601836;0.83453734338497;0.014005967124732356;0.8017909692120243;-0.013415346753043433;1.0468493930853702;0.7991579733991736
19.559632;1.0445315699428275;0.8299162680121608;0.7981933290485762;-0.0024486872551602967;-0.002345839488462809;10.010366663986973;0.834560984732686;0.014005965625095262;0.8018836543695611;-0.01341533563115062;1.0469280939695156;0.7991710452469459
19.569632;1.0445648337065294;0.8298279488271456;0.7981842546389905;-0.0024487273297244616;-0.0023458513525245893;10.010702284612819;0.8345851823449454;0.014005964036320661;0.8019785702735854;-0.013415324154931978;1.047008635271995;0.7991844291684626
19.579632;1.044598859816692;0.8297378261888807;0.7981749649712304;-0.0024487682668919313;-0.002345863457838242;10.011046987715197;0.8346099442913337;0.014005962354317503;0.8020757533549148;-0.013415312315771224;1.0470910482363198;0.7991981296997565
19.589632;1.0446336526899962;0.8296458954423227;0.7981654584263768;-0.0024488100750223387;-0.002345875805558672;10.011400933241502;0.8346352782122632;0.014005960574939146;0.802175240111768;-0.013415300119428026;1.0471753638928292;0.7992121519040192
19.599632;1.0446692166180838;0.8295521537645134;0.7981557329136648;-0.0024488527615540547;-0.0023458883968088596;10.011764261849846;0.8346611916959248;0.014005958693613176;0.8022770674574753;-0.013415287583488244;1.0472616135066173;0.7992265012651026
19.609632;1.0447055553985698;0.8294566001378967;0.7981457868175895;-0.0024488963331349713;-0.002345901232613318;10.012137098339393;0.8346876923223541;0.014005956704966167;0.8023812733899938;-0.013415274726541816;1.0473498284533862;0.799241183560671
19.619632;1.0447426715600465;0.8293592352156192;0.798135619687375;-0.0024489407956345896;-0.002345914313861095;10.012519552854895;0.834714787521018;0.014005954602668685;0.802487897342247;-0.013415261557636962;1.0474400397539492;0.7992562052750805
19.629632;1.0447805661578737;0.8292600616567957;0.7981252324402163;-0.002448986154047064;-0.0023459276411355832;10.012911725429028;0.8347424850176681;0.014005952379577897;0.802596979211936;-0.013415248075866198;1.047532277754154;0.7992715742291592
19.639632;1.0448192390315105;0.8291590849566413;0.7981146275606623;-0.002449032412457447;-0.002345941214390454;10.01331371794378;0.8347707935600129;0.014005950028057601;0.8027085578736749;-0.013415234276615853;1.0476265717547475;0.7992872997966517
19.649632;1.044858689301318;0.8290563136223128;0.7981038090663225;-0.0024490795739364616;-0.002345955032882586;10.013725645470545;0.8347997228769014;0.014005947540127;0.802822670754741;-0.013415220155219367;1.0477229495067841;0.7993033922219763
19.659632;1.0448989160967306;0.8289517585642204;0.7980927819845747;-0.002449127640210589;-0.002345969095460322;10.014147635167626;0.834829282887337;0.014005944907369791;0.8029393541601025;-0.013415205706128617;1.04782143675863;0.7993198617002251
19.669632;1.044939918803;0.8288454325933864;0.7980815517651371;-0.0024491766114772976;-0.002345983400725647;10.014579819488276;0.8348594830304684;0.014005942120876304;0.8030586431990736;-0.013415190923248747;1.0479220572190677;0.7993367181930154
19.679632;1.044981696467669;0.8287373503889779;0.7980701241904282;-0.0024492264865943487;-0.0023459979469806773;10.015022338666087;0.8348903322860709;0.014005939171284357;0.80318057131909;-0.013415175801255544;1.0480248332989155;0.7993539712507659
19.689632;1.0450242468997555;0.8286275289513614;0.7980585056354408;-0.002449277263256344;-0.0023460127323287373;10.015475340173698;0.8349218397658003;0.014005936048805278;0.8033051701888286;-0.013415160331131612;1.0481297869041186;0.7993716293989167
19.699632;1.0450675661082012;0.8285159884974804;0.7980467031986228;-0.002449328937853996;-0.0023460277548899796;10.015938964457066;0.8349540151076889;0.01400593274326549;0.8034324700308568;-0.013415144493104903;1.048236939421183;0.7993897001835816
19.709632;1.045111647949733;0.8284027533203342;0.7980347246271526;-0.0024493815051815798;-0.0023460430128187534;10.016413336820746;0.8349868680058975;0.014005929244190524;0.8035624995677576;-0.013415128254039102;1.048346311172991;0.7994081910604012
19.719632;1.0451564830432405;0.8282878521011156;0.7980225783354477;-0.002449434958298796;-0.0023460585041500054;10.016898574530261;0.8350204072058459;0.01400592554087695;0.803695285399289;-0.013415111566971824;1.048457920950655;0.7994271099965065
19.729632;1.0452020575187764;0.8281713177669672;0.7980102736001325;-0.0024494892885839844;-0.00234607422666641;10.017394796047162;0.8350546397596963;0.014005921622409758;0.8038308515585154;-0.013415094372724038;1.0485717860871409;0.799446465241407
19.739632;1.0452483535141537;0.828053187302335;0.797997820731691;-0.0024495444855781407;-0.002346090177754672;10.017902123292354;0.8350895710628338;0.014005917477602117;0.8039692194010893;-0.013415076606167422;1.048687922705245;0.7994662649447412
19.749632;1.0452953509449618;0.8279335020562396;0.797985231428885;-0.002449600536486663;-0.002346106354235738;10.018420675317012;0.8351252057278358;0.01400591309497706;0.8041104074346549;-0.013415058201730926;1.048806345039201;0.7994865173083098
19.759632;1.0453430285756442;0.8278123087813408;0.7979725195290794;-0.00244965742594796;-0.0023461227522787497;10.018950559311655;0.8351615482782719;0.014005908462896188;0.8042544309357416;-0.0134150390941102;1.0489270638511698;0.799507231158292
19.769632;1.0453913642386718;0.8276896605551906;0.7979597013068688;-0.0024497151363160256;-0.0023461393673436283;10.019491869167412;0.8351986026488923;0.014005903569639615;0.8044013014763527;-0.013415019218843272;1.049050085006639;0.7995284165480431
19.779632;1.0454403346990802;0.8275656170640421;0.7979467947329869;-0.00244977364775484;-0.0023461561940338583;10.020044693003781;0.8352363713758775;0.014005898403260346;0.8045510263461749;-0.013414998517697068;1.0491754090659753;0.7995500848878724
19.789632;1.0454899153731063;0.8274402449501771;0.7979338188993106;-0.0024498329376869844;-0.00234617322599361;10.020609122694301;0.835274855512216;0.014005892951394804;0.8047036080438197;-0.013414976944826958;1.0493030321711185;0.7995722481750719
19.799632;1.0455400805724135;0.8273136184852067;0.7979207944754731;-0.00244989298010286;-0.002346190456001097;10.021185261266455;0.8353140545964192;0.014005887201254784;0.8048590442439201;-0.013414954466190163;1.0494329470145198;0.7995949180448542
19.809632;1.0455908037136088;0.8271858202097416;0.7979077443808554;-0.002449953745327741;-0.002346207876026957;10.021773225915753;0.8353539663149508;0.014005881139729877;0.8050173277534709;-0.013414931054378194;1.049565142541685;0.7996181057053443
19.819632;1.0456420560642063;0.8270569415171086;0.7978946939006173;-0.0024500152001951385;-0.002346225477164072;10.02237314203064;0.8353945867099238;0.01400587475343011;0.8051784459612705;-0.013414906684516038;1.0496996031737318;0.7996418221171082
19.829632;1.0456938052155815;0.8269270833754611;0.7978816699653453;-0.0024500773082253386;-0.0023462432496706197;10.022985131943367;0.835435911171701;0.014005868028637314;0.805342380299053;-0.013414881330234042;1.0498363083461089;0.7996660775750135
19.839632;1.045746015287172;0.8267963571097959;0.7978687001236986;-0.0024501400295161195;-0.0023462611830068485;10.023609308693231;0.8354779350830226;0.014005860951159023;0.8055091061093332;-0.013414854960058797;1.0499752316849253;0.7996908813673363
19.849632;1.0457986477203638;0.8266648846535684;0.7978558125716497;-0.0024502033204465605;-0.0023462792657034394;10.024245773709694;0.8355206529402338;0.014005853506139893;0.8056785928438827;-0.01341482753821036;1.0501163399301874;0.7997162417867955
19.859632;1.0458516609749446;0.8265327983797528;0.7978430371247783;-0.002450267133367197;-0.0023462974852563132;10.024894614820925;0.835564056834517;0.014005845678027056;0.8058508042713024;-0.013414799028781252;1.050259592805433;0.7997421658994359
19.869632;1.0459050096591174;0.8264002412681395;0.7978304059902975;-0.0024503314161466827;-0.002346315828063252;10.025555907264772;0.8356081359762801;0.014005837450631999;0.8060256982445613;-0.013414769398049324;1.0504049436163525;0.7997686590402098
19.879632;1.0459586442462736;0.8262673672079339;0.7978179541538616;-0.0024503961116406608;-0.002346334279317685;10.026229713835875;0.8356528769845362;0.014005828806975476;0.8062032261319917;-0.01341473861242339;1.0505523391844551;0.7997957245136816
19.889632;1.0460125117234926;0.826134341437388;0.7978057194021746;-0.0024504611572911776;-0.00234635282284417;10.026916083801417;0.8356982640028956;0.014005819728939436;0.8063833321678426;-0.013414706636182222;1.0507017192338284;0.7998233639355056
19.899632;1.0460665558564781;0.8260013414736872;0.7977937417591288;-0.0024505264848296076;-0.002346371440750087;10.02761505572418;0.8357442783303609;0.014005810197036318;0.8065659523626214;-0.013414673432523951;1.0508530160681104;0.7998515777840945
19.909632;1.0461207161098067;0.8258685581581893;0.7977820626091322;-0.002450592019952827;-0.0023463901129769627;10.02832665877746;0.8357908978340391;0.01400580019044387;0.8067510133228795;-0.013414638965680376;1.051006153772562;0.799880365366209
19.919632;1.046174926750786;0.8257361967022835;0.7977707244214258;-0.0024506576818785035;-0.0023464088170905483;10.029050907660428;0.8358380970000475;0.014005789687186755;0.806938432037133;-0.013414603203812107;1.0511610463400842;0.799909724599053
19.929632;1.0462291167575215;0.825604477865343;0.7977597713593284;-0.0024507233830033713;-0.002346427528428316;10.029787793117025;0.8358858476323476;0.014005778664199187;0.807128115993528;-0.01341456612093202;1.0513175960908026;0.7999396520642403
19.939632;1.0462832091768084;0.8254736390748896;0.7977492499101164;-0.00245078902881752;-0.00234644622040288;10.030537271702407;0.8359341190825271;0.014005767097272645;0.8073199625879682;-0.013414527694735985;1.051475693082185;0.7999701431539294
19.949632;1.0463371197587135;0.8253439354403;0.7977392091536446;-0.0024508545177027705;-0.0023464648647266786;10.03129926220937;0.8359828774959359;0.01400575496112329;0.8075138583276212;-0.013414487903547597;1.051635214750243;0.8000011924189204
19.959632;1.0463907558849208;0.8252156407277716;0.7977297013822248;-0.002450919740392034;-0.0023464834313604846;10.032073648557938;0.8360320851464829;0.014005742229413165;0.8077096780371331;-0.013414446724630125;1.051796025895554;0.8000327939886428
19.969632;1.0464440162738866;0.825089048057608;0.797720783376091;-0.002450984579451985;-0.002346501888177872;10.032860281023918;0.8360817005147881;0.014005728874532913;0.8079072838621932;-0.013414404133992164;1.0519579791604488;0.8000649415972283
19.979632;1.0464967911095746;0.8249644706506738;0.7977125173880842;-0.0024510489091231933;-0.0023465202006383843;10.033658976508592;0.8361316783545225;0.014005714867544646;0.8081065244180452;-0.0134143601074464;1.0521209152418756;0.8000976281211548
19.989632;1.046548962029844;0.8248422432505271;0.7977049710991706;-0.002451112595268711;-0.002346538331644695;10.034469519552674;0.8361819696914432;0.014005700178465355;0.8083072342791026;-0.013414314619548147;1.0522846626622877;0.8001308451450752
19.999632;1.0466004018651398;0.82472272361801;0.7976982171285816;-0.002451175494979113;-0.002346556241463712;10.035291661425969;0.8362325223953988;0.014005684776448759;0.8085092337007608;-0.01341426764052641;1.0524490372189677;0.8001645829556506
19.999996;1.0466509746969574;0.8246062935343929;0.7976923330689144;-0.0024512374557090844;-0.002346573887492932;10.036125119966004;0.8362832820441595;0.01400566862968785;0.8087123280248066;-0.013414219134801876;1.0526138406736925;0.8001988304450649
19.999996;1.0467005365380775;0.8244933597201736;0.7976874020954825;-0.0024512983142630637;-0.002346591223779435;10.036969580015734;0.8363341920123601;-0.005994348294799768;0.8089163063978391;-0.013414169061069953;1.0527788590142426;0.8002335744200799
19.999997;1.0467489355195463;0.8243847043508469;0.7976838476930933;-0.002452463470480972;-0.0023476677804611275;10.03782469081042;0.8363851924793787;-0.005994366031338541;0.8091209405655845;-0.013413117371984161;1.0529428616528258;0.8002687820530048
19.999998;1.0467960109369185;0.8242793352876961;0.7976803705103556;-0.002453976133287564;-0.002349078375544102;10.038690059512547;0.8364362190354385;-0.005994384615521316;0.8093259840243534;-0.013412064014003447;1.053107601430422;0.8003044513044589
20.0;1.0468403377543476;0.8241789545743565;0.7976791888086131;-0.0024556564366626267;-0.0023506535835754417;10.03956524143422;0.8364872014683935;-0.005994404084133538;0.8095311707221747;-0.01341000892754878;1.0532708141399592;0.8003405445291617
20.000004;1.0468823582881606;0.8240834059468903;0.7976792855718932;-0.0024599969857172876;-0.002354781110086056;10.040449939994938;0.8365380684495203;-0.005994424473267175;0.809736210767653;-0.013405952016254621;1.0534322147344355;0.8003770116645706
20.000012;1.0469213731970706;0.8239912791817537;0.7976793250979898;-0.002467762760920328;-0.002362195651476829;10.041344390681703;0.8365887621487388;-0.005994445805743042;0.8099407654135902;-0.013397893028314744;1.0535914849240675;0.8004137407589348
20.000028;1.0469557435366454;0.8239049955874824;0.7976824066162918;-0.002483991655495589;-0.0023777294432799335;10.042249069911165;0.8366392432882935;-0.005994468061461482;0.8101443887193632;-0.013381831495460177;1.0537452549591657;0.8004505129273286
20.00006;1.046980978801957;0.8238187687085359;0.7976859759683432;-0.002516157769166694;-0.0024085564148759882;10.043163704890176;0.8366894822209808;-0.005994491156316973;0.8103464696570242;-0.01334976682609042;1.0538911113265155;0.8004869854263115
20.000124;1.0469917890710576;0.8237281515612292;0.7976894024072866;-0.0025810288106703065;-0.0024707607781175814;10.0440868981592;0.836739466135971;-0.005994514965854913;0.810546223087382;-0.013286698219749846;1.0540206597484614;0.8005227136066033
20.000252;1.0469757825586907;0.8236251764729982;0.797694210790805;-0.002709497439140889;-0.0025939870714715408;10.045016581196357;0.8367891895945107;-0.005994539366649881;0.8107427562437095;-0.013160624662598635;1.0541205866513637;0.8005570676740037
20.000508;1.0469069458732818;0.8234866009818141;0.7976978557542788;-0.0029615813123572044;-0.0028358529295695986;10.04595035477066;0.8368385928981532;-0.005994564251115977;0.8109351732267813;-0.01291454545641524;1.0541656369924912;0.80058913044805
20.00102;1.046742557773607;0.8232747606165645;0.7976969079684537;-0.0034520931132792443;-0.003306635001269882;10.046885441632018;0.8368875477483422;-0.005994589535060657;0.8111226203060079;-0.012440460417785537;1.0541085526854737;0.8006173056196098
20.002044;1.0464066603902822;0.8229286229837762;0.7976911457991238;-0.004365081363879671;-0.004183395544261221;10.047818548658709;0.8369359357886821;-0.005994615168242817;0.8113062671784367;-0.01156236944227203;1.0538701004843396;0.800641346242219
20.003068;1.0461015007473886;0.8226199818797096;0.7976906845064522;-0.005189740338899397;-0.004975856611691309;10.048746052467656;0.8369837123264106;-0.005994641126249159;0.8114862781481468;-0.010773272456368376;1.053664182599848;0.8006699315987671
20.004092;1.0458258281598174;0.8223478723098686;0.7976958881073601;-0.005931515568397383;-0.005689093621797126;10.049664698999463;0.8370309233251642;-0.005994667399890735;0.8116617428089495;-0.010067169865980972;1.0534898403467645;0.8007025697540321
20.005116;1.0455772174034796;0.8221118053894036;0.7977085565824222;-0.00659456998748475;-0.006326983468033483;10.05057177331443;0.8370776961802092;-0.005994694009485332;0.8118336182793288;-0.00943506290482809;1.0533441122234932;0.8007408607385835
20.00614;1.0453537230365835;0.8219078868416364;0.7977269985211394;-0.00718474762991628;-0.006895038805637485;10.051464015329723;0.8371241594307847;-0.005994721027173827;0.8119988354728421;-0.008871953599243513;1.053225954775069;0.8007826193502772
20.007164;1.0451535223812884;0.8217357854315956;0.7977530111474966;-0.007711586368682211;-0.0074023413156068755;10.052336705720737;0.837170320367286;-0.005994748571252253;0.812159470265133;-0.008370844132183022;1.0531303020704694;0.8008307867007641
20.008188;1.044973281303989;0.8215921263369511;0.7977867453558201;-0.008177830844220454;-0.007851481409908982;10.053184044450584;0.8372160012552289;-0.005994776772028248;0.8123127373651479;-0.007925736101179684;1.0530561322179217;0.8008833898180807
20.009212;1.0448125350972857;0.8214742849639883;0.7978269007441086;-0.008589855587854913;-0.008248530218266676;10.054000093233768;0.83726089736331;-0.005994805735419058;0.8124588825001178;-0.00753263053558452;1.0529994637685993;0.8009414147256021
20.010236;1.0446682500959905;0.821380903454974;0.7978753614118244;-0.008953997827510678;-0.008599555725952801;10.054779732233222;0.8373047128572502;-0.005994835514469489;0.812597201181275;-0.007185528129041378;1.0529603258625222;0.8010046968241583
20.01126;1.0445411211718318;0.8213114191426518;0.7979319360577593;-0.009275748399616177;-0.008909793736703118;10.05551925646428;0.8373472142771328;-0.005994866087262586;0.8127261583280708;-0.006879428928995388;1.052934755476454;0.8010719920428472
20.012284;1.044427422120786;0.8212592604999776;0.7979940192673324;-0.009557049346313351;-0.009181115282258573;10.056215747190981;0.8373881748663903;-0.005994897356211521;0.812845449193717;-0.006611332260517853;1.0529228138134712;0.8011430365223726
20.013308;1.0443284277725826;0.821227005570376;0.7980637681314539;-0.009804789808280678;-0.009420108846143919;10.05686609943265;0.8374273458597419;-0.005994929173697223;0.8129539595970804;-0.00637623741055425;1.0529215814607922;0.8012165337250112
20.014332;1.0442398888750681;0.8212097937460384;0.7981401205691602;-0.010019857039626302;-0.009627648386233045;10.057467150870382;0.8374644891388372;-0.005994961361146847;0.813052677814352;-0.006171144277492124;1.0529291034037456;0.801293205015688
20.015356;1.044163072174596;0.8212083244053495;0.798222814294599;-0.010209067514580838;-0.0098102599836735;10.058016213250962;0.8374994153299723;-0.005994993713146854;0.8131416092816794;-0.005992053309347858;1.0529452847493899;0.8013727493052901
20.01638;1.0440959765929836;0.8212198173837774;0.7983105151392696;-0.0103722815673481;-0.009967815850706562;10.058511270178563;0.8375320041125432;-0.005995026014861087;0.8132177256633223;-0.0058379651267164035;1.0529687957403555;0.8014518513473956
20.017404;1.0440368654206584;0.8212424826694683;0.7984024729490292;-0.010513328575676509;-0.010104003157126583;10.05895110928458;0.8375621959834677;-0.005995058064661539;0.81328296909055;-0.0057038804493593515;1.0529960795263278;0.8015321951722396
20.018428;1.043984515663467;0.8212765061486106;0.7984993034899412;-0.010635271405556916;-0.010221769023495392;10.059335325873443;0.8375899469078161;-0.005995089672415713;0.8133372958042991;-0.005589800091039133;1.0530264829996436;0.8016136287932627
20.019452;1.0439376729416605;0.8213184521383226;0.7985980599177317;-0.010741113989624603;-0.010324005793153845;10.059664084301748;0.8376151928586358;-0.005995120640803501;0.8133776920353498;-0.0054917246435949975;1.05305842337334;0.8016930971486674
20.020476;1.043896387908606;0.8213688959199605;0.798698637462392;-0.010831203679113588;-0.010411040456580253;10.059937697000096;0.8376378538737024;-0.005995150757096424;0.8134061642970192;-0.005407654173655326;1.0530914747031614;0.8017725979460827
20.0215;1.0438588738169277;0.8214269375962122;0.7988009487392963;-0.010907912630608545;-0.010485166163421244;10.060156130013178;0.8376578120727189;-0.005995179811082142;0.8134217860209152;-0.005336588254264169;1.0531232983764387;0.8018510918087739
20.022524;1.0438238885000541;0.8214910987758481;0.7989039167421154;-0.010972442765424412;-0.010547545853429666;10.060318944765045;0.837674853748462;-0.0059952076236266545;0.8134237530315381;-0.005277526020213586;1.0531534907502806;0.801927461284846
20.023548;1.043791134821019;0.821561033822787;0.7990068328584079;-0.011027348105893281;-0.010600633592042896;10.060425518419262;0.8376886451978794;-0.005995234043694038;0.8134133468486823;-0.005227466098210472;1.0531805098325382;0.8020024930894496
20.025596;1.0437378684560612;0.8216853647107905;0.7991734220623393;-0.011113780522298587;-0.010684232147054315;10.060474755141879;0.8376987502420422;-0.005995258916825957;0.8134548736315605;-0.0051504068085639985;1.0531816962565632;0.8021396897669884
20.027439;1.0436971879199344;0.8218091889582496;0.7993250687742003;-0.0111678690402842;-0.010736583655489351;10.060464666384183;0.8377046563977542;-0.005995282068739566;0.8134696640508282;-0.005104346609438544;1.0531883199929837;0.8022601513063342
20.029282;1.0436614866867129;0.8219402401345569;0.7994747592324204;-0.011205022574507357;-0.010772581039108275;10.060392359658723;0.8377057955850661;-0.005995303309255468;0.8134700836720343;-0.005073284447394002;1.0531926223215093;0.8023755333643623
20.031126;1.0436285888366064;0.8220747329239749;0.7996202356953548;-0.01122985089103441;-0.01079667860162286;10.060254635514903;0.8377015810010694;-0.005995322443011658;0.8134555177150656;-0.005055220046026904;1.0531928363112002;0.802484658974582
20.032969;1.043598152789494;0.8222121840301956;0.799761081222689;-0.011245667576866437;-0.010812065261275148;10.060049379118434;0.8376914755179806;-0.005995339278501291;0.8134253539018704;-0.005045154026297428;1.0531862381188555;0.8025864542023636
20.034812;1.0435672105935476;0.8223488700222839;0.7998959321931886;-0.0112546199251996;-0.010820835318315937;10.059776432699477;0.8376750110446995;-0.005995353637914959;0.8133799680270282;-0.00504208778507317;1.0531712711932224;0.8026809844655429
20.036655;1.0435374763150016;0.8224869982976579;0.8000255836954508;-0.011259416217011313;-0.010825573224409066;10.059436998740704;0.8376517157135556;-0.005995365382750804;0.8133197050027415;-0.005043023320651301;1.0531476327163118;0.8027683057088246
20.038498;1.043506822639497;0.8226250232039907;0.8001501692814892;-0.011259554375628415;-0.010825815677693262;10.059032885074911;0.8376210721681848;-0.0059953744248067604;0.8132438527488578;-0.005045962734758437;1.053113235518968;0.8028474309746378
20.040342;1.0434745345628715;0.8227612655718148;0.800268705108526;-0.011260557041981473;-0.010826880190698237;10.058566542531986;0.8375825749063828;-0.005995380706904686;0.8131516640765044;-0.005051907344072184;1.0530691298760977;0.8029174314243609
20.044028;1.043434158138485;0.8229734605115939;0.8004612503905437;-0.011257348147117038;-0.010823952807542463;10.058041312821054;0.8375357853073401;-0.005995384205209552;0.8131254641380888;-0.0050628572692862405;1.053007458951256;0.8030604764941128
20.047714;1.0433919287040132;0.8231699024203318;0.8006353900580007;-0.011254823512335053;-0.010821679676058548;10.05746125637706;0.8374803319015836;-0.005995384948575036;0.8130707306136413;-0.005072811958761386;1.0529354454652753;0.8031817085433086
20.051401;1.0433496438237606;0.823351380865582;0.8007911661085289;-0.0112542741694618;-0.010821286259774479;10.056830446454631;0.8374159397573442;-0.00599538300009271;0.8129890347024222;-0.0050807708749476994;1.0528534071380027;0.803282262659582
20.055087;1.04330517101843;0.8235188624349651;0.8009317661338845;-0.011257466039524372;-0.01082449404174173;10.056152012480105;0.8373425054409678;-0.005995378421758194;0.8128819012554093;-0.005083733653763708;1.0527617402384464;0.8033632518317427
20.058774;1.043259006175324;0.8236725638725703;0.8010576172584163;-0.011262883287336848;-0.010829838909887085;10.055427763916628;0.837260097501899;-0.0059953712703935;0.8127517282734845;-0.005082700197248361;1.0526588499363778;0.8034268045601086
20.06246;1.0432096754002145;0.8238139557956918;0.8011718998173954;-0.01127254149046771;-0.010839272683646832;10.054658843460029;0.8371688423877042;-0.005995361600688957;0.8126008199083508;-0.005078671282200236;1.052546160563343;0.8034749687646919
20.066146;1.0431578744239198;0.8239444354758538;0.8012760162713705;-0.011283813013012916;-0.010850258781174347;10.053846591236963;0.8370688137147214;-0.005995349448266728;0.8124304686469328;-0.005070649131563026;1.0524232092585986;0.8035086514685261
20.073519;1.0430931118980111;0.824114558705702;0.8014271696073269;-0.011313870866087535;-0.010879424027255351;10.052992765214745;0.8369600374492306;-0.005995334823569837;0.8122980043157699;-0.0050486373086331745;1.0522816315425993;0.803584601240535
20.080892;1.0430256635467292;0.8242550442800693;0.8015511905345705;-0.011348547749301389;-0.010913036093656212;10.052099303352797;0.836842566716729;-0.005995317728791287;0.8121307948933366;-0.005020640213487029;1.0521320206740716;0.803629646776003
20.088265;1.042957204159679;0.8243751153207464;0.8016559380661039;-0.011385237444907943;-0.010948571989102198;10.051168357320233;0.836716510097243;-0.005995298171943348;0.8119342425925958;-0.004987662404713962;1.0519748428074185;0.8036486015127063
20.095638;1.042886556463639;0.8244796102491061;0.8017471276795777;-0.011424924026696806;-0.01098699201844947;10.050202810692111;0.8365820338016101;-0.005995276168939254;0.8117167863419101;-0.004952707924841861;1.0518124709497658;0.8036493740192341
20.105638;1.0428086858035701;0.8245819727143262;0.8018416140555152;-0.011478360889458663;-0.011038695117869356;10.049206420362784;0.836439371950214;-0.005995251743961164;0.8114958856549696;-0.004902780068484541;1.0516352215561464;0.8036488687898848
20.115638;1.0427281321258695;0.8246724222540952;0.8019264448623842;-0.011533835479875607;-0.011092367900000052;10.048182728386916;0.8362887790940196;-0.005995224934071773;0.8112560349600686;-0.00485188130931493;1.0514533620780666;0.8036312212876384
20.125638;1.0426472484353961;0.8247563203817625;0.8020048062012641;-0.01158818487138068;-0.011144941056706046;10.047133782059372;0.8361304834876259;-0.005995195792112334;0.8110038273679557;-0.00480001304526652;1.0512651690816235;0.8036024843533568
20.135638;1.0425631613767599;0.8248367362721051;0.8020815850976247;-0.011643245944207651;-0.011198208922705058;10.046060331527666;0.8359647493931325;-0.005995164389549633;0.8107429621590584;-0.0047481757184828595;1.0510719812066402;0.8035656704709085
20.145638;1.0424767730200555;0.8249175329248757;0.8021594975929233;-0.011698913563789623;-0.011252057021818182;10.044962630318073;0.8357919499330814;-0.005995130833250238;0.8104751793390679;-0.004696369221135048;1.0508731683890182;0.8035217501015904
20.155638;1.042387787928095;0.8249984936345788;0.8022383108301394;-0.011754087057940909;-0.011305426532418396;10.04384013735496;0.8356125264917909;-0.005995095283815761;0.8102041936941192;-0.004644592953091803;1.050669084366144;0.8034737317989644
20.165638;1.0422953243040507;0.8250816999150574;0.8023204636156444;-0.011808154784003719;-0.011357736120933463;10.042690785612963;0.8354268903814125;-0.005995057960065411;0.8099306483636471;-0.004592846042251148;1.050460053771708;0.8034217047700994
20.175638;1.0421989272982597;0.8251661712284971;0.8024051519645021;-0.011863327539687116;-0.0114111161158987;10.041511155117163;0.8352353672655346;-0.005995019135034429;0.8096541067673462;-0.004541127975047818;1.0502464028299854;0.8033648038006218
20.185638;1.042098913920011;0.8252518399045875;0.8024920032735197;-0.011917743828127244;-0.01146377239442863;10.040297225666166;0.8350382069423797;-0.005994979114389348;0.8093770691924472;-0.0044894387943173845;1.0500295262090176;0.8033051826577835
20.195638;1.0419967596088018;0.8253412145890431;0.8025823628629294;-0.011971647954924336;-0.011515926088533145;10.039044730844338;0.8348356395712021;-0.0059949382021687505;0.8090999899869625;-0.0044377786808703305;1.0498079352263314;0.8032430545492031
20.205638;1.0418902551519382;0.8254323195393384;0.8026760854862234;-0.012026054380458038;-0.011568581007289648;10.037749369158474;0.8346279154951629;-0.005994896674642523;0.8088223232002825;-0.004387147594928769;1.0495842390830816;0.8031777169058282
20.215638;1.0417818123043177;0.825526584818415;0.8027726639206262;-0.012079608862540003;-0.01162040964737555;10.03640747253926;0.8344152649638892;-0.005994854761653888;0.8085455703875329;-0.004335545356477121;1.0493580551816786;0.8031104549704903
20.225638;1.0416705614058033;0.8256238697892088;0.8028726805472358;-0.012134259341733815;-0.011673296781101598;10.035016498081681;0.8341978105140254;-0.005994812639485625;0.8082702808651816;-0.004284971832788448;1.0491299676135846;0.8030415043302838
20.235638;1.041555653213637;0.8257214775199588;0.8029744830455706;-0.012187900131007885;-0.011725227062374756;10.033574705355887;0.8339755317849231;-0.005994770433508294;0.8079970468858544;-0.004233426842966131;1.0489006126890907;0.8029710148985192
20.245638;1.0414391515447685;0.8258233223694741;0.8030807268500894;-0.012241440673473446;-0.011777054018195116;10.032080645732629;0.8337483526982897;-0.0059947282106152565;0.8077265443284136;-0.004182909867361839;1.048669731839139;0.8028991284436857
20.255638;1.0413201429846792;0.825927378759926;0.8031905886596431;-0.012294976651943065;-0.011828880368404035;10.030533441583874;0.8335162721221402;-0.0059946859700164366;0.8074595619448748;-0.00413341976840859;1.0484400889271706;0.802825944661727
20.265638;1.0411984272705803;0.8260345769791444;0.8033052837954208;-0.01234815871900552;-0.01188036990384848;10.028933652342781;0.8332794043584503;-0.005994643661199962;0.8071969338174956;-0.0040829546757333674;1.0482123567598076;0.8027515307071289
20.275638;1.0410736638949531;0.8261425503835229;0.8034227274963026;-0.012401685595831713;-0.01193219496023734;10.027283705135401;0.8330379783994866;-0.005994601218591533;0.8069404218651102;-0.004032512202586097;1.0479850500085532;0.802677006242475
20.285638;1.0409458031386378;0.82625359563033;0.8035449769933205;-0.012454097974777213;-0.011982947715623663;10.025587508321657;0.8327923814790633;-0.00599455858082344;0.8066896690280543;-0.003983089855494153;1.0477594939014587;0.802601552512808
20.295638;1.0408138671451983;0.8263648301465827;0.8036697712875585;-0.01250761599882585;-0.012034771512835376;10.023849591141008;0.8325431621706525;-0.00599451569961712;0.8064442273361005;-0.003933685284001162;1.047535825746387;0.8025243600873291
20.305638;1.0406777829971834;0.8264781902507056;0.8037987767164304;-0.012559680063520026;-0.012085199531190827;10.022074176791609;0.8322909587207756;-0.005994472545838776;0.8062065732775455;-0.003884296344748949;1.0473140594645973;0.802447642916464
20.315638;1.040537618055132;0.8265945400221202;0.8039325525740151;-0.012611730672231728;-0.012135614279633717;10.020264458866196;0.8320364584302976;-0.005994429106282532;0.8059770773735662;-0.0038349211917939434;1.0470952039414378;0.8023717035677764
20.325638;1.0403930433292379;0.8267111117486077;0.804068517424776;-0.012664126954789509;-0.012186364713579052;10.018422581073487;0.8317803985894738;-0.0059943853787182725;0.8057539731611267;-0.003785558381903355;1.0468773406686935;0.8022949487060177
20.335638;1.0402441651960557;0.8268302486940876;0.8042087030525618;-0.012716170380390456;-0.012236778434520536;10.0165503429284;0.8315235506523024;-0.005994341368295383;0.8055393796973443;-0.0037372068131668094;1.0466626088407618;0.8022197808878861
20.345638;1.0400912043764619;0.8269510662596008;0.8043520052288823;-0.012768210471557887;-0.012287191722773946;10.014649976419275;0.8312666871875708;-0.005994297088989578;0.8053323640688866;-0.0036888654281607945;1.046449174291589;0.8021454883968643
20.355638;1.039934562428428;0.8270734790474326;0.804498062606668;-0.012819147047441358;-0.012336545622865052;10.012724901747587;0.8310105268858584;-0.005994252568034662;0.805133972748336;-0.0036395329924895884;1.0462392283943482;0.8020733415335362
20.365638;1.0397747756325066;0.8271995363660044;0.8046485404685451;-0.012870831477157804;-0.012386621930715398;10.010779916839624;0.8307556721190428;-0.005994207840982323;0.8049422132990042;-0.0035912084152851776;1.046030979139767;0.8020017756682841
20.375638;1.0396123855558435;0.8273268526934273;0.8048008169343948;-0.012922862257342904;-0.012437034214087627;10.00882013273307;0.8305026117071324;-0.005994162941555848;0.8047590081247545;-0.003543891252072877;1.0458266540107157;0.8019334061268025
20.385638;1.039447912015855;0.8274577080634113;0.8049567359228945;-0.012974540721864247;-0.012487110024065011;10.006850253892724;0.8302518000162523;-0.005994117889660877;0.8045841385178171;-0.0034955816896718775;1.0456245068264782;0.801868908482736
20.395638;1.0392821754798196;0.8275912964409716;0.8051148888615529;-0.013025455685336099;-0.01253644995955852;10.004875342319904;0.8300037125965282;-0.005994072672575082;0.8044152594390441;-0.0034482802132855773;1.0454267602960234;0.8018069197333735
20.405638;1.039115354104174;0.8277284924027575;0.8052758703968448;-0.01307601846806483;-0.012585453574517246;10.002901381520282;0.8297588336701783;-0.005994027237215166;0.8042539913659016;-0.003399987372178347;1.0452325353808565;0.8017499588958722
20.415638;1.0389475667020467;0.8278676067059427;0.8054377292652338;-0.013126238988940837;-0.012634134081225856;10.000934919361933;0.8295176485397002;-0.005993981505250779;0.8040979759357858;-0.0033527036445371787;1.0450418396334482;0.8016964410060733
20.425638;1.0387807073503117;0.8280094619666386;0.805599490367896;-0.013177400589772414;-0.012683707814609304;9.99898290250757;0.8292806779802657;-0.005993935384125668;0.803948874295081;-0.0033054294511969265;1.0448546055577557;0.8016486486026276
20.435638;1.0386127560657454;0.8281539982784026;0.8057622475829196;-0.013227955263270154;-0.012732711586762466;9.997052750721977;0.829048510324349;-0.0059938887643593355;0.8038063399748985;-0.0032591652747801718;1.04466976057964;0.8016067931014494
20.445638;1.0384447417011333;0.8283003388537189;0.8059238100552938;-0.01327740716850463;-0.012780656478217899;9.995152073037543;0.8288217946238491;-0.005993841512068321;0.8036679918174494;-0.003211911622290128;1.0444892913915402;0.8015690076602338
20.455638;1.0382767518961127;0.8284500715454762;0.8060850876126705;-0.013327607128628969;-0.012829324136546293;9.993288072640704;0.8286012090723197;-0.005993793446497974;0.803534442816805;-0.0031656688423440053;1.0443122595897087;0.8015363578640351
20.465638;1.0381095882819142;0.8286005660931021;0.8062425507019686;-0.01337806968153954;-0.012878239139548133;9.99146675062465;0.8283874319392542;-0.005993744320744216;0.8034063417541704;-0.0031184370114175097;1.0441397612872618;0.8015098134582065
20.475638;1.0379421193555618;0.8287519898964816;0.8063970178004852;-0.0134275141249342;-0.012926184608898432;9.989692164139313;0.8281811280237085;-0.005993693848265508;0.8032813224334778;-0.003072215948267835;1.0439698884915518;0.8014873008034435
20.485638;1.0377760703064793;0.8289067628368767;0.8065493411719056;-0.013477962044095008;-0.012975086769878364;9.987966495330475;0.8279829352385367;-0.00599364175943716;0.8031599165504676;-0.0030260053177422275;1.0438037245528227;0.8014696666684777
20.495638;1.0376095314972344;0.8290598389556956;0.8066959502022442;-0.01352630205011558;-0.013021973968149707;9.98629106039523;0.8277934107147266;-0.005993587840626682;0.8030425826030113;-0.0029808048024970958;1.0436413250934984;0.8014576745646105
20.505638;1.037444217970441;0.8292146758333278;0.8068384754144857;-0.013575995297212474;-0.013070154521831625;9.98466706210985;0.8276129526016051;-0.005993531952154689;0.802926826144339;-0.002934614394666657;1.0434836606201614;0.8014490188558193
20.515638;1.0372778838601096;0.8293703629298709;0.8069771826370772;-0.013625081923684132;-0.013117765487802439;9.983095360688115;0.8274417532588799;-0.005993474034516137;0.8028132582361251;-0.0028884345720647632;1.0433285573549267;0.8014444281131005
20.525638;1.037112059441665;0.8295257766919725;0.8071091064956444;-0.013673671890761952;-0.013164888547310717;9.981576322691433;0.8272798128661442;-0.005993414098793987;0.8027015729679782;-0.002843265841454252;1.043177719807735;0.8014437099154963
20.535638;1.036945456135624;0.8296815059635728;0.8072351325967153;-0.013722260605918782;-0.013212012431625871;9.98011033246985;0.8271270047683943;-0.005993352206236965;0.8025915309955135;-0.002798108135326016;1.0430298221800216;0.8014467579847787
20.545638;1.0367777995154972;0.8298374235473154;0.8073548137592762;-0.013770848347993067;-0.013259137132490651;9.978697823892402;0.8269831448027014;-0.005993288455252228;0.8024829801750848;-0.0027529609210979428;1.0428835485210328;0.8014535819470583
20.555638;1.036608577645977;0.8299927734112005;0.8074675146502586;-0.01381909623743891;-0.013305939958690354;9.977338759023977;0.8268480515008502;-0.0059932229834508965;0.8023749081612978;-0.002707823514539052;1.0427405918408539;0.8014633119002224
20.565638;1.0364391788359257;0.8301493437919245;0.8075737957534328;-0.013867938471618085;-0.013353300149440916;9.97603295332727;0.8267215842896805;-0.00599315595366978;0.8022684971981842;-0.0026626952458065206;1.0425996875642403;0.8014771146475765
20.575638;1.03626721996281;0.8303033766417423;0.8076718138472134;-0.013915774474629066;-0.013399704585544252;9.974780930712274;0.8266036186140738;-0.005993087519435755;0.8021640957467124;-0.002618575785994922;1.042460657767015;0.8014950636800233
