time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
20.585638;1.0360932140883319;0.8304574806883344;0.807763499564841;-0.013962921975643831;-0.013445450559916094;9.97358394860051;0.8264940130850328;-0.005993017825966839;0.8020611062099018;-0.002574465060916418;1.0423233989671086;0.8015161002804568
20.595638;1.035918399840072;0.8306111810170509;0.8078472273064695;-0.014011774704796965;-0.013492826466530342;9.97244358337798;0.8263926297384644;-0.005992947052086085;0.8019608878868886;-0.0025293626955629153;1.0421878128764903;0.8015411268386672
20.605638;1.0357422133976182;0.8307643990462341;0.8079232518804552;-0.014058767569399866;-0.013538407394458381;9.971361524520317;0.8262993615979831;-0.005992875434543907;0.8018636878780471;-0.0024852680211573442;1.0420547528862774;0.8015700650451114
20.615638;1.0355641685107955;0.8309165978622725;0.8079914129851621;-0.014105422065787254;-0.013583666023077538;9.970339381366205;0.8262141358398216;-0.0059928032477082034;0.8017695865642873;-0.0024411806067410895;1.0419219882768322;0.8016027891684065
20.625638;1.035384701400505;0.8310675746757441;0.8080511516321456;-0.014153526343196268;-0.013630320159316178;9.969378832346921;0.8261368883047678;-0.005992730755613933;0.8016775128853574;-0.0023971004068359327;1.0417911546925012;0.8016380856697745
20.635638;1.0352039818053433;0.8312187752005717;0.8081036914908977;-0.014200182289577739;-0.013675578769271298;9.968482075131414;0.8260674988772657;-0.005992658174978191;0.8015882971608769;-0.0023540274187253897;1.0416597490371124;0.8016766571784987
20.645638;1.035021946451077;0.8313680485616708;0.808147091978653;-0.014247949111342913;-0.013721910246275011;9.967651811415466;0.8260057450268256;-0.005992585675224172;0.8015006639091962;-0.0023099614972143826;1.0415292376675551;0.8017171698988317
20.655638;1.0348405002843002;0.8315173574252126;0.8081820678384374;-0.014294112729240086;-0.013766680092926023;9.966890937155789;0.8259513486314547;-0.005992513393775105;0.801415212529004;-0.0022669024911256674;1.0413982373378823;0.8017603632969516
20.665638;1.0346576017608675;0.8316637979029402;0.8082078868901764;-0.014341131202242305;-0.013812288668501668;9.966202486450971;0.825904082999198;-0.005992441441346085;0.801331485732135;-0.002222850062201773;1.0412665796250382;0.8018060726912718
20.675638;1.0344763137886028;0.8318113803716887;0.8082266969779333;-0.014387296819102065;-0.013857057912486289;9.965589563425986;0.8258638186614258;-0.005992369909698989;0.8012490889061342;-0.002179803213462953;1.0411341709259676;0.8018542201533245
20.685638;1.0342956388720848;0.8319559533503054;0.8082361037010162;-0.014433474195853706;-0.013901841180039285;9.965055095290573;0.8258304619370175;-0.005992298885321521;0.8011667627304604;-0.0021367602479818834;1.0410008499851091;0.8019037511687002
20.695638;1.0341167673055036;0.8320994467858916;0.8082380582167418;-0.014479991580709341;-0.013946946504979161;9.96460162974984;0.8258038877004128;-0.005992228447307493;0.8010853664059432;-0.0020937191219500112;1.0408664145710484;0.801955635857576
20.705638;1.03393973347086;0.832239936382355;0.8082318263369993;-0.014525071999301035;-0.013990670503450323;9.964231093647703;0.8257839430872985;-0.005992158656916881;0.8010038218105412;-0.0020516777985495815;1.0407307321671488;0.802008871679281
20.715638;1.0337654591782985;0.8323783865787803;0.8082187942699612;-0.01457125321304463;-0.014035453250662034;9.963944445526959;0.8257704956719808;-0.0059920895582990345;0.8009241098664577;-0.0020086345545175933;1.0405947670032574;0.8020654561690649
20.725638;1.0335944921166156;0.8325137321124233;0.8081986385111544;-0.014616336494958963;-0.014079176941854968;9.963741484172868;0.8257634956846739;-0.0059920211853024975;0.8008443162263538;-0.001966588112098194;1.0404564792992979;0.8021233605461613
20.735638;1.0334283347523665;0.8326459357283317;0.8081712548232188;-0.014663126763166232;-0.014124530199895352;9.963620890718534;0.8257630115925799;-0.005991953570586188;0.8007656341340023;-0.0019245374706490237;1.0403167426274569;0.8021834571707226
20.745638;1.0332656433304994;0.8327746153497094;0.8081383387170554;-0.014708213192567259;-0.014168253623762946;9.963580179971265;0.8257692043333793;-0.005991886750382009;0.8006882872817828;-0.0018814817542153104;1.0401763999604337;0.8022455085757363
20.755638;1.0331087631682376;0.8328987951955418;0.8080980347710184;-0.014752808023625287;-0.014211488885765542;9.963615677700334;0.8257822745442891;-0.005991820759142478;0.8006114562655826;-0.0018394202406380683;1.0400343293216396;0.8023082116031854
20.765638;1.0329559580183083;0.8330184361942258;0.8080524294185915;-0.01479824695098978;-0.014255548756006606;9.963722995011056;0.82580240594292;-0.005991755627818273;0.8005372878392444;-0.0017983522320336397;1.0398904259974544;0.8023732329994582
20.775638;1.0328086991245262;0.8331348060996083;0.8080023118873688;-0.014843255915246371;-0.01429918423308961;9.963897596341395;0.8258296728220369;-0.005991691390704738;0.8004639307130129;-0.0017562768062163447;1.039743598246558;0.8024382479997838
20.785638;1.0326662941710567;0.8332453565788864;0.8079464638223435;-0.014887855030918915;-0.014342419608863153;9.96413497928752;0.8258639571983052;-0.0059916280918314736;0.8003935255793467;-0.0017141928228708392;1.0395957682006658;0.8025050086903055
20.795638;1.0325280253763196;0.8333515694371652;0.8078876628711257;-0.014932105776972942;-0.01438531850870684;9.964430864601306;0.8259049661226722;-0.005991565788962717;0.8003241656675184;-0.0016730992074876438;1.03944585419804;0.8025714171080461
20.805638;1.032393542899859;0.8334508366109887;0.8078245454008179;-0.014976706855752453;-0.014428554273228101;9.964781739676216;0.8259522971815558;-0.005991504553605221;0.8002568575969418;-0.0016319953893518758;1.0392938086424572;0.8026385448017308
20.815638;1.0322626095228418;0.8335450795536464;0.8077599511712511;-0.015020959073907603;-0.014471453641846611;9.965185313043465;0.8260054547796829;-0.0059914444635712485;0.8001925281238874;-0.001590881596409711;1.0391396576666865;0.802707543327869
20.825638;1.032135077183418;0.833631993099702;0.8076923934971196;-0.01506556113991861;-0.014514690006095059;9.96563992245769;0.8260638585162426;-0.005991385599861654;0.8001291053909133;-0.001549758639052821;1.0389844863200062;0.802776518334533
20.835638;1.0320108927677658;0.8337134316626256;0.8076242129702218;-0.015108714758252659;-0.014556531278888367;9.966143532184875;0.8261269006040162;-0.005991328062567445;0.8000685946496643;-0.0015086275705246093;1.038826452403551;0.8028474932501689
20.845638;1.0318900950417556;0.8337890245433863;0.8075555721124862;-0.015152967491250674;-0.014599432041218814;9.966694313234244;0.8261939748663927;-0.005991271988910162;0.8000100795427272;-0.0014674896760907274;1.0386668170656845;0.8029194368470697
20.855638;1.0317727595696469;0.8338584303172889;0.8074866744914178;-0.015197220042840619;-0.014642333574322257;9.96729194891459;0.8262644548222671;-0.005991217545570144;0.7999526818656545;-0.0014273462102522947;1.038505932481907;0.8029912891741552
20.865638;1.0316589852964486;0.8339212536097883;0.8074176247698157;-0.015240373244995059;-0.01468417710772238;9.967937462318726;0.8263377464764735;-0.005991164900625999;0.799899505933488;-0.0013871978479306935;1.0383452367640666;0.8030659576901524
20.875638;1.0315489555948933;0.8339788182914823;0.8073501200542567;-0.015283176625070246;-0.014725684828772892;9.968632390133964;0.8264134048290611;-0.005991114199614392;0.7998475708619853;-0.0013460447073921807;1.038183258060801;0.8031402688509852
20.885638;1.0314432929793358;0.8340293670166808;0.8072826324779178;-0.015326667434849388;-0.014767851846641058;9.969378273152833;0.8264911437107859;-0.005991065556069414;0.7997977655748244;-0.0013058865662103983;1.0380226096893266;0.8032148809745195
20.895638;1.0313427964446493;0.8340745246172327;0.8072168183744539;-0.015369727099080717;-0.014809595570748093;9.970176033975196;0.8265707488646269;-0.005991019052227384;0.7997508813049904;-0.0012667225427425495;1.037861998817546;0.803290239670633
20.905638;1.0312467329888695;0.83411252594946;0.8071522122851718;-0.015411767945455086;-0.014850368385851293;9.971025846527791;0.8266520841363615;-0.005990974743223094;0.799704699798585;-0.0012265508182146515;1.0377042035365238;0.8033636281149774
20.915638;1.031156090766192;0.8341440499139944;0.8070892535244809;-0.015455667263094301;-0.014892937791013314;9.971927392465414;0.8267351861096538;-0.005990932656886496;0.7996610089506971;-0.001186368858146269;1.037548001707563;0.8034362842731723
20.925638;1.0310721134579288;0.8341690243402834;0.8070273214932354;-0.015497705730976502;-0.014933711659617302;9.97288016425007;0.8268202526942653;-0.00599089278477974;0.7996185441987174;-0.0011471737136453256;1.037396095351354;0.80350653813439
20.935638;1.0309960138042487;0.8341895223731642;0.8069677521121391;-0.01553965087103906;-0.014974383705393569;9.973884391613815;0.8269075241183532;-0.005990855072021936;0.7995779959805249;-0.001107962302831803;1.0372480308972702;0.8035748822349313
20.945638;1.0309263291852024;0.8342034258850684;0.8069097675809206;-0.01558243575006898;-0.015015880539341784;9.974941031932975;0.8269972118648751;-0.005990819425686322;0.7995370816633065;-0.0010687320101290367;1.0371041376150396;0.8036389370534617
20.955638;1.030864040939388;0.8342107431622456;0.8068526200139229;-0.015624880614079252;-0.015057056136104141;9.976049783261821;0.8270895064355989;-0.005990785749898306;0.7994975661123146;-0.001029481279713401;1.036963539025045;0.8037004314757996
20.965638;1.0308109499003875;0.8342134090133442;0.8067966843984897;-0.015666820798010805;-0.015097729167523775;9.977207464920498;0.8271845949884469;-0.005990753980151646;0.7994582133970216;-0.0009902094949248998;1.0368282142621228;0.8037582588762918
20.975638;1.0307652633125153;0.8342103598432843;0.8067420940333243;-0.015707740665083958;-0.015137430374726035;9.978408330986136;0.8272826346600902;-0.005990724093312685;0.7994187369472434;-0.0009519162348556384;1.0366970374006352;0.8038124769434764
20.985638;1.030728253325636;0.8342031420516364;0.8066890064617889;-0.015749676799841728;-0.015178103274274069;9.979645591727486;0.8273837000811592;-0.005990696109976556;0.7993787865770314;-0.0009126004758998215;1.0365697675434427;0.8038632095754875
20.995638;1.0306982355947933;0.8341920908505682;0.8066386942214336;-0.015791003288893823;-0.015218204512056976;9.980912945087349;0.827487773560009;-0.005990670107574712;0.7993389891226392;-0.0008742601832259281;1.03644603677896;0.8039116195149438
21.005638;1.0306770708768827;0.8341780103909144;0.806590180323142;-0.0158325852926878;-0.015258539825145311;9.982205177995745;0.8275947999627303;-0.005990646224177686;0.7992970334402083;-0.0008358926550141516;1.0363254016856793;0.8039559868125928
21.015638;1.0306631889917732;0.8341598883077003;0.806543402266765;-0.015873146305446006;-0.015297902511868864;9.983518165455214;0.8277047603353728;-0.005990624629318022;0.7992547152476086;-0.0007974952514501904;1.036208437599251;0.8039987555754192
21.025638;1.030658028752756;0.8341377949777776;0.8064970320067625;-0.01591507300399202;-0.015338573311658674;9.984849191391566;0.8278176926740632;-0.005990605485290556;0.7992098900492822;-0.0007590656298845051;1.0360927745225013;0.8040383855834554
21.035638;1.0306602336317536;0.8341124725291144;0.8064525957890227;-0.015955291078253764;-0.01537761309035783;9.986197111939388;0.8279336662897322;-0.005990588928633807;0.7991644364380569;-0.0007206014912540296;1.0359790580448889;0.8040771542811621
21.045638;1.030672298698391;0.8340854793907067;0.8064094840552093;-0.015996103088506942;-0.01541720798672775;9.987561633029927;0.8280527742656741;-0.005990575056557294;0.7991173305087068;-0.0006831005313027086;1.035866913163404;0.8041141425567011
21.055638;1.0306928928430767;0.8340549702469057;0.8063668696141136;-0.016036574967628364;-0.015456480757076481;9.98894228090608;0.8281751224780599;-0.0059905639005480545;0.799067727109704;-0.0006445605274509929;1.0357569243170845;0.8041483456520877
21.065638;1.0307223923166655;0.8340230070595018;0.8063264444196756;-0.016077794095424765;-0.015496474653594423;9.990337651498585;0.8283007845657236;-0.00599055540903841;0.7990179016443542;-0.000606978891401131;1.035646670069548;0.804181733373414
21.075638;1.0307609040134302;0.8339868519935661;0.806285388815283;-0.016117501872079075;-0.015535008102085109;9.991744870814511;0.8284297524051366;-0.005990549465075682;0.7989661161347541;-0.0005693521072062331;1.035537826025918;0.804212285506746
21.085638;1.0308073497213455;0.8339473367344516;0.8062450354568674;-0.01615796889983023;-0.015574278222056044;9.993159522019857;0.828561898248483;-0.005990545921040183;0.7989145513206901;-0.0005316762072519631;1.0354281826419132;0.8042421048712943
21.095638;1.0308614933200264;0.8339043503621058;0.8062050306161762;-0.016197336303816333;-0.015612488684134614;9.994576314107727;0.8286969772463122;-0.0059905446176322565;0.7988612940320047;-0.0004939478976171337;1.0353195640632746;0.8042694726759629
21.105638;1.0309232360478093;0.8338578020590224;0.8061649209704553;-0.016237390458529285;-0.01565135644850345;9.995989908912216;0.8288346936489112;-0.005990545389049553;0.7988073497607219;-0.0004571648920520659;1.035210813528137;0.8042958048035548
21.115638;1.030991739437172;0.8338087821704696;0.8061259849723255;-0.01627675670752703;-0.01568956559033114;9.997395428737992;0.8289747900997942;-0.005990548068724056;0.7987527215951178;-0.00041932538931306276;1.035101841835174;0.8043216120626365
21.125638;1.0310671751134834;0.833756991047054;0.8060873736654278;-0.01631612282713237;-0.01572777431799175;9.998788885399566;0.8291171133713038;-0.005990552502519363;0.7986974783398961;-0.0003824275376311713;1.0349926118354553;0.8043474745406322
21.135638;1.031150331193576;0.8337023174135806;0.8060479018634767;-0.016356097223531516;-0.015766554460084934;10.000167378395684;0.8292616491606801;-0.005990558578137285;0.7986407132297043;-0.0003454692147689538;1.0348830829607467;0.80437298412497
21.145638;1.0312389798359687;0.8336452621022908;0.8060092771680897;-0.0163943655397639;-0.015803704026377433;10.001528550526045;0.8294084965178419;-0.005990566256583126;0.7985844386429329;-0.00030844827420698547;1.0347732280615392;0.804400682010668
21.155638;1.0313345334549782;0.8335856124327414;0.8059697138019318;-0.016433242831219396;-0.015841425248851966;10.002869876157998;0.8295577733799122;-0.0059905755747706214;0.7985264969705074;-0.00027136318667036623;1.034663105543717;0.8044289798550877
21.165638;1.0314354425182783;0.8335241515060953;0.8059307298977837;-0.016473219659493162;-0.015880205309969798;10.004188864102863;0.8297095703909538;-0.005990586622761627;0.7984675739250162;-0.00023421348962978142;1.0345529046746393;0.8044591074914982
21.175638;1.0315410871838264;0.8334599424322918;0.8058915181709374;-0.01651100099465287;-0.0159168679217249;10.005483798755263;0.8298640137930392;-0.005990599513612818;0.7984063404287564;-0.0001969995377137367;1.0344439613246437;0.8044901510513461
21.185638;1.0316508855967015;0.8333941911603434;0.8058533404206273;-0.016549882246680116;-0.015954589573864586;10.006753702744522;0.8300213157259084;-0.005990614353761106;0.7983435741940291;-0.00016072179922267817;1.0343347691740836;0.804523143504885
21.195638;1.0317640247547248;0.8333261604425581;0.8058157969817007;-0.0165884273401978;-0.015991990680525887;10.007997262826835;0.8301817309051729;-0.005990631229811597;0.7982791505241065;-0.0001233804209317804;1.0342269479078077;0.8045581188182147
21.205638;1.0318806586664246;0.8332559006278564;0.8057785286698216;-0.016626563058101566;-0.016028991345174038;10.009212096366724;0.8303455072689855;-0.005990650207155081;0.7982130000827883;-8.697539568913448e-05;1.0341221332060666;0.8045951038636225
21.215638;1.0320006663140688;0.8331858461736258;0.8057436654566092;-0.016664272176217316;-0.016065569570589296;10.010395293322548;0.8305129067994428;-0.0059906713160652715;0.7981451144263731;-5.050712224279395e-05;1.034019856699343;0.804634066333357
21.225638;1.032122210273759;0.8331139256375427;0.8057102383593759;-0.01670241147482845;-0.016102571386574;10.011544177480816;0.8306842272425902;-0.005990694531403832;0.7980745431606592;-1.397676390939031e-05;1.0339205077490787;0.8046738857911122
21.235638;1.0322460173348462;0.8330420490804141;0.8056790582480522;-0.01674047399751979;-0.016139487915868177;10.012656329969401;0.8308597741475998;-0.0059907197713955545;0.7980023640005186;2.2614036399135656e-05;1.033823394821849;0.8047153587971673
21.245638;1.0323699215820403;0.8329698087600913;0.8056509362796389;-0.016778279550085855;-0.01617617029461547;10.013729341046044;0.8310398267640374;-0.005990746909923968;0.7979276920697428;5.926377740889484e-05;1.0337308251063464;0.8047571790691512
21.255638;1.0324952412790855;0.8328976979466638;0.8056248722086617;-0.016815597634345043;-0.01621236651843407;10.014760989746978;0.8312245925808169;-0.0059907757897336095;0.7978527199336785;9.597147915919151e-05;1.033642092097751;0.8048009133657222
21.265638;1.0326204045156688;0.8328278084978911;0.8056036619404195;-0.01685256843404975;-0.01624822645617759;10.015749851608891;0.831414128923689;-0.005990806249759578;0.7977757128114377;0.0001317364843338808;1.0335584077459208;0.8048440238077004
21.275638;1.0327448166406887;0.8327581261148421;0.8055854432250643;-0.01688989108207369;-0.016284424088327556;10.016695688275833;0.8316082918481378;-0.005990838152123638;0.7976979563847685;0.00016755802773411435;1.0334778842505101;0.804886936049597
21.285638;1.0328679484700942;0.8326898475113829;0.8055714550955535;-0.016927215996036044;-0.016320622432242318;10.017598834461033;0.8318067697296814;-0.005990871378124224;0.7976196950681553;0.0002044352054507391;1.0334015541215786;0.8049291255316308
21.295638;1.032989378600253;0.8326241782494804;0.8055628598814866;-0.01696419357948541;-0.016356484499423105;10.018458917012284;0.8320091740450376;-0.005990905816934337;0.797540116488625;0.00024036692409567059;1.0333293835331259;0.8049691645578594
21.305638;1.0331097817401873;0.8325594712357623;0.8055572164687679;-0.017000684095945205;-0.016391860542104158;10.019274640188632;0.8322151054313714;-0.005990941376865545;0.7974614248109947;0.00027635140440947464;1.0332622551713457;0.80500872605588
21.315638;1.033227071577936;0.8324957594740764;0.805555872042562;-0.01703691749149887;-0.016427002377136273;10.020044372489968;0.8324241588401704;-0.005990977993411583;0.7973819128125104;0.00031238589972057895;1.0331979279664751;0.8050455954064901
21.325638;1.0333417289957862;0.8324339185647274;0.8055590346106161;-0.01707501162635264;-0.016463941804992586;10.020765404538796;0.8326359285066673;-0.005991015610412447;0.7973029391619638;0.00034746671778403853;1.0331380787245086;0.8050806753617619
21.335638;1.0334551090653834;0.8323741391180302;0.8055655667099488;-0.017110410300856294;-0.016498261172721424;10.021432671400962;0.8328500445124026;-0.00599105415832321;0.7972248730486243;0.00038358913330554135;1.0330804086968768;0.8051139396389756
21.345638;1.0335657347988123;0.8323164024294814;0.805576264321808;-0.017146908977186178;-0.01653363980831255;10.022039131964684;0.8330661908321764;-0.005991093552247723;0.7971480804021719;0.00041874761629971636;1.0330266111657955;0.805145403570175
21.355638;1.0336724871925174;0.8322595324006183;0.8055905616852529;-0.017183149953170385;-0.01656878383057332;10.02257729130356;0.8332841201651057;-0.005991133699771796;0.7970729223170365;0.0004549363937239974;1.032975236260543;0.8051751597973232
21.365638;1.03377689176802;0.8322042590587723;0.8056078856939045;-0.0172193147375262;-0.016603842631360496;10.023039983744724;0.8335036952330395;-0.005991174502449663;0.796999723791754;0.0004901495808221356;1.0329257230370692;0.8052033734354006
21.375638;1.0338785936749737;0.8321503565176673;0.805628428949665;-0.017254720720962;-0.016638163430479073;10.023420105606867;0.8337248704838671;-0.005991215853661177;0.7969287619979276;0.0005253809804221138;1.0328775876732197;0.8052302420957065
21.385638;1.0339773372371746;0.832097164011922;0.8056520296496581;-0.017290128458941442;-0.016672484314166625;10.023710795446828;0.8339476088826272;-0.005991257648389301;0.7968603331051743;0.0005606242870711208;1.0328305025923499;0.8052559562841075
21.395638;1.0340732316533205;0.8320443260108815;0.8056786299713521;-0.01732553791539924;-0.016706805147671765;10.023906655171269;0.8341718378461068;-0.0059912998034559305;0.7967948287856105;0.0005958736511258703;1.032784199499122;0.8052806715643349
21.405638;1.0341651644091945;0.8319909016894952;0.8057086160494763;-0.017362547834761075;-0.016742687792649258;10.024004548914782;0.8343974467430293;-0.0059913422663042054;0.7967327398377463;0.0006301239708979118;1.0327383407273028;0.8053044660034047
21.415638;1.0342557380068953;0.8319387328416404;0.8057421769572296;-0.017396512879888706;-0.01677561237164735;10.02400314381662;0.8346242849212351;-0.005991385002193815;0.7966745982429343;0.0006653709419257524;1.0326924667321769;0.8053273187116052
21.425638;1.0343436583619725;0.8318853621749279;0.8057782907691026;-0.017431926823517113;-0.016809932484569964;10.02390225430755;0.8348521473341689;-0.005991427969909137;0.7966209020795472;0.0006996113026041915;1.0326460325206726;0.805349176511911
21.435638;1.034428814178587;0.8318323276977329;0.8058187473824885;-0.017466992365284418;-0.016843915181001458;10.02370272620345;0.8350807573488552;-0.005991471097982875;0.7965730712771233;0.000733842959411359;1.032598509470487;0.8053710922201482
21.445638;1.0345120949340414;0.831777929812395;0.8058613487752384;-0.017502668371665926;-0.016878469768011575;10.023406280372303;0.8353097776673664;-0.005991514274511868;0.7965294396166743;0.0007680645994009188;1.0325494863694027;0.8053912583806375
21.455638;1.0345915864392012;0.83172231043089;0.8059077380207078;-0.017536637908028244;-0.016911393062935095;10.023015028159298;0.8355388266012853;-0.0059915573585478344;0.7964922590581593;0.0008022753077170388;1.0324996676334204;0.8054119017927003
21.465638;1.0346682158515024;0.8316657346130272;0.8059572861798416;-0.017571706007507643;-0.01694537466751992;10.022530906530497;0.8357674766480131;-0.005991600207162465;0.796459705166362;0.0008364744901822461;1.0324467895031257;0.8054311759238579
21.475638;1.0347422911331305;0.8316081301332146;0.8060093456405225;-0.017606014040759316;-0.0169786172712146;10.0219550234364;0.8359952738707885;-0.005991642706910805;0.7964338946777387;0.0008706616820132088;1.0323925833002037;0.8054511849119255
21.485638;1.0348133667379142;0.8315499132487272;0.8060642484204281;-0.01763963552150479;-0.01701120164985178;10.0212872787682;0.8362217911128301;-0.005991684791960236;0.7964139133670785;0.0009038363667456994;1.0323348286013674;0.8054710521337097
21.495638;1.0348820741042721;0.8314901771536843;0.8061202170604379;-0.01767470448567309;-0.01704518087085578;10.020526882320404;0.8364466663657172;-0.005991726437598364;0.7963997848717426;0.0009379983131004666;1.0322754162160985;0.8054909232776284
21.505638;1.0349491237644208;0.8314310261522494;0.8061783915530208;-0.01770756531930495;-0.017077024493392646;10.019673660885838;0.8366696171801828;-0.005991767637730726;0.7963924041411105;0.0009711481735813967;1.032212330682252;0.805511939510118
21.515638;1.0350152634389904;0.8313714945659811;0.8062370149323411;-0.01774289381627227;-0.017111236259771442;10.018729513383843;0.83689047091612;-0.005991808385257479;0.7963895380919666;0.0010042877639203874;1.0321475631586936;0.8055322644612386
21.525638;1.0350795182243162;0.83131232518598;0.8062972988014161;-0.017775753554404528;-0.017143076933689966;10.017699038460153;0.8371091666093002;-0.005991848671621571;0.7963928714201678;0.0010374199380637718;1.0320790172439644;0.8055540880855759
21.535638;1.0351424730013155;0.831253590202123;0.8063584910902923;-0.017810470633497992;-0.017176713207971372;10.016588808908441;0.8373256815101231;-0.005991888499078522;0.7964010708998354;0.0010705481976598763;1.0320084688484787;0.8055765915904529
21.545638;1.0352049532555405;0.8311964213071402;0.8064206109545901;-0.017842978629518034;-0.017208213225145732;10.0154061001049;0.837539956200233;-0.005991927886399047;0.7964128786256031;0.0011026762404508072;1.0319346204198712;0.8055989095436638
21.555638;1.035267833673175;0.8311396487474939;0.8064814526404365;-0.017876095189523124;-0.017240283618072845;10.014157917709973;0.8377518724000693;-0.005991966863691698;0.7964301832033244;0.001135807734630345;1.0318561789566232;0.8056231417192539
21.565638;1.035329082898003;0.831082701141286;0.8065416809328693;-0.01790971053339166;-0.017272855182412394;10.012850432339384;0.8379612551154603;-0.005992005454838796;0.796452041759664;0.001167946150362643;1.0317748915728517;0.8056483758727173
21.575638;1.0353912760772412;0.8310287437820284;0.8066019477889547;-0.017942474463900425;-0.017304583807407355;10.011488893721847;0.8381678900167975;-0.005992043651717677;0.7964796499861566;0.001201094303490457;1.0316895766857619;0.8056757346696696
21.585638;1.035452155445876;0.8309740801011495;0.8066599291607314;-0.017976423491402747;-0.017337470555033416;10.010078042734628;0.838371539460796;-0.005992081404668564;0.796511247948107;0.001233253993620279;1.0316001557452348;0.8057033949696634
21.595638;1.0355135345652693;0.8309212234995522;0.8067160716622809;-0.018008086143894042;-0.01736813531935312;10.008622748068143;0.8385719154145765;-0.005992118644713389;0.7965480079803997;0.0012654262103157575;1.0315066562469628;0.8057326172826632
21.605638;1.0355733944399532;0.8308683816110607;0.8067696419116982;-0.018040583928676922;-0.01739962079908638;10.007128378944842;0.8387686602851712;-0.005992155325044234;0.7965899892611235;0.0012976115605682914;1.0314092077334822;0.8057637488225697
21.615638;1.0356334660529332;0.8308164610183841;0.8068196014495821;-0.018073340056545203;-0.01743133877424455;10.005600664788396;0.8389614109481585;-0.005992191447268893;0.796638183216789;0.0013288103704675;1.0313080525250533;0.8057982306110577
21.625638;1.0356913312347873;0.8307623412336304;0.806864242365423;-0.018106943541428853;-0.017463894565004464;10.004045427525094;0.8391498642859271;-0.005992227048952104;0.7966905815064821;0.0013610225904721802;1.0312035569928748;0.8058345931243548
21.635638;1.0357493655302932;0.830709751547233;0.806904827029854;-0.01813859754807258;-0.01749454814355669;10.002468494060336;0.8393337397750977;-0.005992262168929624;0.7967482058893783;0.0013922478968217175;1.0310972078922223;0.8058743897942371
21.645638;1.0358062779047015;0.8306568577099873;0.8069401964084042;-0.018170249275629248;-0.017525198844923588;10.000875728537684;0.8395127145333994;-0.0059922968260806555;0.7968110997741027;0.0014244858196489985;1.0309875704014746;0.8059181404684691
21.655638;1.0358620827340401;0.8306037025590265;0.8069699944065954;-0.018201898704781713;-0.01755584669944262;9.999273224994676;0.8396864233045347;-0.005992331034915155;0.7968792963067756;0.001455735916030632;1.0308762548357988;0.8059662955392737
21.665638;1.0359168350588714;0.8305496956938502;0.8069931585726031;-0.018234992924196954;-0.017587887720993768;9.997667687278689;0.8398544718178778;-0.005992364826258082;0.7969527862730353;0.0014869981941390328;1.0307649576927331;0.8060192659043158
21.675638;1.035970663476641;0.8304962352482727;0.8070104119974517;-0.018265540043663413;-0.017617471427918883;9.99606646950882;0.8400164138868969;-0.005992398226220689;0.7970314774005988;0.0015182730869263766;1.03065244513768;0.806077445119746
21.685638;1.0360234692975627;0.8304433389837766;0.8070212474947209;-0.018297942604418162;-0.01764885010004653;9.994476744273097;0.8401717475244064;-0.005992431224120831;0.7971151389551816;0.0015495608623837366;1.0305414022419646;0.8061412732603742
21.695638;1.03607608981353;0.8303900915393992;0.8070234790009705;-0.01832883385411185;-0.017678766058710965;9.992904603156008;0.8403199759201213;-0.005992463783342958;0.7972024126065553;0.0015808614405764;1.0304303435611213;0.8062102795044721
21.705638;1.0361283771066054;0.8303394316318496;0.8070193876251638;-0.01836046978006758;-0.017709401122475488;9.991354959034641;0.8404606993253931;-0.005992495882564759;0.7972949076391194;0.001611174644767826;1.0303216949124383;0.8062870288836672
21.715638;1.036181269717751;0.8302890590003172;0.8070053869899086;-0.018390517949855686;-0.0177384893739159;9.989831680690754;0.8405936853970158;-0.005992527535758095;0.7973902579798624;0.001642500303955495;1.030214930406929;0.8063700126543384
21.725638;1.0362323502764177;0.8302397604917269;0.8069835383059065;-0.018423257005755887;-0.01777019658862667;9.988337037235816;0.840718879745999;-0.005992558770734616;0.7974890976822958;0.0016728380669310634;1.0301106436485898;0.8064605332768762
21.735638;1.0362837762713608;0.8301932897936997;0.8069533957389822;-0.01845294811604213;-0.017798943939453592;9.986870540296833;0.8408363469771373;-0.005992589603025906;0.7975910465447026;0.0017031869257853134;1.030009514073399;0.8065587125802501
21.745638;1.0363325828478802;0.8301449743285062;0.8069124321720624;-0.01848383397433374;-0.017828867915649464;9.985428567549057;0.8409461860054598;-0.0059926200419858225;0.7976947562453267;0.0017335448030734956;1.0299122202273574;0.8066635342732921
21.755638;1.0363804947607966;0.8301008534513107;0.8068650427052448;-0.01851427727991162;-0.017858351441667593;9.984005504499816;0.8410484777651982;-0.00599265010674861;0.7978019709427195;0.0017639088821393763;1.0298193924979497;0.8067768611508404
21.765638;1.0364264815863982;0.830055714920544;0.8068073235067417;-0.01854465482086217;-0.01788776943692296;9.982595435878645;0.8411432606281801;-0.005992679827784762;0.7979105390733764;0.001794276438623011;1.0297316118765756;0.8068964522030811
21.775638;1.0364697488571615;0.8300117603952675;0.8067428585509256;-0.018575438690757663;-0.017917588048316155;9.981193383170243;0.8412305126915398;-0.005992709249830997;0.7980213695718217;0.0018246450558824271;1.0296494287602114;0.8070230119520065
21.785638;1.0365105382986244;0.8299659759329114;0.8066696868087708;-0.01860547012683345;-0.017946684279986604;9.979795733592326;0.8413101695925878;-0.005992738432997724;0.7981343795290597;0.0018540121412660856;1.0295734109577832;0.8071561982564305
21.795638;1.0365487739864936;0.8299201693598561;0.806590706686834;-0.018635147051361278;-0.017975442140289042;9.978400122278433;0.8413821758241121;-0.0059927674383234;0.7982484738163509;0.0018843746651215326;1.0295051716563652;0.8072946159285329
21.805638;1.0365842548302864;0.8298718549984716;0.8065045493152888;-0.01866626590253694;-0.018005594899362185;9.977005327100171;0.8414465301761279;-0.0059927963217216015;0.7983645758582556;0.0019137293568728994;1.0294433244747916;0.8074388366024611
21.815638;1.0366166194373019;0.829820566790104;0.8064116316029918;-0.018695185100362093;-0.018033629200996354;9.97561105743194;0.8415032866325204;-0.0059928251533149166;0.7984826820754736;0.001944072866602854;1.029390393993816;0.8075884582573637
21.825638;1.0366463533895212;0.8297677097574605;0.8063133081733055;-0.018725457840577844;-0.018062956581397113;9.974217516354063;0.8415524650440046;-0.005992854024805338;0.7986028651053028;0.001973401783281527;1.0293447403544542;0.8077430525969772
21.835638;1.0366710309677494;0.8297107438449984;0.8062093096695189;-0.01875436707775326;-0.018090988776259653;9.972825306355485;0.8415939453204361;-0.0059928830230153015;0.7987252291581505;0.0020027129193918056;1.029308555469199;0.8079021027552766
21.845638;1.0366919897525624;0.829650220644437;0.806099364941417;-0.018783882544944827;-0.01811959299353645;9.971435673801578;0.8416275192248339;-0.005992912209998464;0.7988488849609443;0.002032003741831081;1.0292808972815677;0.8080639331373393
21.855638;1.0367067544903645;0.8295866998490918;0.805986060659272;-0.018812782425350175;-0.01814762364285136;9.970050197758754;0.8416530441195127;-0.0059929416276711485;0.7989759269499666;0.002061272436528209;1.0292606922189307;0.8082297136563126
21.865638;1.0367164733721472;0.8295203317447251;0.8058686791276476;-0.01884269995695189;-0.018176628521976514;9.968669956484876;0.8416704782749126;-0.005992971301103796;0.7991043594480594;0.002089517767365672;1.029249783058124;0.8083965386408268
21.875638;1.0367205445477796;0.8294506190184543;0.8057471653429894;-0.018870755681292244;-0.0182038353141904;9.96729504668206;0.841679838518456;-0.005993001235067201;0.7992350383035504;0.0021187390301204163;1.0292470630417578;0.8085645560513152
21.885638;1.0367182931049514;0.8293768061795697;0.8056212539987551;-0.018901014980460963;-0.01823317725534531;9.965924255685502;0.8416811985366088;-0.005993031420183339;0.7993677325095417;0.0021469360004681606;1.0292524996118864;0.8087330246133722
21.895638;1.0367104312682247;0.8293010928787365;0.8054925610362769;-0.018929063299472512;-0.018260384108621616;9.964554826131272;0.8416746372287466;-0.005993061857278327;0.7995022402855452;0.0021761089284257204;1.0292659546273875;0.8089013096521791
21.905638;1.0366969283968255;0.8292215430272382;0.8053594939713337;-0.0189574579328628;-0.018287928675393614;9.963182983860081;0.8416601472236126;-0.005993092581364492;0.7996384379140495;0.0022042587864127584;1.0292870751735292;0.8090687537309553
21.915638;1.0366778795433462;0.829138839309652;0.8052229902381896;-0.01898551292096688;-0.018315154372647947;9.961804904069465;0.8416376466565091;-0.005993123654983569;0.7997752814986477;0.002232387455524305;1.0293164347793766;0.80923359418386
21.925638;1.0366543931986136;0.8290548190035549;0.8050842188100635;-0.01901499876653916;-0.018343758844019096;9.960417535066922;0.8416070514578867;-0.005993155141872591;0.7999148123108916;0.002260497280338259;1.0293516912375646;0.8093969958574748
21.935638;1.0366264727572176;0.8289689778708086;0.8049428035761585;-0.019042698611284166;-0.018370648777562677;9.959019013637745;0.8415682678032163;-0.0059931870943724435;0.8000561388625037;0.002288590452451393;1.0293935660952644;0.8095572498907273
21.945638;1.0365954003375941;0.8288809971202277;0.8047975167248028;-0.019071082110609015;-0.018398196526448002;9.957608565855558;0.8415211464952665;-0.005993219551492378;0.8001984001743518;0.002316668883051823;1.0294417326458105;0.8097129301897068
21.955638;1.036562501257528;0.8287930273806332;0.8046496361224938;-0.01909827814550667;-0.018424585016225736;9.956186366649794;0.8414655155091774;-0.005993252529521883;0.8003437804205488;0.0023437340067767954;1.0294967552629237;0.8098658893442428
21.965638;1.036526206642887;0.8287017213430455;0.804497694858951;-0.019127417353653715;-0.018452874481419725;9.954753513585832;0.8414012270090653;-0.005993286011380631;0.8004915428225489;0.0023717863360916457;1.0295561631639696;0.8100151541643812
21.975638;1.036489596151748;0.8286100483684986;0.8043429536340765;-0.01915351173385693;-0.018478206832326073;9.95331174461537;0.8413281342073841;-0.005993319941459513;0.8006409948813752;0.002398825525509602;1.0296216069722193;0.8101597281264913
21.985638;1.0364506751635092;0.8285160812471501;0.8041858751391409;-0.019182296710359703;-0.018506161400248404;9.95186299178814;0.841246078223818;-0.005993354223167098;0.8007944325649289;0.0024268508773301603;1.0296909409771526;0.8103014684089644
21.995638;1.0364115497885382;0.8284200821398107;0.8040256484346879;-0.019209221846245073;-0.018532319195780786;9.950409340325848;0.8411549440086268;-0.005993388725426765;0.8009511260684008;0.002453861667274264;1.0297661476271602;0.8104390555057239
22.005638;1.0363734041192414;0.8283220717920424;0.8038617140098706;-0.019236756241566958;-0.018559051284312598;9.948953508983497;0.8410546919680177;-0.005993423294471437;0.8011113394091252;0.002480857324140471;1.0298451959121941;0.8105720952776615
22.015638;1.0363347411041017;0.8282242334679186;0.8036975315294175;-0.019263327079377664;-0.018584874042627337;9.947499163390033;0.8409453086030318;-0.005993457761068431;0.8012753588734561;0.0025078376152381635;1.0299299848911336;0.8107001596624028
22.025638;1.036297761801221;0.8281241681730954;0.8035291831370481;-0.01929085669993109;-0.018611608523484365;9.946050672381748;0.840826781862805;-0.005993491946695754;0.801443476661695;0.002534802504286174;1.0300193726477673;0.8108228184070262
22.035638;1.0362618038589508;0.8280259559948558;0.8033611760105315;-0.01931768446546837;-0.018637669238757173;9.944612836230638;0.840699164456882;-0.005993525670913854;0.8016159303703964;0.0025607516134755403;1.0301132069002066;0.8109396832602846
22.045638;1.0362259173724613;0.8279256664155168;0.8031904906304153;-0.01934535779035624;-0.01866457212554652;9.943190745986245;0.8405626453083763;-0.005993558758429523;0.8017928621126748;0.002587683884881857;1.0302103475102735;0.8110504832861899
22.055638;1.036192876952326;0.827827888649008;0.8030194075079774;-0.01937218022306272;-0.018690634687297585;9.941789131101787;0.8404175543837749;-0.005993591050992048;0.8019753401227678;0.002613597724684627;1.0303126813332748;0.8111560637956414
22.065638;1.036160661571789;0.8277290112112707;0.8028460019998424;-0.01939908751404382;-0.01871679969546345;9.940411379805926;0.8402643197588314;-0.005993622434623452;0.8021614113910415;0.0026404911829537806;1.0304190703095022;0.8112543312373698
22.075638;1.0361315788087773;0.8276329919730158;0.8026723239141489;-0.019424046989042223;-0.01874106541872705;9.939059199629567;0.8401034281210007;-0.005993652868457375;0.8023530856044179;0.0026663618764259708;1.030529233004609;0.8113471384316897
22.085638;1.036104060918521;0.8275383843011969;0.802498199528392;-0.019450861106420678;-0.01876712966097846;9.937733063171658;0.839935404246198;-0.005993682383634248;0.8025492575758372;0.0026922068430272096;1.0306426842013312;0.8114333135692041
22.095638;1.0360774414700167;0.827444484185741;0.8023234311724031;-0.019477410161219778;-0.01879295842108483;9.936432898511223;0.839760818970833;-0.005993711057472228;0.8027486722659749;0.0027180224651873657;1.0307588232254412;0.8115116762983473
22.105638;1.0360537182972724;0.8273525378018306;0.8021476619671043;-0.01950312149581564;-0.018817964414524165;9.935158409364236;0.8395803091350054;-0.00599373898416205;0.8029529426256158;0.002743804599016878;1.0308771128173824;0.8115840474535989
22.115638;1.0360320966428982;0.8272625128720147;0.801971518858157;-0.01952992659958787;-0.018844029011391254;9.933908684966124;0.8393945750838394;-0.0059937662341264224;0.8031605984782347;0.0027685490430980194;1.0309971700218994;0.8116492759710724
22.125638;1.036012969407268;0.8271739875910489;0.8017943084248219;-0.0195548711392586;-0.018868295300912677;9.93268163387976;0.839204338158938;-0.0059937928080417745;0.8033721583920587;0.002794252199740487;1.0311187084269031;0.8117082745529729
22.135638;1.0359947179767097;0.8270864184142196;0.801616664754122;-0.019581407526080456;-0.018894123775930572;9.931474240398044;0.8390102570964096;-0.005993818633115875;0.8035851546163698;0.0028189117376693357;1.0312414847359763;0.8117589653974971
22.145638;1.035979617378493;0.8270023580434871;0.8014390015751884;-0.01960599587546019;-0.01891805207202576;9.930283720749966;0.8388128827860105;-0.00599384360652607;0.8038000928845451;0.002844526840969715;1.0313662390247158;0.8118022600721749
22.155638;1.0359656621809645;0.8269188561277382;0.8012595173045665;-0.019631691134108804;-0.018943057205048512;9.92910828825816;0.838612686616702;-0.0059938676217265495;0.8040164454762735;0.002869097710850654;1.0314905422193015;0.8118380244777558
22.165638;1.0359525156706841;0.8268389121600288;0.8010806377554377;-0.0196581301286455;-0.01896878325872762;9.927946674625742;0.8384100987310897;-0.0059938905619242476;0.8042347141565755;0.0028936248190793504;1.031614755998313;0.8118671335028848
22.175638;1.0359397216762296;0.8267600316962681;0.8008994330239718;-0.019683058025253615;-0.018993048487270358;9.926797247046862;0.8382055729039373;-0.005993912308564719;0.8044525134818673;0.00291810857771408;1.0317391769006967;0.8118874515290677
22.185638;1.035925907333122;0.8266842758706746;0.8007180566077181;-0.01970839329961496;-0.019017715900664367;9.925657867738604;0.8379996578146525;-0.005993932770794206;0.8046706339331218;0.002942549460592509;1.0318611277492968;0.8118997739763201
22.195638;1.0359110157097808;0.8266099516902495;0.8005340871574296;-0.01973331426212578;-0.01904198137752414;9.924526497539931;0.8377929829188567;-0.005993951910483014;0.804890012866444;0.0029669480768943746;1.0319809588498114;0.8119047890964703
22.205638;1.035893916342509;0.826538332943075;0.8003489006012009;-0.019757545986979163;-0.01906559076812981;9.923401785559372;0.8375862097317245;-0.005993969752012359;0.8051086499956474;0.0029903048180320345;1.0320990410021456;0.8119000930776049
22.215638;1.0358748153500257;0.8264695072532627;0.8001618079373988;-0.01978211069352699;-0.01908951959455219;9.922283460254153;0.8373799762512697;-0.005993986377477008;0.8053276256583797;0.003014619520488377;1.032213715341402;0.8118862456582414
22.225638;1.0358537605338214;0.8264018997268383;0.7999707936251885;-0.019806948459548432;-0.0191137036004387;9.921172428069445;0.8371747621304475;-0.005994001924120377;0.805547168929824;0.0030378917416365486;1.0323232823974395;0.811862793714423
22.235638;1.0358292588555367;0.8263374392871715;0.7997786103805621;-0.019831507364279403;-0.019137633884514466;9.920070258068257;0.8369707745026612;-0.005994016567021167;0.8057676047474476;0.0030621212931942706;1.0324290791397246;0.8118293396308415
22.245638;1.0358015496624822;0.8262735383233456;0.7995825342184816;-0.019856077223291815;-0.019161583743843854;9.918979023497561;0.8367680068651336;-0.005994030470866953;0.8059892045865805;0.0030853085382421333;1.0325294934364393;0.8117855469399062
22.255638;1.035771861668313;0.8262138395982055;0.7993853292582883;-0.019880557638848623;-0.019185432951420098;9.917901795516075;0.8365663867745787;-0.005994043772910397;0.806212098550822;0.003108454415709653;1.0326229333273802;0.8117312268289512
22.265638;1.0357386489954454;0.826154944840731;0.7991853082201156;-0.019904362271712;-0.0192086451658971;9.916842396945233;0.8363658595804419;-0.005994056599670683;0.8064363237075417;0.003131559814861345;1.0327108658300763;0.8116663443092578
22.275638;1.0357033409049448;0.82610002722291;0.7989849526415618;-0.01992883817895447;-0.019232496725510757;9.915804527357496;0.8361664333450141;-0.005994069057486111;0.8066619016181865;0.0031546245369842084;1.0327918372614846;0.8115909729991018
22.285638;1.0356645107911575;0.8260451476561679;0.7987822576199445;-0.01995230218882377;-0.019255392676919704;9.914791177894422;0.835968201119575;-0.0059940812442971945;0.8068878539665114;0.003177647186696219;1.0328654085912607;0.8115042748681052
22.295638;1.0356245356242209;0.8259936291188626;0.7985794419192349;-0.01997636278315926;-0.019278844697714626;9.913804329318118;0.8357712853731318;-0.0059940933016609495;0.807115193570458;0.0031996262046758294;1.0329310818665884;0.8114075508977873
22.305638;1.0355819611449353;0.8259431812323699;0.798376284652141;-0.02000008515501911;-0.019301979378880625;9.912845049361193;0.8355758033233358;-0.005994105411939573;0.8073448975926842;0.0032225607620938045;1.032988279346528;0.8113023043273487
22.315638;1.0355371778544211;0.8258941614586489;0.798173538789732;-0.020023805471444184;-0.019325115530550552;9.911913972425387;0.8353819066658933;-0.005994117738430906;0.8075748724594133;0.003244450934426836;1.0330363658718593;0.8111871818613529
22.325638;1.0354903808408615;0.8258464765381225;0.7979715325965107;-0.020047523841802643;-0.01934825318955761;9.911011640033081;0.8351897858733229;-0.005994130393859009;0.8078049556728931;0.0032672975608924746;1.0330756790589632;0.8110629422803768
22.335638;1.0354419062680844;0.8257999188215989;0.7977702467608233;-0.02007014384587103;-0.01937033380783604;9.91013839105742;0.834999639241117;-0.005994143445463196;0.8080369367853937;0.0032891019460417445;1.0331035978711867;0.8109323625144416
22.345638;1.0353921431102842;0.8257555102531455;0.7975706857003534;-0.020093858802851007;-0.019393474578788084;9.90929388995802;0.8348116742784465;-0.005994156921743714;0.8082695635254507;0.003310865371904571;1.0331206756030906;0.8107951808158336
22.355638;1.0353414701869101;0.825712907537751;0.797372544930509;-0.020116475779617893;-0.019415558347873396;9.908476874098147;0.8346261111058582;-0.005994170820617979;0.8085015459134046;0.0033325887322749764;1.0331277288483078;0.8106510319980479
22.365638;1.0352912405509054;0.8256723946574698;0.7971755894746646;-0.020139704170717948;-0.019438217295143712;9.907685691119466;0.8344431516170888;-0.005994185109907113;0.8087335609155725;0.003354272700224128;1.0331227815144768;0.8105014757167884
22.375638;1.035239730465602;0.825633442436504;0.7969815423463067;-0.02016342907126979;-0.019461381833689388;9.906919042850607;0.8342629574634783;-0.005994199708217873;0.8089652431133973;0.0033759182894198864;1.033107921303247;0.8103470297900788
22.385638;1.035189104567585;0.8255985328309664;0.7967922920940809;-0.020186042738708554;-0.019483470473075512;9.906175993270073;0.8340856706300266;-0.0059942144792747235;0.8091961908931061;0.0033975272733248523;1.0330811685622774;0.8101881533439366
22.395638;1.0351407092923581;0.8255657306112704;0.7966062020738115;-0.02020817177381831;-0.019505075773458502;9.90545572942008;0.8339114169809754;-0.005994229252286122;0.8094249910856497;0.0034191022981829478;1.0330443969791543;0.810024195707379
22.405638;1.035093319169004;0.8255351147997834;0.7964255180507989;-0.020230037003415635;-0.019526446686832972;9.904757907300283;0.8337402670857766;-0.005994243833199307;0.8096532092874089;0.0034396468165262817;1.0329963431909772;0.8098573959819539
22.415638;1.0350490713225082;0.8255084730379446;0.7962513450846754;-0.020254021524779748;-0.019549853728069663;9.904082837476954;0.8335722451823874;-0.00599425800492022;0.8098783552696639;0.0034611649323496967;1.0329367408927896;0.8096859920271202
22.425638;1.0350079575568971;0.8254850568027472;0.7960837748939139;-0.020276148197218687;-0.019571463712275597;9.903430842899796;0.8334073778489975;-0.00599427154423067;0.8101018733639351;0.0034816611022870083;1.0328645168443864;0.809512298355394
22.435638;1.0349694934154055;0.825464522100003;0.7959234008114201;-0.020297938047711843;-0.01959275655551994;9.902801837226455;0.8332456771298614;-0.005994284249325374;0.8103211466866286;0.003502139564213695;1.0327818994235054;0.8093348028623664
22.445638;1.0349341441951359;0.8254482343322245;0.7957714226298833;-0.020320062878239713;-0.019614369319519327;9.902195542359319;0.8330871095446281;-0.005994295960773077;0.8105364962301853;0.003522603672777783;1.0326883515114484;0.8091551373412444
22.455638;1.034899902112732;0.825434631402494;0.7956277987187371;-0.020342684143352625;-0.01963648736043871;9.901611414083577;0.8329316321772924;-0.00599430656758355;0.810746209951976;0.0035440555295917623;1.0325843925363614;0.8089729763445094
22.465638;1.0348695983187528;0.8254262371037008;0.7954924069209741;-0.0203639739738353;-0.01965728010175964;9.901048804991698;0.8327792203060779;-0.005994315984920823;0.8109516191669182;0.0035644960977539893;1.032470467716993;0.8087909165616763
22.475638;1.0348391277053746;0.8254195978465649;0.7953646469736162;-0.020386110050182052;-0.019678915654575656;9.90050841863577;0.8326298445200824;-0.005994324122322707;0.8111511814467386;0.0035839255248835745;1.0323479539249654;0.8086084835938457
22.485638;1.034809445815092;0.8254183010180952;0.7952468554841633;-0.020407135081222574;-0.01969947458360803;9.899993838692772;0.8324834905085957;-0.005994330879086675;0.8113445302115023;0.003604343373701876;1.0322152308408727;0.8084261374733234
22.495638;1.0347793186287546;0.8254211648524856;0.7951385749564103;-0.02043001622778707;-0.01972183312378647;9.899511501303747;0.8323402259832816;-0.005994336160071841;0.8115304643148613;0.0036247490452084694;1.0320737043157477;0.8082432301238136
22.505638;1.0347486985395364;0.8254277451655136;0.7950391739680701;-0.020449943279572013;-0.01974133530834977;9.8990693816817;0.8322001743481816;-0.005994339886252651;0.811710856668614;0.003644142266316053;1.0319238239977822;0.8080620120544668
