time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
22.515638;1.0347163443538268;0.8254386424311659;0.7949499213106744;-0.020471726403658998;-0.019762636885351893;9.898675478822954;0.8320634042403575;-0.005994341999567303;0.8118845448871588;0.003664522908752444;1.0317661913652654;0.807881689689272
22.525638;1.0346829284974133;0.8254546440162437;0.7948707071384002;-0.020493771999458104;-0.019784175192630645;9.8983368057156;0.8319299059948357;-0.005994342470731551;0.8120503194060743;0.0036838905836613788;1.0316026192032064;0.8077014919729637
22.535638;1.0346462685543238;0.8254735374724098;0.7948006372302135;-0.02051514251724487;-0.01980507553765122;9.898059097002314;0.8317996652196948;-0.005994341302043818;0.812209991325146;0.0037042449911876183;1.0314320066913756;0.80752376259676
22.545638;1.0346060956178236;0.825497494465057;0.7947414731100114;-0.020535826567653216;-0.019825320300630066;9.897846653692332;0.8316727020683639;-0.005994338514569367;0.8123613998435938;0.003723586495456805;1.0312572153986128;0.807346830582529
22.555638;1.0345633767734814;0.8255274190440509;0.7946927901901806;-0.02055710896056939;-0.019846120022257985;9.897702072873136;0.831549031456259;-0.005994334130652086;0.812506347717972;0.0037429159720901856;1.0310770737661892;0.8071729163910721
22.565638;1.0345151149185015;0.8255605576140428;0.7946537732135567;-0.02057779136209232;-0.019866365578517637;9.89762653191148;0.8314286170312165;-0.005994328176296679;0.8126436039477108;0.0037622343103711616;1.0308943921409401;0.8070011211415256
22.575638;1.0344625435175872;0.8255989403169087;0.7946249654124874;-0.020598808890680775;-0.019886929761364826;9.897620643520565;0.8313113900020122;-0.005994320694599979;0.8127729675159366;0.003781542347509354;1.0307079415653466;0.8068315188612485
22.585638;1.0344061161674083;0.8256435170924263;0.7946064421768091;-0.020618643354019986;-0.01990633394964039;9.897685122201215;0.8311973206005023;-0.005994311735319494;0.812893281010345;0.003799841087680922;1.0305204330753674;0.8066631854826498
22.595638;1.034343472302502;0.8256905986912613;0.7945959893829986;-0.020639324099748838;-0.01992657992827974;9.897820795400355;0.8310864960527152;-0.005994301338390737;0.8130064466069552;0.0038191317902653656;1.0303305100101818;0.806498162108607
22.605638;1.0342769635390714;0.8257434253043046;0.7945945330363091;-0.020660603714929934;-0.019947380341202248;9.898028342178039;0.8309791204424675;-0.0059942895423083275;0.8131114710297692;0.0038384159139162664;1.0301407742902409;0.8063353751743004
22.615638;1.034205185997505;0.8258009796796849;0.7946019249876022;-0.02068043698178834;-0.01996678436789555;9.898308337792962;0.8308753929913307;-0.0059942763907451764;0.8132084489838457;0.003856694872740188;1.0299508222964746;0.8061746864987298
22.625638;1.03412676650157;0.8258599566227067;0.7946157692592565;-0.020701116527318607;-0.019987029973244138;9.898661464120785;0.8307754175328345;-0.0059942619226537154;0.8132985141651093;0.0038749698009018425;1.0297612405948644;0.8060169689144528
22.635638;1.0340441191716774;0.8259241438043817;0.7946374759239012;-0.020720949013586724;-0.020006433560371142;9.89908861907505;0.8306792741302439;-0.005994246160228531;0.8133798309070953;0.0038942418901339415;1.0295715863439607;0.8058601037221518
22.645638;1.0339549492938513;0.8259901975267938;0.7946651548187695;-0.020740517404497165;-0.020025600688407443;9.899591048808432;0.8305871189905509;-0.005994229089052345;0.8134536203210218;0.003912513100574701;1.0293844125238254;0.8057049425337273
22.655638;1.0338611049455118;0.8260591838743602;0.7946979207245908;-0.02076034889774962;-0.02004500358388533;9.900170700051218;0.830499160654018;-0.005994210636818182;0.8135211861209692;0.003930786292078064;1.0291993199894447;0.8055523506650633
22.665638;1.0337616421786202;0.8261299045276723;0.7947349077264708;-0.020780179822781405;-0.02006440594288915;9.90083032327979;0.8304156006559626;-0.005994190686200665;0.8135809115251187;0.003949064636148657;1.0290169491724779;0.8054002224516553
22.675638;1.0336557130731026;0.8262011581338914;0.7947753192468575;-0.020799746444946553;-0.020083571388349746;9.901572594972833;0.8303366463637758;-0.00599416913198294;0.8136352398066176;0.0039673511752743255;1.0288379007510646;0.805250487609909
22.685638;1.0335454286417731;0.8262739906290096;0.7948184121698257;-0.020819576149952022;-0.020102972072447923;9.902399069272056;0.8302625267005954;-0.005994145935939195;0.8136826688526654;0.0039846486930222415;1.0286626598543047;0.8051010806896725
22.695638;1.0334301674056805;0.82634710790457;0.7948634649737542;-0.02083940520905499;-0.020122371631781124;9.903310314881004;0.830193458648204;-0.005994121132682631;0.8137257536599628;0.004002959243535883;1.0284915879663343;0.8049539402374363
22.705638;1.0333104318886424;0.826419913723437;0.7949097496633264;-0.020859233574747213;-0.020141769903213008;9.904306811020767;0.8301296043792361;-0.005994094799747431;0.813764095043682;0.004020283682385501;1.0283250198289682;0.8048079909892684
22.715638;1.0331859479833485;0.8264906368367724;0.7949562709369015;-0.020877701236802687;-0.020159872013157113;9.905389404809375;0.8300710474406159;-0.005994067030334172;0.8137973369089595;0.004038621959811025;1.0281633756926987;0.8046622534203929
22.725638;1.0330594172377707;0.8265618811377278;0.7950041784431897;-0.02089717830393582;-0.020178929660584374;9.90655897295117;0.8300178303333478;-0.005994037923726494;0.8138281595437906;0.004055973725452675;1.0280071568655587;0.8045188255350535
22.735638;1.0329307310608373;0.8266296864801576;0.7950505299623772;-0.020917004263920267;-0.020198323599171814;9.907815785941873;0.8299700449192313;-0.005994007586121365;0.8138562030902328;0.00407333866120149;1.0278568651488096;0.804376835455644
22.745638;1.0328007612919425;0.8266954467644874;0.7950966867780086;-0.020935383547714983;-0.020216319900607096;9.909159193186726;0.8299278417413203;-0.005993976127622939;0.8138819874903579;0.004091716656032409;1.0277129438918944;0.8042364194603635
22.755638;1.0326704267751952;0.8267574756939966;0.79514087879238;-0.020955207928902292;-0.02023571124472729;9.910587653134701;0.8298913346609782;-0.005993943647377429;0.8139059500439768;0.004109107729275577;1.0275767932646236;0.8040978137759726
22.765638;1.0325407076739284;0.8268172404927518;0.7951843335304125;-0.020973585774654184;-0.020253705237989694;9.912099009419478;0.8298605525847327;-0.005993910210573627;0.8139285304570127;0.004126511624129781;1.0274468173093763;0.8039613867404283
22.775638;1.0324126487475898;0.8268729244369127;0.7952251683490433;-0.020992312750991924;-0.020272036115022228;9.91369090380274;0.8298354795992003;-0.005993875843158238;0.8139491711155655;0.0041429274720357215;1.0273244103012198;0.8038264771224661
22.785638;1.0322876260707272;0.8269270084745268;0.7952654816174276;-0.02100992894576067;-0.020289288152088733;9.915360845046202;0.8298160911564629;-0.005993840558773108;0.8139702605377218;0.004160353707481275;1.0272109723027218;0.8036953413956832
22.795638;1.0321659867465747;0.826976810422955;0.7953031135576341;-0.021028654979748443;-0.020307617883221146;9.917105847542762;0.8298023400334784;-0.005993804384996024;0.8139910598254461;0.004177788151182267;1.027105008855933;0.8035671629074437
22.805638;1.032048683230057;0.8270248622037547;0.7953402468267926;-0.021047030961503167;-0.02032560953034504;9.918922263899029;0.829794127093796;-0.005993767365892585;0.8140116147310005;0.0041942283378204916;1.0270091457158066;0.8034421081265131
22.815638;1.0319359985738525;0.8270691151418375;0.7953748844458187;-0.021065756486050604;-0.020343938741478378;9.920805985995365;0.8297912858309713;-0.005993729556172344;0.8140307994331951;0.004211671851740258;1.0269220201976252;0.8033193309607765
22.825638;1.0318289126417426;0.8271127580434484;0.7954092850407852;-0.021084396238403892;-0.020362166326665463;9.92275250918915;0.8297935322884628;-0.005993691021162609;0.8140505032009517;0.004228116345135212;1.0268461924939871;0.803200923466554
22.835638;1.031725459457035;0.8271520540708872;0.7954411215259023;-0.021102025730914194;-0.020379436775830883;9.9247570402188;0.829800402380671;-0.005993651837641884;0.8140687170899221;0.004245559373460928;1.0267801583446836;0.8030849892447756
22.845638;1.0316275042187881;0.8271903960124232;0.7954718539495161;-0.02111991955406119;-0.020396943444247948;9.92681530752604;0.829811297107274;-0.00599361208577071;0.8140864990383005;0.0042619980979944905;1.0267264291317877;0.8029726568935895
22.855638;1.031533119278805;0.8272271452769278;0.7955018734153076;-0.021138645706120722;-0.02041527231859088;9.928924294923965;0.8298255843355654;-0.005993571837138748;0.8141039260081173;0.004278428959472002;1.0266845362904637;0.8028641258432049
22.865638;1.0314441620695065;0.8272648013599188;0.7955315481846312;-0.021156190761665694;-0.02043244124046014;9.931081672899333;0.8298426143057747;-0.00599353114749816;0.8141220117101517;0.004294847765194377;1.0266539087381878;0.8027605618810241
22.875638;1.0313586459701722;0.8273005444974383;0.7955591109001142;-0.021173822092697792;-0.020449711801759838;9.933284972584504;0.8298617185807952;-0.005993490054730548;0.8141376788792336;0.004311250273628892;1.0266367931697875;0.802658974792333
22.885638;1.0312783982884728;0.8273371024424728;0.7955853784887907;-0.021190622354618664;-0.020466160454872758;9.935531744627339;0.8298823312629621;-0.005993448585196795;0.8141538592397702;0.004327632905288363;1.0266322790412954;0.802562187217739
22.895638;1.0312011932693261;0.8273737944543942;0.795611234671276;-0.021209015772758355;-0.020484172305023595;9.937819972975522;0.8299041326185201;-0.005993406768603665;0.81416956603446;0.004343993333904604;1.0266403141877232;0.8024689533874638
22.905638;1.031129582607881;0.8274127207801665;0.7956365484333393;-0.02122691374965108;-0.020501680555890293;9.94014819774021;0.8299270027607861;-0.005993364645491266;0.8141838397485497;0.004359330705965857;1.0266607175956441;0.8023780941784873
22.915638;1.0310622864045158;0.8274518204872684;0.7956599586880738;-0.021244066478896366;-0.020518468842301997;9.94251517421404;0.8299508360105475;-0.005993322260051431;0.8141986558078066;0.004375645303436666;1.0266932282782957;0.8022915537844966
22.925638;1.03099909693843;0.8274940364927367;0.7956838632081806;-0.021260870455408882;-0.02053492016271421;9.944918910379126;0.8299754637045784;-0.00599327965496114;0.8142118735676314;0.004390938114404847;1.0267375131061038;0.802207300955908
22.935638;1.030939277526731;0.8275383712672034;0.7957071174130242;-0.021278435939309573;-0.020552112950433594;9.947355959200147;0.830000727885011;-0.005993236867647793;0.8142242466062339;0.0044072105194141765;1.026793119326844;0.802126297627915
22.945638;1.030882823698171;0.8275845525392019;0.7957286891246178;-0.02129559159022653;-0.0205689038541825;9.949821809213983;0.830026520037712;-0.005993193913252559;0.8142354687863234;0.004422463743023642;1.0268604686411908;0.8020484180794085
22.955638;1.0308284295730081;0.8276344736292565;0.795750664305919;-0.021313158883788465;-0.02058609839703153;9.952311856143545;0.830052733321634;-0.005993150776640001;0.8142451767118509;0.004437698341695291;1.0269369305998237;0.8019734935740865
22.965638;1.0307760038764031;0.8276863222950188;0.7957705337672886;-0.021329220366890556;-0.020601832483922118;9.954821692198957;0.8300792661021712;-0.005993107430774746;0.8142529355127918;0.00445391430972156;1.0270228964155972;0.8019013305203022
22.975638;1.0307252444377695;0.8277434326615907;0.7957907710273354;-0.021347053812463723;-0.020619265102502136;9.957346460827358;0.8301060896624054;-0.005993063844239317;0.8142573184432349;0.004469111786841806;1.027117801660928;0.8018307067067433
22.985638;1.0306742852584367;0.8278021682750026;0.7958082159690939;-0.021363117263375152;-0.020635000932035328;9.959880273631526;0.8301332752167742;-0.005993019960051241;0.8142600160070478;0.004484291751806844;1.0272221356132667;0.8017633805562099
22.995638;1.0306229931585282;0.8278644834396891;0.7958238087747761;-0.021379942322726796;-0.020651478323956526;9.962416320773531;0.8301609644396933;-0.0059929756840931955;0.8142588211999312;0.004499456131795567;1.027333436445459;0.8016970595700454
23.005638;1.030572584598515;0.8279329889486031;0.795838410045378;-0.021395922653512294;-0.020667114573727597;9.964947443007755;0.8301893059868258;-0.005992930901828169;0.8142555461612908;0.004513607568074116;1.0274532526533249;0.8016334183956085
23.015638;1.0305203809520094;0.8280035184959289;0.7958499322834489;-0.02141275003299217;-0.020683593825185937;9.967466686846691;0.8302183899198563;-0.0059928854973347045;0.8142480150586875;0.004528749491227626;1.0275790926372188;0.8015701610963134
23.025638;1.0304686290511615;0.8280788683088017;0.7958597228090648;-0.02142984309506333;-0.020700310252041863;9.969967552762354;0.8302482608085766;-0.005992839352597832;0.8142370890671143;0.004543886242734737;1.0277123542238127;0.8015080402073875
23.035638;1.0304159735307303;0.8281572081355301;0.795867853242916;-0.02144481662193134;-0.0207149916866415;9.97244412942857;0.8302790096455631;-0.00599279233982865;0.8142226206596425;0.004559022457343542;1.0278502696814282;0.8014468908027239
23.045638;1.030364090969424;0.828239856011463;0.7958753694004415;-0.021461912278915772;-0.02073170903668881;9.974891740296425;0.8303108205928882;-0.005992744336110698;0.8142043771069728;0.00457316220626588;1.0279939602560082;0.8013865667933154
23.055638;1.0303117198413208;0.828324362091951;0.7958820629741599;-0.021477648807522207;-0.0207471315465375;9.977308114521373;0.8303438978642086;-0.005992695251391753;0.8141820151893281;0.004587308959505711;1.0281415629572541;0.8013268623132003
23.065638;1.0302612069342292;0.8284127029790652;0.7958890131179415;-0.021493986271269062;-0.020763108089319783;9.97969355311974;0.8303783525634222;-0.005992645036190083;0.8141551110229832;0.004602466107013521;1.0282912964705027;0.8012674475710853
23.075638;1.0302109047563717;0.8285024770742565;0.7958958601387757;-0.021509989459215853;-0.020778766469524996;9.982049265416109;0.830414172812108;-0.005992593670233558;0.8141232141101582;0.0046166373836755955;1.0284443990081793;0.8012079286586961
23.085638;1.0301609450070202;0.8285939859752977;0.7959032951331779;-0.021525993663751443;-0.020794424349117418;9.984375837624109;0.8304512777617049;-0.005992541150331648;0.8140849062386176;0.004630827190737675;1.028599018732812;0.801146983159849
23.095638;1.0301105779893445;0.8286864328448086;0.7959116794654053;-0.021540973770772194;-0.020809104430736455;9.986673304164768;0.8304895673324656;-0.005992487484693729;0.8140418344865833;0.004645040496294521;1.0287542291752847;0.8010863299373421
23.105638;1.0300611077808097;0.8287815719765693;0.795922347955766;-0.0215566301359835;-0.020824423007755583;9.98894146276974;0.8305289347341275;-0.005992432697898954;0.8139926976621056;0.00465928204658935;1.028909130504168;0.8010246816646441
23.115638;1.0300119586177492;0.8288763431530194;0.7959334685185;-0.02157263714429334;-0.020840078494714295;9.991179493587074;0.8305692726551984;-0.005992376841469733;0.8139372307717772;0.004673555626135687;1.0290628795567744;0.8009617359714869
23.125638;1.0299635551556845;0.8289716596171877;0.7959462223291552;-0.02158788445752279;-0.020854992150203193;9.993385940952418;0.83061048645626;-0.00599231999676717;0.8138752427693012;0.0046878641186489725;1.0292146963290272;0.8008971971807837
23.135638;1.0299154782427942;0.8290664943760562;0.7959604722373599;-0.021603893027244952;-0.020870645395779167;9.99555950820143;0.830652494012555;-0.005992262267720389;0.813806680683424;0.004702210178824198;1.0293638935326614;0.8008308104914404
23.145638;1.0298683304884872;0.8291617722152849;0.7959770180544805;-0.021619552535302927;-0.02088595958794404;9.997699641073435;0.8306952141112622;-0.005992203768527861;0.8137316391173873;0.0047165967168424005;1.0295098929940651;0.8007624158048525
23.155638;1.029822829866579;0.8292552523842722;0.7959933768210448;-0.021634801982893314;-0.020900869693912503;9.99980622210752;0.8307385568507212;-0.005992144614472754;0.8136502939832448;0.0047300267617560975;1.0296522413204858;0.8006919955122593
23.165638;1.0297788300967556;0.8293469085871849;0.7960098344347828;-0.02164971685934606;-0.020915460950007996;10.001878846273081;0.8307823887628765;-0.0059920849303209305;0.8135628554271406;0.004744502963655638;1.029790597831212;0.8006197056849511
23.175638;1.0297374115743518;0.8294388339059483;0.7960278464742161;-0.021664617894128962;-0.020930030969732213;10.003916484051343;0.8308265117300327;-0.005992024874416087;0.8134695800255668;0.004758027098321783;1.0299246932403927;0.8005457797311059
23.185638;1.0296985102994785;0.8295284980159466;0.7960454419423714;-0.021679184358258868;-0.020944282318173094;10.00591760292677;0.8308707386643556;-0.005991964653584756;0.8133707379331159;0.004771599871653313;1.03005427895644;0.8004704913416374
23.195638;1.0296633874402874;0.8296159131138325;0.796062177074763;-0.021694436480346024;-0.020959188351813183;10.007880317841309;0.8309149773386961;-0.005991904514245811;0.8132675433125423;0.0047862209603428615;1.0301790442887917;0.8003950725607241
23.205638;1.0296321096808188;0.8297020264358874;0.7960794447314767;-0.02170900426119173;-0.020973438032056826;10.009802658948058;0.830959217725974;-0.005991844721746752;0.8131581610521891;0.004799888936130269;1.0302995858260469;0.8003176674222282
23.215638;1.0296058915025108;0.8297870140802465;0.7960970005327787;-0.0217239079009213;-0.02098800468518786;10.011682826091976;0.8310034875593447;-0.005991785545573201;0.81304373513737;0.0048136013000999985;1.0304134773580222;0.800239386980584
23.225638;1.0295849730993272;0.8298699539134096;0.7961143459330097;-0.021737716472366733;-0.02100151228032566;10.013518865529363;0.8310478383104892;-0.005991727258452686;0.8129253554399296;0.004827354910155507;1.0305213119404264;0.8001613180817234
23.235638;1.0295695209478521;0.8299513444400309;0.7961323979537794;-0.021753381894450172;-0.0210168187939406;10.015308501125396;0.83109234046501;-0.005991670141726287;0.8128010508804965;0.00484114652007032;1.030622647627597;0.8000815218686012
23.245638;1.0295613871806477;0.8300319218528212;0.7961508275655974;-0.021767456615185733;-0.021030562204691294;10.017049873506169;0.8311370709114259;-0.005991614469008577;0.8126728687084481;0.004854973131730152;1.0307179429510362;0.8000019801843647
23.255638;1.0295584259049857;0.8301107832943314;0.7961706728190537;-0.02178236283302361;-0.021045127466642992;10.018741874546667;0.8311821178933319;-0.005991560469946789;0.8125389600411479;0.004867831986075649;1.0308045808689947;0.7999205553706225
23.265638;1.0295615511108454;0.8301880958744376;0.7961916719396046;-0.021796173970550517;-0.02105863422689314;10.020383468993906;0.8312276118133318;-0.005991508318953161;0.8124016102911796;0.004881720226077971;1.030882952015877;0.7998390488985163
23.275638;1.0295704686297042;0.830263920048721;0.7962146096848397;-0.02181074615902341;-0.021072881965469532;10.021973587817365;0.8312737557961599;-0.005991458146588025;0.8122602178236651;0.004895634587927301;1.0309534895347696;0.7997562282246463
23.285638;1.029586806111489;0.8303393674335511;0.7962400219540721;-0.021824823248245827;-0.021086625524209847;10.023511909855829;0.8313208422050721;-0.005991410045086853;0.8121152392560763;0.004908571305676612;1.0310136546699613;0.7996718880794077
23.295638;1.0296083658367803;0.8304137490488287;0.796269802417741;-0.021839381748742236;-0.021100853364918962;10.024998834972612;0.831369215203036;-0.0059913640919299965;0.8119661206304066;0.004922525947489274;1.0310649487025825;0.799584888432436
23.305638;1.0296359199669531;0.8304844978971058;0.7963016060171536;-0.02185319473531727;-0.021114360883428353;10.026434595442659;0.8314191458101317;-0.005991320393372662;0.8118152212631816;0.004935493313478231;1.0311049770805407;0.799497103770242
23.315638;1.0296690738041263;0.8305526783349109;0.7963372052302417;-0.021867008028278498;-0.021127868683150707;10.027819327379623;0.831470717042902;-0.005991279088606365;0.8116617708131356;0.004948468026788154;1.0311355456088793;0.7994074646173659
23.325638;1.02970801875062;0.8306196492152926;0.7963779239901786;-0.021881497289635246;-0.021142016341207485;10.029153856105706;0.8315238288518635;-0.005991240296423484;0.8115059205026598;0.004961445247284502;1.0311556999302154;0.7993160087344816
23.335638;1.0297511118082585;0.8306821341703281;0.7964218739214483;-0.021895311104790004;-0.021155524766030866;10.03043957596097;0.8315782778163908;-0.005991204064950362;0.8113468554459556;0.004974420453325162;1.0311646308035751;0.7992219575845286
23.345638;1.0297997953001206;0.8307431966709601;0.7964708216367392;-0.02190794476763299;-0.021167873601749453;10.031678153088656;0.8316338312120458;-0.005991170368100716;0.8111868676564887;0.004987388855079598;1.0311645465916994;0.7991276357100684
23.355638;1.0298521830169214;0.8307998056705894;0.7965232080947809;-0.021921759067356095;-0.021181382485736266;10.032871857658906;0.83169027257449;-0.005991139126544959;0.8110253165526238;0.0050003455593733365;1.0311546496499062;0.7990323274003323
23.365638;1.0299103079161627;0.8308542353683399;0.7965795193348475;-0.02193583869742428;-0.021195128056337494;10.034023175912056;0.8317474081088853;-0.005991110218388755;0.8108625075150051;0.005013286425246325;1.0311341755027927;0.7989362351220608
23.375638;1.0299724151775067;0.8309057795159468;0.7966402265521785;-0.021948208291729446;-0.02120724072857593;10.035133355169085;0.8318050375366608;-0.005991083476151781;0.8106976383089816;0.0050262086627500336;1.0311053957308127;0.7988385331250188
23.385638;1.0300401979408669;0.8309543444297119;0.796703595837785;-0.021963049306145743;-0.021221727378407624;10.036201117183653;0.8318629222708227;-0.0059910587032910865;0.8105328644368858;0.005039110832838117;1.0310675928049124;0.7987414292813849
23.395638;1.0301123365063432;0.8309994921531422;0.7967698259892354;-0.02197576970620609;-0.02123417801596847;10.037222338141724;0.8319208088518983;-0.005991035721970118;0.81036637355546;0.005050992777843832;1.0310210531658843;0.7986431580513379
23.405638;1.0301903018562422;0.8310440516214636;0.796840062009313;-0.02198840599140884;-0.02124652728879809;10.038190640427732;0.8319785167620161;-0.005991014408860521;0.810200414661334;0.0050638554241200584;1.0309660608699873;0.7985459090267681
23.415638;1.0302729544198705;0.8310851919629942;0.7969119868039743;-0.022001392589490475;-0.021259214526539255;10.039098259186217;0.8320359885090803;-0.005990994692078451;0.8100332828120296;0.005075700099211036;1.0309028543843273;0.7984476896779331
23.425638;1.03035982802342;0.8311238850872281;0.796986493774641;-0.0220151401099429;-0.021272642855583678;10.039936735022474;0.8320932268952905;-0.005990976532725662;0.8098662592524886;0.00508852789318511;1.030831568111759;0.798349414928316
23.435638;1.0304514906046744;0.8311607903412563;0.7970635835441572;-0.02202812742493195;-0.02128533032228427;10.040697521593977;0.8321501914376636;-0.005990959921736209;0.8097005868683138;0.0051003395592875474;1.0307522156764026;0.7982519852590773
23.445638;1.0305467845628182;0.8311959816436009;0.7971443300953476;-0.022040499986411964;-0.02129744341517416;10.041372779170917;0.8322067695606183;-0.00599094488740961;0.8095345148261627;0.005112135728100194;1.0306647252266845;0.7981534335679094
23.455638;1.030647474227619;0.8312272403886857;0.7972255289243476;-0.022054597924202227;-0.021311210191560234;10.041956313265036;0.8322628413500831;-0.005990931487101861;0.8093693100189905;0.005124917170036063;1.0305690234102143;0.7980549394364551
23.465638;1.0307533788630827;0.8312580751617448;0.79731106071209;-0.0220661403277949;-0.021322501632370035;10.042444206704218;0.8323183570429262;-0.0059909197811686835;0.8092042085580046;0.0051366848151558776;1.0304651678234011;0.7979557806469485
23.475638;1.0308640201492176;0.831283643009582;0.7973968797026131;-0.022079142851713977;-0.021335210009847817;10.042835025666035;0.8323733587102404;-0.005990909814717931;0.8090414066040851;0.005148439430976173;1.0303534131724956;0.7978583001761768
23.485638;1.0309809972260973;0.8313086251569192;0.7974863705186359;-0.02209239577715276;-0.02134813433588872;10.043130038782976;0.8324279203155502;-0.005990901628508249;0.8088801107653679;0.005160181458617789;1.0302341003417177;0.7977617913638287
23.495638;1.0311020019726558;0.8313291889654144;0.7975775907901438;-0.02210428780170867;-0.021359763345833428;10.043333416226956;0.8324820444718967;-0.005990895283080615;0.8087195373209467;0.005171911183306255;1.0301084848452706;0.7976654432134749
23.505638;1.0312274517963944;0.8313459284121227;0.797670671060702;-0.02211694004336192;-0.021372133088943177;10.043451696046255;0.8325356387191158;-0.005990890860825859;0.8085618525439611;0.005183628946885165;1.0299746996357941;0.7975713491983086
23.515638;1.0313573278271455;0.8313589304880301;0.7977655229627736;-0.022129591875847215;-0.021384502419947972;10.04349254545545;0.8325885679889522;-0.00599088844692484;0.8084051906580164;0.0051943352429489175;1.029833879005865;0.7974775705609836
23.525638;1.0314925541737776;0.8313677473658935;0.797860724498536;-0.022141002262488448;-0.021395646316739587;10.043463647977607;0.8326406326457788;-0.005990888111886938;0.808250717169741;0.005206030552595658;1.0296872931010637;0.7973852486756918
23.535638;1.0316303429398208;0.8313733438432475;0.7979590059593582;-0.02215365291409153;-0.021408014600543174;10.043372021670883;0.8326915024009535;-0.005990889897064132;0.8080996039207644;0.005217715224240961;1.029533323419526;0.7972956172157418
23.545638;1.0317720412673181;0.8313743109542889;0.7980574743341724;-0.022164796557623472;-0.02141892062624466;10.043223688588238;0.8327407661817523;-0.005990893804656582;0.8079499665255397;0.005228389851466596;1.029374306470727;0.7972070093319077
23.555638;1.0319178675093106;0.8313739412838618;0.7981585690793703;-0.022177710775860664;-0.021431524079629814;10.043023825110218;0.8327880570798202;-0.00599089980190762;0.8078018472935045;0.005240055813532659;1.0292084614497692;0.797119807839953
23.565638;1.0320662643015348;0.8313682230134054;0.7982590866896615;-0.022189612927860026;-0.021443169491719836;10.042777032728454;0.8328331325680979;-0.005990907831832145;0.8076572342423606;0.005250715446022391;1.0290379826013876;0.7970363224590756
23.575638;1.0322193381254736;0.8313613131138369;0.7983610383631544;-0.022201429430424843;-0.021454712574247897;10.042487203047198;0.8328759210848525;-0.005990917828217942;0.8075151140380248;0.0052623716962543286;1.028861137693019;0.796955830652242
23.585638;1.032375718089226;0.8313498230836075;0.7984620023440472;-0.022212568518093778;-0.021465614810912845;10.042157530029744;0.8329165550465952;-0.005990929741266845;0.8073755504034471;0.005273027569166952;1.0286802669614392;0.7968785889797005
23.595638;1.032536868226678;0.8313362047852129;0.798563019958502;-0.022225827443225654;-0.02147855219776433;10.041791098107995;0.832955358870005;-0.0059909435665386175;0.8072377219697477;0.005283685867624167;1.0284947417649726;0.7968039440043718
23.605638;1.0327022070470588;0.8313199984759311;0.7986638449328586;-0.0222365441133882;-0.021489033572264494;10.04139155171203;0.8329927678018489;-0.005990959368709753;0.8071038712243461;0.005294349154983733;1.0283039534492373;0.796734303820512
23.615638;1.0328706942034191;0.8312993305817157;0.7987631094282971;-0.02224843899675593;-0.021500673591991596;10.040963417834945;0.8330292049902384;-0.0059909772837768134;0.8069722345035876;0.005306019910313006;1.0281103335457462;0.7966681187247009
23.625638;1.0330442659277983;0.8312768320320597;0.798861362189196;-0.02225983710806951;-0.02151180797857621;10.040511633788016;0.8330650087574082;-0.005990997485413649;0.8068450205010014;0.005316700998787287;1.027913360642236;0.7966078410508363
23.635638;1.0332209278980546;0.8312524020103812;0.7989594833214332;-0.02227164419230492;-0.021523344419106017;10.040040517287819;0.833100455652632;-0.00599102014100543;0.8067204065883034;0.005327395646618995;1.027713548186531;0.796551931229787
23.645638;1.0334004356467215;0.8312237636719881;0.799054850846297;-0.02228270386482638;-0.02153415939639239;10.03955334634636;0.8331358181531282;-0.0059910454060937346;0.8066005520648125;0.005337106629503599;1.0275114492818638;0.7965027701237429
23.655638;1.0335821864021715;0.8311926307952614;0.799148988248655;-0.022294857112785914;-0.021546031975349732;10.039052815960243;0.8331713892101418;-0.005991073459764541;0.8064836295817437;0.005347835733029618;1.027307657518829;0.7964586659203726
23.665638;1.0337655964446673;0.8311593511492811;0.7992421303433973;-0.022305563226284932;-0.02155650738989656;10.038541878862427;0.8332074780642746;-0.005991104521167851;0.8063718176549118;0.005358583965505569;1.0271017781463005;0.7964218211457428
23.675638;1.0339494899138777;0.8311220042865015;0.799332822828515;-0.02231668654134973;-0.02156740077723608;10.03802473822285;0.8332444166426272;-0.005991138817847921;0.8062632733474672;0.005369352075827894;1.0268963904948798;0.796390390097033
23.685638;1.0341346670328537;0.8310821179915873;0.7994214205407462;-0.02232773834687679;-0.02157821301163909;10.037507519452419;0.8332825799841397;-0.005991176550904038;0.8061601469162951;0.005379140827391729;1.0266909886477105;0.7963665049351294
23.695638;1.0343199582722464;0.8310407694904911;0.7995093730890429;-0.02233843830058308;-0.021588686719400986;10.036998139864016;0.8333224061660773;-0.005991217889363234;0.8060605968676983;0.005389950798253522;1.026485916908068;0.7963483348808839
23.705638;1.0345047918558434;0.8309958753746547;0.7995946028488574;-0.022349486089196867;-0.0215994979436667;10.036505266596919;0.833364395935402;-0.005991262962401742;0.8059657605734113;0.00539978207633252;1.026281370075071;0.7963370467516855
23.715638;1.0346888902608307;0.8309503661018002;0.7996797032676004;-0.0223605171116045;-0.02161028797034005;10.03603679163561;0.8334090431668147;-0.005991311842132618;0.8058767341945036;0.005410634180153906;1.0260774356987625;0.796333828780487
23.725638;1.0348711215690125;0.830900925426593;0.7997620486442135;-0.022371561260946707;-0.02162109835872308;10.035598972991457;0.8334567172229826;-0.00599136456237864;0.8057925817818735;0.005420506176019895;1.0258751044276049;0.7963378192187555
23.735638;1.035051352304181;0.8308504156194237;0.7998443094333701;-0.022382253848085152;-0.021631570403502134;10.035196707336873;0.8335076380543717;-0.00599142115882918;0.8057123189987548;0.005431397021391181;1.0256722563317016;0.7963481747549649
23.745638;1.0352295510984075;0.8307980751667606;0.799925505481129;-0.022392184160409747;-0.02164130098000571;10.03483394579753;0.8335619816424207;-0.005991481672464407;0.8056378696722569;0.005441305840181964;1.0254696563396744;0.7963669831787412
23.755638;1.0354048854940738;0.8307424409990645;0.8000044181974323;-0.022403222952535898;-0.021652110670940816;10.034513135970782;0.8336199350243845;-0.005991546119151967;0.8055670473366388;0.0054512317654850555;1.0252669583338596;0.7963922369244749
23.765638;1.0355784407632163;0.8306869850429071;0.8000829598990672;-0.02241417569972055;-0.021662819066578885;10.034234229147359;0.8336816336742705;-0.00599161445968228;0.8055015889037017;0.005461173852005813;1.0250637506575697;0.7964257717674463
23.775638;1.0357484467270164;0.8306295926781326;0.8001599377683465;-0.022424100492670386;-0.021672549603308697;10.033994872411531;0.8337471332862191;-0.005991686592991268;0.8054402116252307;0.005471131374104502;1.0248596745382788;0.7964662651097013
23.785638;1.0359151295084248;0.8305706122793036;0.8002352834191746;-0.02243478387660977;-0.02168302152804378;10.03379165037755;0.833816448432426;-0.005991762381469675;0.8053826402841702;0.005481103823650427;1.0246545318897573;0.7965132800444913
23.795638;1.0360791143029684;0.8305106031233074;0.8003091232025137;-0.02244470488392018;-0.021692752389716758;10.033620945858797;0.8338895936231911;-0.005991841681928578;0.8053286012963379;0.005491090452400433;1.0244492696648406;0.7965663924164448
23.805638;1.0362399691242796;0.8304490757291646;0.8003815510313932;-0.022455384569519947;-0.021703224734439697;10.033479274601394;0.83396661619487;-0.005991924350906583;0.8052768237856374;0.005501090178307191;1.0242418487629414;0.7966242393109931
23.815638;1.0363985795150374;0.830386699584339;0.8004528077170724;-0.022465302065677477;-0.021712956086080166;10.033363616172357;0.834047564013878;-0.005992010227657232;0.8052290594791521;0.0055101020026667264;1.0240331509850753;0.7966884055681609
23.825638;1.0365546339601703;0.8303232048326468;0.8005231170778221;-0.022475978488926875;-0.02172342899973087;10.033271559120978;0.8341323809575262;-0.005992099119381987;0.8051840704047585;0.0055201252079889905;1.023824046263108;0.7967573595924802
23.835638;1.03670995800246;0.8302598924247802;0.800592396998069;-0.022485063382467165;-0.021732339253701417;10.033201045226814;0.8342208465783496;-0.005992190807863488;0.8051415976580364;0.005530159171981806;1.02361251373915;0.7968304360647481
23.845638;1.036862228942844;0.8301957923568766;0.8006614090594385;-0.022495737191023574;-0.021742812869949866;10.033150075947841;0.8343126054495862;-0.005992285072442078;0.8051014075589812;0.005539203134123529;1.0233996890713275;0.7969069342859635
23.855638;1.037013095050831;0.8301321891070271;0.8007298900917785;-0.02250564948794572;-0.021752545634012462;10.033116916352276;0.8344072022663372;-0.005992381711437482;0.80506436174567;0.005549256006946669;1.0231868801726578;0.7969872252266301
23.865638;1.0371619242723007;0.8300685152236593;0.8007974561245589;-0.02251522615542179;-0.021761961715903597;10.033100682314311;0.8345040824588719;-0.005992480543896035;0.805028411721642;0.005558316401960883;1.0229725853325122;0.7970687629124621
23.875638;1.0373101495755548;0.8300081849266354;0.8008657871046945;-0.02252505292288679;-0.021771594137051195;10.033101456338851;0.8346026390134231;-0.005992581387547373;0.8049945558228335;0.005567382958907008;1.0227594624165859;0.7971521203806979
23.885638;1.0374553323027238;0.8299472029129114;0.8009322293534512;-0.022534963320050554;-0.02178132833054458;10.033119805445882;0.8347023124256931;-0.005992684027404779;0.8049627749668833;0.0055774546426556664;1.0225462534767162;0.7972369158792347
23.895638;1.037597809606551;0.8298870940453156;0.8009971905272568;-0.022544538624902175;-0.021790745917404774;10.033156442160017;0.8348026363167372;-0.005992788197100351;0.8049329445858275;0.005586530764229409;1.0223357516014209;0.7973227565418709
23.905638;1.0377388219676935;0.8298311092246237;0.8010620745436041;-0.022554364486815845;-0.02180037992208292;10.033212054251324;0.8349032293469506;-0.00599289359516931;0.8049048246463202;0.005595610750481;1.0221268044553389;0.7974092724956287
23.915638;1.0378756051421114;0.8297742787342937;0.8011236588273424;-0.02256393948875922;-0.021809798710735916;10.033286806569453;0.8350037645691222;-0.005992999923873928;0.8048781674733723;0.00560469383897354;1.0219222518754376;0.7974960839511875
23.925638;1.0380105147205276;0.8297198814056621;0.801182986358657;-0.022573019696386226;-0.021818713551324042;10.03337973275501;0.8351038889333822;-0.005993106922357252;0.8048527895499096;0.005613779082928598;1.0217208126246515;0.7975828122841273
23.935638;1.0381412600887243;0.8296672106308731;0.8012411203178125;-0.02258257949367193;-0.021828112549451193;10.033488698361207;0.8352031978270525;-0.005993214381262721;0.8048285360757328;0.0056228656901454515;1.021525018558218;0.7976691177680986
23.945638;1.0382694469981963;0.8296141621649346;0.80129497076954;-0.022592420027232538;-0.02183776971528654;10.033610949760591;0.8353013477613154;-0.005993322127782508;0.8048052501139545;0.005631953161111642;1.021334206861452;0.7977547366805345
23.955638;1.0383939120459613;0.829560691234055;0.8013458022991727;-0.022601234094693966;-0.021846449103740048;10.033743817024751;0.8353981408005848;-0.005993430003526968;0.8047827747971948;0.00564104115048161;1.0211475607101634;0.7978394831980722
23.965638;1.0385161790476498;0.8295084544071675;0.8013945338106782;-0.022610724441947273;-0.021855768835758713;10.033885243128502;0.8354934661548193;-0.005993537863404148;0.8047609451258468;0.005650129530229916;1.0209672032981505;0.7979232098064085
23.975638;1.0386351443713027;0.8294539773916858;0.8014391116147923;-0.02261953798544129;-0.02186444865340473;10.03403368134393;0.8355872246757524;-0.005993645573749247;0.8047395893261224;0.005658218715749822;1.020792279815827;0.7980057332567028
23.985638;1.038752500755377;0.8293990817680627;0.8014802956177365;-0.02262752180677115;-0.02187230688728856;10.034187519014576;0.835679327657239;-0.005993752999505153;0.8047185460032927;0.005667309725989234;1.0206229786089074;0.7980868317048765
23.995638;1.0388670208599187;0.8293433057837292;0.8015188474439273;-0.022637361037113512;-0.02188196487591909;10.034344810934481;0.8357696971207341;-0.005993859999628787;0.8046976624182206;0.005676403747802886;1.0204585163722644;0.7981662489913302
24.005638;1.0389783778672568;0.8292859244415524;0.801554590611185;-0.022646173595605383;-0.02189064449714348;10.034503488955673;0.8358582214570258;-0.00599396643178132;0.8046757580559754;0.005684501841386319;1.02030111380473;0.7982427877709958
24.015638;1.039087887877273;0.8292285577787882;0.8015883180927184;-0.022654567225916012;-0.02189890543733295;10.034661410638616;0.835944755858492;-0.0059940721652770625;0.8046545946213155;0.005693605082415887;1.020150010072695;0.798318347290928
24.025638;1.0391949158794187;0.8291692321052038;0.8016187437278355;-0.02266440568748412;-0.021908562335301036;10.034816163604484;0.8360291934151374;-0.005994177090377892;0.8046319267445402;0.005701714533012703;1.020005525773369;0.7983908363174196
24.035638;1.0392997305938336;0.8291087541789874;0.8016463652691697;-0.022672388265445736;-0.021916418651159248;10.03496545066533;0.8361114947278507;-0.00599428110443541;0.8046095906660097;0.005710830931294504;1.0198680803651905;0.79846218694161
24.045638;1.0394015635041607;0.8290471560792857;0.8016715164978406;-0.022681131238326664;-0.021925015375688688;10.035107423022286;0.8361916384492013;-0.005994384097140478;0.8045855146636708;0.005718954784743881;1.0197381336227338;0.7985302586105376
24.055638;1.0395007185580678;0.8289855596630207;0.8016945874474819;-0.022690208915387887;-0.021933927905563852;10.035239832888399;0.8362695508058596;-0.0059944859566118894;0.8045606691298826;0.005727087028250123;1.0196161359744247;0.798595863706828
24.065638;1.039596237186204;0.8289229550166823;0.801714875057276;-0.02269895202627183;-0.021942521977947303;10.035359021492452;0.836345078771371;-0.005994586586143672;0.8045350274446154;0.00573622931232538;1.0195025334144556;0.7986587867663676
24.075638;1.0396881667176932;0.8288590110880154;0.8017316782007321;-0.02270804532494068;-0.02195145249556802;10.035459951209702;0.8364180454215785;-0.005994685925686847;0.8045085539734508;0.005744383518405276;1.0193977794850417;0.7987188492195954
24.085638;1.0397766916051228;0.8287959164114925;0.8017467749893102;-0.022714933757935575;-0.0219582432687165;10.035536977384131;0.8364883341081487;-0.005994783966378708;0.804481206740106;0.0057525515481126575;1.0193022997851258;0.7987759892259432
24.095638;1.03986112369626;0.8287328188635426;0.8017597193756898;-0.022723678792618454;-0.02196683188012728;10.035584409551934;0.8365558926753525;-0.005994880745901076;0.8044529403132463;0.005760735700090424;1.0192174362596595;0.7988302110399134
24.105638;1.0399415847326956;0.8286697555826903;0.8017702238350535;-0.022732424969894832;-0.021975418297523135;10.035596749405848;0.836620648754344;-0.005994976337667007;0.8044237175853375;0.0057689386444199795;1.019141436786958;0.7988815695381692
24.115638;1.0400177249620277;0.8286058327299074;0.8017773993746067;-0.022741522283330606;-0.021984340465469994;10.035569101132193;0.836682442359335;-0.005995070840196389;0.8043934767490426;0.005777162889811219;1.019075480399365;0.7989301409630024
24.125638;1.0400893612202688;0.8285434501007652;0.8017833644892998;-0.022748415530413815;-0.021991122289903325;10.035497482317867;0.8367410016005783;-0.005995164360071152;0.8043610386042084;0.005785410472259285;1.0190196508161156;0.7989749974668705
24.135638;1.040155311851006;0.8284805752352618;0.8017866737559348;-0.022756420550956672;-0.02199898121598814;10.035378875711684;0.8367959313410822;-0.005995256994552533;0.8043280811251828;0.005793682919576366;1.0189738576645206;0.7990182417439224
24.145638;1.040216204563803;0.8284210788826527;0.8017901324370729;-0.022765438349090086;-0.022007794877100726;10.035211086878633;0.8368467382156208;-0.005995348813361355;0.8042932074530287;0.005800981177377557;1.0189388190106632;0.7990590515250225
24.155638;1.0402695025339896;0.8283618754553884;0.8017922877030141;-0.022773096293868544;-0.022015310795489892;10.034992397169924;0.8368928510442689;-0.005995439845872685;0.8042550100675201;0.005809305444374101;1.0189121334920084;0.799096681521632
24.165638;1.0403156203413337;0.8283031520445356;0.80179258839185;-0.022781105290888323;-0.02202316227903129;10.034721494672803;0.8369336267476093;-0.005995530091237299;0.8042150912174628;0.00581765514604536;1.0188943877164562;0.7991333467114903
24.175638;1.0403551017627233;0.8282479895531208;0.8017931920975442;-0.022789031682120625;-0.02203090998036361;10.03439756472022;0.8369684392275227;-0.0059956195277743015;0.8041710700845468;0.005825029305458649;1.0188862201863156;0.799167240997101
24.185638;1.040386008115754;0.8281930603050163;0.8017919654704166;-0.02279628250821161;-0.02203801494444081;10.034020253962915;0.836996833251941;-0.0059957081036165665;0.804123591449159;0.00583342709344872;1.0188852823872445;0.7991996150598508
24.195638;1.0404093166065533;0.8281406167551519;0.8017898562628603;-0.022804561011289637;-0.022046095768380583;10.03358961874759;0.8370186133234746;-0.005995795741618943;0.8040732971734081;0.005840848142388751;1.018893192518302;0.7992317232461984
24.205638;1.0404231147128065;0.828090763402924;0.8017879073390844;-0.022812224739981363;-0.022053599309012743;10.033105698857288;0.8370338133397033;-0.00599588236310403;0.8040177743087178;0.005849292500671184;1.0189075433190466;0.799261843156582
24.215638;1.040429016655954;0.8280431473532633;0.801783892723209;-0.022820505433092084;-0.022061675590970928;10.032568183749516;0.837042614456049;-0.005995967903994525;0.8039575573305712;0.0058567606124898;1.0189298907838116;0.7992912328236975
24.225638;1.040424875763355;0.8279987133831608;0.8017798097990948;-0.022828171281533756;-0.02206917489979941;10.0319770136176;0.8370452939928328;-0.005996052318802734;0.8038922247673757;0.005865253574969534;1.0189577568685213;0.7993202125850035
24.235638;1.0404124324527082;0.8279569975269742;0.8017734660809239;-0.022836454106997743;-0.02207724731422903;10.03133299832125;0.8370422005147615;-0.005996135561367584;0.803822526480973;0.005872773055965504;1.0189926924273898;0.7993501061112666
24.245638;1.0403897412554615;0.827918497437097;0.8017667597900846;-0.022843026980017205;-0.02208368469079228;10.030637605955148;0.8370337401982018;-0.0059962175493492725;0.803746411194392;0.005880320676757049;1.0190323075944439;0.799379283186629
24.255638;1.0403588566587243;0.8278834509005789;0.801758514467408;-0.022851312002782377;-0.02209175392115992;10.029892774192167;0.837020375779397;-0.005996298162909132;0.8036649508044108;0.005887897349683156;1.0190782335608108;0.7994090742278501
24.265638;1.0403184919168813;0.8278523341708606;0.801750570163462;-0.022857126525903732;-0.02209744682782228;10.029101026877711;0.83700258334127;-0.005996377284248168;0.8035782591782064;0.005896502840750609;1.0191290811480924;0.7994397256962078
24.275638;1.040270257181054;0.8278259211708078;0.8017428450676957;-0.022865063699663134;-0.02210517510871551;10.028265028725956;0.8369807817289768;-0.005996454831807818;0.8034874265133342;0.005904135859662532;1.0191834096051142;0.7994723989324224
24.285638;1.0402136848443835;0.8278022975886267;0.8017342455910949;-0.022873351454075288;-0.022113240096440962;10.027386671108193;0.8369553373457547;-0.005996530766932693;0.8033904893693553;0.005911794467681272;1.019242734814072;0.7995052751202057
24.295638;1.0401479231498716;0.827782407182167;0.8017267663988376;-0.022879928713460642;-0.022119670275639665;10.026466970989375;0.836926608094599;-0.005996605076528865;0.8032884729201263;0.005919476153590842;1.0193056545218981;0.7995395261134672
24.305638;1.040075006938361;0.8277667529212921;0.8017198415491595;-0.022886772560357333;-0.022126335871823617;10.025507198505673;0.8368949186225304;-0.0059966777388940845;0.8031824565160637;0.005927177797339997;1.0193709963054116;0.7995762701268816
24.315638;1.0399941748235197;0.8277534242688067;0.8017128713689374;-0.02289506169487538;-0.022134396552451835;10.024509980308135;0.8368605277209145;-0.005996748698666371;0.8030705827665391;0.005934895991824568;1.01944079221578;0.799613533945761
24.325638;1.0399050279951632;0.8277429002951057;0.8017074251643007;-0.02290087957888482;-0.02214008093836668;10.02347948989272;0.8368236723397141;-0.005996817881121667;0.8029549761035295;0.0059416273168237605;1.0195141063928563;0.7996532782591492
24.335638;1.0398091422095528;0.8277351863187518;0.8017032195948691;-0.02290881953247238;-0.02214780086237706;10.022420802683131;0.8367846056977505;-0.005996885229580686;0.8028336563409908;0.005949368212660094;1.0195909285884033;0.7996935082878812
24.345638;1.039706131887936;0.8277284811339229;0.8016997878225128;-0.022915664722611136;-0.022154461184674935;10.021338777783317;0.8367435785741205;-0.005996950716308406;0.8027085649109245;0.005957114896343904;1.019670206598848;0.7997362438844768
24.355638;1.0395953208630961;0.8277218164955804;0.8016976333079185;-0.022922244055343995;-0.02216088352954623;10.020237722220234;0.8367008283461663;-0.005997014321031018;0.8025776401670824;0.00596386356115833;1.019753878383745;0.7997794593265256
24.365638;1.0394793163529492;0.8277168889776311;0.8016972210357585;-0.02292942452708683;-0.022167858613934145;10.019122374823532;0.8366565781696607;-0.0059970760200773274;0.8024428553138865;0.0059716104910794215;1.0198408536401202;0.7998250321407328
24.375638;1.039357104985151;0.8277114202397606;0.8016979434594024;-0.022936270786737385;-0.022174515860164654;10.017998587261886;0.8366110015648294;-0.0059971358028427305;0.8023022625981334;0.005979351935270969;1.0199310714867154;0.7998707005859318
24.385638;1.0392295827404585;0.827705903540186;0.8017002903492548;-0.022943117489277225;-0.0221811722020101;10.01687254529691;0.836564183412152;-0.005997193682199612;0.8021580490068454;0.005986083926729629;1.0200245944767972;0.7999181605904685
24.395638;1.039097567316808;0.8277009775415883;0.8017048073914443;-0.02295029929767098;-0.02218814457296835;10.01574966773515;0.8365161404745448;-0.0059972496790086345;0.8020095595355947;0.005993802203648314;1.0201215503936958;0.7999661891144578
24.405638;1.0389598733085448;0.8276947920019969;0.8017110070736809;-0.022956880895314346;-0.022194562449130966;10.01463473425339;0.8364668822399705;-0.005997303814331845;0.8018562774761364;0.006000502276659389;1.0202210072674163;0.800013630113453
24.415638;1.0388192525201225;0.8276900248980621;0.8017194506768209;-0.022962968961250236;-0.022200475040474118;10.013532664550633;0.8364164392674928;-0.005997356125597503;0.8017007732830265;0.006007179491535496;1.0203249809102244;0.8000624274719569
24.425638;1.0386742600091947;0.8276858181066117;0.8017302217786473;-0.022969818338597445;-0.022207128684561157;10.012448259974303;0.8363648426962269;-0.005997406670856724;0.8015426423704791;0.006014829325761542;1.0204325252089974;0.8001115663114574
24.435638;1.038525204182757;0.827682981924139;0.8017433692494756;-0.022976668656653883;-0.022213781917052953;10.0113853256011;0.8363121234565335;-0.0059974555170589664;0.801382459540878;0.00602144813403023;1.0205437624760614;0.8001609875369636
24.445638;1.0383723395954974;0.8276834009438799;0.8017598545822255;-0.022982409742078467;-0.022219355117675723;10.01034673707401;0.8362583746572664;-0.005997502740609876;0.8012207766168556;0.006028033560254107;1.0206588296420809;0.8002106016578078
