time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
24.455638;1.0382150573944968;0.8276847695879423;0.8017771919621025;-0.02298926237676492;-0.022226007747332552;10.009335371174013;0.8362037695135013;-0.00599754842974557;0.8010571363239614;0.0060345842189998625;1.0207778239097867;0.8002592659559264
24.465638;1.0380540960016151;0.8276890292094725;0.8017960093250034;-0.022995355923094186;-0.022231918610380895;10.00835495742094;0.8361484527271336;-0.005997592673975032;0.8008940556589091;0.006041099184145371;1.0209007758126447;0.8003087536979417
24.475638;1.0378881705024783;0.8276951024983228;0.8018157884533923;-0.023001945210077354;-0.022238334019375604;10.007410060189198;0.8360924487321749;-0.005997635557737565;0.800730966493918;0.0060475775435088535;1.021027600584291;0.8003577382103793
24.485638;1.0377201461863166;0.8277062729604269;0.8018371778076072;-0.023007692143632238;-0.022243906535123762;10.00650484977452;0.8360356998637255;-0.005997677163338286;0.8005681520411204;0.006054018196987145;1.021158054423162;0.8004058642968562
24.495638;1.0375487831402874;0.827719189127925;0.8018576379208308;-0.023014551184438837;-0.022250558699960413;10.005641868517142;0.8359781486675042;-0.005997717568885613;0.8004047781863017;0.006060420165715017;1.0212927464553623;0.8004518074978791
24.505638;1.0373746304152043;0.827735384920903;0.801877873956385;-0.023021412099012154;-0.02225721080421721;10.00482196373511;0.8359197931836266;-0.005997756840122193;0.8002429977198616;0.0060667830832219875;1.0214292105370557;0.800497305776687
24.515638;1.0371981884162085;0.8277560237614683;0.8018982221314567;-0.02302606958984088;-0.022261724704688582;10.004044693175087;0.8358606921277033;-0.00599779502269777;0.8000819924483498;0.006073107347026893;1.0215680030173804;0.8005412061605309
24.525638;1.0370190238622277;0.8277791082880641;0.8019167898856588;-0.02303293438569384;-0.022268376713925956;10.00330866191273;0.8358009184054326;-0.005997832132133555;0.7999219665506306;0.006079393920727463;1.0217087002780696;0.8005834617068904
24.535638;1.0368388227266503;0.8278065274224323;0.8019339442457584;-0.023039307010525003;-0.02227452404346027;10.002612036550666;0.835740537963887;-0.005997868147228903;0.7997621728387037;0.0060856439906731424;1.0218507738807667;0.8006230784921142
24.545638;1.0366551199369318;0.8278355921851306;0.8019488926797431;-0.023045080797544176;-0.022280117682736085;10.001952992828487;0.8356796437270231;-0.005997903019400232;0.7996049246643174;0.00609085860711834;1.0219935617162759;0.8006621028984028
24.555638;1.036469177228882;0.8278687602500753;0.8019628573441125;-0.023051601848986455;-0.022286431643808894;10.001330142068808;0.8356183897192667;-0.0059979366883306205;0.799448538533223;0.006097038551048155;1.0221374093598217;0.8006986846684032
24.565638;1.0362812903953404;0.8279029900245769;0.8019724908907592;-0.023056619297370684;-0.022291283772781393;10.0007430854268;0.8355569786743707;-0.0059979690889549134;0.7992953040139273;0.006103184639625619;1.0222797946495261;0.8007349958766403
24.575638;1.036090845794296;0.8279387449362816;0.8019786461324293;-0.023062399228971565;-0.022296877637517556;10.000192554565903;0.8354955970261679;-0.005998000152233246;0.7991435411557087;0.006108298121418512;1.0224213269997977;0.8007691708669363
24.585638;1.0358982155369776;0.8279762130366347;0.8019813366029979;-0.023069276043860748;-0.022303530118543614;9.999680151154456;0.8354343640950964;-0.005998029806253537;0.7989956111249225;0.006114380681875679;1.0225616846140402;0.8008033131707715
24.595638;1.0357048570480523;0.8280153356473373;0.8019797328163139;-0.023074565503178858;-0.022308619807621964;9.999208181738254;0.8353733360470394;-0.005998057976748353;0.7988498208915303;0.0061194342291482;1.0227015700825652;0.8008354818981963
24.605638;1.0355085584022632;0.8280540478453133;0.8019741431829499;-0.023080350738944024;-0.02231421458847782;9.998779575163377;0.8353125134078874;-0.005998084582462527;0.7987073640225834;0.006125460819296598;1.0228386860372787;0.8008667697018044
24.615638;1.0353109624516963;0.8280930775425255;0.8019647149534823;-0.023086137488882285;-0.02231980982214352;9.998397813335584;0.8352518771243949;-0.005998109528619937;0.7985683798690588;0.006130462798519033;1.0229747488282166;0.8008972258250949
24.625638;1.0351138240746243;0.828133281896193;0.8019516752065471;-0.023091431454686513;-0.02232490084091522;9.998066622166142;0.8351915117166148;-0.005998132711412677;0.7984340502371301;0.00613544300768022;1.0231075513957766;0.8009278677062632
24.635638;1.0349151687334637;0.8281725244600503;0.8019352397197386;-0.023097220575010867;-0.02233049705263595;9.997789051875428;0.8351317163156283;-0.005998154041904906;0.798302640722344;0.006141404791146828;1.0232379650117134;0.8009566345108292
24.645638;1.034716663129498;0.8282113417701624;0.8019153839910983;-0.023101915514280744;-0.022335035336070938;9.997566488327463;0.8350729759162456;-0.005998173471927983;0.7981754809555911;0.0061463518836252316;1.023366876083462;0.8009843968437469
24.655638;1.0345194675954348;0.8282508923955371;0.8018932108206156;-0.023107972444348812;-0.022340869412761817;9.997398358020178;0.8350158230954391;-0.005998190995300202;0.7980519315910538;0.006151288461571966;1.0234921953234035;0.8010100686238207
24.665638;1.0343217983692352;0.8282888447715255;0.8018689603373699;-0.023113763349394204;-0.022346466918853242;9.997282270669974;0.8349607118037216;-0.005998206636735515;0.7979343809852888;0.006156219137895876;1.0236159122599193;0.8010356441315356
24.675638;1.0341260415102849;0.8283249893514579;0.8018418324141787;-0.02311831530486462;-0.022350839771058333;9.997214235653074;0.8349079636750304;-0.0059982204522796645;0.7978222607030531;0.006161148667536746;1.023737096014266;0.8010602140187174
24.685638;1.0339309140542274;0.8283603915700026;0.801815123432524;-0.023124373098391878;-0.02235667479000404;9.997189145034815;0.8348577838701202;-0.005998232526195658;0.7977160237467817;0.006167081756858126;1.0238548984290703;0.8010838718618761
24.695638;1.0337361341649012;0.8283923666243397;0.8017876279670094;-0.023129069660029904;-0.0223612146793347;9.99720134175421;0.8348103008289652;-0.005998242945592342;0.7976160899782488;0.006172022953374974;1.0239715714030275;0.8011065724825942
24.705638;1.0335440238309193;0.8284228903330672;0.8017604803486329;-0.023135127858788414;-0.022367050174808237;9.997245102849565;0.834765565770433;-0.005998251767097565;0.7975218179027174;0.006176976262038825;1.0240854008383014;0.8011271890779863
24.715638;1.0333531629915955;0.8284484970895104;0.8017323601573496;-0.02314017475604341;-0.022371928745730282;9.997315231664901;0.8347235675518159;-0.005998258998293415;0.7974355073745506;0.006181944886182516;1.0241986057162877;0.8011475829056826
24.725638;1.0331660750035438;0.8284731989422406;0.8017059961363066;-0.023145138625417012;-0.02237670645869145;9.997407359104606;0.8346843033734385;-0.005998264597677633;0.797355390383818;0.006186931362360624;1.0243103267035834;0.8011656677429556
24.735638;1.0329825221213071;0.8284952387685978;0.8016804794243838;-0.023150102892079118;-0.022381484568749138;9.997517904564114;0.8346478110331023;-0.005998268482871327;0.7972836152087979;0.006190937553535347;1.024419725645182;0.8011833522928812
24.745638;1.0328022420212541;0.8285129800810278;0.8016547975015973;-0.02315515092520938;-0.022386364330987712;9.99764419321182;0.8346141655324737;-0.005998270534537658;0.7972182669537741;0.0061959644722579576;1.0245291151286358;0.8011984997765018
24.755638;1.0326277205840226;0.8285304208816954;0.8016311079831518;-0.023160115980986003;-0.02239114340809446;9.99778395167768;0.8345835042250819;-0.005998270602347378;0.7971613951639068;0.0062010125542862424;1.0246379895228737;0.8012129103982918
24.765638;1.0324584517026676;0.8285460116724647;0.8016085292519175;-0.023165081438780644;-0.02239592301599452;9.997933910724061;0.834556022575246;-0.005998268535552879;0.7971110103505038;0.006206082014780704;1.024746943707802;0.8012244571172356
24.775638;1.0322947989926012;0.8285589042298511;0.8015862976185871;-0.02317039716598845;-0.022401041315142974;9.99808942598785;0.8345318869857298;-0.005998264229382628;0.797068099386516;0.006211172538390777;1.024855572647415;0.8012341702511347
24.785638;1.0321362045207585;0.8285707179671982;0.801566884525779;-0.02317509703403901;-0.022405585003737852;9.998245558965081;0.8345111673811649;-0.005998257656765879;0.7970336627802704;0.00621528288063684;1.024966410506253;0.8012432646104183
24.795638;1.0319850794527037;0.8285810340332008;0.8015484897108401;-0.023180413712673646;-0.0224107042950589;9.998397454041026;0.8344938754537227;-0.00599824886656923;0.7970057086474542;0.006220411342798287;1.0250788986549757;0.8012500679781086
24.805638;1.0318413850248505;0.8285919297864321;0.8015335364427992;-0.023184620534096274;-0.022414744153276593;9.998539606568661;0.8344800084427879;-0.005998237952064004;0.7969852332474032;0.006224556717352849;1.0251933427517337;0.801255766217578
24.815638;1.0317051533656914;0.8286022372162875;0.8015211509081838;-0.023189588252051047;-0.022419526051674375;9.998665837257237;0.8344695504915435;-0.005998225028790682;0.7969732597398214;0.0062297184724334695;1.0253098999617567;0.8012614095741448
24.825638;1.0315772549546125;0.8286115655361188;0.8015104917831092;-0.02319490616210981;-0.022424646386593132;9.998770269721753;0.8344624879694142;-0.005998210234232325;0.7969678959237423;0.00623489608912404;1.02542762052598;0.8012649970090999
24.835638;1.0314580879046489;0.8286221342978237;0.8015035092211257;-0.02319877958894139;-0.022428370377573725;9.998848017893192;0.8344588024184022;-0.005998193716929586;0.7969712761892761;0.006239088497641845;1.0255484566979145;0.8012686155745967
24.845638;1.031347881354761;0.8286339180699495;0.8014999391252686;-0.02320374820355329;-0.022433152951154927;9.99889515819972;0.8344584191767911;-0.0059981756133041944;0.796981377301283;0.006243294037636256;1.0256712667734422;0.8012704843173112
24.855638;1.0312458388797079;0.8286451182895677;0.8014984803441683;-0.02320880030826058;-0.022438036836800963;9.998908921461247;0.8344611464540569;-0.005998156030900144;0.7969989382175712;0.006248510717884506;1.0257959203562212;0.8012719378023081
24.865638;1.031154050352318;0.8286595368941243;0.8015010362340291;-0.02321267427588616;-0.022441761177859558;9.998888174993418;0.8344666249133623;-0.005998135041334289;0.7970245838612539;0.006252736394949608;1.0259224081261837;0.8012743471086441
24.875638;1.0310717778869853;0.8286764681667292;0.8015074465167714;-0.023217643216416103;-0.022446543874205985;9.998833006287253;0.8344743380778051;-0.005998112676685744;0.797055951688347;0.006257968721413499;1.0260508209026722;0.8012760878821338
24.885638;1.0309991445671178;0.8286959890513658;0.8015176165972207;-0.02322261214738439;-0.02245132646308553;9.998743866859492;0.8344836925649133;-0.005998088927804297;0.7970947060069853;0.006262205061793787;1.0261812545102216;0.8012794595215639
24.895638;1.0309360714804217;0.8287180951608715;0.8015313975235234;-0.02322648614470329;-0.022455050509658504;9.998621812747881;0.8344941011881629;-0.005998063761819203;0.7971385142175004;0.006266442630285126;1.02631373943956;0.8012827712065438
24.905638;1.0308822780666285;0.8287425861103926;0.8015484599629231;-0.023231804962992507;-0.022460170960271236;9.998469663725684;0.8345050375411797;-0.005998037145215081;0.7971890526071232;0.006270678824983033;1.0264482272279105;0.801288342560886
24.915638;1.0308376431875372;0.828771249378597;0.801570159424545;-0.02323491868324741;-0.02246315295464841;9.998292857186602;0.8345160770711275;-0.0059980090326983565;0.7972440508660306;0.006274911225648373;1.0265845907590425;0.801294564502272
24.925638;1.0308010410875463;0.8288030872382652;0.801595861489976;-0.02323988802808527;-0.022467934928472152;9.998099141998779;0.8345269191035111;-0.005997979338538743;0.7973053234530547;0.006280137126387864;1.0267225956854793;0.8013038942833088
24.935638;1.030772201986739;0.8288375602289388;0.801624636848272;-0.02324376271048545;-0.022471658430737024;9.997896798549366;0.8345373838333793;-0.005997947925830214;0.7973707627530544;0.00628435337672469;1.0268619049203922;0.8013146975942096
24.945638;1.0307505250670577;0.8288752311431148;0.8016568384307156;-0.023248732566584617;-0.022476440339774115;9.997692859409918;0.8345474015629655;-0.005997914622777597;0.7974423315046272;0.006288556877246023;1.0270021486103964;0.8013292268414955
24.955638;1.0307354360162206;0.8289152269971768;0.8016914568564477;-0.02325260771427847;-0.022480163942587932;9.997493248907578;0.8345569679528706;-0.005997879274081911;0.7975190201240691;0.006292745229394045;1.027142970886163;0.8013466568039318
24.965638;1.0307267477998574;0.8289583252260979;0.8017289067512887;-0.023256817429809454;-0.022484204403721418;9.997303395368421;0.8345660306296109;-0.005997841797170393;0.7975997523519901;0.006296916996886508;1.0272840228506668;0.8013661865031376
24.975638;1.030723448402557;0.8290042291668026;0.8017693438202558;-0.02326034293147199;-0.022487590325430004;9.997127416922808;0.8345743916720741;-0.00599780218917634;0.797686354529267;0.00630007137267688;1.0274249780208007;0.8013900726164925
24.985638;1.0307254826912315;0.8290516291230303;0.801811266727187;-0.023265313180459064;-0.022492373226236956;9.996967292998312;0.8345817393532108;-0.005997760498912043;0.7977776122368149;0.006304207698588224;1.027566548465101;0.801417601202068
24.995638;1.030732503410687;0.8291008843374283;0.8018550104170449;-0.02326918847189244;-0.022496098244398344;9.99682325634931;0.8345877808592532;-0.005997716817713067;0.7978732936776527;0.006308325524318727;1.0277064550811765;0.8014489052153254
25.005638;1.0307444733557753;0.8291525386026767;0.8019008302545453;-0.0232723031977853;-0.022499082121104786;9.99669465313013;0.8345923609718798;-0.005997671286378883;0.7979721088989347;0.006312425001015191;1.0278454376343669;0.8014829166171412
25.015638;1.0307613958702342;0.8292070105965009;0.8019488439778545;-0.023277539800741757;-0.022504103782195813;9.996580579960563;0.8345954825149076;-0.005997624081508957;0.7980756925678891;0.006316506920252068;1.0279833053226874;0.801521406818704
25.025638;1.0307813349707882;0.8292621376123394;0.8019982154643834;-0.02328141474763911;-0.022507830695783566;9.996480168139996;0.8345972349832548;-0.005997575386923765;0.7981826455363283;0.006319572373895344;1.0281199318938996;0.8015630807735669
25.035638;1.0308052283225317;0.8293201818186868;0.80205016949334;-0.023284179197264006;-0.022510478325822023;9.996392624433886;0.8345977229336087;-0.005997525377619435;0.7982925787666258;0.006323622466167149;1.0282552178071624;0.8016076697380201
25.045638;1.030832167238565;0.8293782240112751;0.8021023732073782;-0.023288053770361566;-0.022514206526308225;9.996317206913892;0.8345970446605594;-0.005997474217214751;0.7984041259202285;0.006327658238228222;1.0283900754248672;0.8016538972700401
25.055638;1.0308621739892607;0.8294377921980393;0.8021560796286764;-0.0232930230127076;-0.022518993761534198;9.99625320285914;0.8345952927855502;-0.005997422058592911;0.798518942905334;0.006330680678419416;1.028522426908526;0.801703501443952
25.065638;1.0308949829192935;0.8294980154210787;0.8022104576995104;-0.023296897112874942;-0.022522723235010693;9.996199917513099;0.8345925549126529;-0.005997369044751856;0.7986357071495728;0.006334690729487962;1.028653201828662;0.8017552584011611
25.075638;1.0309306477970257;0.8295604448204404;0.8022667791505729;-0.023299660620174665;-0.022525373393196584;9.996156677317398;0.8345889137111178;-0.005997315309513956;0.7987541167514577;0.006337689285877361;1.0287823360556894;0.8018089274140623
25.085638;1.0309692758816986;0.8296229678996095;0.8023227424327362;-0.023303800810207807;-0.022529341129107178;9.996122836537959;0.8345844463561974;-0.005997260977984889;0.7988728897248569;0.0063416771875262285;1.0289107716498134;0.8018633132635425
25.095638;1.0310090432938008;0.8296852855247931;0.8023793124078598;-0.023307674058084964;-0.02253307247228815;9.996097775035384;0.834579224004038;-0.005997206167063726;0.7989937629155642;0.006344655218989949;1.0290364564129182;0.8019202022293166
25.105638;1.0310509970316224;0.829748295489605;0.8024363847928061;-0.02331078650393114;-0.022536062657940326;9.996080895999178;0.8345733118570424;-0.005997150986158671;0.7991154906511039;0.006348624112954269;1.029160343094789;0.8019784241523505
25.115638;1.0310943312580614;0.8298113452092539;0.8024938079902147;-0.023314659100724708;-0.022539795215968855;9.996071631932224;0.8345667697913323;-0.0059970955378401735;0.7992368436928788;0.006351584556593673;1.0292833893118953;0.8020367889433424
25.125638;1.031140117505774;0.8298764469166742;0.8025525514747074;-0.02331844816986993;-0.022543427204222664;9.996069446222116;0.8345596532715978;-0.0059970399182903;0.7993596084649836;0.0063545372007973175;1.0294035578225116;0.8020971407698416
25.135638;1.0311862756673846;0.8299394391790975;0.802610076630449;-0.023321225194264456;-0.02254610256075356;9.996073825884997;0.8345520141546588;-0.005996984217625939;0.7994815865183157;0.006358482667381097;1.0295218166289792;0.8021573336230987
25.145638;1.031233897153406;0.8300030506489944;0.8026680411470851;-0.023324336250175198;-0.02254909511879159;9.996084276798442;0.8345439008490259;-0.005996928520040329;0.7996045941974746;0.00636142155069325;1.0296391388451256;0.8022192068085692
25.155638;1.0312831693978706;0.8300670715701386;0.8027259731224422;-0.023328474091556778;-0.022553067054723562;9.996100325050456;0.8345353579103312;-0.005996872903915804;0.7997264619921882;0.006364354416459915;1.0297535015347707;0.8022806323878252
25.165638;1.031332344524639;0.8301301651789273;0.802783826683448;-0.02333234488441858;-0.02255680254292653;9.99612152317989;0.8345264258666905;-0.005996817441980065;0.7998490333551646;0.006368281802155269;1.0298668841405303;0.8023434914930363
25.175638;1.0313822369583845;0.8301926639644597;0.8028411826244981;-0.023335120421098306;-0.02255948020296563;9.99614745647038;0.8345171417036921;-0.0059967622012287005;0.799970163310012;0.006371204216848493;1.0299772684619743;0.8024056512898593
25.185638;1.0314336690073318;0.8302559548382337;0.8028986418928293;-0.023339257123552927;-0.022563453837345933;9.996177739177337;0.8345075395041553;-0.0059967072427529215;0.8000907171605393;0.006374122137682376;1.0300866399283861;0.8024680119748334
25.195638;1.031484612364605;0.8303177496439476;0.8029554782646326;-0.023342031881214944;-0.022566132603474117;9.99621200450116;0.8344976508643857;-0.00599665262189398;0.8002115696652632;0.0063770360078640904;1.030192988327333;0.8025314739800745
25.205638;1.0315371606993178;0.8303804744512785;0.8030123176957822;-0.023345407315387926;-0.02256936553765398;9.996249902906877;0.8344875056427631;-0.005996598388760123;0.8003306051173271;0.006379946240945441;1.0302983074968297;0.8025939444845139
25.215638;1.0315886923209197;0.8304413199090594;0.8030684020520663;-0.02334818127691403;-0.022572045373448018;9.996291106410824;0.834477133117256;-0.005996544588774034;0.8004487179845521;0.006382853228221251;1.0304005945361625;0.8026563366476311
25.225638;1.0316413166557632;0.8305023734932983;0.8031240277290851;-0.023351221535116623;-0.022574962760969052;9.996335307138706;0.8344665624657025;-0.005996491263013226;0.8005658130876754;0.0063857573421601315;1.0305018487843793;0.8027185697499989
25.235638;1.0316930356004306;0.8305624181407656;0.8031795011930021;-0.02335508955122133;-0.022578702025087286;9.996382214866406;0.8344558219535223;-0.005996438448463099;0.8006818049093148;0.006388658935295412;1.0306000708543785;0.802780569166354
25.245638;1.0317456678066148;0.8306222321936003;0.8032340919101841;-0.023358129005993475;-0.022581620432674362;9.99643156120913;0.8344449378582179;-0.005996386178355029;0.8007966164002596;0.006391558339942898;1.0306972623718025;0.8028422660454392
25.255638;1.0317981807363172;0.8306813649430377;0.8032881075523188;-0.0233611680595235;-0.02258453933686925;9.996483103137543;0.8344339343213879;-0.005996334482580071;0.8009101777151904;0.0063944558700192045;1.0307914268267546;0.8029035969026181
25.265638;1.031849548247794;0.830739019221739;0.8033415210758319;-0.023363939996781463;-0.02258722169595256;9.996536619167923;0.8344228336905708;-0.005996283388022936;0.801022425283067;0.0063973518237899814;1.0308845708501062;0.8029645035352958
25.275638;1.031901608034004;0.8307955884676047;0.8033932305242738;-0.023367328089939528;-0.022590479761877336;9.996591905475142;0.8344116566764028;-0.0059962329187754895;0.8011333016169779;0.006400246484375028;1.030975704508094;0.8030249332643439
25.285638;1.0319523933858565;0.8308517129791464;0.8034453385992776;-0.0233700992138653;-0.02259316306949103;9.996648778281958;0.8344004225813652;-0.005996183096427592;0.8012427553716613;0.006403140113700706;1.0310638408682293;0.803084838784797
25.295638;1.0320037531797042;0.8309077942528239;0.8034967484017355;-0.023373136654896338;-0.022596083874043934;9.996707076151933;0.8343891496683217;-0.00599613394042691;0.8013507407142492;0.006405032945858306;1.0311509962552419;0.8031441694429676
25.305638;1.0320546837244322;0.8309630502603028;0.8035474434811941;-0.023376173696514947;-0.022599005133673182;9.996766656724285;0.8343778551615377;-0.005996085468246233;0.8014562167377594;0.006407925189404456;1.0312361906868077;0.8032019026285228
25.315638;1.0321051382197786;0.8310163670579739;0.8035963448796745;-0.02337956018738672;-0.022602265036856573;9.996827390894671;0.8343665546961807;-0.005996037695361396;0.8015611479101262;0.006410817035139096;1.0313184473364307;0.8032599962347696
25.325638;1.0321541202606184;0.8310688075355673;0.8036452196911174;-0.023381234855819142;-0.022603891753464996;9.996889157330125;0.834355261956835;-0.005995990635262109;0.8016645043218207;0.006413708660423667;1.0313997915514057;0.8033174206002018
25.335638;1.0322034935241828;0.8311214841911453;0.8036936567327204;-0.023384270711633355;-0.022606814326834004;9.996951836362827;0.834343988958297;-0.005995944299594496;0.8017662610167932;0.006415600228181563;1.031479250205686;0.8033741421086321
25.345638;1.0322522674660615;0.831172181525748;0.8037402527861706;-0.023387656025828242;-0.02261007551932844;9.99701530383058;0.8343327463947598;-0.005995898698290659;0.8018653977420126;0.0064184918843944085;1.0315568515989952;0.8034291545176067
25.355638;1.032300408736408;0.83122308129294;0.8037871141567503;-0.023390691108381743;-0.022612998927141716;9.997079433268187;0.8343215435174601;-0.005995853839485872;0.8019638990026342;0.006421383759628739;1.0316326256489945;0.8034844303780069
25.365638;1.0323469365945546;0.8312719724965933;0.8038328432028826;-0.02339236422171908;-0.02261462730965474;9.99714410881649;0.8343103875582155;-0.00599580972951883;0.8020607531483116;0.006423275973327631;1.031705603362348;0.8035389440831588
25.375638;1.0323937327223993;0.8313210718014791;0.8038780983146748;-0.02339539854292819;-0.022617551519186672;9.99720923405685;0.8342992832938281;-0.005995766373324905;0.8021549509292641;0.006426168635479278;1.0317778154865538;0.8035916950849249
25.385638;1.0324398247329654;0.8313678217502364;0.8039211498069938;-0.023397687498166286;-0.02261975592746662;9.99727472499303;0.8342882334611551;-0.005995723774828983;0.8022484847088078;0.00642806184741128;1.0318482916964005;0.8036446523332622
25.395638;1.0324851954751662;0.8314151109374001;0.8039647919563421;-0.023400721077125645;-0.022622680907127105;9.997340495137118;0.8342772397554208;-0.005995681937029317;0.8023403487353502;0.006430955701620196;1.031917060794528;0.8036968187434043
25.405638;1.032529830218258;0.8314614957605236;0.8040076310160585;-0.02340375429093774;-0.022625606260073705;9.997406448591532;0.8342663035755002;-0.005995640861947824;0.8024295397777349;0.006432850279467204;1.0319841510782843;0.8037471676711981
25.415638;1.0325737162865563;0.8315066289385898;0.804049332587079;-0.023405692308908467;-0.022627473589486833;9.997472484196026;0.8342554263846083;-0.005995600550552998;0.8025180572764093;0.0064357456526814485;1.0320485903924466;0.8037977066801149
25.425638;1.032616842690082;0.8315501187169279;0.8040895190381532;-0.02340907465503194;-0.02263073786795729;9.997538505765343;0.8342446099239698;-0.005995561002666587;0.8026049031616523;0.006437641886775647;1.032112406018081;0.8038474137149149
25.435638;1.032658247574155;0.8315926989466158;0.8041296422965797;-0.023410745205668104;-0.022632368862665488;9.99760443445777;0.8342338564800507;-0.005995522217053117;0.8026890813068032;0.006439539038745455;1.0321746246265848;0.8038952922126958
25.445638;1.032699828193552;0.8316355013434312;0.8041693123964316;-0.023413777008471706;-0.02263529563495707;9.997670211973219;0.834223169076648;-0.005995484191848541;0.8027725964875176;0.006442437153078448;1.0322352724892578;0.8039433468450595
25.455638;1.032740624619514;0.8316770726158852;0.804207864926849;-0.02341571364232161;-0.022637164354410672;9.997735789496032;0.8342125511316407;-0.00599544692497522;0.8028544536091677;0.006444336263123282;1.0322943760002967;0.8039905601853801
25.465638;1.0327806292452646;0.8317177694795065;0.8042456431791644;-0.02341764994495223;-0.022639033402178904;9.997801117879288;0.8342020062266017;-0.005995410414071959;0.8029346577779259;0.00644623639601463;1.0323519624282291;0.8040369407630057
25.475638;1.0328201391946692;0.8317582158182915;0.8042830111964063;-0.023419920270597045;-0.022641219328565595;9.997866149955316;0.8341915385133988;-0.005995374656038788;0.8030122150801998;0.006449137575111267;1.032408060150812;0.8040814991153826
25.485638;1.0328585394779195;0.8317971868236624;0.8043192558260366;-0.023421855925466705;-0.022643089006276727;9.997930844366852;0.8341811526300376;-0.005995339646619957;0.8030891333641723;0.006451039817825163;1.0324626977937452;0.8041262235063337
25.495638;1.0328961288748437;0.8318356586312727;0.8043550794669451;-0.023424886090064666;-0.02264601737496933;9.99799516186236;0.8341708531199634;-0.005995305380358199;0.8031644226285584;0.0064529431340140594;1.0325159033410285;0.8041701274554773
25.505638;1.0329329015938689;0.8318729429908346;0.8043898117979972;-0.023426821117201065;-0.02264788764958266;9.998059059859765;0.834160644627036;-0.0059952718509628964;0.8032380953680862;0.006454847529104511;1.0325677045019985;0.8042132170831783
25.515638;1.0329688519525875;0.8319097534261245;0.8044241369575134;-0.023429850662232295;-0.02265081659834968;9.998122490555042;0.8341505325039461;-0.005995239051689465;0.8033101665124821;0.006456753006763651;1.0326181297262549;0.8042554993104475
25.525638;1.0330039755674447;0.8319454056034159;0.8044573881150582;-0.02343178508303626;-0.022652687437450494;9.998185403492503;0.8341405227177769;-0.005995206975459312;0.8033806528535706;0.006458659567922879;1.0326672084077355;0.804296981760545
25.535638;1.033038269490148;0.8319802648386319;0.8044899147608926;-0.023433719209626294;-0.022654558548362937;9.998247754463955;0.834130621044225;-0.005995175614919601;0.8034495730382517;0.006460567213239308;1.032714970380157;0.804337672257546
25.545638;1.0330717312704714;0.8320146959622909;0.804522067410157;-0.023436747867256077;-0.0226574883129353;9.998309515090543;0.834120832388684;-0.005995144962445784;0.8035169480348394;0.0064624759489218826;1.032761445555059;0.8043775790649471
25.555638;1.0331046631106653;0.8320482810504961;0.8045532028454689;-0.02343792094108477;-0.02265861810942818;9.998370673362041;0.8341111608239139;-0.005995115009920935;0.8035828007715152;0.006464385785235955;1.0328066636270963;0.8044167114284092
25.565638;1.033136454876875;0.8320808519996183;0.804583629514157;-0.023439854215258425;-0.022660489999927987;9.998431226149732;0.8341016099104193;-0.0059950857485758504;0.8036471547760239;0.006466296728753525;1.0328506538324884;0.8044550794878246
25.575638;1.033167410779905;0.8321130416987398;0.8046137185139165;-0.023442882032833328;-0.02266342052611452;9.998491171868169;0.8340921827748315;-0.0059950571690905105;0.8037090331655327;0.006468208779205005;1.0328934449773093;0.8044916939362002
25.585638;1.0331975319838556;0.8321452615778601;0.8046438643676295;-0.023444464915780387;-0.022664954698646055;9.998550506850332;0.8340828821342003;-0.0059950292616469175;0.8037704587610547;0.006470121932580461;1.0329350653958118;0.8045285658244828
25.595638;1.033226821351947;0.8321756875497031;0.8046723014500853;-0.02344639738513762;-0.02266682731356376;9.998609221959223;0.8340737106837113;-0.0059950020158826695;0.8038304545826278;0.0064720361860587305;1.0329755430381957;0.8045647069992675
25.605638;1.033255283889898;0.8322054287219643;0.8047001008865448;-0.02344832959767616;-0.02266870015581867;9.998667300535187;0.834064671849332;-0.005994975420955672;0.8038890442066569;0.006473951541690614;1.033014906425145;0.8046001299179794
25.615638;1.0332832313672868;0.832235114344647;0.8047276338888554;-0.023450595891329293;-0.022670889755944387;9.998724722667143;0.8340557701540752;-0.005994949465670338;0.8039462518424848;0.006475868005979548;1.0330531856645198;0.8046348472321799
25.625638;1.0333100649356315;0.8322635225014853;0.8047541939791542;-0.02345252760627797;-0.02267276303073471;9.998781467749502;0.8340470106856558;-0.005994924138598743;0.8040021019955502;0.006477785586939745;1.0330904118577822;0.8046688719467592
25.635638;1.0333361010815407;0.832291280824189;0.8047801522355827;-0.023454459081603853;-0.02267463651259689;9.99883750882903;0.8340383983069908;-0.0059948994281987175;0.8040566192345765;0.006479704294556486;1.0331266153323317;0.8047022178648185
25.645638;1.0333613523376959;0.8323194950339042;0.8048065800822053;-0.023456040472996792;-0.022676171984074546;9.998892809643333;0.8340299371874776;-0.005994875322968513;0.8041098283214069;0.006480624143240614;1.03316182474774;0.8047348911588474
25.655638;1.0333858300150578;0.8323459864405269;0.8048313747439643;-0.023457971486137194;-0.022678045860115018;9.99894732977253;0.8340216303081056;-0.005994851811643245;0.8041617542616918;0.0064825451486008176;1.03319706745026;0.8047669221059456
25.665638;1.033409544930463;0.8323718607215157;0.8048556085309805;-0.023459902276776794;-0.02267991992300987;9.999001026323846;0.8340134788931577;-0.005994828883230229;0.8042124220693632;0.006484467321576165;1.0332303695387701;0.804798317077307
25.675638;1.0334328136160942;0.8323973953442382;0.8048793150565468;-0.023461072369500298;-0.022681052308369518;9.999053846631435;0.834005482268137;-0.005994806526869307;0.8042618568162808;0.006485390667861287;1.0332627553161653;0.8048290823101792
25.685638;1.0334550409392222;0.8324231619510231;0.8049035218260127;-0.023462652880883762;-0.022682588509024656;9.999105726003325;0.8339976381783947;-0.0059947847318120775;0.8043100844295198;0.006487315188344384;1.0332942475893194;0.8048592468878536
25.695638;1.0334765459182247;0.8324472482261596;0.8049261419385673;-0.023464583037266746;-0.022684463088165477;9.99915659972048;0.833989943282458;-0.005994763487622832;0.8043571322455096;0.006489240876820728;1.0333248690238046;0.8048888139650692
25.705638;1.0334982969323163;0.8324715193537431;0.8049482347459895;-0.023466779825892067;-0.022686574892772458;9.999206417677991;0.8339823936272301;-0.00599474278429413;0.8044030281653742;0.0064901677207347816;1.0333546432752103;0.8049177855192687
25.715638;1.0335184061485099;0.8324944629972062;0.804969820545839;-0.023468709587056023;-0.022688449784448585;9.99925515198301;0.8339749850142362;-0.005994722611966696;0.8044477990211581;0.0064920957052196;1.0333845954110246;0.8049461871118002
25.725638;1.0335378449085164;0.832516847352335;0.804990899098616;-0.023470639156297275;-0.02269032482342421;9.99930279812268;0.833967713311631;-0.0059947029605393895;0.80449046946212;0.006493024815211795;1.0334127516968699;0.8049730116843852
25.735638;1.0335566337320317;0.8325383301355513;0.8050111381207008;-0.023471473737897482;-0.022691141619415843;9.99934936656399;0.8339605747718343;-0.005994683819580343;0.804533061940555;0.006494955035911081;1.033440138693139;0.8050002838406038
25.745638;1.0335750988240977;0.8325598851395338;0.8050312406643649;-0.023472642455117713;-0.02269227507204978;9.999394866940776;0.8339535663003979;-0.005994665178371093;0.8045745978818504;0.006495886353548983;1.033466782515349;0.8050269957184841
25.755638;1.0335936061543327;0.8325813955957465;0.8050508262142495;-0.023474838319135983;-0.022694387590996856;9.99943929951358;0.8339466858072151;-0.0059946470259074035;0.8046150991121822;0.006497818755245226;1.0334937092959824;0.8050531715715782
25.765638;1.0336105772670978;0.8326012632069327;0.805069597955225;-0.023475672369987443;-0.022695204784358478;9.99948265915389;0.8339399326825522;-0.00599462935097601;0.8046535880381017;0.00649875222836528;1.0335189457889435;0.8050778035372771
25.775638;1.0336269869824886;0.8326209543997293;0.8050882337705974;-0.02347760104963161;-0.022697080486718396;9.999524942159795;0.8339333078436468;-0.005994612142238591;0.8046920867316174;0.006500686760367572;1.0335435185374118;0.8051029157157154
25.785638;1.0336438097974257;0.8326405373699549;0.8051060593187174;-0.023478701615102755;-0.022698134996719844;9.999566148148936;0.833926813222314;-0.005994595388165585;0.8047286161161851;0.00650162233805996;1.033568452453451;0.8051264997528758
25.795638;1.0336591617184157;0.832659199698309;0.8051237734359501;-0.02348062996876765;-0.022700010938126063;9.999606274115513;0.8339204510502762;-0.005994579076975996;0.8047651957208158;0.006503558948564395;1.0335917705058106;0.8051505792516747
25.805638;1.0336740153160937;0.8326770129435128;0.8051407016472214;-0.023481463368869162;-0.02270082860881463;9.99964530533073;0.8339142228210981;-0.0059945631967800814;0.8047998437717981;0.0065044965842317535;1.0336144944279226;0.805173145697061
25.815638;1.03368934224097;0.8326954500475776;0.8051575209810025;-0.02348365826290243;-0.02270294184583105;9.99968321632143;0.8339081284236449;-0.005994547735794715;0.8048345773836687;0.006505435248001498;1.0336376455059295;0.8051962147650833
25.825638;1.0337032559125856;0.8327123041042521;0.8051735739015007;-0.023484491361680012;-0.022703759732756387;9.999719983653875;0.8339021664751655;-0.005994532682506931;0.8048674130392773;0.006507374954999266;1.0336592449414301;0.8052178027377559
25.835638;1.0337167273023613;0.8327290490774275;0.8051895343184905;-0.02348641910818872;-0.022705636106000317;9.999755594943137;0.8338963350197995;-0.005994518025810302;0.8048993670648277;0.006508315727234241;1.0336803136201584;0.8052389027271154
25.845638;1.0337307276875265;0.8327457590503137;0.8052047225912454;-0.023487518778969024;-0.0227066912674054;9.999790044563392;0.8338906311401486;-0.005994503755045697;0.804931455680035;0.006509257583334258;1.0337018716767268;0.8052605339987128
25.855638;1.0337433707458894;0.8327601806446284;0.8052184357539878;-0.02348870130970019;-0.022707847668343918;9.999823324953315;0.8338850505680115;-0.005994489859870054;0.8049616951356326;0.006510200534207839;1.033721938174637;0.8052807097917993
25.865638;1.0337565799442487;0.8327760359969916;0.8052327821100229;-0.023489800717190378;-0.022708903016194656;9.999855425480279;0.8338795885825976;-0.005994476330085969;0.804991102077203;0.0065121445874102655;1.0337425308072128;0.8053004518519346
25.875638;1.0337684680793444;0.8327910700879011;0.8052470604452453;-0.0234917279291373;-0.022710779760535905;9.999886338549189;0.8338742410812628;-0.0059944631556731135;0.8050206937273803;0.006513089750674515;1.0337616655883735;0.8053207565170982
25.885638;1.0337809574058232;0.832806115107205;0.8052605865597339;-0.023492827090669428;-0.022711835277455794;9.999916064124594;0.8338690048617409;-0.005994450326971994;0.8050484880415041;0.00651403603218105;1.0337813567181025;0.805339642484121
25.895638;1.033792158830236;0.8328200115888663;0.8052737176274964;-0.02349365927112246;-0.022712653798047325;9.999944609359096;0.8338638773854674;-0.005994437834823026;0.8050755039661606;0.00651498343906683;1.0337996172267219;0.8053581186439461
25.905638;1.033803992402106;0.8328342926139944;0.8052864462360786;-0.023494758202093773;-0.02271370946863049;9.99997198805755;0.8338588564672985;-0.005994425670735363;0.8051017614645495;0.006515931974845331;1.0338174600861902;0.8053761932981817
25.915638;1.0338145674370456;0.8328463542781659;0.8052977341576337;-0.02349594000971362;-0.02271486635533013;9.999998223338263;0.8338539401824508;-0.005994413827065741;0.8051272811050062;0.006517881639752797;1.0338358983109281;0.8053938827622271
25.925638;1.0338258023237705;0.8328599182329347;0.8053096928786581;-0.023497038725484302;-0.022715922169391736;10.00002335303736;0.8338491266167324;-0.005994402296873643;0.8051520834895475;0.006518832432320895;1.0338529440236497;0.8054111785122979
25.935638;1.0338358033163868;0.8328723792350189;0.8053212865033961;-0.02349787047046559;-0.022716740977174715;10.00004743115904;0.8338444136850375;-0.005994391073455066;0.805177188875076;0.0065197843488936725;1.0338706078409627;0.8054290947563174
25.945638;1.0338464859218985;0.8328852686488735;0.8053325109629644;-0.023498968984220776;-0.02271779692921143;10.00007051990353;0.8338397998080331;-0.005994380150047491;0.8052006168472347;0.006520737383679937;1.0338868988164278;0.8054456359870542
25.955638;1.033855956225449;0.8328970760543294;0.8053433891168732;-0.023499800530708853;-0.02271861587272254;10.00009267958241;0.8338352844004483;-0.005994369519897549;0.8052233859338225;0.006521691531165615;1.0339038246839822;0.8054618056331324
25.965638;1.0338661310828126;0.8329082378273569;0.8053528596196834;-0.02350124870631428;-0.02272001017947799;10.000113962671387;0.8338308672274212;-0.005994359176369912;0.8052455134180151;0.006522646788704021;1.0339203929863985;0.805477607514202
25.975638;1.0338751168091114;0.8329194319625519;0.8053630640168514;-0.023502080066510278;-0.022720829256790958;10.00013441511979;0.8338265479854224;-0.005994349112854049;0.8052670155233649;0.006523603155896774;1.0339356126432322;0.8054930464988291
25.985638;1.0338848297331726;0.8329310937869927;0.80537294214212;-0.023503178212418478;-0.022721885476349624;10.0001540883354;0.8338223268119853;-0.005994339322531229;0.8052879079444897;0.0065245606318625705;1.0339514943417925;0.8055081280042571
25.995638;1.0338933761252864;0.8329417120546581;0.8053825179900833;-0.023504009399612173;-0.02272270468235037;10.000173047807268;0.8338182046068139;-0.0059943297982907205;0.8053092062712868;0.006525519213244645;1.0339660495685128;0.8055238575917736
26.005638;1.033902672347986;0.8329528173634677;0.8053917871697939;-0.02350510738128653;-0.022723761027390425;10.000191363239725;0.8338141826051212;-0.005994320532946631;0.8053289259133063;0.006526478890445557;1.033981289300529;0.8055382413353533
26.015638;1.033911777591888;0.8329636578985227;0.8054007639673954;-0.023506205285790602;-0.022724817431906744;10.000209091389637;0.8338102616959843;-0.0059943115193807125;0.8053480819022844;0.0065274396421138295;1.0339952233671148;0.805552285570368
26.025638;1.0339197519492114;0.8329734813266794;0.8054094618482928;-0.023507036236697365;-0.022725636815491647;10.000226267122844;0.8338064422556677;-0.005994302750354147;0.8053666887371188;0.006527401433890293;1.0340098608695885;0.8055659886804396
26.035638;1.0339285133109637;0.8329838170001459;0.805417874042607;-0.023508133993163892;-0.02272669333235487;10.000242903547006;0.8338027247886517;-0.005994294218385866;0.8053857598960549;0.006528364223262695;1.0340242105460804;0.8055803730546047
26.045638;1.033936169119355;0.8329931526006944;0.805426021231884;-0.023508964798874363;-0.022727512824212526;10.000258998163694;0.8337991103782564;-0.005994285915949522;0.8054033075440784;0.00652932796640816;1.0340372805698101;0.8055934360869658
26.055638;1.0339446369433805;0.833001923057849;0.8054328399410322;-0.02351041226953969;-0.022728907667951798;10.000274539062735;0.8337956003620202;-0.005994277835722394;0.8054203431440597;0.006530292620679821;1.0340510788691986;0.8056061824598449
26.065638;1.0339529762153838;0.8330112163481067;0.8054401240823156;-0.023510415041714267;-0.022728905959180108;10.000289505512601;0.8337921960855238;-0.0059942699707734816;0.8054368779045874;0.006531258142086153;1.0340636137140768;0.8056186167881192
26.075638;1.0339602448701268;0.8330198852054991;0.8054475068515377;-0.023511245648536322;-0.022729725604490686;10.00030386700054;0.8337888990393415;-0.005994262314697276;0.8054539221981762;0.0065312244853483;1.0340768932944016;0.8056317357221446
26.085638;1.0339683567926166;0.8330302032577793;0.8054557027615628;-0.02351199322430282;-0.022730444157050358;10.000317585937404;0.8337857108172549;-0.005994254861595828;0.8054694848529619;0.0065321916095315595;1.0340899245988178;0.8056435606237214
26.095638;1.0339754147474802;0.8330384675334688;0.8054626149384255;-0.02351282370786472;-0.02273126389904053;10.000330621526551;0.8337826325820282;-0.005994247605936781;0.8054845730944108;0.006533159483906436;1.034101712875214;0.8056550888876087
26.105638;1.033983331246245;0.8330473010665683;0.8054692940121017;-0.023513921019306664;-0.022732320768207394;10.00034293128563;0.8337796644538399;-0.005994240542296161;0.8055001933516096;0.006534128087493861;1.0341142623902644;0.8056673260020798
26.115638;1.0339911607235017;0.8330559504841643;0.8054757524879763;-0.023515018276512447;-0.02273337768280946;10.00035447242132;0.8337768054967307;-0.005994233665146295;0.8055143526568895;0.006534097403417336;1.0341265779037132;0.8056782689094835
26.125638;1.0339979569017352;0.8330633128821069;0.8054816650232353;-0.02351475381494247;-0.0227331391770681;10.000365204932075;0.8337740539740064;-0.005994226968899991;0.8055290597295197;0.006535067416103987;1.0341376652241472;0.8056899386245718
26.135638;1.0340056299780098;0.8330716167580651;0.805487700556754;-0.0235158509683574;-0.02273419617557959;10.00037509238245;0.8337714073931148;-0.005994220447989945;0.8055423252937142;0.006536038110534984;1.0341495303116577;0.805700332432423
26.145638;1.0340132312034245;0.8330797599024167;0.8054935330079472;-0.02351694807186479;-0.022735253212837085;10.000384099713902;0.8337688628033834;-0.0059942140968492685;0.8055551619860606;0.0065360094695581595;1.0341611783823812;0.8057104476572798
26.155638;1.0340198106083656;0.8330869901719996;0.805499174406144;-0.023517778234262557;-0.02273607320555085;10.000392196651488;0.8337664172290006;-0.005994207909932525;0.8055685839622083;0.006536981472484196;1.0341716142762554;0.805721305594843
26.165638;1.0340272742340266;0.833094836285818;0.8055046164980519;-0.023518875236078873;-0.022737130314643517;10.000399366520636;0.8337640675092077;-0.005994201881818634;0.8055806059965458;0.00653695409436696;1.0341828434492462;0.8057308946600812
26.175638;1.0340346681710932;0.833103288961948;0.8055105908121981;-0.023518527557454975;-0.022736790852459086;10.000405603585316;0.833761809936933;-0.005994196007331846;0.8055932427253706;0.006537927306234228;1.034193872446432;0.8057412350266152
26.185638;1.034041341004713;0.8331103695016224;0.8055156890502686;-0.02351859708151599;-0.02273686905350146;10.000410899077067;0.8337596405169451;-0.005994190281411152;0.8056045085692572;0.00653890107871411;1.034203708810707;0.8057503223848158
26.195638;1.0340485855518962;0.8331178135250422;0.8055205804413019;-0.02351969392346851;-0.022737926257890267;10.000415240173112;0.8337575555412131;-0.00599418469873623;0.8056164177223826;0.006538875383185011;1.0342143604264171;0.8057601521710499
26.205638;1.034055751162614;0.8331247801184811;0.8055249585266079;-0.02351969593429974;-0.022737925109783997;10.000418624253872;0.8337555516563991;-0.00599417925364777;0.8056269840683302;0.0065398501898927455;1.0342248340681806;0.8057687440140892
26.215638;1.034061883466542;0.8331312104415737;0.8055295103657728;-0.023520525768728755;-0.022738745289454874;10.000421069876138;0.8337536255618372;-0.005994173940460674;0.8056382214996214;0.0065398254677163925;1.0342351341618468;0.8057780846980337
26.225638;1.0340688856512923;0.8331382774649674;0.8055338883887729;-0.023521622440693425;-0.022739802581352362;10.000422615669823;0.8337517739806085;-0.005994168753690493;0.8056481442183387;0.006539801183509963;1.0342442630281632;0.8057861859007238
26.235638;1.03407580273558;0.8331459674229355;0.8055388239377412;-0.023521274427757467;-0.022739463295914968;10.00042330606453;0.8337499935468734;-0.005994163688055536;0.8056577664769321;0.006540777304365916;1.034254221929353;0.8057940603587094
26.245638;1.0340826316133154;0.833152791822558;0.8055428815198652;-0.02352237098562341;-0.02274052064461605;10.00042317770975;0.8337482804588136;-0.005994158738563551;0.8056681020644;0.006540753804473124;1.0342640115390276;0.8058026971062392
26.255638;1.034088416330605;0.8331587360464002;0.8055467926226094;-0.023523200588180186;-0.0227413409377409;10.000422263102847;0.8337466306648886;-0.005994153900727141;0.8056771634531037;0.00654173066775641;1.0342736320964243;0.8058101172702908
26.265638;1.034095058878949;0.833164971678135;0.8055502096054257;-0.02352320225956453;-0.02274133996361207;10.000420601876664;0.8337450403442865;-0.005994149170571544;0.8056859607829355;0.006541707886166285;1.0342830839225694;0.8058173089470112
26.275638;1.0341016042821418;0.8331714372924024;0.8055538185655522;-0.023524298649451485;-0.022742397403033847;10.000418244118887;0.8337435061128738;-0.0059941445443177045;0.8056955020381145;0.006542685457595115;1.0342913676639531;0.8058252927221692
26.285638;1.034108355627057;0.8331776981315563;0.8055569660559179;-0.023523539730772394;-0.022741654598701;10.000415246082488;0.833742024863329;-0.005994140018021964;0.8057037942827121;0.006542663381406258;1.0343004838185976;0.8058320567095493
26.295638;1.0341137521401098;0.8331831570179352;0.8055602951214554;-0.02352436911208225;-0.02274247501836764;10.000411664322138;0.8337405933091564;-0.005994135587531991;0.8057118442896609;0.0065426416536457244;1.0343094323153668;0.8058386128268487
26.305638;1.0341200059429947;0.8331888993476563;0.8055631388337778;-0.023524370568778548;-0.02274247417709194;10.000407551468278;0.8337392081755003;-0.005994131248872815;0.8057206586144735;0.006543620266579951;1.0343182124100574;0.805845972618344
26.315638;1.0341261681804572;0.8331948619052271;0.8055661825758845;-0.023525466746437254;-0.022743531753829652;10.000402956304644;0.8337378667746106;-0.005994126998668939;0.8057282440329956;0.006543599211596112;1.0343268226761722;0.8058521235607681
26.325638;1.0341322423632042;0.833201438172584;0.8055698109322492;-0.023525118247516345;-0.022743192762249117;10.000397929953005;0.8337365665834634;-0.005994122834073026;0.8057356079445944;0.006543578481485635;1.0343352613382155;0.8058580780568275
26.335638;1.0341382315852456;0.8332067875711217;0.8055722484573634;-0.023525119554671518;-0.02274319203660616;10.000392530523682;0.8337353046688917;-0.005994118752429854;0.8057427583313226;0.006543558073000736;1.0343425265494441;0.8058638411070691
26.345638;1.0341441391382116;0.8332120045312492;0.8055745568020312;-0.023525120814958736;-0.022743191353808073;10.00038681784022;0.8337340781281235;-0.005994114751320609;0.8057497034726975;0.006544537989694654;1.0343506163374878;0.8058694266032091
26.355638;1.0341499690139668;0.8332174397587051;0.8055770772808294;-0.02352621680179826;-0.022744249096742962;10.000380845308444;0.8337328845253249;-0.005994110828883669;0.8057564513386848;0.006544518238632922;1.03435852892858;0.8058748251128934
26.365638;1.0341547732369367;0.833221635319959;0.8055791427842968;-0.023525951068216505;-0.022744011415634317;10.000374654591216;0.8337317214901206;-0.005994106983930805;0.8057630088820225;0.006544498824069024;1.034366263413068;0.8058800524663579
26.375638;1.0341604614240705;0.8332264649506916;0.80558108045979;-0.02352595219355421;-0.0227440108653706;10.000368270038786;0.8337305862028515;-0.005994103215942425;0.8057693818071126;0.006544479748511051;1.0343738202380777;0.805885116597363
26.385638;1.0341660846421945;0.8332311707759644;0.8055828992948799;-0.023525953274722056;-0.022744010357893994;10.000361696827387;0.8337294752408273;-0.005994099525116576;0.8057755748205747;0.006545461018405097;1.0343812012269302;0.8058900328736255
