time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
26.395638;1.034171644499233;0.833235009768227;0.8055838814909494;-0.023527398937561377;-0.022745406498534942;10.00035492761028;0.8337283846377981;-0.005994095912221637;0.8057815921541073;0.006545442646515022;1.034388408816329;0.8058947911468494
26.405638;1.0341771400415838;0.8332394733771626;0.8055854699721169;-0.02352739993154781;-0.02274540607142004;10.000347952614296;0.8337273105140919;-0.005994092378186176;0.805787438161202;0.0065454246518838865;1.0343954451320498;0.8058994044923233
26.415638;1.034182568744577;0.8332438184442374;0.8055869479198472;-0.023527400883101783;-0.022745405681467094;10.000340763539796;0.8337262503472317;-0.005994088923777792;0.8057931174767339;0.006545407060119025;1.0344023118136894;0.8059038765572051
26.425638;1.0341879284777185;0.8332480468110156;0.8055883192376936;-0.02352740179313592;-0.022745405326319558;10.000333350301831;0.8337252037191073;-0.005994085549568718;0.8057986344658072;0.006545389900761359;1.0344090105695454;0.8059082094587934
26.435638;1.0341932187939848;0.8332521604443118;0.8055895876802635;-0.02352740266269681;-0.022745405003342097;10.000325697491148;0.8337241716274298;-0.005994082256074147;0.805803992221041;0.00654537319842994;1.0344155437117468;0.8059124041865091
26.445638;1.034198441276103;0.833256161394033;0.8055907567902909;-0.023527403493243632;-0.022745404709992787;10.000317783734655;0.8337231552705321;-0.00599407904390073;0.8058091918803684;0.006545356963428017;1.0344219139648372;0.8059164613532974
26.455638;1.0342035994334535;0.8332600512266353;0.8055918304099643;-0.023527404286559906;-0.02274540444426336;10.000309583031566;0.8337221556266005;-0.005994075913768978;0.8058142330631829;0.0065453411907632686;1.0344281240810727;0.8059203815737932
26.465638;1.034208393216926;0.8332635636127392;0.8055927919438457;-0.023528165525587567;-0.022746146101691136;10.000301063927035;0.8337211737323631;-0.0059940728663921685;0.8058191150819075;0.006546325870984205;1.034433176879524;0.8059241735846259
26.475638;1.0342134347333045;0.8332672319251484;0.805593688087257;-0.023528166249910703;-0.02274614588729114;10.000292186821273;0.8337202109994476;-0.005994069902315219;0.8058238377314014;0.006546311005163593;1.0344390749865708;0.8059278218599375
26.485638;1.0342184206201577;0.8332696930370056;0.8055934445413658;-0.023528516795740473;-0.022746483921732084;10.00028290770001;0.833719269187614;-0.005994067021700347;0.8058274011670327;0.006546296607837863;1.034444820164747;0.8059303357102491
26.495638;1.0342233497481965;0.8332731340501114;0.8055941828047882;-0.023528517458082918;-0.022746483755512647;10.00027318861108;0.8337183500583893;-0.005994064224121591;0.8058318053474962;0.006546282695943432;1.0344504127837824;0.8059337170183163
26.505638;1.0342282201298165;0.8332764571079309;0.8055948486712944;-0.02352851809181011;-0.022746483612743854;10.000263001848074;0.8337174550448362;-0.005994061508599676;0.805836049814419;0.00654626927980286;1.0344558513247581;0.8059369687319005
26.515638;1.0342330306974215;0.8332793090878547;0.8055951081108815;-0.02352742392710612;-0.022745425111030705;10.00025232220227;0.8337165850684427;-0.0059940588739078714;0.805840134441119;0.006546256364174065;1.034462132434291;0.8059400947463633
26.525638;1.0342377819072153;0.833282386933301;0.8055956426243304;-0.023527424507100266;-0.022745425013047486;10.000241121098696;0.8337157408358957;-0.005994056318933351;0.8058440602663188;0.006546243954714082;1.0344672520065692;0.8059430997950899
26.535638;1.034242475045183;0.8332853394230245;0.8055961197754953;-0.023527425061189208;-0.022745424935687535;10.000229370729889;0.8337149233892813;-0.005994053842780203;0.8058468287929741;0.006546232064419982;1.0344722063246021;0.8059449890375733
26.545638;1.034247111563584;0.8332881669731893;0.8055965451336181;-0.023527425589694298;-0.02274542487781841;10.000217046561385;0.8337141339860831;-0.005994051444566699;0.8058504407360308;0.006546220714148499;1.034476992575745;0.8059477676069109
26.555638;1.0342516929496852;0.8332897767585095;0.8055958650592404;-0.023527775946385797;-0.022745763063306834;10.000204121411867;0.8337133737463052;-0.0059940491233175545;0.8058538962295143;0.006546209926252207;1.0344816087854696;0.8059504408197118
26.565638;1.0342571730984116;0.833293121982968;0.8055961937034595;-0.02352804332864431;-0.022746000128274702;10.000190560946708;0.8337126438806254;-0.005994046878150101;0.8058571957407907;0.006545199718256974;1.0344860529621434;0.8059530055431624
26.575638;1.0342616475901514;0.8332955909843419;0.8055964899473395;-0.023528043784118855;-0.02274600012637588;10.000176327804114;0.8337119459984254;-0.005994044708413153;0.8058603400943382;0.00654519010001551;1.0344903223096813;0.8059554822995488
26.585638;1.0342660686037326;0.8332975986952712;0.8055964126086306;-0.023526949445178986;-0.022744941760505923;10.000161388835192;0.8337112818916543;-0.005994042613578438;0.805863330124214;0.006545181074229965;1.0344944140187344;0.8059578671083529
26.595638;1.034270434865662;0.8332998493523879;0.8055966414555118;-0.023526949857909943;-0.02274494179378613;10.000145720929927;0.8337106527356505;-0.005994040593132724;0.8058661669078516;0.006545172640032241;1.034498326609754;0.8059601647297205
26.605638;1.034274744285587;0.8333019985689072;0.8055968409062508;-0.02352695025208004;-0.02274494184372076;10.000129313683413;0.8337100578272862;-0.005994038646599106;0.8058678522531523;0.00654516479398346;1.0345020599253623;0.8059613804763147
26.615638;1.0342789938794739;0.8333040524181563;0.8055970125912018;-0.0235269506297919;-0.02274494191012316;10.000112161743143;0.8337094937819431;-0.005994036773527621;0.8058703889768021;0.006545157525402372;1.0345056145844382;0.805963519726031
26.625638;1.034283179980514;0.8333060160605231;0.8055971569935784;-0.023526950993144734;-0.02274494199296159;10.000094251014415;0.8337089552528858;-0.0059940349734046204;0.8058727808630649;0.0065451508127138585;1.0345089921561266;0.8059655879665348
26.635638;1.0342872989878973;0.8333075431856095;0.8055969355729032;-0.023525856572133654;-0.022743883710097248;10.000075558354327;0.8337084364249647;-0.00599403324562779;0.8058750324451321;0.006544144627054748;1.034512195579936;0.8059675823091325
26.645638;1.0342913481293625;0.8333093359318259;0.8055970240346491;-0.023525856913572712;-0.02274388382499893;10.000056067366081;0.8337079318367727;-0.0059940315895860435;0.8058771490079267;0.006544138938851213;1.0345152294156474;0.8059695238111001
26.655638;1.034295325630254;0.8333110461336826;0.8055970830237889;-0.023525857247510634;-0.02274388395525253;10.000035782411388;0.8337074364524294;-0.005994030004845811;0.805879136660438;0.0065441337190560445;1.0345180996680405;0.8059714088015751
26.665638;1.0342992305278975;0.8333126746501367;0.8055971111002611;-0.02352585757590996;-0.022743884099990157;10.000014731134963;0.833706945803282;-0.005994028491452546;0.8058810020784285;0.006544128938884688;1.034521812565865;0.8059732415853044
26.675638;1.034303062512678;0.8333142215670251;0.805597106931337;-0.023525857900444376;-0.022743884257709547;9.999992958487178;0.8337064567178516;-0.0059940270500033095;0.8058827520211641;0.006544124577342533;1.0345243729343696;0.80597502652527
26.685638;1.0343077745367302;0.8333160970592779;0.8055967245235354;-0.023525030350219783;-0.02274306312907835;9.999970518290812;0.8337059680907488;-0.005994025681265685;0.8058843928449428;0.006543120629611039;1.0345267838344647;0.8059767598447286
26.695638;1.0343114632179842;0.8333174792501756;0.8055966526464274;-0.023525030670557372;-0.022743063306578225;9.9999474694549;0.8337054807349823;-0.005994024385726997;0.8058859301830437;0.006543117102928024;1.0345290477299434;0.8059784617144158
26.705638;1.0343150846539197;0.8333198732971637;0.8055976038757796;-0.0235246811364236;-0.022742725266823662;9.999923879647474;0.8337049966666378;-0.005994023163463972;0.8058873689249065;0.006543114004698873;1.034531167301145;0.8059801270766707
26.715638;1.034318643784855;0.8333210900943571;0.8055974612219319;-0.023524681454733208;-0.022742725455538352;9.999899831087866;0.8337045187123306;-0.005994022014280403;0.8058887133232536;0.00654211133728048;1.0345331447739694;0.8059817499630204
26.725638;1.0343221459196734;0.8333218754504483;0.8055969456290705;-0.02352358699872052;-0.022741667264939713;9.999875419997712;0.8337040502149841;-0.0059940209378593935;0.8058899667448209;0.006542109099940522;1.0345349813463611;0.805983348604853
26.735638;1.0343255964680087;0.8333229300757968;0.8055967354992554;-0.02352358731456432;-0.02274166745728991;9.99985074695793;0.8337035945746942;-0.005994019933818545;0.8058911312958866;0.006542107289004272;1.0345366778006186;0.8059849175463389
26.745638;1.0343290012826147;0.8333239049464412;0.8055964951987765;-0.023523587628063752;-0.022741667648970194;9.999825908948157;0.8337031548899645;-0.005994019001738065;0.8058922084136916;0.0065411058970260795;1.0345392351947273;0.8059864516843099
26.755638;1.0343323659321955;0.8333248002390715;0.8055962267062174;-0.02352358793802888;-0.022741667838775393;9.999801003822371;0.8337027336358203;-0.005994018141235533;0.8058932000862757;0.006541104916398652;1.0345406549542548;0.8059879697282684
26.765638;1.0343366462477437;0.833326025685167;0.8055955857835339;-0.023522760367513256;-0.02274084672813318;9.999776140315083;0.8337023325811759;-0.005994017351964553;0.8058941092572134;0.006541104343594652;1.0345419388919115;0.8059894652519909
26.775638;1.0343399373755178;0.8333267582079686;0.8055952620847892;-0.023522760666109217;-0.022740846911985014;9.999751441826666;0.833701953094301;-0.0059940166334181534;0.8058949395884929;0.0065401041785406976;1.034543089302003;0.8059909309852735
26.785638;1.0343431905125242;0.8333285010274994;0.8055959689403083;-0.023522411103345953;-0.022740508868642442;9.999727041632285;0.8337015961251306;-0.0059940159847738424;0.8058956954018798;0.006540104420780934;1.0345441087466865;0.8059923828251467
26.795638;1.0343464042593562;0.8333287124019684;0.805595252240516;-0.02352131660997126;-0.02273945066310903;9.999703074736683;0.8337012619346158;-0.005994015404977957;0.8058963814070778;0.006540105066420344;1.034544999724853;0.8059938113534508
26.805638;1.0343495773776776;0.8333291839902384;0.8055948491511651;-0.023521316880356892;-0.022739450836462904;9.999679669366762;0.8337009502619319;-0.005994014892909571;0.8058980020466874;0.006539106106435712;1.0345467649298088;0.8059962070080039
26.815638;1.0343527084258008;0.8333295627447844;0.8055944247648872;-0.02352131713922284;-0.02273945100726223;9.999656937989098;0.8337006606374101;-0.005994014447444661;0.80589856100647;0.0065391075263294485;1.0345474081091486;0.8059975849433558
26.825638;1.0343567480019022;0.8333302565437976;0.8055936378640677;-0.02352048950707242;-0.022738629878110844;9.99963497589914;0.8337003924575717;-0.005994014067394466;0.8058990608950817;0.0065381093091864935;1.0345479343234767;0.8059989278286828
26.835638;1.0343597885986762;0.8333304424531808;0.8055931820288464;-0.023520489741118807;-0.022738630046134942;9.999613867973302;0.8337001444594654;-0.005994013751378361;0.8058985032675107;0.006538111440323373;1.0345483487375768;0.8059992508367193
26.845638;1.0343627804403708;0.8333301806889618;0.8055923777170807;-0.023519395186432094;-0.02273757183160734;9.999593690364946;0.8336999136955986;-0.0059940134977800544;0.8058988893647864;0.006537113907948104;1.0345486554689503;0.8060005364725628
26.855638;1.0343657221242166;0.8333301715636856;0.8055919046380646;-0.02351939539396318;-0.022737571999518078;9.999574507543096;0.8336996955757342;-0.005994013304867424;0.8058992209476626;0.006537116700015172;1.0345498582143664;0.8060017992722673
26.865638;1.0343686138948254;0.8333308122384028;0.8055921472548533;-0.0235179509594909;-0.022736175562485986;9.999556373267225;0.8336994851697529;-0.0059940131708572635;0.8058995002558542;0.006536119801821166;1.034549961413556;0.8060030205103832
26.875638;1.0343724105205772;0.833331376850639;0.8055916603698936;-0.023518218034494297;-0.022736412815363805;9.99953933109485;0.8336992781210303;-0.005994013093774893;0.8058997293840511;0.006536123194776495;1.0345499702798566;0.80600421355276
26.885638;1.034375210579614;0.833330743650591;0.8055908415576953;-0.023517123427035953;-0.022735354603697917;9.999523410499588;0.8336990708713505;-0.005994013071325272;0.8058999103730742;0.00653512685655314;1.0345498901576176;0.8060053600266822
26.895638;1.0343779704377936;0.8333303769394063;0.805590364358283;-0.023517123583943162;-0.02273535477669678;9.999508624876245;0.8336988607238721;-0.005994013100920876;0.8059000456100014;0.006535130764473288;1.0345497260735579;0.8060064754318219
26.905638;1.0343806929128878;0.8333295809018839;0.8055895574607947;-0.023516028952079132;-0.02273429657082035;9.999494973105374;0.8336986456788104;-0.005994013179767351;0.8059001373878977;0.006534134899458652;1.0345504824696996;0.8060075439971173
26.915638;1.0343843321276127;0.8333298196446584;0.8055890964539417;-0.023516295976439;-0.022734533834650555;9.99948244156532;0.833698423936553;-0.005994013304915472;0.8059001876712303;0.006534139246272608;1.034550163182369;0.8060085825159001
26.925638;1.0343869837037178;0.8333288769842974;0.8055883242494603;-0.023515201321516816;-0.022733475638359608;9.999471006332081;0.8336981934215055;-0.005994013473274938;0.8058991987776497;0.006533143790541942;1.0345497719341183;0.8060085746186773
26.935638;1.034389600046225;0.8333278684824013;0.8055875779325984;-0.023514106658002396;-0.02273241744844495;9.999460634004402;0.8336979520229493;-0.005994013681700346;0.8058991737757492;0.0065331485177591185;1.0345503127203866;0.8060095354477268
26.945638;1.0343921800625033;0.8333271495123544;0.8055872005202643;-0.02351410676589555;-0.02273241764879259;9.999451282709122;0.8336976984160478;-0.00599401392721676;0.8058991162039199;0.006532153417205004;1.0345497895190285;0.806010447478551
26.955638;1.0343956748985417;0.8333267862613855;0.8055865127063193;-0.02351327897970037;-0.022731596558401342;9.999442905075853;0.8336974326410791;-0.005994014207166761;0.8058990299561367;0.006532158486026185;1.0345492058453787;0.80601132566125
26.965638;1.034398178628733;0.8333256129994;0.8055858690310882;-0.023512184302676212;-0.022730538396635254;9.999435447273601;0.833697156115573;-0.005994014519178255;0.805897919411486;0.00653116372784922;1.0345485646506787;0.806011153088523
26.975638;1.034400643778132;0.8333247457746024;0.8055856034297559;-0.023512184404647436;-0.022730538629736383;9.999428848141685;0.8336968709249473;-0.005994014861087185;0.8058977891483364;0.00653016914774756;1.0345488684253665;0.8060119380223809
26.985638;1.0344040236243184;0.8333242516271291;0.805585034568175;-0.02351135661536255;-0.022729717575541136;9.999423047459102;0.8336965788877467;-0.005994015230765509;0.8058976435453936;0.006530174748500742;1.03454811935533;0.8060126896511753
26.995638;1.0344064142685363;0.8333229660019283;0.8055845151529503;-0.023510261943307444;-0.0227286594543942;9.999417991982043;0.8336962815979171;-0.005994015625970259;0.8058964867058179;0.0065291805285193055;1.0345473198218644;0.8060123929583315
27.005638;1.0344087693337722;0.8333220052513894;0.8055843770882721;-0.023510262056654484;-0.022728659731553955;9.999413631248977;0.83369598109742;-0.005994016044396342;0.8058963224856279;0.0065281864812629375;1.034547473235321;0.806013056727261
27.015638;1.0344120420268792;0.833320340189107;0.8055828780867833;-0.023509784133135737;-0.022728176945251068;9.999409915929956;0.8336956798113602;-0.005994016483711208;0.8058961549568627;0.006528192595791455;1.0345465841895054;0.8060136897583793
27.025638;1.0344143276120152;0.8333189931575914;0.8055824849509041;-0.023508689478997046;-0.022727118873368684;9.999406800157738;0.8336953799670556;-0.0059940169414855905;0.8058949890501826;0.006527198853236286;1.0345456576210754;0.8060132770711135
27.035638;1.0344165785787054;0.8333176334977802;0.8055821312766712;-0.023507594832504284;-0.022726060819007528;9.999404238148477;0.833695083487272;-0.00599401741512355;0.8058948304143378;0.006527205221109889;1.0345456981424754;0.8060138365175658
27.045638;1.0344197465334712;0.8333170253378216;0.8055818093857589;-0.02350676707403647;-0.022725239861861705;9.99940218259554;0.8336947923702519;-0.005994017901796697;0.80589468487065;0.006526211655377269;1.0345447101396639;0.8060143536879
27.055638;1.0344219247601996;0.8333160009052409;0.8055818696750534;-0.023506767224970797;-0.022725240223944593;9.999400592461388;0.8336945087920145;-0.005994018398468485;0.8058935580512904;0.006525218109094968;1.0345436981854266;0.8060138380381211
27.065638;1.034424064489843;0.8333146235839978;0.805581627439873;-0.023505672602048097;-0.022724182218297515;9.999399436741337;0.8336942344775972;-0.0059940189020019664;0.8058934549848631;0.006524224538659148;1.0345436672882353;0.8060142902976122
27.075638;1.0344271175275837;0.8333140055755331;0.8055814126058041;-0.0235048448649006;-0.022723361305682102;9.999398687448176;0.8336939699350576;-0.0059940194091611465;0.8058923796689401;0.006524230905685874;1.034542622661589;0.8060137190338459
27.085638;1.0344288737453338;0.8333123601676617;0.8055812161378696;-0.023504510736885354;-0.022723045209080008;9.99939831686931;0.8336937141691453;-0.005994019916454874;0.8058923350405868;0.006523237176239237;1.0345415690943673;0.806014107843919
27.095638;1.0344318466524645;0.8333117421436373;0.8055810645614515;-0.023503683008491885;-0.022722224318828643;9.999398303354125;0.8336934647810967;-0.005994020420075133;0.8058923236616139;0.006522243319356938;1.0345415105608349;0.8060144636317561
27.105638;1.0344338268090292;0.8333103627870384;0.8055809474958694;-0.02350258840659488;-0.02272116636034753;9.999398634564349;0.8336932184088351;-0.005994020916134289;0.8058913486498447;0.006522249306357877;1.034540450611222;0.8060137922125055
27.115638;1.0344357666008928;0.8333089815766851;0.8055808552720432;-0.02350149380586114;-0.022720108409976687;9.999399308827625;0.8336929717027453;-0.005994021401079145;0.8058914140379457;0.0065212551091691105;1.0345393932095641;0.8060140749442894
27.125638;1.034438617982782;0.8333083583090655;0.8055807793833398;-0.023500666076698363;-0.022719287543379207;9.99940033359782;0.8336927224785282;-0.005994021871975736;0.8058905247476;0.006520260698856931;1.0345393433355032;0.8060133187404425
27.135638;1.0344404750368683;0.8333062265789789;0.8055800131933425;-0.023501016109765408;-0.02271962620748049;9.999401711187149;0.8336924699892699;-0.005994022326474044;0.8058906864209792;0.006519266047682902;1.034538307050091;0.8060135238265446
27.145638;1.0344422889938911;0.8333048366221923;0.8055799919010029;-0.023499921501440237;-0.022718568272605634;9.999403421634549;0.8336922141723776;-0.005994022762653186;0.805890904849377;0.006519271131287351;1.03453729087616;0.8060136997942559
27.155638;1.0344450105522613;0.8333042045100388;0.8055799902203606;-0.023499093758186727;-0.02271774741682044;9.999405422299965;0.8336919551245697;-0.005994023178945413;0.8058901852593874;0.006518275927519051;1.034537301166397;0.8060128328734326
27.165638;1.0344467320739026;0.8333028097442562;0.8055800221570008;-0.023497999137836303;-0.022716689486617366;9.99940766041521;0.8336916934653303;-0.005994023574053645;0.8058905318556818;0.006517280415569028;1.034536344613914;0.8060129343288687
27.175638;1.034449354560223;0.8333021728774893;0.8055800737822961;-0.023497171378838284;-0.022715868633898954;9.99941008044862;0.8336914307442146;-0.005994023946877563;0.8058899477022194;0.006516284577818242;1.034536428947086;0.8060120081536918
27.185638;1.0344509675188445;0.8333007717090283;0.805580157311405;-0.02349607674491905;-0.022714810707013564;9.999412621473347;0.8336911689149538;-0.00599402429658333;0.8058904347462943;0.006515288401073851;1.0345355623710661;0.8060120585314379
27.195638;1.0344525183157809;0.8332993648371045;0.8055802655191661;-0.023494982106027053;-0.022713752781114205;9.999415214106309;0.8336909091561632;-0.005994024622773786;0.8058909936430223;0.006515291874621504;1.0345347531452218;0.8060120976437707
27.205638;1.0344549553781508;0.8332987101942536;0.8055803921679412;-0.023494154327956412;-0.022712931929993064;9.999417782697035;0.8336906513498121;-0.005994024925464305;0.8058906237168227;0.00651429498747131;1.03453501029771;0.8060111128059866
27.215638;1.0344563703971705;0.8332972838191947;0.8055805512210888;-0.02349305968203854;-0.02271187400228024;9.999420251457673;0.8336903950030786;-0.005994025204809026;0.8058913234951262;0.006513297729351194;1.0345343437566628;0.8060111150853779
27.225638;1.0344586657223471;0.8332966034865421;0.8055807291725459;-0.023492231897171905;-0.02271105314611261;9.999422554019521;0.8336901407517995;-0.005994025461040884;0.805892090930205;0.0065123000952020315;1.0345347631367496;0.8060111075148503
27.235638;1.0344599334789122;0.8332951448444448;0.8055809383386768;-0.02349113724856931;-0.022709995211796088;9.999424639483854;0.8336898908556734;-0.005994025694682372;0.8058929229323093;0.0065113020866473924;1.0345342763077947;0.806011092610891
27.245638;1.034462075758238;0.8332947752464482;0.8055815019047341;-0.02349140425101317;-0.022710232730743275;9.999426466550057;0.8336896483208972;-0.005994025906499633;0.8058928157313489;0.00651030370733484;1.0345338884962698;0.8060100720262159
27.255638;1.0344631849747912;0.8332932711348378;0.805581754708153;-0.023490309601174708;-0.022709174787296213;9.999427993457937;0.8336894157859885;-0.0059940260973205825;0.8058937660618825;0.00651030495815377;1.0345346023469248;0.8060100549503539
27.265638;1.0344642125078085;0.8332928357038369;0.8055830841892989;-0.023488865098927125;-0.02270777862093182;9.999429174726808;0.8336891952498613;-0.00599402626812182;0.805894771277686;0.006509305837089159;1.0345344191017498;0.8060100261791762
27.275638;1.0344661108261064;0.8332920386644492;0.8055833642736403;-0.02348803730632828;-0.022706957740266702;9.999429964558342;0.8336889885647574;-0.00599402642009106;0.8058958285956251;0.006508306340527831;1.0345353398475385;0.8060099935098439
27.285638;1.034466975493919;0.8332904533340901;0.8055836643300931;-0.023486942654241356;-0.022705899779606135;9.999430324470763;0.8336887979149995;-0.005994026554514576;0.8058959347949183;0.0065073064637739;1.0345353658407752;0.8060089549859548
27.295638;1.0344687135968555;0.8332896012489046;0.8055839692878227;-0.02348611485662423;-0.022705078883757734;9.999430229268517;0.8336886259940536;-0.005994026672719643;0.8058970863292231;0.006506306202303914;1.0345364983341732;0.8060089076026964
27.305638;1.0344694237716612;0.8332879632905473;0.8055842919097082;-0.023485020200348056;-0.022704020905502786;9.999429666882582;0.833688475974168;-0.005994026776066189;0.8058982797507881;0.006505305554659255;1.0345367384711701;0.8060088479708994
27.315638;1.0344700633079755;0.8332863029080338;0.8055846261141434;-0.02348392554081681;-0.022702962915838513;9.999428639830313;0.8336883511130991;-0.005994026866007421;0.8058995124512818;0.006504304525656742;1.0345370869518156;0.8060087721966227
27.325638;1.0344715895403698;0.8332853847284623;0.8055849664284164;-0.02348309772899594;-0.0227021419849701;9.999427169780935;0.8336882541024775;-0.005994026944192043;0.8059007831402726;0.006503303127928545;1.0345385433295138;0.806008676589432
27.335638;1.0344721016518503;0.8332836927938223;0.8055853271262808;-0.023482003058529405;-0.022701083967069574;9.999425295792756;0.8336881865805189;-0.005994027012344196;0.8059010916840219;0.006502301380927569;1.0345391054847135;0.8060075585714478
27.345638;1.0344735080216136;0.8332827528213561;0.8055856949426471;-0.023481175232773443;-0.022700263003707578;9.999423063806853;0.8336881491740037;-0.005994027071964954;0.8059024385555382;0.006501299304205224;1.0345407696729159;0.8060074168254723
27.355638;1.0344739054149636;0.8332821423436447;0.8055871405024869;-0.023479730699219215;-0.022698866733548827;9.999420513169678;0.8336881418193949;-0.005994027124171011;0.8059038245324328;0.00650029690755845;1.0345415316496513;0.8060072514489307
27.365638;1.0344751995866968;0.8332811954383691;0.8055875306868965;-0.02347890286228435;-0.02269804573062525;9.999417670649036;0.8336881636638008;-0.005994027169787013;0.8059052508136794;0.006499294188517106;1.0345433884651487;0.806007063754964
27.375638;1.0344754858531817;0.8332794880834148;0.8055879321901621;-0.023477808173821807;-0.0226969876347047;9.999414555457717;0.8336882128156182;-0.005994027209612661;0.8059057189368358;0.0064982911373790055;1.0345443386172393;0.806005855856532
27.385638;1.0344757175014287;0.8332777826739216;0.8055883320470512;-0.023476713483012748;-0.022695929516059633;9.99941118465601;0.8336882865149388;-0.005994027244505998;0.8059072301361504;0.006497287743439793;1.0345453804072213;0.806005629631997
27.395638;1.0344768480297541;0.8332768416736399;0.8055887172328465;-0.023475885634466582;-0.022695108444894363;9.999407572247554;0.8336883814520045;-0.005994027275023721;0.8059087844280053;0.006496283999412011;1.0345475112790565;0.8060053864813365
27.405638;1.0344769736133723;0.8332751465079543;0.8055890954372517;-0.023474790938433177;-0.022694050281317005;9.999403723946147;0.8336884941644795;-0.00599402730108272;0.8059103798059578;0.006495279900597692;1.0345487285419372;0.8060051274702528
27.415638;1.0344780014913466;0.8332742208933807;0.8055894485870204;-0.023473963082995274;-0.02269322916688624;9.999399629779047;0.8336886216411956;-0.005994027322101616;0.8059110121921332;0.006494275439011758;1.034551029186007;0.806003853456658
27.425638;1.0344780297697302;0.8332725468300369;0.8055897861883231;-0.023472868382980613;-0.022692170964356318;9.999395261536982;0.8336887617019155;-0.005994027337393994;0.8059126766007317;0.0064932705979274105;1.0345524086588975;0.8060035647849566
27.435638;1.0344789674654484;0.8332716485667642;0.8055900917440398;-0.02347204052227984;-0.022691349814888156;9.999390580443247;0.833688912966994;-0.005994027346418862;0.8059143685235333;0.006492265353169979;1.0345548607486859;0.8060032620468515
27.445638;1.0344789142670243;0.8332711032927498;0.8055914348450178;-0.023470595968402924;-0.022689953367348335;9.999385549544868;0.8336890746643024;-0.005994027348745335;0.8059160844903243;0.006491259679784766;1.0345563790692391;0.8060029465304587
27.455638;1.0344797816843803;0.8332702449443853;0.8055916847565504;-0.023469768106024403;-0.022689132192667143;9.999380142162991;0.8336892463471456;-0.005994027343892569;0.8059168220640979;0.006490253556017558;1.0345589585831583;0.806001619639415
27.465638;1.0344796729472996;0.8332686486222656;0.8055919143188608;-0.02346867340814254;-0.022688073940125952;9.99937433908285;0.8336894275133516;-0.005994027331351975;0.8059185793911257;0.006489246965504883;1.034560595802113;0.8060012818026147
27.475638;1.0344805025086306;0.8332678357161689;0.8055921124260637;-0.023467845551233938;-0.02268725274843049;9.999368119816296;0.833689617249668;-0.005994027310792715;0.8059193544789746;0.0064882399009282485;1.0345632877585078;0.8059999325813513
27.485638;1.0344803743909399;0.8332662854871277;0.8055922947318358;-0.023466750864748233;-0.022686194483028697;9.99936146267494;0.8336898140972112;-0.005994027282085054;0.8059211450724584;0.006487232363780845;1.03456503083637;0.8059995710726744
27.495638;1.0344812017764695;0.8332651693722148;0.8055921111249302;-0.023464828216484695;-0.022684314895908712;9.999354349798626;0.8336900159649321;-0.0059940272450533785;0.8059229490175338;0.006486224360685254;1.0345678203961046;0.8059991967093622
27.505638;1.0344807824119475;0.8332633999977485;0.8055922309070748;-0.023464494029371615;-0.02268399848477279;9.999346768322916;0.8336902199799092;-0.005994027199322454;0.8059237640855806;0.006485215903419569;1.0345696512438152;0.8059978087839761
27.515638;1.0344816373454682;0.8332626834546479;0.8055923439539909;-0.02346366619833984;-0.02268317727663376;9.999338714589243;0.8336904227081111;-0.005994027144383684;0.8059255872291573;0.0064842070112831746;1.0345725181866667;0.805997405987404
27.525638;1.034481564429709;0.8332612336672054;0.805592441554725;-0.023462571546076196;-0.022682119002033298;9.999330201364156;0.8336906208161354;-0.005994027079661887;0.8059264141793525;0.0064831977107773905;1.0345744162873771;0.8059959873571293
27.535638;1.0344824754742319;0.8332605734643251;0.8055925077441952;-0.0234617437320644;-0.02268129779356888;9.999321257284443;0.8336908116514812;-0.005994027004500513;0.805928239724138;0.006482188034368763;1.0345773408733183;0.8059955526157173
27.545638;1.0344824706614741;0.8332588341417851;0.8055922135476843;-0.023459554294942207;-0.02267918113555586;9.99931191919779;0.8336909931016647;-0.005994026918143633;0.8059300581178096;0.006481178021633504;1.034579287467293;0.8059951016963149
27.555638;1.034483458449815;0.8332582390768336;0.805592217104532;-0.023458726500357966;-0.022678359929811015;9.999302226761259;0.8336911625945919;-0.005994026819755105;0.8059308632815938;0.006480167719769065;1.0345822522392367;0.8059936334928163
27.565638;1.0344844870542182;0.8332576812907141;0.8055921818363371;-0.02345789871755989;-0.022677538726061448;9.999292220411498;0.8336913163686736;-0.005994026708508115;0.8059326491539485;0.0064791571794806865;1.034584232732885;0.805993145576654
27.575638;1.0344846016796017;0.8332564041418261;0.8055921099782357;-0.023456804125841873;-0.022676480461231236;9.99928194154463;0.8336914501584606;-0.0059940265837177655;0.8059334101919321;0.006478146448239734;1.0345872278307169;0.8059916353022226
27.585638;1.0344857030115855;0.8332555829134112;0.8055916464341909;-0.02345488156314857;-0.02267460087737018;9.999271437598757;0.8336915605160948;-0.005994026444783338;0.8059351414780705;0.006477135565805887;1.0345892371869518;0.8059911007152117
27.595638;1.0344858808317121;0.8332533058296698;0.8055904197081301;-0.02345413685589538;-0.022673880830522998;9.999260765915698;0.8336916453234104;-0.005994026290933369;0.805935838623684;0.0064751245649660935;1.0345922608386833;0.8059895334785802
27.605638;1.0344870350060524;0.8332529375831148;0.8055901927406602;-0.023453309133488167;-0.02267305963567946;9.99924998863271;0.8336917034920531;-0.005994026121200458;0.8059364978818261;0.006474113473218449;1.0345952985949898;0.8059879506348502
27.615638;1.0344872547563781;0.8332518650529761;0.8055899189372046;-0.023452214610728092;-0.02267200137777378;9.999239165257622;0.833691734534106;-0.005994025934674183;0.8059381160916107;0.006473102311641453;1.03459734928912;0.8059873461019916
27.625638;1.0344884385287296;0.8332512600299221;0.8055892459870324;-0.023450292111174286;-0.022670121792665664;9.999228352156706;0.8336917381767597;-0.005994025730574167;0.8059386904170742;0.006472091096452418;1.0346004108216613;0.8059857228059938
27.635638;1.034488673537636;0.8332503006531647;0.8055888641036844;-0.023449197624677117;-0.022669063526114048;9.999217602987944;0.833691714001377;-0.005994025508097694;0.8059402186606464;0.006471079844184511;1.0346024806294274;0.8059850845649479
27.645638;1.034489552283643;0.8332498907620093;0.8055884026320194;-0.023449130450431697;-0.022668984162900394;9.999206964545708;0.833691661210464;-0.005994025266454226;0.8059407000624855;0.006470068574068456;1.0346055557401128;0.8059834367849198
27.655638;1.0344907232752567;0.8332494540140811;0.8055875739735785;-0.023447207994843244;-0.022667104550471006;9.999196481036801;0.8336915787349531;-0.005994025005076297;0.8059421352964485;0.006469057307592797;1.0346076325864562;0.8059827862995633
27.665638;1.034490923416951;0.8332486637728154;0.8055870420916956;-0.023446113555221117;-0.022666046251409003;9.999186207164106;0.8336914659280332;-0.005994024723577508;0.8059425254221854;0.006468046068432333;1.0346107072041917;0.8059811408969478
27.675638;1.0344920537615392;0.8332486921250378;0.8055864570414063;-0.023445285936716753;-0.0226652249960864;9.999176210059959;0.8336913233232711;-0.005994024421472337;0.8059438710028322;0.006466034881137523;1.0346127763359552;0.8059805001914505
27.685638;1.034492206768512;0.8332476685262731;0.8055854961204632;-0.02344309670685841;-0.02266310827735385;9.99916655962133;0.833691152518015;-0.005994024098123618;0.805944172084636;0.006465023767750956;1.0346158387985853;0.8059788875298458
27.695638;1.034493285468401;0.8332478126701698;0.8055848251576055;-0.023442269106668984;-0.02266228698434411;9.999157319322768;0.833690955391359;-0.0059940237530863765;0.8059454285638246;0.006464012745516881;1.0346188956803781;0.8059783012614615
27.705638;1.0344943349324032;0.8332480121575484;0.8055841156249292;-0.02344144151411222;-0.022661465669733497;9.999148537637344;0.8336907336755456;-0.005994023386468007;0.8059456403997054;0.006463001827412735;1.0346209491108995;0.8059767466449413
27.715638;1.034494399779471;0.8332471539686063;0.8055830393258729;-0.02343925230981959;-0.022659348887992477;9.99914024200965;0.8336904895054428;-0.0059940229989028405;0.8059468077242581;0.00646199102420382;1.0346240007693073;0.8059762269052553
27.725638;1.0344953813450648;0.8332474557723211;0.8055822630133012;-0.023438424731420538;-0.02265852752675005;9.99913244048297;0.8336902261984013;-0.005994022591260674;0.805946930970397;0.006460980347619635;1.0346260513743712;0.8059747432083215
27.735638;1.0344953698011574;0.8332470442052248;0.8055814652682045;-0.02343733036097394;-0.022657469083469578;9.999125126301834;0.8336899479205115;-0.005994022164463834;0.805948010853356;0.006458969815178709;1.0346291010734774;0.8059742873595153
27.745638;1.0344962654576995;0.8332470893845512;0.8055802973656861;-0.023435407978149147;-0.022655589283665303;9.999118283686215;0.83368965879234;-0.0059940217194757815;0.8059480480797501;0.006457959454075691;1.0346311497888676;0.8059728755805053
27.755638;1.0344971115559385;0.833247531226293;0.8055794448138227;-0.023434580419240472;-0.02265476784320376;9.99911189815562;0.8336893627317989;-0.005994021257258886;0.805949043271006;0.006456949300846991;1.0346341973510667;0.8059725007389856
27.765638;1.0344969520895309;0.8332472609669919;0.8055785784953085;-0.023433486071601457;-0.022653709319213802;9.999105963998542;0.8336890637367025;-0.005994020778720524;0.8059489973288245;0.006455939398177485;1.0346372437842721;0.8059711643605163
27.775638;1.0344973854568162;0.8332471844622865;0.8055773285854338;-0.023432324185547977;-0.02265257127561093;9.999100482192098;0.8336887660581296;-0.00599402028489654;0.805949911631087;0.006454929790152901;1.034639289234922;0.8059708675818574
27.785638;1.034497114273307;0.833247014721288;0.8055764293061927;-0.023431229849792717;-0.022651512695243875;9.999095455792643;0.8336884743403785;-0.005994019777289997;0.8059497880338493;0.006452920515019837;1.0346423329007808;0.8059696027328618
27.795638;1.0344977387366945;0.8332476553751492;0.8055755109960621;-0.02343040230839029;-0.022650691140678095;9.99909089147998;0.8336881934631007;-0.0059940192580117966;0.805950629052792;0.006451911600128244;1.0346443722573488;0.8059693852088194
27.805638;1.0344983051683685;0.8332479939130765;0.8055742445176044;-0.023428479944201726;-0.022648811169593604;9.999086802557638;0.8336879278343712;-0.005994018729620165;0.8059504379648462;0.006450903064229164;1.0346474041365032;0.8059682057838257
27.815638;1.0344978587065246;0.8332479661659444;0.8055733150762233;-0.023427385614345413;-0.022647752504520113;9.999083205838668;0.8336876807438672;-0.005994018194703644;0.8059512185384147;0.006449894921682767;1.0346504263445115;0.805968061830231
27.825638;1.0344983018941185;0.8332487393092625;0.8055723733428296;-0.02342655806917939;-0.022646930863649228;9.99908011944472;0.8336874544322848;-0.005994017655476493;0.8059519744386072;0.0064478871815020124;1.0346524378492592;0.8059679415375879
27.835638;1.0344977280037377;0.8332484383108532;0.8055710967871859;-0.023424368910293335;-0.022644813753755055;9.999077564165319;0.8336872505214739;-0.005994017113755781;0.8059517085468012;0.006446879844895394;1.034655437804665;0.8059668568541051
27.845638;1.0344980414348421;0.8332492791420131;0.805570150473728;-0.023423541353882874;-0.022643992055202695;9.999075560777841;0.8336870704006348;-0.005994016571047479;0.8059524227005394;0.006445872907889869;1.0346574244286113;0.8059667961141298
27.855638;1.0344973371396953;0.8332493861440169;0.8055692105219959;-0.023422447008542884;-0.02264293327655748;9.99907412676298;0.8336869157158485;-0.00599401602844893;0.8059521181331804;0.00644486636772033;1.0346603944406403;0.80596575617402
27.865638;1.034497521004852;0.8332499259163506;0.8055679252914998;-0.023420524609775662;-0.02264105313354855;9.99907327857467;0.8336867887684413;-0.005994015486697587;0.8059527961165902;0.006442860226819608;1.0346623435099016;0.8059657261361222
27.875638;1.0344976414704117;0.8332508334611138;0.8055669767501601;-0.023419697026573667;-0.022640231351019495;9.99907303345659;0.8336866924678117;-0.00599401494642561;0.8059534581655117;0.0064418544910846975;1.034665267067875;0.8059657200309508
27.885638;1.0344967468625008;0.8332509944870069;0.8055660312402062;-0.02341860265559362;-0.022639172491811715;9.999073404667849;0.8336866297732873;-0.0059940144083184205;0.8059531058159741;0.006440849164856617;1.0346681604867132;0.8059647289158537
27.895638;1.0344967437746206;0.8332530211340622;0.8055661306547989;-0.02341742520093458;-0.022638012453245523;9.999074395808066;0.833686602863218;-0.0059940138731903285;0.8059537402313365;0.006439844246014703;1.034670019052138;0.8059647521516832
27.905638;1.0344957300140722;0.833252849799742;0.8055648292491748;-0.023415235977645225;-0.022635895157151746;9.999076001377405;0.8336866125347427;-0.005994013341966012;0.805953361770595;0.006437839724714404;1.0346728385687274;0.8059637805362192
27.915638;1.0344956147505602;0.8332537938359295;0.8055638439879462;-0.023414408342281222;-0.02263507327673556;9.999078210757961;0.8336866581592545;-0.005994012815361564;0.8059539698721864;0.006436835589166162;1.0346746158612459;0.8059638271973423
27.925638;1.0344954498477017;0.833254391842816;0.8055625006450684;-0.023412485859996453;-0.022633192986512517;9.999081009143854;0.833686738245366;-0.005994012293454885;0.805954563269212;0.006435831832834307;1.0346773484447473;0.8059638802843208
27.935638;1.0344942869335665;0.833254582056765;0.8055614779180945;-0.02341139142348976;-0.0226321340159409;9.999084375509828;0.833686851112184;-0.005994011775491427;0.8059541402778652;0.006434828455013728;1.03468003427311;0.8059629359520327
27.945638;1.0344940348683507;0.8332555344809449;0.8055604198646357;-0.023410563742825793;-0.022631312074738435;9.999088283911695;0.8336869947744102;-0.00599401125998034;0.8059546994962156;0.006432825455107783;1.034681672233326;0.8059629828859377
27.955638;1.0344927918145557;0.8332553769773503;0.8055589969234076;-0.023408374450675215;-0.02262919467852638;9.999092709857988;0.8336871663993087;-0.00599401074505266;0.8059552407030978;0.006431822825355155;1.0346842625947374;0.8059630343361918
27.965638;1.034492465568729;0.8332563284344072;0.8055578673710094;-0.023407546746548807;-0.022628372701238998;9.99909763603295;0.833687362554657;-0.0059940102288569665;0.8059547649548907;0.0064308205499324644;1.0346858065545252;0.8059620797697833
27.975638;1.034492106131237;0.8332572762788373;0.8055566952149988;-0.023406719033554763;-0.02262755070732213;9.999103052654496;0.8336875798039918;-0.005994009709643229;0.8059552737032131;0.00642881861240003;1.0346883054265472;0.8059621085026116
27.985638;1.0344907639706726;0.8332571083470657;0.8055551451706446;-0.023404529717470247;-0.022625433263092153;9.999108952093707;0.8336878146336743;-0.005994009185603716;0.8059547677672161;0.006427817000017597;1.0346907604519024;0.8059611341713016
27.995638;1.034490347684278;0.8332591398670759;0.8055549357067254;-0.023403352145531107;-0.02262427303871057;9.999115321888725;0.833688063354416;-0.005994008654851081;0.8059552472537772;0.0064268156989674054;1.034692173014462;0.8059611470941077
28.005638;1.0344899081030052;0.833260071970321;0.805553616310611;-0.023402524421612485;-0.02262345100587904;9.999122139440573;0.8336883226234423;-0.005994008115628853;0.8059557122801154;0.006425814689477359;1.034694544569676;0.8059611462260836
28.015638;1.0344884949598054;0.8332598902835552;0.8055519127849092;-0.023400335104805325;-0.02262133352925528;9.999129367563468;0.8336885899490778;-0.00599400756645737;0.8059551631815726;0.006423813947665195;1.0346968760389883;0.8059601226819424
28.025638;1.0344880140575021;0.8332608159986126;0.805550488280501;-0.023399507385955448;-0.02262051148035195;9.999136953356391;0.8336888637518892;-0.0059940070061137345;0.8059556002119672;0.006422813451018402;1.034698167266107;0.8059600915654457
28.035638;1.0344865604284494;0.8332606290752831;0.8055486802478586;-0.02339731807987529;-0.022618393993264197;9.999144833368543;0.8336891432618942;-0.00599400643364148;0.8059550235815308;0.006421813181153856;1.034700417334017;0.8059590445523448
28.045638;1.0344860402316032;0.8332615512679071;0.8055471526551212;-0.023396490372120295;-0.02261757193919562;9.999152940763224;0.8336894283173304;-0.0059940058483472615;0.8059554335551641;0.006419813119985843;1.0347016251664127;0.8059589736790257
28.055638;1.0344855034710176;0.8332621235760563;0.8055452376258404;-0.023394567831317107;-0.022615691497728907;9.999161207871882;0.8336897193011389;-0.0059940052497310355;0.8059548301714206;0.00641881324309376;1.0347037896780358;0.8059578958101841
28.065638;1.0344840012766852;0.8332622863624796;0.8055436217911524;-0.023393473387965324;-0.022614632406489886;9.999169565717398;0.8336900176117471;-0.0059940046374867;0.8059552130111344;0.0064178135170608434;1.0347059100359646;0.805957804920343
28.075638;1.0344834427341112;0.83326321220964;0.805541959207346;-0.023392645702182035;-0.0226138103658881;9.999177946668075;0.8336903259170448;-0.005994004011553906;0.8059545813595486;0.006415813900175149;1.034706986151065;0.805956695953355
28.085638;1.0344828790988307;0.8332637926005894;0.8055399254449169;-0.023390723181777307;-0.02261192994461763;9.99918629176461;0.8336906473348363;-0.005994003372174272;0.8059549344977941;0.006414814343822604;1.0347090182554217;0.8059565878063499
28.095638;1.0344810572921257;0.8332637016093299;0.8055381900890776;-0.023390389250297523;-0.022611612698635153;9.999194560702383;0.8336909844582022;-0.005994002719929379;0.8059542718166968;0.006413814796645849;1.034711005691198;0.8059554756480494
28.105638;1.034480494806335;0.8332642947008394;0.8055361114643083;-0.023388466744703428;-0.022609732299120916;9.999202734165172;0.8336913393122022;-0.0059940020557389525;0.8059545926043125;0.00641181521063186;1.0347119466049466;0.8059553542191928
28.115638;1.0344799370484277;0.8332652436764731;0.8055343573002902;-0.023387639089583953;-0.022608910302719235;9.999210801295135;0.8336917134715037;-0.005994001380871258;0.8059538958675746;0.006410815546615061;1.0347138386429386;0.8059542409816124
28.125638;1.0344784323583651;0.8332650866265624;0.8055322632291857;-0.02338544985819299;-0.0226067928905952;9.999218745503002;0.833692107604786;-0.005994000696877129;0.8059531806221629;0.006409815779192674;1.0347156794941437;0.8059531280859898
28.135638;1.0344778864569741;0.8332660425468215;0.8055304979436844;-0.023384622219201897;-0.02260597092430381;9.999226541880974;0.8336925210262374;-0.005994000005452161;0.8059534463037349;0.006407815897076647;1.0347164671290026;0.8059530076298124
28.145638;1.0344773485251726;0.8332666504652865;0.8055283976820162;-0.023382699741268345;-0.02260409058343745;9.99923416205487;0.8336929513357229;-0.00599399930838141;0.8059526929217715;0.006406815897782935;1.0347182001184752;0.805951896224751
28.155638;1.034475869578457;0.8332664997544759;0.8055263140750186;-0.02338051053529213;-0.022601973219072022;9.999241579650734;0.8336933940340592;-0.005993998607598504;0.8059529208468014;0.0064058157825360364;1.0347198780901048;0.8059517862487816
28.165638;1.0344753594504008;0.8332674617301284;0.8055245797400585;-0.023379682917636695;-0.02260115129918567;9.99924877768511;0.8336938430474601;-0.005993997905361582;0.8059521305581155;0.006403815552717398;1.0347205019413794;0.8059506693369151
28.175638;1.0344748698987485;0.833268076985161;0.8055225330182954;-0.02337776045772049;-0.02259927100361439;9.99925575208895;0.8336942922938787;-0.0059939972042965155;0.8059523228197665;0.006402815206347906;1.0347220736345217;0.8059505602378533
28.185638;1.0344734515951937;0.8332682853018736;0.8055208646460198;-0.02337666612227543;-0.022598212075086787;9.999262501304532;0.8336947366713258;-0.005993996507090489;0.8059514986392062;0.006400814736039436;1.0347225958833763;0.8059494418046506
28.195638;1.0344730125469437;0.833268907729207;0.8055188920662171;-0.02337474367085327;-0.02259633180782016;9.99926901259936;0.8336951716939257;-0.005993995816206746;0.8059506587425171;0.00639981413003353;1.0347240718478874;0.8059483285027028
28.205638;1.0344726031976346;0.8332698823048366;0.8055173051418433;-0.023373916070426784;-0.022595509943813753;9.999275259929894;0.8336955929535289;-0.005993995133876667;0.8059508033398846;0.006398813376882864;1.0347255047910155;0.8059482111175057
28.215638;1.0344712731462098;0.8332697469226112;0.8055154403833334;-0.023371726894398908;-0.022593392664835094;9.999281209966163;0.8336959961231276;-0.005993994462146866;0.8059499322588111;0.006396812469175053;1.0347258976912561;0.8059470809808963
28.225638;1.0344706235948404;0.833270452867933;0.8055139451064056;-0.02337165977586295;-0.022593312629640535;9.99928683075316;0.8336963768224979;-0.005993993802918746;0.8059500451988967;0.006395811400872319;1.0347272528585107;0.8059469535457023
28.235638;1.0344703099444952;0.8332699750061602;0.8055111365480028;-0.023370087160888255;-0.02259177060162184;9.999292101027462;0.8336967303922747;-0.005993993158046106;0.8059491417584025;0.006394810164322131;1.0347285717562476;0.8059458204241865
28.245638;1.0344700266935993;0.8332709315094413;0.8055097903208275;-0.02336925954318567;-0.022590948777843043;9.9992970165722;0.8336970524652928;-0.005993992529434862;0.8059482209990605;0.006392808752677305;1.0347288550170026;0.8059446721496412
28.255638;1.0344688206252486;0.833270762098671;0.8055081814469328;-0.023367070342234068;-0.022588831538566063;9.999301594411374;0.8336973398670389;-0.00599399191911897;0.8059482811784628;0.006391807161448929;1.0347301024234874;0.8059445213690997
28.265638;1.0344685968802594;0.833271332423815;0.8055066377231324;-0.023365147844539854;-0.022586951342097438;9.999305874242548;0.8336975906248613;-0.005993991329298763;0.8059473199342647;0.006390805387473637;1.0347313129612288;0.8059433551893287
28.275638;1.0344684029248614;0.8332722281012225;0.8055055060779811;-0.023364320185781377;-0.022586129546246995;9.99930991021575;0.8336978032988526;-0.005993990762346124;0.8059473347513327;0.0063888034314396516;1.0347314850120717;0.8059431594956471
28.285638;1.0344672854290091;0.8332719872412978;0.8055041177232027;-0.02336213094065905;-0.022584012336777048;9.999313753863149;0.8336979768135223;-0.005993990220701326;0.8059463236001752;0.0063878013035469335;1.0347326163342698;0.8059419439934647
28.295638;1.0344671479950918;0.8332728299512866;0.8055031361510293;-0.023361303245049425;-0.022583190560865555;9.99931744116599;0.8336981108514246;-0.005993989706622117;0.8059452851584847;0.006385799024647286;1.0347337039254307;0.8059406867708758
28.305638;1.03446703581161;0.8332732955879667;0.8055018921188677;-0.023359380669544422;-0.022581310403158902;9.999320994618039;0.8336982056740939;-0.005993989222037034;0.8059452184550894;0.006384796619449857;1.0347337445300124;0.8059403974431557
28.315638;1.0344659930627549;0.8332733230889467;0.8055010692459286;-0.023358286223106532;-0.022580251615974947;9.999324434394811;0.8336982613935461;-0.005993988768566304;0.8059441223907382;0.006383794110455946;1.0347347358562011;0.8059390614940155
28.325638;1.0344659211519482;0.833273734090859;0.8054999783289362;-0.023356363601935496;-0.022578371477882535;9.999327785259757;0.8336982779851811;-0.005993988347384082;0.80594399529044;0.0063817915180169596;1.034735677303666;0.8059386636804642
