time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
28.335638;1.0344658644799198;0.8332744685915445;0.8054993026747954;-0.02335553581684966;-0.022577549740973507;9.999331080650704;0.8336982560447638;-0.005993987958841695;0.8059428348227208;0.0063807888588147555;1.0347355695814173;0.8059372118341719
28.345638;1.0344648687107756;0.8332740675577383;0.8054983723984113;-0.023353346445138926;-0.02257543259233694;9.999334365832782;0.8336981971083914;-0.005993987602289898;0.8059426384398574;0.006378786143299643;1.034736413987094;0.8059366814154973
28.355638;1.0344645338446679;0.8332744872400624;0.8054978290164787;-0.023353279096086324;-0.022575352667368695;9.999337691863996;0.8336981031193613;-0.005993987276349699;0.8059414038156806;0.00637778338137169;1.0347372119695966;0.8059350798719115
28.365638;1.0344645158058667;0.8332748047790245;0.8054970429125035;-0.023351356375727578;-0.02257347256238351;9.999341106231805;0.8336979756459806;-0.0059939869792608545;0.805941129341085;0.006376780590409725;1.034736965030085;0.8059343916751365
28.375638;1.034463557303521;0.8332743476327641;0.8054963363312402;-0.02334916693271321;-0.02257135543504876;9.999344651910453;0.8336978156202974;-0.005993986709032937;0.805939814885697;0.0063747777949934225;1.0347376745026622;0.8059326030216188
28.385638;1.0344635624453988;0.8332749917322828;0.8054960325943576;-0.02334833902480993;-0.022570533731008435;9.999348371906905;0.8336976235597742;-0.005993986463534244;0.8059394618527077;0.006373775023056836;1.0347383404452033;0.8059317259538067
28.395638;1.0344635767252646;0.8332752826233911;0.8054954609923428;-0.02334641622623067;-0.022568653636281154;9.999352311562562;0.8336973997212939;-0.005993986240620649;0.8059380722469169;0.006371772301441946;1.0347389604087998;0.8059297431193131
28.405638;1.03446359726567;0.8332770208651241;0.8054963557307191;-0.023345238420813107;-0.022567493743789795;9.99935651556863;0.8336971443985108;-0.0059939860382715645;0.8059376480497539;0.006370769647986296;1.0347385299249932;0.8059286700037797
28.415638;1.0344626678116713;0.8332765618178437;0.8054959295807302;-0.023343048877687848;-0.02256537662442678;9.999361021146505;0.8336968584316227;-0.005993985854659255;0.8059361912799474;0.006369767068387035;1.0347390443890176;0.8059264993677008
28.425638;1.0344626892190807;0.8332772253192099;0.8054959028756256;-0.023342220863527132;-0.022564554923874155;9.99936585222663;0.8336965432592337;-0.005993985688137933;0.8059357041221834;0.00636776456417458;1.03473850017579;0.8059252250469304
28.435638;1.0344627045220727;0.8332775552063881;0.8054956040165546;-0.023340297951477913;-0.022562674830870703;9.999371020510408;0.8336962006371424;-0.005993985537188723;0.805934188861657;0.006366762143103629;1.0347388945111975;0.805922866295485
28.445638;1.034461756634829;0.8332774948407354;0.8054957133376318;-0.02333920319256112;-0.02256161610712146;9.999376533103108;0.8336958324628481;-0.005993985400282896;0.805933647679068;0.0063647598224854844;1.0347392256164298;0.805921412110887
28.455638;1.0344617460546026;0.8332778697904666;0.8054955380091136;-0.023337280218107524;-0.022559736017226245;9.999382396050818;0.8336954406833463;-0.005993985275756601;0.8059320824679822;0.006363757625496062;1.0347394932774778;0.8059188842461139
28.465638;1.0344617160210838;0.8332786238839358;0.8054957579456553;-0.023336452080755764;-0.02255891432264415;9.99938860928039;0.8336950274742235;-0.005993985161815829;0.805931494565377;0.006362755574150536;1.0347386984166185;0.805917281214439
28.475638;1.0344607106927235;0.8332783023723961;0.8054957005808715;-0.0233342623600307;-0.02255679721497377;9.999395166606144;0.8336945955526536;-0.005993985056591028;0.8059298847395006;0.006360753683141424;1.034738842085044;0.8059146019341941
28.485638;1.0344606329350547;0.8332791321569555;0.8054960261924696;-0.023333434158232417;-0.02255597552715332;9.999402065562318;0.8336941483137345;-0.005993984958274865;0.8059292538217366;0.0063597519580566135;1.034738925337563;0.8059128685022283
28.495638;1.0344605288833122;0.8332796593071868;0.8054960617318695;-0.023331511051758354;-0.022554095450179286;9.999409311214373;0.8336936899150683;-0.005993984865394582;0.8059276030770213;0.006357750397682719;1.034737949510106;0.805910070283628
28.505638;1.0344594453848228;0.8332798281626201;0.8054964864535011;-0.023330416113298336;-0.0225530367492486;9.999416911000006;0.8336932248062324;-0.005993984776927838;0.8059269339207907;0.006356749000583976;1.0347379159067203;0.80590822675905
28.515638;1.0344592869543099;0.8332804634203232;0.8054966070469723;-0.023328492948388676;-0.022551156682570444;9.999424871944933;0.8336927565897503;-0.005993984691936319;0.8059262479039283;0.006354747772618114;1.034737824992811;0.8059063253709033
28.525638;1.0344590996754999;0.8332826012827453;0.8054981614632245;-0.023327314786346302;-0.02254999682649639;9.999433202378752;0.8336922875643735;-0.005993984609094471;0.8059245472975014;0.0063537467270221035;1.0347366756094951;0.8059033849691624
28.535638;1.03445792906039;0.8332825936855982;0.8054983594614346;-0.023325124902223236;-0.02254787975147255;9.999441914472529;0.833691819144042;-0.005993984526810703;0.8059238355766195;0.006352745877899326;1.0347364648086823;0.8059014003449981
28.545638;1.034457678314706;0.8332837581666571;0.805498918651142;-0.023324296544315407;-0.02254705809804759;9.999451020907404;0.8336913519687758;-0.00599398444374419;0.8059221173128552;0.0063507452341490375;1.034736188195883;0.8058983659109638
28.555638;1.034457393269519;0.8332846359324947;0.8054991659724547;-0.023322373291882244;-0.022545178058915743;9.999460523613205;0.8336908856470252;-0.005993984359135053;0.8059213979466021;0.006349744797553448;1.0347348400274377;0.8058962992816963
28.565638;1.0344561202403793;0.8332848162376263;0.8054994439148563;-0.02332018335968073;-0.022543061009457785;9.999470404660102;0.8336904186269554;-0.0059939842728452;0.8059196837469214;0.006347744567472842;1.034734413372633;0.8058931869471305
28.575638;1.0344557640136518;0.8332861681591449;0.8055000756890429;-0.023319354957928806;-0.022542239384306575;9.999480624338092;0.8336899480335287;-0.005993984185099487;0.8059189815826293;0.006346744547968051;1.0347339011921508;0.8058910474968363
28.585638;1.0344553732781452;0.8332872283926273;0.8055003898872052;-0.023317431666614336;-0.02254035937816254;9.99949112300435;0.833689469372172;-0.005993984096147246;0.8059172986119046;0.006344744749591473;1.034732297645335;0.8058878685390787
28.595638;1.0344539986854653;0.8332879317889496;0.8055010675841696;-0.0233163365876249;-0.02253930076184514;9.999501824466439;0.8336889765441993;-0.005993984006269626;0.8059166419798693;0.006343745186162272;1.0347315985282854;0.8058856690731704
28.605638;1.034453549465768;0.8332890943679206;0.805501416689412;-0.02331441328135607;-0.022537420785398006;9.999512641534027;0.8336884626213024;-0.005993983915985671;0.8059150180941224;0.006341745869381562;1.0347308012418497;0.8058824371625471
28.615638;1.0344527723892116;0.8332903831148498;0.8055020963956878;-0.02331434533555965;-0.022537340991414755;9.999523486238562;0.8336879209159208;-0.005993983826051183;0.8059144318805931;0.0063407468044322296;1.0347289048918398;0.8058801931697857
28.625638;1.0344522785812436;0.8332916262733835;0.8055024685554237;-0.023312422016446375;-0.022535461046910274;9.999534276488456;0.8336873456207776;-0.005993983737273055;0.8059128867980453;0.006339747991550197;1.034727910446778;0.8058769344653015
28.635638;1.0344508115196285;0.8332924915227683;0.8055031924059914;-0.023311326923237972;-0.022534402499316406;9.999544931750671;0.8336867321480623;-0.005993983650356279;0.8059123852288592;0.006337749431181042;1.0347268209469125;0.8058746580280625
28.645638;1.0344502747863666;0.8332937959650808;0.8055035755887878;-0.023309403595067578;-0.022532522591704105;9.999555373145393;0.8336860775407833;-0.0059939835658804905;0.8059109285703873;0.006336751127058393;1.0347246415131366;0.8058713842393036
28.655638;1.0344497129315924;0.8332951251692604;0.8055039601121714;-0.023307480261144202;-0.022530642702201585;9.99956553557729;0.8336853809575667;-0.005993983484317143;0.8059095171248554;0.006334753087648089;1.0347233786055334;0.8058681021663651
28.665638;1.0344481696113128;0.8332960644373616;0.8055046879887098;-0.02330638516184657;-0.022529584210885165;9.999575376879351;0.8336846437015948;-0.005993983405977772;0.8059091497468498;0.006333755327259798;1.0347220387559455;0.8058658330216933
28.675638;1.0344475461888019;0.8332974305907406;0.8055050673454177;-0.023304461820843655;-0.022527704356576136;9.999584876688603;0.8336838684499686;-0.005993983330986969;0.8059078233456228;0.006331757865113451;1.03472062759412;0.8058625675085204
28.685638;1.0344468875077688;0.8332991585143839;0.8055057796806833;-0.023303633362832827;-0.0225268829131087;9.99959402865357;0.8336830583047478;-0.005993983259398554;0.8059075331670048;0.00633076072064984;1.0347181495729298;0.8058603283499135
28.695638;1.0344461923773918;0.8333005445306458;0.8055061478814916;-0.023301710013577843;-0.022525003090562726;9.999602831444907;0.833682216148704;-0.00599398319147186;0.805906273991663;0.006329763907080615;1.0347166081718475;0.8058571149896854
28.705638;1.0344445081730014;0.8333011738253812;0.8055065169649629;-0.023299520021074913;-0.02252288627141864;9.999611284629578;0.8336813441385451;-0.0059939831279458315;0.8059060412930876;0.006327767427833659;1.0347150063172446;0.8058549259701081
28.715638;1.034443741014397;0.8333029125407369;0.8055072128551579;-0.02329869155567236;-0.02252206487542175;9.999619388276013;0.8336804431122845;-0.005993983069984182;0.8059048313814479;0.006326771275917165;1.0347123471248754;0.805851781695775
28.725638;1.0344429405716602;0.8333042956186207;0.8055075673713846;-0.023296768197892524;-0.022520185099977816;9.999627141390913;0.8336795119425592;-0.005993983018826838;0.8059036404795058;0.006324775433639717;1.0347106344209835;0.8058486689316631
28.735638;1.0344411574224464;0.8333052576730757;0.8055082662071564;-0.02329567309477123;-0.022519126724141532;9.999634538868598;0.8336785479428478;-0.005993982975516172;0.8059034641144799;0.0063237798741710444;1.0347088725993367;0.805846604222581
28.745638;1.0344402999233937;0.8333066163382519;0.8055086242301197;-0.023293749733916836;-0.022517246979481067;9.99964156972676;0.8336775488790916;-0.005993982940860157;0.8059022973387295;0.006321784567072886;1.034706066649495;0.8058435716379926
28.755638;1.0344391141864002;0.8333076919253891;0.805508971566413;-0.023292586854783685;-0.022516109008417353;9.999648221099392;0.8336765144171242;-0.005993982915541737;0.8059011348359213;0.006320789486195835;1.0347042221528606;0.8058405854683053
28.765638;1.034438212408309;0.833309365749557;0.8055096947652384;-0.023291758380261506;-0.022515287685258407;9.9996544888133;0.8336754457871928;-0.005993982900161265;0.8059009709494135;0.006318794615154573;1.0347023444153216;0.8058386278531828
28.775638;1.0344363423603768;0.8333099095858292;0.8055101105269862;-0.02328956838123463;-0.022513170970184057;9.999660385514868;0.8336743450943819;-0.005993982895219874;0.8058998002143098;0.006317799948003213;1.0347004377355;0.8058357123417113
28.785638;1.0344354149928434;0.8333111939127259;0.8055105511296475;-0.023287645006361914;-0.022511291274527667;9.999665940544382;0.8336732146657478;-0.005993982901214332;0.8058996179644601;0.006316805487331686;1.0346975055064145;0.8058338293969294
28.795638;1.0344344839351742;0.8333128089234858;0.8055113689101753;-0.023286816523102306;-0.022510469984486678;9.999671193468036;0.833672056078228;-0.005993982918641026;0.8058984204145019;0.006314811240098395;1.0346955503369955;0.8058309701658805
28.805638;1.0344326024689372;0.8333132956853944;0.8055119011655958;-0.023284626517782202;-0.022508353301318992;9.99967618136779;0.8336708698240677;-0.0059939829477467545;0.8058972046947779;0.006313817210481073;1.0346935742284407;0.8058281492980425
28.815638;1.0344316809227827;0.8333148764014272;0.8055128168523198;-0.02328379802782395;-0.022507532030921984;9.99968093025269;0.8336696562783154;-0.0059939829883131025;0.8058969689890947;0.006311823394052523;1.0346905795205845;0.8058263499060966
28.825638;1.0344307711594036;0.8333160932452763;0.8055134514758386;-0.023281874635032496;-0.0225056523735706;9.999685464054545;0.8336684169273046;-0.005993983039655751;0.8058957118685961;0.00631082977595043;1.0346885701012887;0.8058235864214897
28.835638;1.0344298766396864;0.8333172994024656;0.8055141487461498;-0.023279951235536864;-0.02250377272413477;9.99968981741682;0.8336671545948466;-0.005993983100625372;0.8058954315122814;0.0063088363309967204;1.034686552003855;0.8058218418521034
28.845638;1.034428047761564;0.8333180883080039;0.8055152589747253;-0.023278856115354782;-0.022502714472829713;9.99969403389203;0.8336658725323454;-0.005993983169472087;0.8058941261530564;0.006307843027303237;1.0346835330734268;0.8058191308875094
28.855638;1.0344271931561293;0.8333192852342367;0.8055160972776794;-0.023276932703860425;-0.02250083483659711;9.999698160343566;0.8336645732675292;-0.00599398324394876;0.805892795011512;0.006305849833451087;1.0346815213187535;0.8058164372372467
28.865638;1.0344263651331422;0.8333204823374981;0.8055170121822648;-0.02327500928385441;-0.022498955205206436;9.99970225033945;0.8336632583802845;-0.00599398332185904;0.8058924386291159;0.00630485672285067;1.0346795231566337;0.80581477616212
28.875638;1.0344243129252284;0.8333210032485571;0.8055183306744031;-0.023274674634863646;-0.02249863871972948;9.999706368407898;0.8336619290482826;-0.005993983401409295;0.8058910584376714;0.006303863673547551;1.0346775438439877;0.8058121391685855
28.885638;1.0344235568636115;0.8333222015221674;0.8055194065086425;-0.023272751199850443;-0.022496759094414266;9.999710584231668;0.8336605864011828;-0.0059939834810146635;0.8058906562298813;0.006301870668863497;1.034674589229872;0.8058105168063799
28.895638;1.0344228459123508;0.8333237477510351;0.8055209024193779;-0.023271922659716587;-0.022495937867614887;9.99971495727677;0.8336592317838565;-0.005993983559088288;0.8058892343664814;0.006300877701125324;1.0346726661573438;0.8058079225902282
28.905638;1.0344221852590014;0.8333249400683204;0.805522140998019;-0.023269999206625026;-0.022494058244760133;9.999719521649759;0.8336578671099505;-0.005993983634016592;0.8058877960411367;0.006298884773130653;1.0346707815819987;0.8058053386901795
28.915638;1.0344206270429794;0.8333253661088784;0.8055234647397783;-0.02326780914292955;-0.022491941621025757;9.999724281717668;0.8336564950345052;-0.005993983704097302;0.8058873447924998;0.006297891893278391;1.0346679422934086;0.8058037788882355
28.925638;1.0344200802537524;0.8333268955830813;0.8055251953466036;-0.023266980580206292;-0.02249112039512345;9.99972922064305;0.8336551189967631;-0.0059939837675030555;0.8058858838927758;0.0062958990709807774;1.0346661552990657;0.8058012260228288
28.935638;1.03441959475748;0.8333280673807902;0.8055266590686382;-0.02326505710381005;-0.022489240770645978;9.999734314037557;0.8336537429219936;-0.005993983822402366;0.8058854162088488;0.006294906318276295;1.0346644274417787;0.8057996943826277
28.945638;1.0344182186359427;0.8333288196501414;0.8055285340144124;-0.02326396193285453;-0.022488182541437335;9.999739542972648;0.833652370811078;-0.005993983867156566;0.8058839443014971;0.006292913651806063;1.0346617641950853;0.8057971679212158
28.955638;1.034417856292315;0.8333299727799305;0.8055301248767595;-0.02326203844785655;-0.022486302912059056;9.999744904840975;0.8336510072029814;-0.005993983900430231;0.8058834703051112;0.006291921090011818;1.0346601687905561;0.8057956631256251
28.965638;1.0344175539167133;0.8333311155330094;0.8055317701590167;-0.023260114959434;-0.0224844232786491;9.999750414933153;0.8336496580561451;-0.005993983921163965;0.8058819956159572;0.006290928648610091;1.0346586423997384;0.8057931746848229
28.975638;1.0344173099063478;0.8333325972950046;0.8055338017714178;-0.02325928638041218;-0.022483602037998103;9.999756094663667;0.8336483308515891;-0.00599398392849437;0.8058815209288562;0.006288936340171157;1.0346561851317442;0.8057916978395346
28.985638;1.034416169767238;0.8333329573686792;0.8055355443519008;-0.023257096302490815;-0.0224814853970542;9.999761957788168;0.8336470339403605;-0.005993983921746142;0.8058800467576755;0.0062879441785367775;1.034654796875915;0.8057892510668339
28.995638;1.0344160371543873;0.8333344156506922;0.8055376562067512;-0.02325626772953561;-0.022480664145850655;9.999768009742457;0.8336457752115173;-0.005993983900514057;0.8058795739233218;0.006285952180298014;1.034653477443836;0.8057878211988441
29.005638;1.034415959258387;0.8333355111785643;0.8055394638237879;-0.023254344248545982;-0.022478784490225896;9.999774258289651;0.8336445606300147;-0.005993983864614142;0.8058781035334625;0.00628496036265767;1.0346512262855814;0.8057854269597506
29.015638;1.0344149838358496;0.8333361828740683;0.8055416479061747;-0.02325324910177629;-0.022477726228320137;9.99978072131813;0.8336433940530246;-0.005993983813733111;0.805877636227535;0.0062829687442606036;1.034650042075274;0.805784056914255
29.025638;1.0344150154142484;0.8333372524855724;0.8055435177388661;-0.023251325633392286;-0.022475846557435158;9.999787427270581;0.8336422781979187;-0.005993983747125954;0.8058761711401361;0.006281977344897486;1.0346489225636875;0.8057817319259576
29.035638;1.0344150995232761;0.8333386603688687;0.8055457553657671;-0.023250497086085717;-0.022475025276010595;9.999794412249692;0.8336412157407453;-0.0059939836638728565;0.8058757057186902;0.006279986180999194;1.0346478650982356;0.8057804422794909
29.045638;1.0344142813885338;0.833340043149172;0.8055487483918824;-0.023247957208787265;-0.02247257041912199;9.99980171382086;0.8336402100584295;-0.005993983563545165;0.8058742365721088;0.006278995263652012;1.034645867654262;0.8057782101461703
29.055638;1.0344144640872968;0.8333410840967145;0.8055507033082734;-0.023246033760107546;-0.022470690723661847;9.999809365613398;0.8336392652666159;-0.005993983446565174;0.8058737603742746;0.006277004599476645;1.0346449296901925;0.8057770266306863
29.065638;1.0344146922995812;0.8333424696459116;0.8055530204000428;-0.023245205234121782;-0.02246986941709245;9.999817398956116;0.8336383858203432;-0.005993983313916641;0.8058722742694449;0.006276014189430472;1.0346440515953512;0.8057749143421173
29.075638;1.0344149622243928;0.8333435022085903;0.8055550192107666;-0.023243281796145956;-0.022467989702833244;9.999825842104801;0.8336375761208341;-0.005993983166639787;0.8058717761492132;0.006275024026615832;1.0346422328504135;0.8057738730006343
29.085638;1.0344140134908235;0.8333438567974789;0.8055573572454353;-0.023242947197382024;-0.02246767311426178;9.999834710564206;0.8336368402737847;-0.005993983005639063;0.8058702649720493;0.0062730340950857815;1.0346414707611458;0.8057719025824601
29.095638;1.0344143581238365;0.8333448901970583;0.8055593819734995;-0.023241023772701427;-0.022465793378836686;9.999844001951764;0.8336361819546879;-0.005993982831869027;0.8058697403206971;0.0062720443675642985;1.0346407604350223;0.8057710250968939
29.105638;1.0344147387182758;0.8333462766673534;0.8055617529543743;-0.023240195274788544;-0.022464972031424186;9.999853700281204;0.833635603875094;-0.005993982646531087;0.805868201243034;0.006270054803132022;1.0346390953515767;0.8057692297414937
29.115638;1.0344142022445268;0.833346557079848;0.8055637994783571;-0.0232380052961092;-0.022462855283200276;9.99986377964733;0.8336351070115953;-0.005993982450898717;0.8058676458145568;0.006269065350613081;1.0346384681512462;0.8057685352301849
29.125638;1.034414652198467;0.8333479532625837;0.8055661845689557;-0.02323717681445498;-0.02246203391458431;9.999874207598495;0.8336346905572455;-0.005993982246042472;0.8058660715666388;0.006267075957784035;1.0346378718892768;0.8057669281060846
29.135638;1.034415132633229;0.8333490067654247;0.8055682387226359;-0.02323525341735937;-0.022460154136070085;9.99988495243773;0.8336343527062953;-0.005993982032941905;0.8058654758798174;0.006266086580398969;1.0346363015628308;0.8057664254327932
29.145638;1.0344146860598267;0.8333493093431041;0.805570307373078;-0.023233063464256253;-0.022458037356750636;9.999895985967493;0.8336340913944971;-0.005993981812856385;0.805863856268131;0.006264097188324472;1.034635754685147;0.805765013952983
29.155638;1.034415211861538;0.833350734940933;0.8055727168189503;-0.023232235003229136;-0.022457215956825698;9.999907276680183;0.8336339043369055;-0.005993981587591025;0.8058632105318787;0.0062631077664217745;1.0346352307100533;0.8057647121476224
29.165638;1.0344157514814614;0.8333518268557347;0.8055747992484031;-0.023230311622213378;-0.02245533614836766;9.99991878312063;0.8336337888823372;-0.005993981359481536;0.8058615367839029;0.00626211830770646;1.034633730082012;0.8057635148726626
29.175638;1.0344153464688752;0.8333525276552619;0.8055772395908259;-0.023229216613439338;-0.02245427774103091;9.999930453909148;0.8336337424545005;-0.005993981131107635;0.8058608335169998;0.006260128804087345;1.0346332529141762;0.805763415764039
29.185638;1.0344158968215391;0.8333536620109929;0.8055793499809116;-0.023227293239000555;-0.022452397914761044;9.999942231374998;0.8336337632989179;-0.005993980905000434;0.8058590995949318;0.0062591392428898145;1.034632797958429;0.8057624311793519
29.195638;1.034416445810935;0.8333551725750382;0.8055818145187016;-0.023226464791992744;-0.02245157647881155;9.999954053881947;0.8336338509404271;-0.005993980683531078;0.8058583343702724;0.006257149611580155;1.03463236306063;0.8057625461217239
29.205638;1.034416989373869;0.8333563629613372;0.8055839571180132;-0.023224541416596287;-0.022449696634940293;9.999965853077066;0.8336340059342731;-0.005993980468835629;0.8058565376140505;0.006256159904458042;1.0346309463448848;0.8057617766598029
29.215638;1.034416570825999;0.83335682550215;0.8055861219231244;-0.02322235148938502;-0.022447579796167343;9.999977551121148;0.8336342288173941;-0.005993980262730456;0.8058557088120644;0.006254170125001474;1.0346305465874766;0.80576210724993
29.225638;1.0344170919713045;0.8333595285177664;0.8055896911896414;-0.02322117319836255;-0.022446420167809577;9.999989065099413;0.8336345187952869;-0.00599398006678573;0.8058538468425712;0.006253180285623725;1.0346301628595715;0.8057615529854406
29.235638;1.0344175978313714;0.8333608244145071;0.805591876838533;-0.023219249815074165;-0.022444540303841735;10.000000315661856;0.8336348731158967;-0.005993979882496634;0.8058529504066712;0.006252190404956145;1.0346287943649475;0.8057621051466531
29.245638;1.0344171335604349;0.8333617503023006;0.805594417729773;-0.0232181548143841;-0.022443481849316972;10.000011234159272;0.8336352877544807;-0.005993979711316347;0.8058510180447495;0.006250200502052872;1.0346284404923902;0.8057617548281821
29.255638;1.034417601695868;0.8333631311957309;0.8055966205385355;-0.023216231423367564;-0.022441601978112957;10.000021765163536;0.8336357583561217;-0.005993979554489323;0.8058490475538735;0.006249210593442377;1.0346281004618427;0.8057615163871505
29.265638;1.0344180470296174;0.8333645600586339;0.8055988250093314;-0.023214308025964754;-0.022439722104238235;10.000031863998743;0.8336362803181279;-0.005993979412934842;0.8058480359139449;0.006247220693191214;1.0346267727180478;0.805762373666853
29.275638;1.0344181627653855;0.8333650276470718;0.8056002842889419;-0.02321458988420237;-0.022439980509239246;10.000041490819958;0.8336368486931667;-0.005993979287466297;0.8058459801312103;0.00624623081099033;1.0346264550023254;0.8057623416015718
29.285638;1.0344176025385234;0.8333668923439507;0.805603538940596;-0.02321205009812581;-0.022437525479363327;10.000050602990996;0.8336374583834607;-0.0059939791789698224;0.8058448781632678;0.006244240951899335;1.0346261452856351;0.8057634032248943
29.295638;1.0344179645238725;0.8333677273743403;0.8056049921423774;-0.023211571460165448;-0.022437042164607846;10.000059149917277;0.833638104401149;-0.005993979088130104;0.8058427293076837;0.006243251120822643;1.034624842439638;0.8057635719501205
29.305638;1.0344182937463509;0.8333693542822223;0.8056071445142325;-0.023209648041834906;-0.022435162279939816;10.000067074433197;0.8336387822688727;-0.005993979015277095;0.8058415343227304;0.006242261326289945;1.0346245458491554;0.8057648370978906
29.315638;1.0344176350612408;0.8333706124462958;0.8056096164306946;-0.023208553023823176;-0.022434103811526083;10.000074319267796;0.8336394883658704;-0.005993978960671886;0.805839295387176;0.006240271579844342;1.0346242549460347;0.805765187070792
29.325638;1.0344178907749804;0.8333723169900826;0.8056117145744615;-0.023206629599349004;-0.02243222392196149;10.000080830452674;0.83364021994161;-0.0059939789246798115;0.8058370157912539;0.006239281891715045;1.0346239696913269;0.8057656321946864
29.335638;1.0344181060367057;0.8333740505786262;0.8056137797795183;-0.023204706171827984;-0.022430344029254236;10.000086553613697;0.8336409749627652;-0.005993978907737347;0.8058356994808274;0.006237292265700944;1.0346226911113572;0.8057671505418257
29.345638;1.0344173267601806;0.8333753962365583;0.8056161524430869;-0.023203611155857683;-0.022429285553527488;10.000091431125474;0.8336417519083915;-0.005993978910367663;0.8058333504821817;0.006236302697488956;1.0346224208185109;0.8057677502985758
29.355638;1.0344174568967284;0.8333771696108195;0.8056181386856086;-0.023201687729387275;-0.022427405653595186;10.000095405779575;0.8336425495775445;-0.005993978933145733;0.8058319723735327;0.006234313176739243;1.0346221599951833;0.8057694086453281
29.365638;1.0344175429830715;0.833379304773078;0.8056204179026941;-0.0232008592447435;-0.022426584149137004;10.000098425878242;0.8336433671232991;-0.005993978976611416;0.8058295678564048;0.006233323690023452;1.0346209090896525;0.8057701344262806
29.375638;1.034417584724358;0.8333810974579262;0.8056223114494313;-0.02319893582185471;-0.022424704237980264;10.000100447397559;0.8336442042637852;-0.0059939790413096605;0.8058271384623431;0.006232334221988257;1.034620668576247;0.8057709130000015
29.385638;1.0344166299986302;0.8333821328164754;0.8056241627178152;-0.023196745882576655;-0.022422587342322563;10.000101434620964;0.8336450616158128;-0.005993979127824794;0.8058256848876141;0.006230344752797685;1.0346204395221017;0.805772728822767
29.395638;1.0344162804604606;0.8333840106913685;0.8056262750010593;-0.023196677897259956;-0.022422507522758622;10.000101358421905;0.8336459410544831;-0.00599397923653307;0.8058232078487229;0.006229355254723966;1.0346192233462976;0.8057735888499215
29.405638;1.0344161934594258;0.8333857987690146;0.805628018467231;-0.023194754485924104;-0.02242062759169303;10.000100189819783;0.8336468453835313;-0.005993979367345658;0.8058217084288575;0.006227365694188263;1.0346190217107178;0.8057754684949422
29.415638;1.0344151139115596;0.8333871640849512;0.8056300531690164;-0.0231936595084092;-0.0224195690794776;10.000097895758739;0.8336477772311284;-0.005993979519826372;0.8058191874878647;0.006226376039121161;1.0346188366231925;0.8057763740529004
29.425638;1.0344149498844817;0.8333889228859446;0.8056316872591847;-0.023191736105618567;-0.022417689136580505;10.000094446787099;0.8336487383661311;-0.005993979693375851;0.8058166451977156;0.006225386265676248;1.034617670274101;0.8057772890576804
29.435638;1.0344147531608687;0.8333906608506871;0.8056332644332007;-0.023189812705194147;-0.022415809188366085;10.000089832734988;0.8336497298048898;-0.005993979887256398;0.8058150814484523;0.006223396360745356;1.0346175250988314;0.8057791980187712
29.445638;1.034414528512429;0.8333927250692994;0.8056351230658871;-0.023188984254785817;-0.022414987637925876;10.000084073596867;0.8336507519975416;-0.0059939801006799924;0.8058124965564945;0.006222406320183523;1.0346174043041259;0.805780109480561
29.455638;1.034413327144818;0.8333936527496649;0.8056365936587294;-0.023186794352873366;-0.022412870709187453;10.000077218224034;0.8336518050641;-0.005993980332917795;0.8058108917990631;0.006220416145126553;1.0346163120746272;0.8057820015792385
29.465638;1.0344130568722703;0.8333956618976568;0.8056383390014303;-0.023185965909676122;-0.022412049155373887;10.000069333144573;0.833652889346487;-0.005993980583328807;0.8058082695331491;0.0062194258401960046;1.034616252913099;0.8057828841799083
29.475638;1.0344127675750139;0.8333972898514769;0.8056396887972723;-0.023184042518328257;-0.022410169198130617;10.000060489789876;0.8336540059747514;-0.005993980851400538;0.8058066330120311;0.006218435414283593;1.0346162310399085;0.8057847445740982
29.485638;1.0344115093025805;0.8333984739497564;0.8056413252496158;-0.02318294757390307;-0.02240911066779599;10.00005075622141;0.8336551569888696;-0.005993981136785097;0.805803986465672;0.0062164448801274004;1.0346152505760504;0.8057855708528827
29.495638;1.034411190103347;0.8334000348620123;0.8056425578031509;-0.02318102418015796;-0.022407230706385648;10.000040194211355;0.8336563445874197;-0.005993981439133552;0.805802335334021;0.006215454250843843;1.034615315608572;0.8057873750539508
29.505638;1.0344108611061233;0.8334019120115479;0.8056440682228175;-0.02318019573305561;-0.02240640914351777;10.000028860518317;0.8336575695732047;-0.005993981757719992;0.805799686074996;0.006213463535789507;1.0346154300338548;0.8057881397864124
29.515638;1.034409574343035;0.833402645369923;0.8056451855108625;-0.0231780058310219;-0.022404292202545948;10.00001681220688;0.8336588303130936;-0.005993982091352295;0.8057980453778558;0.0062124727371838506;1.03461459747429;0.8057898800507225
29.525638;1.0344092393991173;0.8334044549862838;0.8056465708472178;-0.02317717737270584;-0.022403470630306076;10.00000411316777;0.8336601231258334;-0.005993982438734905;0.8057954192214825;0.006211481849163957;1.0346148207251744;0.8057905895841784
29.535638;1.034408906898744;0.8334058792267327;0.8056475519566851;-0.023175253952334458;-0.022401590649245396;9.999990834967399;0.833661443131794;-0.005993982798682562;0.8057938123743417;0.006209490861125235;1.0346151015787552;0.8057922632026672
29.545638;1.03440762641265;0.8334076005529449;0.8056495300464054;-0.023172714190918868;-0.022399135529930923;9.99997705262018;0.8336627848040826;-0.005993983169959608;0.8057912284709422;0.006208499762600747;1.034614441419761;0.8057929191840654
29.555638;1.0344073050852727;0.833409298003923;0.8056507126637108;-0.023171885705426075;-0.02239831393629835;9.999962840745171;0.833664142515459;-0.005993983551146467;0.8057896704200976;0.006206508544491564;1.0346148411752534;0.805794544384855
29.565638;1.0344066882991674;0.8334103374535684;0.8056514679296298;-0.023170722740994947;-0.02239717562020441;9.99994827104894;0.8336655109363299;-0.005993983940729334;0.805787140536985;0.006205517197522546;1.03461530097352;0.805795155640447
29.575638;1.0344054349291456;0.8334111874536614;0.8056525198157797;-0.023169627747391928;-0.022396117040483686;9.999933410610085;0.8336668851719845;-0.0059939843372646545;0.8057856402473794;0.006204525712489399;1.0346148207246815;0.8057967453256291
29.585638;1.0344051497001652;0.833412398084855;0.8056531574130659;-0.023167704273328125;-0.022394237019957748;9.999918319580877;0.8336682608050805;-0.005993984739478698;0.805783170228145;0.006202534079308416;1.034615400800022;0.8057973050163815
29.595638;1.0344048856962742;0.83341390330322;0.805654062355105;-0.02316687574531822;-0.022393415396471435;9.999903049371902;0.8336696333336283;-0.005993985146360315;0.8057817311380775;0.006201542282577709;1.0346160417741663;0.8057988491449042
29.605638;1.034403697435068;0.8334142380373969;0.8056545634069551;-0.02316468576554415;-0.02239129839789524;9.999887642936613;0.8336709973070499;-0.005993985557173823;0.8057793240993949;0.006199550298283195;1.0346157436554275;0.8057993618609608
29.615638;1.0344034981553087;0.8334156192494326;0.8056553220768965;-0.023163857216425273;-0.022390476765766238;9.999872133358346;0.8336723464401823;-0.005993985971203609;0.8057779507974782;0.0061985580944118384;1.0346165054011667;0.8058008582842661
29.625638;1.0344033443518494;0.8334165849993085;0.8056556666470708;-0.023161933696135614;-0.02238859672598183;9.999856542164006;0.8336736741838764;-0.005993986387505236;0.8057756135026845;0.006197565636548279;1.0346173250191313;0.8058013309297589
29.635638;1.0344022936517288;0.8334170744465591;0.8056562774544418;-0.02316083864955376;-0.022387538118466745;9.999840885018124;0.8336749736566791;-0.005993986804963925;0.8057743147215571;0.00619557289567846;1.034617200235096;0.8058027728732505
29.645638;1.0344022625083595;0.8334179099196154;0.8056564622586462;-0.023158915109324902;-0.02238565806881923;9.999825180830193;0.8336762378189576;-0.0059939872225143595;0.805772056435275;0.006194579851937103;1.0346181292547898;0.8058032011767657
29.655638;1.0344023100811919;0.83341903246536;0.8056569018100979;-0.023158086521507134;-0.022384836416667372;9.999809453175155;0.8336774603984515;-0.005993987639309412;0.8057708395750524;0.006192586492835168;1.0346191107974771;0.8058046027933419
29.665638;1.034401494795082;0.8334189844629469;0.8056569251557811;-0.02315589649008126;-0.022382719390452853;9.99979372332466;0.833678636469897;-0.005993988054744853;0.8057686638524838;0.006191592809451451;1.0346191434733032;0.8058049961866202
29.675638;1.0344017315384437;0.83341998917693;0.8056571946718465;-0.023155067886973524;-0.022381897726472644;9.99977800191705;0.833679762282916;-0.0059939884684275906;0.8057675277845016;0.006190598795544919;1.034620225308874;0.8058063770371858
29.685638;1.0344020765967183;0.8334209387248834;0.8056573779435101;-0.023154239277624587;-0.022381076055495438;9.999762285350862;0.8336808349477984;-0.00599398888015604;0.805765429233453;0.006188604449716367;1.0346213537981632;0.8058067411304978
29.695638;1.0344015853145174;0.8334207255747458;0.8056571425052118;-0.02315204922979973;-0.022378959009296148;9.999746557531857;0.8336818524995059;-0.005993989289807112;0.805764366268074;0.00618760977435648;1.0346215263478655;0.8058081067513975
29.705638;1.0344021688521403;0.8334215737106853;0.8056571505867304;-0.023151220611256094;-0.02237813732092;9.999730795707661;0.8336828142555579;-0.005993989697200239;0.805762337719104;0.006186614771055096;1.0346227403035044;0.8058084686885782
29.715638;1.0344028781281862;0.8334220260791674;0.8056567314852009;-0.023149297021955745;-0.02237625721787912;9.999714978394824;0.8336837207076212;-0.005993990102119907;0.8057613433797336;0.006184619439223616;1.0346239922785212;0.8058098212443777
29.725638;1.0344027618838494;0.8334231189473433;0.8056576261402094;-0.023147852097390963;-0.022374860389032636;9.999699088385059;0.8336845727261244;-0.0059939905044662;0.8057593840542574;0.006183623777486283;1.0346242781585626;0.8058101817638268
29.735638;1.0344037249795304;0.8334234848701182;0.8056570293050114;-0.02314592850401912;-0.022372980262710975;9.99968311067842;0.8336853710877744;-0.005993990904310853;0.8057584613472749;0.00618162778316252;1.034625594376411;0.8058115365326078
29.745638;1.0344048133294639;0.8334241587829562;0.8056566843934853;-0.023145099878120527;-0.02237215852787117;9.999667033685393;0.8336861165974035;-0.005993991301691248;0.8057565769705859;0.006180631449608598;1.0346269386918285;0.8058119018696293
29.755638;1.0344050718312094;0.8334236814109135;0.8056559240529559;-0.023142909824858025;-0.022370041415693747;9.999650854937936;0.8336868099045102;-0.005993991696334478;0.8057557317783052;0.006179634763190644;1.0346273090109088;0.8058132697961963
29.765638;1.0344064024567197;0.8334242747682862;0.8056554137043966;-0.02314208120062612;-0.022369219656666176;9.999634585953936;0.8336874511941257;-0.005993992087562058;0.8057539252446249;0.006177637705116417;1.034628701734498;0.805813631078119
29.775638;1.0344078495727465;0.833424480288789;0.805654485490836;-0.023140157606365463;-0.022367339480688923;9.999618252814228;0.8336880405893344;-0.005993992474324789;0.805753155806452;0.006176640258739198;1.0346301119152719;0.8058149978593598
29.785638;1.0344081536345195;0.8334239718992833;0.8056538028329151;-0.023139823023071514;-0.022367022406936304;9.999601890996328;0.8336885791294724;-0.00599399285536728;0.8057514217478575;0.006175642413464946;1.0346305349311296;0.8058153582053457
29.795638;1.034409826100335;0.8334241042363186;0.8056527180649657;-0.02313789943514726;-0.022365142202575756;9.999585533169261;0.8336890695582582;-0.005993993229591378;0.8057507220609356;0.00617364416333472;1.0346319677762268;0.8058166993020103
29.805638;1.034411607942046;0.8334245498539239;0.8056518943012783;-0.023137070824893764;-0.022364320387622715;9.999569194578683;0.8336895164990571;-0.00599399359640439;0.8057490566261813;0.006172645506323679;1.0346324090143313;0.8058170308273837
29.815638;1.0344125441929009;0.8334238480350021;0.805650663093784;-0.023134880799118334;-0.022362203193958836;9.99955286932872;0.8336899260304782;-0.005993993955813439;0.8057484254576514;0.006171646446070186;1.0346338581578192;0.8058183390036703
29.825638;1.0344145368143374;0.8334242183709328;0.8056496886045996;-0.023134052203428224;-0.022361381346124354;9.999536544076872;0.8336903045068831;-0.005993994308246542;0.8057468281372218;0.006169646994091993;1.0346353155522547;0.8058186101228318
29.835638;1.0344166298740658;0.8334241990199855;0.8056483013307707;-0.0231321286398532;-0.022359501075757387;9.999520216115156;0.8336906571441363;-0.0059939946541949524;0.8057462644200234;0.006168647168896183;1.034635782602232;0.8058198536667256
29.845638;1.0344178681419258;0.8334237270610662;0.8056471841852421;-0.023131033618991645;-0.022358442236017028;9.999503896427992;0.8336909876593308;-0.005993994993955258;0.8057447350467433;0.006167646989781653;1.034637261658666;0.805820057535571
29.855638;1.0344201553525094;0.8334236215947026;0.8056456479617364;-0.0231291100733865;-0.022356561930678823;9.999487596964443;0.8336912988268781;-0.005993995327737322;0.8057442416769632;0.006165646471272648;1.0346387552999992;0.8058212114204598
29.865638;1.0344225390953183;0.8334238198208275;0.8056443755558329;-0.02312828151423595;-0.022355740013147222;9.999471321205814;0.8336915924831289;-0.005993995656015415;0.8057427862825322;0.006164645623184232;1.0346392653999599;0.805821329310088
29.875638;1.0344240679028036;0.8334228599822334;0.805642697149332;-0.02312609154798712;-0.022353622718715327;9.999455066184579;0.8336918688959922;-0.005993995979717969;0.8057413706833837;0.006163644453049797;1.0346407928024373;0.8058214021000892
29.885638;1.0344266474974915;0.8334229615142239;0.8056412766943238;-0.023125263007294315;-0.022352800768464916;9.999438823789642;0.8336921268198687;-0.005993996300033532;0.8057409965963702;0.006161642969323858;1.03464233769099;0.8058224198817967
29.895638;1.0344293242348865;0.8334226633059094;0.8056394467059578;-0.023123339493139553;-0.022350920396276744;9.999422579225829;0.8336923643940655;-0.005993996617997473;0.8057396660005529;0.006160641182899565;1.0346429001728688;0.8058223950681557
29.905638;1.0344311424075665;0.8334219038063306;0.8056378937032068;-0.02312224453273421;-0.022349861458961725;9.999406317503768;0.8336925798319814;-0.0059939969342068695;0.8057393810339161;0.006159639103399486;1.03464448107435;0.805823316728052
29.915638;1.0344340023000131;0.8334215040022451;0.8056359329255182;-0.023120321027615087;-0.022347981054604144;9.999390032722077;0.8336927713288507;-0.005993997248829127;0.8057381434050386;0.0061576367370265415;1.0346460824737729;0.8058231735590283
29.925638;1.0344369454487834;0.8334214034537519;0.8056342523332133;-0.02311949250606545;-0.02234715904060242;9.999373728775602;0.8336929364469657;-0.005993997561640536;0.8057379541005018;0.006156634089975331;1.0346467066898577;0.8058239758693659
29.935638;1.0344387079358506;0.8334198766680125;0.8056321667930147;-0.02311806306309687;-0.022345783313064055;9.999357417673046;0.8336930716689435;-0.0059939978720113425;0.805736813372418;0.006155631171474092;1.034648354553785;0.8058237098314739
29.945638;1.0344417950540723;0.8334196786784769;0.8056303860248526;-0.023117234541636732;-0.022344961272292886;9.999341121225699;0.8336931726754625;-0.005993998179196555;0.8057367208320297;0.006153627996541664;1.0346490254721072;0.8058243609939048
29.955638;1.0344449404026987;0.833419084350027;0.8056282252303749;-0.023115311032796886;-0.022343080814513912;9.999324868619647;0.8336932349909859;-0.0059939984826916735;0.8057356761553157;0.0061526245876944415;1.0346507190462289;0.8058239385180551
29.965638;1.0344471819546797;0.833418034041837;0.805626372335526;-0.023114216083694628;-0.022342021802978042;9.999308689601477;0.8336932542331211;-0.005993998782086945;0.8057356800140961;0.006151620969176093;1.0346524361141043;0.8058244300496897
29.975638;1.0344504161578172;0.8334173500635066;0.8056241424164117;-0.02311229256814796;-0.022340141329385877;9.999292615185816;0.8336932264369934;-0.005993999076686627;0.8057347341617939;0.006149617158644187;1.0346531785662652;0.8058238253818204
29.985638;1.0344536826688107;0.8334169719735192;0.805622222659847;-0.023111464034108676;-0.022339319257207425;9.99927668521245;0.8336931487100555;-0.005993999365390314;0.8057338409986338;0.006148613166911202;1.0346549487693313;0.8058231386066129
29.995638;1.0344560215753005;0.8334154390394114;0.8056199474912514;-0.02310927408947247;-0.022337201827472872;9.999260949995096;0.8336930189725569;-0.005993999646786142;0.8057340033111476;0.006147609005392853;1.0346567494880652;0.8058233612248245
30.005638;1.034459330297543;0.8334149714840074;0.8056179840586674;-0.023108445544705297;-0.02233637975398033;9.99924546610034;0.8336928351416445;-0.0059939999192625245;0.8057332237531969;0.006145604692641258;1.0346575839550742;0.8058224847899691
30.015638;1.0344616953560002;0.8334136995118148;0.8056160115656048;-0.023107350579420635;-0.022335320734686567;9.999230294144956;0.8336925950855776;-0.005994000181124947;0.8057335041892256;0.006144600252549124;1.034659455294807;0.8058225240594659
30.025638;1.034465013741557;0.8334127964461044;0.8056136833390022;-0.023105427033137883;-0.022333440262898064;9.999215499808182;0.8336922967071687;-0.005994000430735517;0.8057328458120196;0.00614359570658188;1.0346613655346344;0.8058214715492513
30.035638;1.0344683256945129;0.8334122033907326;0.8056116869425932;-0.023104598468551268;-0.02233261820419723;9.999201153047359;0.8336919376892156;-0.005994000666679465;0.8057332496770087;0.006141591070954669;1.0346623150723468;0.8058213200264608
30.045638;1.0344706721455696;0.8334104609460448;0.8056093568450632;-0.023102408495063006;-0.022330500800133372;9.999187322665852;0.8336915155296757;-0.005994000887901853;0.8057327167805894;0.006140586360444128;1.0346643031771003;0.8058200858582565
30.055638;1.0344739519516848;0.8334097897878371;0.8056073593088039;-0.023101579914418465;-0.02232967875999246;9.999174072421757;0.8336910278747452;-0.005994001093636699;0.8057332481525414;0.00613958158892868;1.0346653292485466;0.8058197631754767
30.065638;1.0344772062391947;0.8334087301573989;0.8056050262437076;-0.023099656331666923;-0.022327798324085334;9.999161462516943;0.83369047289503;-0.005994001283153438;0.8057328452506498;0.006138576765643688;1.0346673939097077;0.8058183540738463
30.075638;1.0344794761277363;0.8334072224446398;0.8056030406999674;-0.023098561327242504;-0.02232673936096807;9.999149552411756;0.8336898496458847;-0.0059940014555270055;0.8057335098139188;0.006136571894514223;1.0346694988012444;0.8058178526422652
30.085638;1.0344826607427962;0.8334060895244687;0.8056007124116062;-0.023096637723729243;-0.022324858950501243;9.99913840132908;0.8336891580777966;-0.005994001609526073;0.8057332432354642;0.006135566977418459;1.0346706448921181;0.805816275907885
30.095638;1.0344854979389855;0.8334050061130487;0.8055987023467658;-0.023096569591602993;-0.0223247786054092;9.99912806566537;0.8336883985923902;-0.005994001743670373;0.8057340462494811;0.006134562017934081;1.0346728310971107;0.8058156185526508
30.105638;1.0344876399756204;0.8334033974171441;0.8055967187015217;-0.02309547455930933;-0.022323719685466707;9.999118595161413;0.8336875716078778;-0.0059940018563487745;0.8057339188490601;0.006132557022225759;1.0346750545798884;0.8058138764510501
30.115638;1.034490685141643;0.8334021717462297;0.805594388621826;-0.023093550919982032;-0.022321839318173112;9.999110027952414;0.8336866773651923;-0.0059940019458981746;0.8057348602308866;0.006131551995340916;1.0346763117730864;0.8058130693671558
30.125638;1.0344927255195209;0.8334005125733964;0.8055924005067429;-0.023092455868089355;-0.02232078043116659;9.999102385577986;0.8336857162004795;-0.005994002010837647;0.805735869024609;0.00613054693568523;1.0346785990002965;0.8058121951167514
30.135638;1.0344956618391752;0.8333995976202393;0.8055904013307713;-0.02309162720254825;-0.02231995850505414;9.999095674478152;0.8336846892411672;-0.005994002050200456;0.8057359438371343;0.006129541832335919;1.0346799125931543;0.8058102592919973
30.145638;1.0344985362845418;0.8333983246792194;0.8055880568115783;-0.023089703526561083;-0.0223180781892858;9.999089891777365;0.8336835984975599;-0.005994002063577914;0.8057370836401018;0.0061275366673473166;1.0346822488239498;0.8058092592919935
30.155638;1.0345003920648714;0.8333966416796156;0.8055860464719665;-0.023088608444428456;-0.022317019357503298;9.999085027830196;0.8336824462258025;-0.0059940020509521635;0.8057372875994778;0.006126531420869085;1.0346846040845108;0.8058072143226483
30.165638;1.0345031321176188;0.8333953785364692;0.8055836771842677;-0.023086684744007935;-0.022315139079710857;9.999081067323205;0.8336812346540864;-0.005994002012665325;0.805738554506057;0.006125526075681781;1.0346859749522006;0.8058061196919482
30.175638;1.0345058038333925;0.833394482594335;0.8055816280514182;-0.023085856031218915;-0.022314317228906345;9.999077989500726;0.8336799660277522;-0.00599400194948564;0.8057388821017167;0.006123520619121511;1.034688357889369;0.8058039707128558
30.185638;1.0345074570009072;0.8333928513912803;0.8055795645604813;-0.02308476092003676;-0.02231325845690759;9.999075766848621;0.8336786422770641;-0.0059940018625856545;0.8057402666613739;0.0061225150426995984;1.0346897491870561;0.80580278558211
30.195638;1.0345100018940507;0.833391663873115;0.8055771340610701;-0.023082837185860978;-0.02231137823760721;9.999074364709147;0.8336772648002084;-0.005994001753415986;0.8057407030833189;0.00612150934310437;1.0346921450996818;0.805800559810398
30.205638;1.0345115410511216;0.8333901062625836;0.8055750261161467;-0.023081742059891504;-0.022310319505091106;9.999073740831843;0.8336758348276345;-0.005994001623588028;0.8057421853090212;0.006120503525720132;1.03469454185334;0.8057992963087064
30.215638;1.0345139886029961;0.8333890064762046;0.8055725526157705;-0.023079818308901778;-0.02230843932366051;9.999073849401489;0.8336743537218358;-0.0059940014748627955;0.8057427067868955;0.006118497607026321;1.0346959359355878;0.8057969904686136
30.225638;1.034516400684034;0.8333883090220392;0.8055703985710181;-0.02307898955385651;-0.022307617567846914;9.999074652941296;0.833672823109129;-0.0059940013092277915;0.8057442607249652;0.006117491613039548;1.0346983246799082;0.8057956605362664
30.235638;1.0345178317077675;0.8333869077142576;0.8055682351010903;-0.023077894413174732;-0.022306558890272755;9.999076126269557;0.8336712452656065;-0.005994001128852632;0.8057458401798535;0.006116485574160969;1.0346997062804524;0.8057943024312806
30.245638;1.0345201912636637;0.8333859767105125;0.8055657136395791;-0.023075970642884046;-0.02230467875983901;9.999078245171047;0.8336696233465949;-0.005994000935834172;0.8057464384026166;0.006115479519761046;1.034702078626618;0.805791919877572
30.255638;1.0345215763505826;0.8333846964732811;0.8055635255465797;-0.02307487549551369;-0.02230362011491614;9.99908098036098;0.833667961129762;-0.005994000732072786;0.8057480495535038;0.006113473475030485;1.0347044381454806;0.8057905089636667
30.265638;1.0345238927629865;0.8333842384038548;0.8055613204025337;-0.023074046721030285;-0.022302798423448317;9.999084306972147;0.833666262469811;-0.005994000519358037;0.80574866904628;0.006112467458859696;1.0347057805580075;0.805788088773254
